;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7878;2019-05-15 04:18:41.794;563;561;167;168;152;42;169;35;-19;40;727;184;-22;24;264;235;241;493;134;221;168;29;563;357;362;131;362;306;565;165.0;473.0;691.0;211.0;0.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;14938.9296875;9986.2490234375;0.0;2363.50463867188;429.0;203235;527.0;0.0;Calculated values ==>;1557886721.794;329.46000000000004;329.26000000000005;289.86;289.96000000000004;288.36;277.36;274.0616903277293;290.06;276.66;271.26000000000005;277.16;345.86;291.56;270.96000000000004;275.56;299.56;296.66;297.26000000000005;322.46000000000004;295.26000000000005;289.96000000000004;325.86;316.06;276.06;240.61611355647437;268.3187672390254;274.0616903277293;286.56;5630000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;5650000.0;0.0275;0.07883333333333334;0.11516666666666667;0.035166666666666666;0.0;0.0275;0.0;9986.2490234375;0.0;2363.50463867188;14938.9296875;482464.10030780645;481953.94465247856;243778.99754215492;244123.8645491413;238796.92874268445;430346.717906069;454984.3640256855;438054.9754168444;473856.7996405058;526001.5707797672;465675.42499568046;437585.1090581189;444512.27536222443;467777.34666785965;464726.3611697759;425409.43402909837;472142.9182167143;462128.61077188735;454842.94378697337;221177.93781777218;180217.192455513;472790.3263854694;202023.58708640875;202023.58708640875;273.97962028469493;3911830.545430219;1278976.8842446236;295687.0940228205;1674639.1517394779;0;17;19;15;86;82;41;18;142;158;1708920948179.5642;658308483135.1139;1434487906854.8337;27182.948222721843;9521.9636653503;0.0;6952.532309265527;5278666.715266222;1193250.3030260631;0.0;907002.7624043274;3.5350862366821354;0.1930750070978949
7879;2019-05-15 04:19:41.764;554;554;165;166;151;41;173;34;-22;39;747;183;-23;19;264;235;240;487;135;222;172;31;563;355;360;132;360;304;565;-1.0;515.0;288.0;111.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;13555.486328125;9956.916015625;0.0;941.6200561523441;425.0;203236;525.0;0.0;Calculated values ==>;1557886781.764;328.56;328.56;289.66;289.76000000000005;288.26000000000005;277.26000000000005;273.8482719121499;290.46000000000004;276.56;270.96000000000004;277.06;347.86;291.46000000000004;270.86;275.06;299.56;296.66;297.16;321.86;295.36;290.36;325.66;315.66;276.26000000000005;240.83765695389522;268.0796299477929;273.8482719121499;286.66;5630000.0;3550000.0;3600000.0;1320000.0;3600000.0;3040000.0;5650000.0;0.0;0.08583333333333334;0.048;0.018500000000000003;0.0;0.0;0.0;9956.916015625;0.0;941.6200561523441;13555.486328125;481203.98647068563;480970.5182052579;243094.48409331596;243435.88361175547;238476.1289420021;430477.46260093397;455881.6532774192;438039.0146135774;473630.5699406402;528252.2207789605;465841.3709369655;437883.18805776763;444188.7006036905;468058.0973201897;465018.71783975384;425138.7197479101;471246.3649773429;462564.72855843324;455741.6133297435;220341.7376933702;178545.77502346144;472853.8412306012;201493.66573701514;202023.58708640875;273.7639538814051;3912067.8801703956;1279142.994190174;295714.62295727094;1674639.1517394779;0;17;19;15;86;82;41;18;142;158;1709137439879.6675;658387343685.1515;1434670815354.921;11354.176746074989;5020.163246631343;0.0;0.0;5278987.697403095;1193371.4268248586;0.0;907060.6712047143;1.5024348118743245;0.1166557166585451
7880;2019-05-15 04:20:41.765;547;548;164;165;149;40;176;33;-13;40;759;184;0;15;264;236;240;484;135;222;175;34;558;354;359;142;359;301;560;151.0;512.0;448.0;43.0;25.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13267.859375;9311.6669921875;0.0;1333.15063476562;422.0;203237;523.0;0.0;Calculated values ==>;1557886841.765;327.86;327.96000000000004;289.56;289.66;288.06;277.16;273.7412296467126;290.76000000000005;276.46000000000004;271.86;277.16;349.06000000000006;291.56;273.16;274.66;299.56;296.76000000000005;297.16;321.56;295.36;290.66;325.46000000000004;315.36;276.56;242.98782864720522;267.7187500070086;273.7412296467126;286.66;5580000.0;3540000.0;3590000.0;1420000.0;3590000.0;3010000.0;5600000.0;0.025166666666666667;0.08533333333333333;0.07466666666666667;0.007166666666666667;0.004166666666666667;0.029333333333333333;0.0;9311.6669921875;0.0;1333.15063476562;13267.859375;480805.538242942;480711.4640149275;242936.66219632205;243278.93719958726;237988.068143957;430542.39183029096;456465.7803006746;440082.7283948907;472424.0149512065;529735.4572414138;466394.93685145705;442024.1650760851;444213.19900484144;468198.0947123171;465294.49394155305;426572.03537496144;471453.31451674184;462715.43254397233;456326.56586780044;219505.55070137876;177292.22831007556;471832.65708311246;201407.34045977317;207306.3918428057;273.72576193211916;3912291.411777338;1279303.5683918751;295733.57969568804;1674639.1517394779;0;17;19;15;86;82;41;18;142;158;1709353143475.264;658469545055.3788;1434852318380.4229;17821.095632488777;1938.0481024672652;0.0;7304.591771399846;5279230.82872571;1193429.412886013;0.0;907121.5438175043;2.5424329899113904;0.07989546988959167
7881;2019-05-15 04:21:41.785;542;542;164;165;150;40;178;32;0;40;758;184;15;18;264;236;239;461;135;223;177;35;552;354;359;147;359;299;555;121.0;543.0;364.0;80.0;2.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12649.794921875;8699.5302734375;0.0;1303.47546386719;418.0;203238;522.0;0.0;Calculated values ==>;1557886901.785;327.36;327.36;289.56;289.66;288.16;277.16;273.7412296467126;290.96000000000004;276.36;273.16;277.16;348.96000000000004;291.56;274.66;274.96000000000004;299.56;296.76000000000005;297.06;319.26000000000005;295.46000000000004;290.86;325.36;314.96000000000004;276.66;244.02132995426717;267.47669482898436;273.7412296467126;286.66;5520000.0;3540000.0;3590000.0;1470000.0;3590000.0;2990000.0;5550000.0;0.020166666666666666;0.0905;0.06066666666666667;0.013333333333333334;0.0003333333333333333;0.0205;0.0;8699.5302734375;0.0;1303.47546386719;12649.794921875;480808.98187544174;480456.25017106516;243122.08535621056;243467.01037849797;238462.28266345724;430542.39183029096;456743.7428912312;442440.624843124;471764.18514258164;529783.6586704012;466680.8198170124;444613.46213006455;445042.1710269553;468198.0947123171;465294.49394155305;427980.67304567294;468661.72073136276;462848.23961327464;456604.83898887376;219087.46209138638;175620.85347054448;471267.55247380707;201376.62887136603;202055.41678168866;273.71376577896115;3912507.4642232275;1279453.711733478;295755.5589037977;1674639.1517394779;0;17;19;15;86;82;41;18;142;158;1709568615275.1956;658556273955.3512;1435032378380.3657;14624.549088953318;3598.5456480325474;0.0;5218.263155247295;5279501.299225093;1193475.5665466797;0.0;907225.935727568;2.343431415300721;0.1013951451646912
7882;2019-05-15 04:22:41.796;538;534;163;165;151;40;181;31;9;39;747;184;23;25;263;237;238;426;134;224;180;36;550;353;358;150;358;297;552;-2.0;445.0;8.0;20.0;8.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12065.3701171875;8150.74072265625;0.0;1279.72265625;416.0;203239;520.0;0.0;Calculated values ==>;1557886961.796;326.96000000000004;326.56;289.46000000000004;289.66;288.26000000000005;277.16;273.6339639331285;291.26000000000005;276.26000000000005;274.06;277.06;347.86;291.56;275.46000000000004;275.66;299.46000000000004;296.86;296.96000000000004;315.76000000000005;295.56;291.16;325.16;314.76000000000005;276.76000000000005;244.62907804385475;267.23344911666527;273.6339639331285;286.56;5500000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;2970000.0;5520000.0;0.0;0.07416666666666667;0.0013333333333333333;0.0033333333333333335;0.0013333333333333333;0.0013333333333333333;0.0;8150.74072265625;0.0;1279.72265625;12065.3701171875;480484.8622079473;479686.97567533696;242890.33111755445;243581.65493261942;238880.49788242896;430607.02586249536;457322.39786825684;444153.8134051085;471265.88027044147;528790.9157127818;466965.6223263347;446142.09852666856;446422.9685661995;468209.6509167154;465569.37634313264;428273.7839724231;463678.61803435907;463130.76999981416;457184.28850405983;218251.29456621417;174785.17458790913;470966.47585528815;200969.99722140018;242890.33111755445;273.5502886936947;3912713.4616908845;1279594.156401723;295777.08950132196;1674639.1517394779;0;17;19;15;86;82;41;18;142;158;1709783754709.9016;658645390290.2294;1435211211160.1213;324.24508824494444;899.9882621129599;0.0;285.7252765153405;5279625.895348168;1193513.0612019731;0.0;907271.8107066412;0.1601149981930549;0.013868256980604548
7883;2019-05-15 04:23:41.776;536;524;164;166;152;40;183;30;12;37;714;182;27;35;263;237;238;380;134;224;182;35;547;353;358;138;358;296;550;300.0;481.0;26.0;126.0;0.0;0;1;49;1;0;0;0;0;0;0;1;1;0;0;0;12469.6767578125;7537.4560546875;0.0;2280.52368164062;414.0;203240;519.0;0.0;Calculated values ==>;1557887021.776;326.76000000000005;325.56;289.56;289.76000000000005;288.36;277.16;273.6339639331285;291.46000000000004;276.16;274.36;276.86;344.56000000000006;291.36;275.86;276.66;299.46000000000004;296.86;296.96000000000004;311.16;295.56;291.36;325.06;314.56;276.66;242.14157278889297;267.1113755279542;273.6339639331285;286.56;5470000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2960000.0;5500000.0;0.05;0.08016666666666666;0.004333333333333333;0.021;0.0;0.05;0.0;7537.4560546875;0.0;2280.52368164062;12469.6767578125;480558.9696405184;478515.485744177;243311.1771857396;244008.41153105663;239271.01122138754;430607.02586249536;457598.1694309323;444782.34520442283;472654.2065195329;525427.8538128712;466865.8234786015;446894.96081018454;448004.43967047473;468209.6509167154;465569.37634313264;429082.12985808705;456520.8006590077;463130.76999981416;457460.35787645925;217833.21561994078;173949.5011765382;472458.26935960614;201129.2378671622;201129.2378671622;273.6126041614058;3912917.852262;1279724.8477965847;295806.74833124067;1674639.1517394779;0;17;19;15;86;82;41;18;143;158;1709998483109.97;658731761490.2568;1435389051860.178;1055.830131794796;5697.909661341323;0.0;12816.556000464852;5279637.392141463;1193568.025357192;0.0;907380.9599887583;1.9933118950314896;0.032164955860129095
7884;2019-05-15 04:24:41.807;535;472;164;165;153;41;185;30;15;36;700;182;30;45;263;238;238;287;133;225;183;33;548;352;357;135;357;295;551;92.0;462.0;147.0;60.0;0.0;0;1;38;1;0;0;0;0;0;0;1;1;0;0;0;12038.9091796875;6998.02685546875;0.0;2279.8017578125;412.0;203241;517.0;0.0;Calculated values ==>;1557887081.807;326.66;320.36;289.56;289.66;288.46000000000004;277.26000000000005;273.5264737036516;291.66;276.16;274.66;276.76000000000005;343.16;291.36;276.16;277.66;299.46000000000004;296.96000000000004;296.96000000000004;301.86;295.66;291.46000000000004;324.86;314.36;276.46000000000004;241.49495122638035;266.98899913490544;273.5264737036516;286.46000000000004;5480000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2950000.0;5510000.0;0.015333333333333334;0.077;0.0245;0.01;0.0;0.015333333333333334;0.0;6998.02685546875;0.0;2279.8017578125;12038.9091796875;480301.30829499004;470850.13766657433;243273.05798223;243620.17751557872;239566.37892065308;430671.36484660726;458034.50368877524;445405.29884126916;472948.7829819323;524045.0743218941;467008.0038340223;447502.2437985931;449559.12148998346;468349.3808088158;465843.3745391188;428814.2563303796;439152.70340952056;463412.3307658889;457759.9777785417;216997.06728235667;173113.83306960555;472656.1521691498;200861.75073789174;200861.75073789174;273.5034785700523;3913122.19600088;1279846.039403961;295844.77067790664;1674639.1517394779;0;17;19;15;86;82;41;18;143;158;1710213093934.6086;658813703805.1189;1435566443464.8792;5991.316928532748;2717.9440143125807;0.0;3939.106147956633;5279696.1487087505;1193638.193705963;0.0;907520.6626488608;1.3632895818635593;0.05464325236168066
7885;2019-05-15 04:25:41.827;536;446;163;165;154;42;186;30;19;35;709;183;34;48;263;238;238;257;134;225;185;31;548;352;357;132;357;295;551;213.0;470.0;14.0;134.0;0.0;0;1;26;1;0;0;0;0;0;0;1;1;0;0;0;11506.8984375;6361.12158203125;0.0;2285.5419921875;411.0;203242;516.0;0.0;Calculated values ==>;1557887141.827;326.76000000000005;317.76000000000005;289.46000000000004;289.66;288.56;277.36;273.5264737036516;291.76000000000005;276.16;275.06;276.66;344.06000000000006;291.46000000000004;276.56;277.96000000000004;299.46000000000004;296.96000000000004;296.96000000000004;298.86;295.66;291.66;324.76000000000005;314.26000000000005;276.26000000000005;240.83765695389522;266.98899913490544;273.5264737036516;286.56;5480000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2950000.0;5510000.0;0.0355;0.07833333333333334;0.0023333333333333335;0.022333333333333334;0.0;0.0355;0.0;6361.12158203125;0.0;2285.5419921875;11506.8984375;480441.0819347472;466925.4038595252;242927.7573597619;243620.17751557872;239895.54030566243;430671.36484660726;458171.54992489325;445968.643306793;473242.3297776949;524984.9361496876;467128.7173143775;448054.49255498644;449966.0381336592;468349.3808088158;465843.3745391188;428814.2563303796;432591.2364975278;463412.3307658889;458034.50368877524;216578.99785978085;172696.00095264515;472853.8412306012;200776.26913510697;200776.26913510697;273.46998927881117;3913318.4764693156;1279957.4027496504;295882.82789065497;1674639.1517394779;0;17;19;15;86;82;41;18;143;158;1710427365334.5405;658893830505.0934;1435743502464.823;572.1155397339342;6076.399110132705;0.0;9132.667326655222;5279750.862211059;1193711.5043273743;0.0;907629.6304049299;1.8251180748578777;0.057877934331130955
7886;2019-05-15 04:26:41.768;537;456;162;164;155;44;186;30;26;35;727;184;38;55;263;238;238;254;135;225;184;29;550;353;358;130;358;297;553;152.0;457.0;195.0;125.0;0.0;0;1;21;1;0;0;0;0;0;0;1;1;0;0;0;11265.1337890625;6094.341796875;0.0;2305.17333984375;409.0;203243;515.0;0.0;Calculated values ==>;1557887201.768;326.86;318.76000000000005;289.36;289.56;288.66;277.56;273.6339639331285;291.76000000000005;276.16;275.76000000000005;276.66;345.86;291.56;276.96000000000004;278.66;299.46000000000004;296.96000000000004;296.96000000000004;298.56;295.66;291.56;324.66;314.06;276.06;240.39332010688793;267.23344911666527;273.6339639331285;286.66;5500000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;2970000.0;5530000.0;0.025333333333333333;0.07616666666666667;0.0325;0.020833333333333332;0.0;0.025333333333333333;0.0;6094.341796875;0.0;2305.17333984375;11265.1337890625;480344.9346508493;468175.33808645094;242510.58015684973;243197.27333804927;240159.2177457252;430607.02586249536;458010.7222754686;446563.11836973025;473501.9964771252;526706.1249214024;466965.6223263347;448230.5953574209;450550.5709728099;468209.6509167154;465698.93970120384;428273.7839724231;431389.5367360602;463263.0670591279;457735.83342595893;216160.93158060662;171860.34048652687;472920.9377354816;201029.97543593516;201029.97543593516;273.57376727384815;3913508.0568003356;1280061.096212179;295921.04623338376;1674639.1517394779;0;17;19;15;86;82;41;18;143;158;1710641654409.486;658972353215.0734;1435920927824.7778;7979.82714534834;5664.395047907217;0.0;6503.215069080602;5279822.058321664;1193809.2480693809;0.0;907759.8012974915;2.3986428900236145;0.11001218905708436
7887;2019-05-15 04:27:41.768;540;481;161;163;156;46;186;30;38;35;744;184;43;56;264;238;239;285;136;226;185;28;553;354;359;136;359;298;556;140.0;460.0;294.0;142.0;0.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;10259.0556640625;5917.60888671875;0.0;1323.1591796875;408.0;203244;514.0;0.0;Calculated values ==>;1557887261.768;327.16;321.26000000000005;289.26000000000005;289.46000000000004;288.76000000000005;277.76000000000005;273.7412296467126;291.76000000000005;276.16;276.96000000000004;276.66;347.56000000000006;291.56;277.46000000000004;278.76000000000005;299.56;296.96000000000004;297.06;301.66;295.76000000000005;291.66;324.56;313.96000000000004;275.96000000000004;241.71165711629368;267.35522164206344;273.7412296467126;286.76000000000005;5530000.0;3540000.0;3590000.0;1360000.0;3590000.0;2980000.0;5560000.0;0.02333333333333333;0.07666666666666666;0.049;0.023666666666666666;0.0;0.02333333333333333;0.0;5917.60888671875;0.0;1323.1591796875;10259.0556640625;480411.3382700331;471530.61361370486;242061.90811647894;242742.07691707852;240389.5851719979;430542.39183029096;457849.5140682483;448043.0009539207;472720.47428543336;528401.4138533829;466823.3554041486;448732.44069121097;450505.4477509386;468198.0947123171;465554.2281614293;427706.3734488275;437638.91244315;463245.95189034037;457711.8149526845;215742.86842915416;171442.51209473662;472036.2627623985;201278.2713949773;201278.2713949773;273.6753308939167;3913687.4250457785;1280161.195801209;295951.2823377132;1674639.1517394779;0;17;19;15;86;82;41;18;143;158;1710856754409.486;659052153215.0734;1436099427824.7778;12091.471748388229;6407.939129028969;0.0;5983.449349679834;5279989.319145778;1193909.8508541887;0.0;907863.8568343145;3.381251823364701;0.17445935736265075
7888;2019-05-15 04:28:41.789;542;504;159;162;156;48;184;31;46;36;751;185;47;55;264;237;239;317;135;226;183;29;553;356;361;145;361;300;556;-2.0;450.0;704.0;137.0;0.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;10072.1611328125;5761.6953125;0.0;1306.59741210938;407.0;203245;514.0;0.0;Calculated values ==>;1557887321.789;327.36;323.56;289.06;289.36;288.76000000000005;277.96000000000004;273.955091788801;291.56;276.26000000000005;277.76000000000005;276.76000000000005;348.26;291.66;277.86;278.66;299.56;296.86;297.06;304.86;295.76000000000005;291.46000000000004;324.56;313.86;276.06;243.61107973660833;267.5978703862781;273.955091788801;286.66;5530000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;5560000.0;0.0;0.075;0.11733333333333333;0.022833333333333334;0.0;0.0;0.0;5761.6953125;0.0;1306.59741210938;10072.1611328125;480691.5397864127;474910.0823450629;241388.29807833457;242401.15475744795;240389.5851719979;430412.23801567365;457249.07238962216;448773.92728241725;471632.7587203168;528977.5648464729;466659.7008486289;448911.6385699624;450007.29870154505;467917.8483940991;465133.64708331646;427706.3734488275;444142.70589334227;462946.4434952612;457110.4087228969;215742.86842915416;171024.68490186572;470938.95956923306;201859.23802279556;201278.2713949773;273.91106389825785;3913856.911152216;1280258.5574010778;295973.2046461552;1674639.1517394779;0;17;19;15;86;82;41;18;143;158;1711072830010.015;659136482720.2797;1436278890615.217;28971.323539795612;6143.986975310322;0.0;0.0;5280331.628873837;1194014.486848432;0.0;907913.7363640779;4.968004563937543;0.3256256873914217
7889;2019-05-15 04:29:41.789;543;517;157;160;156;51;181;33;52;37;747;185;52;57;264;236;240;347;135;225;180;29;559;357;362;150;362;303;562;-1.0;454.0;880.0;101.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;10175.5419921875;6049.1298828125;0.0;1304.37829589844;407.0;203246;514.0;0.0;Calculated values ==>;1557887381.789;327.46000000000004;324.86;288.86;289.16;288.76000000000005;278.26000000000005;274.0616903277293;291.26000000000005;276.46000000000004;278.36;276.86;347.86;291.66;278.36;278.86;299.56;296.76000000000005;297.16;307.86;295.66;291.16;324.56;313.86;276.06;244.62907804385475;267.9596281332873;274.0616903277293;286.66;5590000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3030000.0;5620000.0;0.0;0.07566666666666667;0.14666666666666667;0.016833333333333332;0.0;0.0;0.0;6049.1298828125;0.0;1304.37829589844;10175.5419921875;480125.105330812;476047.4922802868;240519.79949135645;241514.92876085892;240191.02596920452;430346.717906069;456668.5671208292;449045.67269265273;471066.29907127173;528329.302319711;466230.3373497767;449045.67269265273;449733.7568600775;467777.34666785965;464857.1551205372;426289.0851212332;448683.55810015695;462662.94749955734;456529.09967249434;215742.86842915416;171024.68490186572;470267.0954391679;202152.1999794671;201278.2713949773;274.0296832648884;3914025.6420115912;1280356.980944372;295994.9627770552;1674639.1517394779;0;17;19;15;86;82;41;18;143;158;1711289730010.015;659224982720.2797;1436459790615.217;36211.04266460056;4513.2674069049635;0.0;0.0;5280874.815258874;1194103.2973016172;0.0;907913.7363640779;5.538079115680596;0.3303358549827081
7890;2019-05-15 04:30:41.810;544;528;156;159;155;52;101;33;56;37;731;183;56;58;265;234;241;401;136;225;109;26;566;359;364;141;364;306;569;-1.0;447.0;756.0;185.0;0.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;11582.1650390625;6635.0830078125;0.0;2328.638671875;406.0;203247;513.0;0.0;Calculated values ==>;1557887441.81;327.56;325.96000000000004;288.76000000000005;289.06;288.66;278.36;274.27422755570615;283.26000000000005;276.46000000000004;278.76000000000005;276.86;346.26;291.46000000000004;278.76000000000005;278.96000000000004;299.66;296.56;297.26000000000005;313.26000000000005;295.66;284.06;324.46000000000004;313.76000000000005;275.76000000000005;242.77792619122317;268.3187672390254;274.27422755570615;286.76000000000005;5660000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;5690000.0;0.0;0.0745;0.126;0.030833333333333334;0.0;0.0;0.0;6635.0830078125;0.0;2328.638671875;11582.1650390625;479437.0845597288;476778.4653813319;239964.50418559642;240946.24099643028;239640.01103495553;430214.79039162316;444516.696244341;449044.3348516398;472260.1919623333;526421.1747980202;465552.2648059319;449044.3348516398;449321.23213236016;467625.08733946737;464301.43004117184;424532.24289667996;457020.9354555393;462361.0238596793;445764.64951268205;215324.80838970217;170606.85888663295;471176.58799080667;202545.0453095795;201278.2713949773;274.19155014170053;3914207.0196965537;1280462.7197139203;296025.2485147066;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1711507606239.6826;659312313275.1465;1436642554559.9382;31058.9104822996;8282.80589933784;0.0;0.0;5281435.594404939;1194209.9685675537;0.0;907913.7363640779;4.3889935216070874;0.3036623843884196
7891;2019-05-15 04:31:41.810;547;536;155;158;154;54;44;33;59;37;722;183;60;69;266;232;242;449;138;224;43;23;574;361;366;139;366;308;577;-2.0;446.0;532.0;155.0;3.0;0;1;36;1;0;0;0;0;0;0;1;0;1;0;0;12015.57421875;7181.36767578125;0.0;2355.01611328125;407.0;203248;512.0;0.0;Calculated values ==>;1557887501.81;327.86;326.76000000000005;288.66;288.96000000000004;288.56;278.56;274.4858918419099;277.56;276.46000000000004;279.06;276.86;345.36;291.46000000000004;279.16;280.06;299.76000000000005;296.36;297.36;318.06;295.56;277.46000000000004;324.36;313.86;275.46000000000004;242.35481222062532;268.5567601203482;274.4858918419099;286.96000000000004;5740000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;5770000.0;0.0;0.07433333333333333;0.08866666666666667;0.025833333333333333;0.0005;0.0005;0.0;7181.36767578125;0.0;2355.01611328125;12015.57421875;478912.2468114918;476961.0740641402;239390.69327213915;240358.72083425234;239070.58915167456;430081.6785162784;434524.77317851107;449090.9801531781;472523.0838727012;525319.1108900058;465262.0307979504;449229.84144978656;450471.8913839166;467472.6610337342;463741.9828368515;422393.25339759234;463712.2371738292;461923.30542771943;434344.22949482966;214906.75144652807;171024.68490186572;471147.87813747115;202970.29000177732;239390.69327213915;274.3657699676426;3914403.667523702;1280577.8568029501;296064.2789712496;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1711726606239.6826;659396313275.1465;1436826754559.9382;21822.701193424204;6927.921026838757;0.0;97.47676811134527;5281876.274502236;1194336.7246252717;0.0;907914.5486704789;3.0250564182893793;0.2188626384165376
7892;2019-05-15 04:32:41.761;552;543;154;157;151;55;45;33;45;37;731;184;53;71;266;231;243;482;137;224;44;19;585;360;365;138;365;309;588;-1.0;420.0;610.0;180.0;8.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;12418.7412109375;7656.28466796875;0.0;2351.08618164062;411.0;203249;512.0;0.0;Calculated values ==>;1557887561.761;328.36;327.46000000000004;288.56;288.86;288.26000000000005;278.66;274.38016830617;277.66;276.46000000000004;277.66;276.86;346.26;291.56;278.46000000000004;280.26000000000005;299.76000000000005;296.26000000000005;297.46000000000004;321.36;295.56;277.56;324.36;314.26000000000005;275.06;242.14157278889297;268.67533136820026;274.38016830617;286.86;5850000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;5880000.0;0.0;0.07;0.10166666666666666;0.030000000000000002;0.0013333333333333333;0.0013333333333333333;0.0;7656.28466796875;0.0;2351.08618164062;12418.7412109375;478316.6065984645;476640.05966942076;238742.10223152337;239694.09697357577;237800.64780981184;430148.3826014536;434947.67464153876;446936.61044061894;472654.2065195329;526186.3189326522;465240.3627947557;448066.3845579902;450565.94411689223;467613.70570579113;463758.2318617846;419143.41210296674;467396.23626062454;462075.34251113114;434768.59577993193;214906.75144652807;172696.00095264515;470888.190022284;202617.07657221216;238742.10223152337;274.2241240098549;3914607.120529774;1280701.4029272962;296103.4644627171;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1711945727144.592;659479345410.1122;1437011703394.8618;24839.152609954686;8048.1334035021555;0.0;261.3686580645447;5282264.805723933;1194461.4231584358;0.0;907917.5366068867;3.3124239292896114;0.23785721818283434
7893;2019-05-15 04:33:41.781;560;549;153;156;148;54;51;33;-9;37;744;185;16;68;266;231;245;504;135;224;50;16;589;362;367;135;367;309;592;-2.0;414.0;640.0;209.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;12689.8193359375;8035.13818359375;0.0;2373.0322265625;417.0;203250;512.0;0.0;Calculated values ==>;1557887621.781;329.16;328.06;288.46000000000004;288.76000000000005;287.96000000000004;278.56;274.5913991737795;278.26000000000005;276.46000000000004;272.26000000000005;276.86;347.56000000000006;291.66;274.76000000000005;279.96000000000004;299.76000000000005;296.26000000000005;297.66;323.56;295.56;278.16;324.36;314.86;274.76000000000005;241.49495122638035;268.67533136820026;274.5913991737795;286.66;5890000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3090000.0;5920000.0;0.0;0.06899999999999999;0.10666666666666667;0.034833333333333334;0.0;0.0;0.0;8035.13818359375;0.0;2373.0322265625;12689.8193359375;478997.9346307813;477033.3686263252;238311.81468507703;239256.08644720176;236760.30177021318;430014.67791919125;435535.9226888053;438939.586306344;473046.2935902154;527551.4135780502;465364.15219702467;442730.14272439573;450153.2215199647;467331.35969250975;463460.83753301925;418430.035353137;470274.5194774823;461770.94730187;435357.9492644566;214906.75144652807;175203.01333496982;470995.0139456755;203036.4218623522;238742.10223152337;274.3960448706663;3914816.4282802665;1280832.2083716367;296142.84523865744;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1712165400344.5222;659561272710.0862;1437197165194.803;25163.00420735913;9333.890957569094;0.0;0.0;5282681.6292588245;1194606.3216447998;0.0;907919.7154050606;3.3144052994430506;0.24637158702669543
7894;2019-05-15 04:34:41.782;569;556;152;154;145;53;53;33;-8;37;757;185;-16;54;266;230;246;517;135;224;52;12;589;362;367;135;367;309;592;-1.0;405.0;594.0;219.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;12740.5439453125;8372.21484375;0.0;2364.30834960938;424.0;203251;512.0;0.0;Calculated values ==>;1557887681.782;330.06;328.76000000000005;288.36;288.56;287.66;278.46000000000004;274.5913991737795;278.46000000000004;276.46000000000004;272.36;276.86;348.86;291.66;271.56;278.56;299.76000000000005;296.16;297.76000000000005;324.86;295.56;278.36;324.36;315.56;274.36;241.49495122638035;268.67533136820026;274.5913991737795;286.66;5890000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3090000.0;5920000.0;0.0;0.06749999999999999;0.099;0.0365;0.0;0.0;0.0;8372.21484375;0.0;2364.30834960938;12740.5439453125;480295.83144359983;478057.97181178606;237999.33462950826;238625.4203695303;235841.97172286725;430014.67791919125;435890.42462413665;439094.5795304832;473046.2935902154;528914.7608176694;465364.15219702467;437845.99643053644;448206.75824692857;467331.35969250975;463328.15220803814;418754.4019337562;472259.81746894564;461770.94730187;435713.41266068537;214906.75144652807;178127.92459426197;470603.4154074653;202883.34473082254;238742.10223152337;274.3366962005816;3915028.3515068577;1280968.9385927084;296182.32373486535;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1712385604015.131;659642274060.3102;1437382568285.3157;23384.912245166408;9771.78257969746;0.0;0.0;5283086.201973148;1194765.53824495;0.0;907919.7154050606;3.088215265568609;0.23641231952241393
7895;2019-05-15 04:35:41.782;574;562;149;151;141;52;59;34;1;38;768;185;10;45;266;230;246;521;134;225;58;8;584;361;366;134;366;309;587;-2.0;455.0;517.0;196.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;12634.90625;8495.4140625;0.0;2368.86840820312;433.0;203252;511.0;0.0;Calculated values ==>;1557887741.782;330.56;329.36;288.06;288.26000000000005;287.26000000000005;278.36;274.4858918419099;279.06;276.56;273.26000000000005;276.96000000000004;349.96000000000004;291.66;274.16;277.66;299.76000000000005;296.16;297.76000000000005;325.26000000000005;295.66;278.96000000000004;324.26000000000005;316.46000000000004;273.96000000000004;241.2770596917726;268.67533136820026;274.4858918419099;286.56;5840000.0;3610000.0;3660000.0;1340000.0;3660000.0;3090000.0;5870000.0;0.0;0.07583333333333334;0.08616666666666667;0.03266666666666666;0.0;0.0;0.0;8495.4140625;0.0;2368.86840820312;12634.90625;481592.1367783419;479524.03840580233;237206.34392337865;237829.03131127864;234757.4923343528;430081.6785162784;437174.4016572534;440476.3296797733;473273.9119493556;530067.0567718833;465364.15219702467;441835.6131989616;446936.61044061894;467472.6610337342;463477.27075599786;420415.02376699913;473502.05524274014;462057.83816926007;437000.986148985;214488.6975840042;181888.63598580268;470346.2376010807;202475.75955246936;238742.10223152337;274.17380657495534;3915239.813591819;1281109.502166927;296221.76687451376;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1712605504015.131;659722974060.3102;1437567968285.3157;20507.715792636023;8750.435616254636;0.0;0.0;5283451.9738734625;1194919.8900632495;0.0;907919.7154050606;2.6930587903792893;0.20622994278197668
7896;2019-05-15 04:36:41.783;574;565;149;150;138;50;70;35;11;39;776;186;27;42;266;230;246;521;135;225;69;4;584;360;365;134;365;309;587;208.0;443.0;564.0;175.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;12892.4580078125;8788.2060546875;0.0;2360.68823242188;444.0;203253;511.0;0.0;Calculated values ==>;1557887801.783;330.56;329.66;288.06;288.16;286.96000000000004;278.16;274.38016830617;280.16;276.66;274.26000000000005;277.06;350.76;291.76000000000005;275.86;277.36;299.76000000000005;296.16;297.76000000000005;325.26000000000005;295.66;280.06;324.26000000000005;317.56;273.56;241.2770596917726;268.67533136820026;274.38016830617;286.66;5840000.0;3600000.0;3650000.0;1340000.0;3650000.0;3090000.0;5870000.0;0.034666666666666665;0.07383333333333333;0.094;0.029166666666666667;0.0;0.034666666666666665;0.0;8788.2060546875;0.0;2360.68823242188;12892.4580078125;481592.1367783419;479955.8719406788;237206.34392337865;237517.13781828075;233855.303666142;430148.3826014536;439276.2188446883;441985.3313433802;473371.24222306634;530904.367059925;465487.85555157496;444347.5400751208;446509.7460264576;467613.70570579113;463626.08760426834;420415.02376699913;473502.05524274014;462209.5896991907;439108.08847079804;214488.6975840042;186485.25045852014;469954.68261704803;202388.10006624262;202388.10006624262;274.13514380283857;3915452.5451725107;1281253.5347348992;296261.18050335423;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1712824807669.8662;659803375400.213;1437753371375.0918;22522.139740050934;7804.025324398492;0.0;8206.29293135792;5283810.5619788375;1195057.8462034857;0.0;907988.1023191689;3.456168567349275;0.16815363412972503
7897;2019-05-15 04:37:41.793;573;566;152;152;137;47;83;35;19;39;783;187;38;47;266;231;246;525;135;226;82;1;579;360;365;134;365;309;581;-1.0;449.0;788.0;186.0;0.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;13045.580078125;8984.3564453125;0.0;2370.796875;455.0;203254;510.0;0.0;Calculated values ==>;1557887861.793;330.46000000000004;329.76000000000005;288.36;288.36;286.86;277.86;274.38016830617;281.46000000000004;276.66;275.06;277.06;351.46000000000004;291.86;276.96000000000004;277.86;299.76000000000005;296.26000000000005;297.76000000000005;325.66;295.76000000000005;281.36;324.16;318.66;273.26000000000005;241.2770596917726;268.67533136820026;274.38016830617;286.66;5790000.0;3600000.0;3650000.0;1340000.0;3650000.0;3090000.0;5810000.0;0.0;0.07483333333333334;0.13133333333333333;0.031000000000000003;0.0;0.0;0.0;8984.3564453125;0.0;2370.796875;13045.580078125;482027.2998100404;480802.1560806409;238316.19073465318;238316.19073465318;233703.6611056364;430148.3826014536;441428.5125654924;443174.07890385523;473371.24222306634;531636.529601254;465611.47328426846;445937.77994195605;447220.2034694722;467613.70570579113;463758.2318617846;422009.4218378661;474853.5714910636;462343.71219919814;441265.06438923226;214070.64678622372;191082.09718829524;469660.820666735;202310.89908255753;202388.10006624262;274.1051137164118;3915668.731514912;1281401.6641064903;296300.6161174169;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1713043844169.8313;659883788800.2002;1437938802275.0623;31633.364283197097;8287.847569109503;0.0;0.0;5284261.933061604;1195191.967494067;0.0;908056.499491215;3.515691133900775;0.2409832569761981
7898;2019-05-15 04:38:41.773;571;564;156;156;139;46;90;35;35;40;788;187;50;51;266;232;245;518;135;226;89;0;567;360;365;133;365;308;569;208.0;475.0;600.0;207.0;0.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;13049.865234375;8977.6689453125;0.0;2366.640625;466.0;203255;509.0;0.0;Calculated values ==>;1557887921.773;330.26000000000005;329.56;288.76000000000005;288.76000000000005;287.06;277.76000000000005;274.38016830617;282.16;276.66;276.66;277.16;351.96000000000004;291.86;278.16;278.26000000000005;299.76000000000005;296.36;297.66;324.96000000000004;295.76000000000005;282.06;324.06;319.76000000000005;273.16;241.05796691057077;268.5567601203482;274.38016830617;286.66;5670000.0;3600000.0;3650000.0;1330000.0;3650000.0;3080000.0;5690000.0;0.034666666666666665;0.07916666666666666;0.1;0.034499999999999996;0.0;0.034666666666666665;0.0;8977.6689453125;0.0;2366.640625;13049.865234375;483121.7156956483;481912.61569304083;239964.50418559642;239964.50418559642;234614.04505979858;430148.3826014536;442563.38354520744;445702.7690767803;473598.1776897576;532233.9799987728;465756.06281801086;447833.1889017542;447973.6730041497;467613.70570579113;463890.26140234835;425334.0399103875;475323.16270127654;462343.71219919814;442402.23115914676;213652.59903751023;195679.20071851107;469698.58458213514;202224.17360177863;202224.17360177863;274.0713608549653;3915886.121071904;1281551.2977569448;296340.08160371415;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1713262771169.901;659963862100.2257;1438123840575.121;24347.859547500168;9227.867178822298;0.0;8326.172661988761;5284728.287756942;1195337.8831289164;0.0;908125.8611351629;3.6936491488178738;0.19052181652219766
7899;2019-05-15 04:39:41.784;568;560;162;161;142;44;105;34;51;40;792;187;58;57;265;232;242;494;134;227;104;-3;559;357;362;132;362;307;562;-2.0;438.0;128.0;114.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;13083.134765625;8872.0849609375;0.0;2359.78979492188;477.0;203256;508.0;0.0;Calculated values ==>;1557887981.784;329.96000000000004;329.16;289.36;289.26000000000005;287.36;277.56;274.0616903277293;283.66;276.56;278.26000000000005;277.16;352.36;291.86;278.96000000000004;278.86;299.66;296.36;297.36;322.56;295.86;283.56;323.96000000000004;320.86;272.86;240.83765695389522;268.43790593516167;274.0616903277293;286.56;5590000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3070000.0;5620000.0;0.0;0.073;0.021333333333333333;0.019;0.0;0.0;0.0;8872.0849609375;0.0;2359.78979492188;13083.134765625;483615.6850257401;482160.4877798702;242185.99578985682;241849.67620180742;235725.7721370541;430346.717906069;445538.0915760685;448161.6524542048;473727.59171134117;532726.2139607823;465900.37274583225;449136.8774881625;448998.0917314654;467906.3786984534;464333.32306390855;426813.94177467976;472679.5195377705;462929.3875858028;445383.06367426197;213234.55432191002;200276.58477070546;469540.9783333527;200262.27662019432;202224.17360177863;273.2898887992299;3916103.935997023;1281700.0729764176;296379.4757447617;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1713480911154.6028;660043376675.1171;1438308374399.869;5288.520017792223;5116.295332550009;0.0;0.0;5284975.302864118;1195457.4397310405;0.0;908195.2586277928;0.9263649725896657;0.08733964373464753
7900;2019-05-15 04:40:41.754;563;554;164;165;146;42;120;33;56;41;794;187;61;59;265;233;240;466;134;228;119;-4;550;355;360;140;360;304;552;-1.0;478.0;343.0;102.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12441.044921875;8661.1748046875;0.0;1339.76806640625;487.0;203257;507.0;0.0;Calculated values ==>;1557888041.754;329.46000000000004;328.56;289.56;289.66;287.76000000000005;277.36;273.8482719121499;285.16;276.46000000000004;278.76000000000005;277.26000000000005;352.56000000000006;291.86;279.26000000000005;279.06;299.66;296.46000000000004;297.16;319.76000000000005;295.96000000000004;285.06;323.86;321.86;272.76000000000005;242.56692532238324;268.0796299477929;273.8482719121499;286.56;5500000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5520000.0;0.0;0.07966666666666668;0.05716666666666667;0.017;0.0;0.0;0.0;8661.1748046875;0.0;1339.76806640625;12441.044921875;483948.1136811999;482478.7710048706;243235.09045504167;243581.65493261942;237271.01421511293;430477.46260093397;448209.87132916204;449413.00246898126;472784.61766108364;533157.754191297;466331.64011549077;450099.8059124212;449825.5836211171;468186.6588226815;464757.83745873196;428773.6792580614;469820.5566758195;463361.4524620667;448059.59872306447;212816.51262364245;204456.2876039246;468347.1497546473;200692.62068492552;202224.17360177863;273.4503649628295;3916316.5311437715;1281846.110419285;296410.2899787964;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1713697402854.706;660124935875.156;1438491582749.9563;14218.515158655187;4550.126994185271;0.0;0.0;5285137.780211352;1195537.9529737087;0.0;908195.2586277928;1.8766872678663578;0.13394450864543644
7901;2019-05-15 04:41:41.775;558;544;165;166;149;41;131;32;59;41;791;187;62;58;264;234;239;426;134;228;129;-4;544;353;358;146;358;303;546;-2.0;400.0;349.0;0.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12417.8056640625;8427.8056640625;0.0;1322.49597167969;496.0;203258;506.0;0.0;Calculated values ==>;1557888101.775;328.96000000000004;327.56;289.66;289.76000000000005;288.06;277.26000000000005;273.6339639331285;286.26000000000005;276.36;279.06;277.26000000000005;352.26;291.86;279.36;278.96000000000004;299.56;296.56;297.06;315.76000000000005;295.96000000000004;286.06;323.76000000000005;322.76000000000005;272.76000000000005;243.81672145450628;267.9596281332873;273.6339639331285;286.56;5440000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3030000.0;5460000.0;0.0;0.06666666666666667;0.05816666666666667;0.0;0.0;0.0;0.0;8427.8056640625;0.0;1322.49597167969;12417.8056640625;483943.79530081595;481787.9943406279;243815.15844746222;244167.05665898178;238420.57787436055;430607.02586249536;450212.6988455641;450007.8213432342;471995.6991225075;532919.5893767184;466474.84677356103;450417.6927448154;449870.8715090784;468337.84182631987;465180.062080829;430118.0525333512;464545.42414942675;463659.26402989647;449918.61482626194;212398.47392691602;208218.24852204052;467514.6561409828;201183.85751793825;202224.17360177863;273.6339639331285;3916523.7607374755;1281988.5684330661;296432.4832774382;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1713912878245.2334;660210765905.366;1438673746485.402;14473.260562504716;0.0;0.0;0.0;5285376.962027293;1195575.8839699568;0.0;908195.2586277928;1.4843910581647373;0.07287455277316193
7902;2019-05-15 04:42:41.765;554;512;164;165;151;40;140;30;60;40;781;186;62;61;264;235;238;338;134;229;139;-4;544;352;357;148;357;301;546;158.0;382.0;713.0;78.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12131.2685546875;7943.13427734375;0.0;1301.99890136719;501.0;203259;505.0;0.0;Calculated values ==>;1557888161.765;328.56;324.36;289.56;289.66;288.26000000000005;277.16;273.5264737036516;287.16;276.16;279.16;277.16;351.26;291.76000000000005;279.36;279.26000000000005;299.56;296.66;296.96000000000004;306.96000000000004;296.06;287.06;323.66;323.26000000000005;272.76000000000005;244.22491754036054;267.7187500070086;273.5264737036516;286.56;5440000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3010000.0;5460000.0;0.026333333333333334;0.06366666666666666;0.11883333333333333;0.013000000000000001;0.0;0.026333333333333334;0.0;7943.13427734375;0.0;1301.99890136719;12131.2685546875;483396.1977886407;477299.6558948532;243465.1967094227;243815.15844746222;239073.1553876595;430671.36484660726;451703.66768845107;450506.6178912395;471631.5591433098;532027.6715589184;466638.6879305008;450778.10816522007;450642.4416611791;468477.33990780584;465455.1258841302;429876.5992075301;449925.97969344194;463939.2883609972;451558.9602677456;211980.4382156667;210308.32490665457;467235.1139480441;200559.1209802375;200559.1209802375;273.38483575538413;3916728.3022600613;1282124.970195183;296454.3504229186;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1714127342495.2676;660298951205.38;1438854916285.431;29702.094216257407;3466.7879085814857;0.0;6609.662434571047;5285745.028629182;1195604.7690542163;0.0;908250.329968003;4.302647002534182;0.18050638119367907
7903;2019-05-15 04:43:41.776;551;486;163;164;152;40;144;29;60;39;767;184;63;61;264;236;238;283;134;229;143;-5;543;352;357;148;357;300;546;275.0;374.0;621.0;87.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11972.060546875;7714.87744140625;0.0;1297.90026855469;506.0;203260;503.0;0.0;Calculated values ==>;1557888221.776;328.26000000000005;321.76000000000005;289.46000000000004;289.56;288.36;277.16;273.5264737036516;287.56;276.06;279.16;277.06;349.86;291.56;279.46000000000004;279.26000000000005;299.56;296.76000000000005;296.96000000000004;301.46000000000004;296.06;287.46000000000004;323.46000000000004;323.76000000000005;272.66;244.22491754036054;267.5978703862781;273.5264737036516;286.56;5430000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3000000.0;5460000.0;0.04583333333333333;0.06233333333333334;0.1035;0.0145;0.0;0.04583333333333333;0.0;7714.87744140625;0.0;1297.90026855469;11972.060546875;483099.09156418423;473560.75211329374;243117.12551027816;243465.1967094227;239401.56679116597;430671.36484660726;452280.5881406855;450686.8076578895;471532.1168906075;530645.188653613;466538.01411902596;451092.63091416645;450822.23689861054;468477.33990780584;465584.64511017455;430138.45135239966;439402.00366195187;463939.2883609972;452136.64181641565;211144.3756859795;212398.47392691602;467134.6619324173;200531.2777455521;200531.2777455521;273.37390878778325;3916929.2001601635;1282255.4775479566;296476.0202213732;1674639.1517394779;0;17;19;15;86;82;41;18;143;159;1714341581764.9749;660387767485.2587;1439035249340.1846;25891.09734592692;3865.7490707095453;0.0;11531.912519914578;5286208.390158943;1195665.8847314473;0.0;908401.5374753787;4.5811358346182915;0.1476572034054111
7904;2019-05-15 04:44:41.766;551;499;162;164;153;41;147;28;61;37;744;182;63;70;263;236;239;283;133;230;146;-7;547;352;357;137;357;300;549;249.0;372.0;606.0;163.0;0.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;12887.3125;7587.79150390625;0.0;2304.88110351562;512.0;203261;502.0;0.0;Calculated values ==>;1557888281.766;328.26000000000005;323.06;289.36;289.56;288.46000000000004;277.26000000000005;273.5264737036516;287.86;275.96000000000004;279.26000000000005;276.86;347.56000000000006;291.36;279.46000000000004;280.16;299.46000000000004;296.76000000000005;297.06;301.46000000000004;296.16;287.76000000000005;323.36;324.36;272.46000000000004;241.92719264551067;267.5978703862781;273.5264737036516;286.46000000000004;5470000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;5490000.0;0.0415;0.062000000000000006;0.10099999999999999;0.027166666666666665;0.0;0.0415;0.0;7587.79150390625;0.0;2304.88110351562;12887.3125;482639.7784174872;475065.22612376756;242658.462174649;243349.44934930894;239632.05374343944;430671.36484660726;452711.3097642865;450822.23689861054;472785.1150065333;528247.2471435006;466294.40446488187;451092.63091416645;452034.2354929087;468349.3808088158;465584.64511017455;429328.03247197357;438753.56681127707;464070.7449757509;452567.920861922;210726.34883551928;214906.75144652807;468464.2129641699;200228.61897322134;200228.61897322134;273.25500898442044;3917136.327075347;1282382.978535481;296506.0383956155;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1714555746065.0088;660473253235.2722;1439215219340.2131;25309.955410464307;7287.066970087436;0.0;10472.081028381077;5286634.994486074;1195758.809375113;0.0;908584.8735272082;4.353636789376886;0.18332593810922052
7905;2019-05-15 04:45:41.787;552;523;161;163;153;43;147;29;62;36;734;182;63;71;264;237;239;314;131;230;146;-1;548;354;358;133;359;300;551;272.0;393.0;686.0;190.0;0.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;12756.751953125;7367.10302734375;0.0;2314.2197265625;514.0;203262;500.0;0.0;Calculated values ==>;1557888341.787;328.36;325.46000000000004;289.26000000000005;289.46000000000004;288.46000000000004;277.46000000000004;273.7412296467126;287.86;276.06;279.36;276.76000000000005;346.56000000000006;291.36;279.46000000000004;280.26000000000005;299.56;296.86;297.06;304.56;296.16;287.76000000000005;323.16;324.56;273.06;241.05796691057077;267.5978703862781;273.7412296467126;286.26000000000005;5480000.0;3540000.0;3579999.9999999995;1330000.0;3590000.0;3000000.0;5510000.0;0.04533333333333334;0.0655;0.11433333333333334;0.03166666666666666;0.0;0.04533333333333334;0.0;7367.10302734375;0.0;2314.2197265625;12756.751953125;482662.68859959126;478253.1096655265;242242.44884229527;242927.7573597619;239566.37892065308;430542.39183029096;452536.46908511664;450957.510986099;473209.4130839679;527203.1308472293;466294.40446488187;451092.63091416645;452168.1568254739;468198.0947123171;465424.41340235074;429061.6920842357;444541.7220604838;463922.8230274349;452392.6806234051;209890.3038832737;215742.86842915416;469600.7346410209;200849.69339828455;200849.69339828455;273.50757669788396;3917350.102407318;1282507.646274827;296544.5443748515;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1714770321139.6814;660554281585.1487;1439395282339.9385;28595.660477540125;8510.449639353315;0.0;11403.282087538799;5287084.365175835;1195890.5014227477;0.0;908767.2320227051;5.010616156233353;0.2139013138049798
7906;2019-05-15 04:46:41.807;555;534;159;161;154;45;144;30;63;36;743;182;64;76;264;236;240;328;132;229;143;-6;550;355;360;130;360;300;553;93.0;354.0;811.0;210.0;0.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;12603.9287109375;7224.31494140625;0.0;2323.13842773438;517.0;203263;499.0;0.0;Calculated values ==>;1557888401.807;328.66;326.56;289.06;289.26000000000005;288.56;277.66;273.8482719121499;287.56;276.16;279.46000000000004;276.76000000000005;347.46000000000004;291.36;279.56;280.76000000000005;299.56;296.76000000000005;297.16;305.96000000000004;296.06;287.46000000000004;323.06;324.86;272.56;240.39332010688793;267.5978703862781;273.8482719121499;286.36;5500000.0;3550000.0;3600000.0;1300000.0;3600000.0;3000000.0;5530000.0;0.015500000000000002;0.059000000000000004;0.13516666666666666;0.035;0.0;0.015500000000000002;0.0;7224.31494140625;0.0;2323.13842773438;12603.9287109375;482846.98405148124;479568.0149069494;241493.2926065989;242169.82151654197;239829.46499139623;430477.46260093397;451750.95120392385;451092.63091416645;473598.7871360312;528142.8785658664;466294.40446488187;451227.5976672684;452835.597150033;468058.0973201897;465148.9974776233;428773.6792580614;446814.7808621453;463493.82801193424;451605.77516384557;209472.28574929133;216997.06728235667;469519.9348596685;200940.84423009417;200940.84423009417;273.5477076867285;3917561.51185912;1282629.2819562445;296583.2019076755;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1714985792939.613;660633207885.1237;1439575342339.8813;33812.1831667971;9400.268172035103;0.0;3885.306429473147;5287604.603894494;1196039.8071564557;0.0;908894.6793952745;4.933017837042825;0.2919073907600356
