;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7907;2019-05-15 04:47:41.788;557;542;157;159;152;47;143;30;62;36;759;182;64;75;265;235;240;363;133;229;142;-8;553;356;361;133;361;301;556;-1.0;369.0;673.0;193.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11197.4462890625;7163.37158203125;0.0;913.5997924804691;519.0;203264;498.0;0.0;Calculated values ==>;1557888461.788;328.86;327.36;288.86;289.06;288.36;277.86;273.955091788801;287.46000000000004;276.16;279.36;276.76000000000005;349.06000000000006;291.36;279.56;280.66;299.66;296.66;297.16;309.46000000000004;296.06;287.36;322.96000000000004;325.06;272.36;241.05796691057077;267.7187500070086;273.955091788801;286.46000000000004;5530000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;5560000.0;0.0;0.0615;0.11216666666666668;0.03216666666666666;0.0;0.0;0.0;7163.37158203125;0.0;913.5997924804691;11197.4462890625;482779.113106219;480338.40187359275;240720.97227745142;241388.29807833457;239078.50866465352;430412.23801567365;451427.8056151947;450778.10816522007;473209.4130839679;529735.4572414138;466150.86799909524;451048.973418161;452527.9097161589;468046.64453070954;464872.6823385499;427960.53461194655;452613.6109353295;463344.7402771259;451282.0147520161;209054.2704885073;217833.21561994078;468915.25611016277;201015.246922892;200940.84423009417;273.5812749689577;3917759.793842214;1282749.1413768034;296610.1661848679;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1715202024445.28;660712082900.367;1439755585245.4373;28015.067602681134;8617.450295523875;0.0;0.0;5288119.667830583;1196189.907264058;0.0;908927.0466960613;4.535427476418359;0.3190141654152626
7908;2019-05-15 04:48:41.768;560;549;155;157;151;48;92;31;56;37;769;183;60;73;265;235;241;396;132;229;100;-7;551;358;363;141;363;302;553;-1.0;349.0;932.0;170.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11148.5029296875;6909.45458984375;0.0;1326.93969726562;522.0;203265;497.0;0.0;Calculated values ==>;1557888521.768;329.16;328.06;288.66;288.86;288.26000000000005;277.96000000000004;274.1680685717883;282.36;276.26000000000005;278.76000000000005;276.86;350.06000000000006;291.46000000000004;279.16;280.46000000000004;299.66;296.66;297.26000000000005;312.76000000000005;296.06;283.16;322.86;325.36;272.46000000000004;242.77792619122317;267.8393353686513;274.1680685717883;286.36;5510000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5530000.0;0.0;0.05816666666666667;0.15533333333333335;0.028333333333333332;0.0;0.0;0.0;6909.45458984375;0.0;1326.93969726562;11148.5029296875;483422.0108376521;481668.7592039839;240159.2177457252;240823.17985096716;238848.7684301769;430280.9020939914;443296.4455426071;449779.38365072303;472260.1919623333;530702.2639863107;466129.36155048787;450325.8860683614;452084.624032131;467765.86006012256;464579.7527577276;428753.86084684223;458703.1975879146;463045.65304645407;444560.2106271954;208636.25808486674;219087.46209138638;467911.2209803193;201825.5290140547;200940.84423009417;273.9069575618859;3917945.948012942;1282866.3758366231;296628.8311234934;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1715419152044.486;660794255500.0664;1439936424944.776;38515.49875356249;7539.09460571083;0.0;0.0;5288673.904407729;1196324.5002584513;0.0;908927.0466960613;5.591596486748155;0.35447785371463375
7909;2019-05-15 04:49:41.809;562;552;154;156;150;50;66;32;49;38;770;183;54;68;265;234;241;416;132;229;67;-5;556;358;363;143;363;303;558;-1.0;333.0;797.0;152.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;11130.73046875;7040.8701171875;0.0;1321.48645019531;523.0;203266;495.0;0.0;Calculated values ==>;1557888581.809;329.36;328.36;288.56;288.76000000000005;288.16;278.16;274.1680685717883;279.76000000000005;276.36;278.06;276.96000000000004;350.16;291.46000000000004;278.56;279.96000000000004;299.66;296.56;297.26000000000005;314.76000000000005;296.06;279.86;322.66;325.46000000000004;272.66;243.1966462407574;267.9596281332873;274.1680685717883;286.36;5560000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;5580000.0;0.0;0.0555;0.13283333333333333;0.025333333333333333;0.0;0.0;0.0;7040.8701171875;0.0;1321.48645019531;11130.73046875;483127.44170362205;481505.97016077815;239666.26956210527;240322.93592107543;238369.52860951776;430280.9020939914;439048.280311298;448630.7726451126;472095.1348084983;530730.9130191435;465985.50491965073;449321.41302191373;451233.12863988744;467765.86006012256;464448.5893172968;427390.4568595802;461198.9619289305;463045.65304645407;439216.07561312395;207800.24178383037;219505.55070137876;467832.4551959069;201813.6754846932;200940.84423009417;273.9023340312695;3918131.7351595145;1282982.7079821117;296650.91642275144;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1715637100874.95;660879513720.2479;1440118048970.1624;32785.53773947571;6739.142419350747;0.0;0.0;5289268.485732894;1196443.5668738745;0.0;908927.0466960613;4.726500220403374;0.3025892617691497
7910;2019-05-15 04:50:41.809;563;555;154;156;149;51;69;32;45;39;768;183;50;67;266;233;242;450;133;229;69;-5;560;359;364;142;364;305;562;-1.0;345.0;945.0;140.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11309.134765625;7330.69091796875;0.0;1334.63732910156;525.0;203267;494.0;0.0;Calculated values ==>;1557888641.809;329.46000000000004;328.66;288.56;288.76000000000005;288.06;278.26000000000005;274.27422755570615;280.06;276.36;277.66;277.06;349.96000000000004;291.46000000000004;278.16;279.86;299.76000000000005;296.46000000000004;297.36;318.16;296.06;280.06;322.56;325.66;272.66;242.98782864720522;268.19934244402924;274.27422755570615;286.46000000000004;5600000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;5620000.0;0.0;0.0575;0.1575;0.02333333333333333;0.0;0.0;0.0;7330.69091796875;0.0;1334.63732910156;11309.134765625;482808.42077013134;481460.7936380112;239537.71073319425;240191.02596920452;237927.87682903433;430214.79039162316;439329.79719206213;447698.11948457354;472325.50216173066;530370.6903498329;465696.958078356;448396.6318820213;450739.0044921324;467754.4950057721;464169.8927984072;426532.8042894294;466005.5308139045;462895.65004918195;439329.79719206213;207382.2378540181;220341.7376933702;467971.24586402735;202196.24163717023;200940.84423009417;274.0559346624687;3918318.7340364675;1283102.4709907381;296673.0507875789;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1715855200874.95;660965013720.2479;1440300448970.1624;38666.54576096602;6201.416765293332;0.0;0.0;5289863.919762065;1196551.4048670798;0.0;908927.0466960613;5.177872233683578;0.3180506612048988
7911;2019-05-15 04:51:41.810;564;558;154;155;148;52;50;32;42;39;766;183;49;64;266;233;242;478;134;229;49;-4;564;359;364;141;364;307;567;-2.0;348.0;978.0;146.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11795.3017578125;7809.56982421875;0.0;1346.12084960938;526.0;203268;492.0;0.0;Calculated values ==>;1557888701.81;329.56;328.96000000000004;288.56;288.66;287.96000000000004;278.36;274.27422755570615;278.16;276.36;277.36;277.06;349.76;291.46000000000004;278.06;279.56;299.76000000000005;296.46000000000004;297.36;320.96000000000004;296.06;278.06;322.36;325.76000000000005;272.76000000000005;242.77792619122317;268.43790593516167;274.27422755570615;286.56;5640000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;5670000.0;0.0;0.058;0.16299999999999998;0.024333333333333332;0.0;0.0;0.0;7809.56982421875;0.0;1346.12084960938;11795.3017578125;482488.7235953657;481300.63866739423;239379.42962160494;239703.37777996747;237462.7055215838;430214.79039162316;436072.7713138505;446894.5695448119;472456.96783784614;530009.779551569;465407.28956781275;447881.39085722744;449965.97516113834;467754.4950057721;464169.8927984072;425390.05595895473;469623.4041176828;462895.65004918195;435897.0153556221;206546.2383541025;220759.83610629753;468209.0316627085;202206.30297300426;200940.84423009417;274.05985082023733;3918511.2742162133;1283228.641932918;296695.3908113687;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1716073604514.686;661049915135.1454;1440484052029.9407;39884.18745120464;6472.733064782802;0.0;0.0;5290518.520114533;1196657.0245425014;0.0;908927.0466960613;5.063181158850239;0.3135394741376022
7912;2019-05-15 04:52:41.790;565;560;154;156;147;51;69;33;12;39;766;182;28;60;266;233;243;502;132;229;69;-3;571;359;364;142;364;307;573;-3.0;343.0;1001.0;135.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;11893.1123046875;8070.53564453125;0.0;1341.57922363281;527.0;203269;491.0;0.0;Calculated values ==>;1557888761.79;329.66;329.16;288.56;288.76000000000005;287.86;278.26000000000005;274.27422755570615;280.06;276.46000000000004;274.36;277.06;349.76;291.36;275.96000000000004;279.16;299.76000000000005;296.46000000000004;297.46000000000004;323.36;296.06;280.06;322.26000000000005;325.86;272.86;242.98782864720522;268.43790593516167;274.27422755570615;286.36;5710000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;5730000.0;0.0;0.05716666666666667;0.16683333333333333;0.022500000000000003;0.0;0.0;0.0;8070.53564453125;0.0;1341.57922363281;11893.1123046875;481822.094168416;480883.6028810861;239192.91975358076;239837.44774636638;236976.12348474297;430214.79039162316;439329.79719206213;442550.7883978828;472325.50216173066;530009.779551569;465283.8071159195;444891.802354063;449413.9276720405;467754.4950057721;464169.8927984072;423598.68417565845;472450.75088116125;462895.65004918195;439329.79719206213;206128.24275125185;221177.93781777218;468170.05761196464;202264.25632299465;200940.84423009417;274.0824029549512;3918708.6118656467;1283360.9320337956;296717.78084615263;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1716291931714.7554;661134786835.1724;1440668190629.9993;40087.8031011605;5982.880529001825;0.0;0.0;5291184.731224929;1196760.786723556;0.0;908927.0466960613;4.8948280248888345;0.29509681264436577
7913;2019-05-15 04:53:41.791;567;562;155;157;146;51;76;33;-8;40;766;182;1;50;266;233;244;518;134;229;75;-2;574;360;365;141;365;307;577;-1.0;347.0;948.0;181.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12297.927734375;8370.5673828125;0.0;1345.62512207031;529.0;203270;489.0;0.0;Calculated values ==>;1557888821.791;329.86;329.36;288.66;288.86;287.76000000000005;278.26000000000005;274.38016830617;280.76000000000005;276.46000000000004;272.36;277.16;349.76;291.36;273.26000000000005;278.16;299.76000000000005;296.46000000000004;297.56;324.96000000000004;296.06;280.66;322.06;326.06;272.96000000000004;242.77792619122317;268.43790593516167;274.38016830617;286.56;5740000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;5770000.0;0.0;0.057833333333333334;0.158;0.030166666666666668;0.0;0.0;0.0;8370.5673828125;0.0;1345.62512207031;12297.927734375;481757.0743970222;480700.0400508398;239390.69327213915;240034.73513239573;236552.85376162277;430148.3826014536;440277.1208485687;439535.2943893536;472555.3283204977;530009.779551569;465283.8071159195;440905.4616221835;448021.6136539549;467613.70570579113;464022.1768390251;422972.74966602336;474320.29336505244;462745.3384353217;440111.22385748115;205292.2597576877;222014.15119762826;468407.4610327971;202354.47869698104;200940.84423009417;274.1220674120254;3918910.207225595;1283497.9435090113;296740.1745888959;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1716510635359.4912;661219688250.0698;1440852393699.7769;37474.568879394865;8025.931633797119;0.0;0.0;5291831.095096538;1196877.52877044;0.0;908927.0466960613;4.682955848222027;0.305815323822689
7914;2019-05-15 04:54:41.771;568;564;155;157;146;50;85;33;2;40;766;180;9;39;266;233;245;528;133;230;84;0;582;359;364;141;364;307;585;128.0;348.0;776.0;151.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12596.890625;8708.9189453125;0.0;1340.42126464844;530.0;203271;488.0;0.0;Calculated values ==>;1557888881.771;329.96000000000004;329.56;288.66;288.86;287.76000000000005;278.16;274.27422755570615;281.66;276.46000000000004;273.36;277.16;349.76;291.16;274.06;277.06;299.76000000000005;296.46000000000004;297.66;325.96000000000004;296.16;281.56;321.96000000000004;326.16;273.16;242.77792619122317;268.43790593516167;274.27422755570615;286.46000000000004;5820000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;5850000.0;0.021333333333333333;0.058;0.12933333333333333;0.025166666666666667;0.0;0.021333333333333333;0.0;8708.9189453125;0.0;1340.42126464844;12596.890625;480970.5114828733;480047.5406908481;239147.75723167043;239785.79697796184;236334.2419655084;430214.79039162316;441965.0496261948;441056.33201739576;472555.3283204977;530009.779551569;465036.58527324186;442105.1117696454;446468.7530850537;467754.4950057721;464169.8927984072;420756.0763886012;474797.52555532084;463029.0030910028;441802.921509229;204874.27233412856;222432.26289678228;468605.80246456154;202192.79357249115;202192.79357249115;274.05459251919285;3919117.5948930494;1283640.2251187733;296762.5508475524;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1716729262459.5608;661304260050.0967;1441036532299.8354;30893.017638874328;6704.727390450438;0.0;5111.682729317074;5292400.635074409;1197000.2433438506;0.0;908969.6298530338;4.249973318278957;0.22201954549637837
7915;2019-05-15 04:55:41.782;569;565;155;157;145;48;96;34;11;40;765;180;21;36;266;233;246;535;134;230;95;1;588;358;363;140;363;306;591;271.0;372.0;835.0;174.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12628.1923828125;8961.1884765625;0.0;1350.65661621094;532.0;203272;487.0;0.0;Calculated values ==>;1557888941.782;330.06;329.66;288.66;288.86;287.66;277.96000000000004;274.1680685717883;282.76000000000005;276.56;274.26000000000005;277.16;349.66;291.16;275.26000000000005;276.76000000000005;299.76000000000005;296.46000000000004;297.76000000000005;326.66;296.16;282.66;321.86;326.36;273.26000000000005;242.56692532238324;268.3187672390254;274.1680685717883;286.56;5880000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;5910000.0;0.04516666666666667;0.062000000000000006;0.13916666666666666;0.029;0.0;0.04516666666666667;0.0;8961.1884765625;0.0;1350.65661621094;12628.1923828125;480412.94429705327;479484.07146771083;238969.54973011318;239603.2710444496;235868.1898200899;430280.9020939914;443930.65907857305;442609.8111887139;472686.4266018815;529981.2530329811;465182.2774696979;444076.66985911725;446235.4177501;467895.03022007534;464317.31521373475;419092.1957754498;475088.2379110436;463178.7302339447;443772.5489559649;204456.2876039246;223268.49639005636;468842.2228851183;201973.85146145456;201973.85146145456;273.9647817983143;3919327.842456984;1283787.5030103368;296784.98060798703;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1716947402445.1294;661388575505.3164;1441220466015.315;33488.50439537692;7739.182771286248;0.0;10921.241170168718;5292937.246120085;1197120.6313292638;0.0;909103.2620472893;5.057186940616278;0.22067918584202822
7916;2019-05-15 04:56:41.792;572;567;154;156;145;48;97;34;14;41;764;179;29;36;266;234;247;539;132;230;96;3;586;360;365;140;364;307;589;94.0;349.0;904.0;175.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12794.7255859375;9024.94140625;0.0;1350.89953613281;533.0;203273;485.0;0.0;Calculated values ==>;1557889001.792;330.36;329.86;288.56;288.76000000000005;287.66;277.96000000000004;274.38016830617;282.86;276.56;274.56;277.26000000000005;349.56000000000006;291.06;276.06;276.76000000000005;299.76000000000005;296.56;297.86;327.06;296.16;282.76000000000005;321.66;326.46000000000004;273.46000000000004;242.56692532238324;268.43790593516167;274.38016830617;286.36;5860000.0;3600000.0;3650000.0;1400000.0;3640000.0;3070000.0;5890000.0;0.015666666666666666;0.05816666666666667;0.15066666666666664;0.029166666666666667;0.0;0.015666666666666666;0.0;9024.94140625;0.0;1350.89953613281;12794.7255859375;481075.4825202365;480008.281996063;238712.79679070265;239345.5505304007;235920.84886624257;430148.3826014536;443682.745899795;442846.6802591378;472784.61766108364;529800.5685820328;464912.8450278853;445036.2088601978;446041.1461244584;467754.4950057721;464153.9787801302;420071.9310545008;475928.41500745935;462878.96902001434;443523.75075272785;203620.32615720207;223686.61821467688;469040.1024831549;202460.81544352608;202460.81544352608;274.16341532003986;3919539.7354162983;1283937.412406739;296807.497328081;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1717165838845.0947;661472589505.3031;1441404396665.2856;36218.13696555216;7775.229205322507;0.0;3776.652653177494;5293518.23161278;1197249.9396435095;0.0;909225.7649095391;4.603965990739425;0.2583068858483383
7917;2019-05-15 04:57:41.773;574;568;153;154;142;47;103;35;20;41;764;179;37;41;266;233;247;540;134;231;102;5;584;359;364;140;364;307;587;272.0;358.0;919.0;116.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12760.0712890625;9202.77734375;0.0;1346.08081054688;536.0;203274;483.0;0.0;Calculated values ==>;1557889061.773;330.56;329.96000000000004;288.46000000000004;288.56;287.36;277.86;274.27422755570615;283.46000000000004;276.66;275.16;277.26000000000005;349.56000000000006;291.06;276.86;277.26000000000005;299.76000000000005;296.46000000000004;297.86;327.16;296.26000000000005;283.36;321.46000000000004;326.76000000000005;273.66;242.56692532238324;268.43790593516167;274.27422755570615;286.56;5840000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;5870000.0;0.04533333333333334;0.059666666666666666;0.15316666666666665;0.01933333333333333;0.0;0.04533333333333334;0.0;9202.77734375;0.0;1346.08081054688;12760.0712890625;481592.1367783419;480386.5959958058;238456.19225748052;238771.49858220833;235060.10611665234;430214.79039162316;444830.33937850303;443728.6416987744;472784.61766108364;529800.5685820328;464912.8450278853;446183.8831362822;446752.8272820207;467754.4950057721;464169.8927984072;420722.27057776257;476321.7697484509;463162.2360548347;444673.65837948915;202784.37528459195;224941.0041839467;469237.8977156437;202443.29958816836;202443.29958816836;274.1520229367079;3919752.624620464;1284089.2619619295;296829.96504725184;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1717384469589.9001;661556562905.2283;1441588538335.1216;36956.87156660782;5158.028897131189;0.0;10981.109598539877;5294127.830249288;1197357.6826648363;0.0;909348.7073174325;5.0333419300601;0.1971251313093334
7918;2019-05-15 04:58:41.773;575;569;153;154;141;47;110;35;36;41;764;180;45;44;266;234;247;541;134;231;110;7;581;359;364;139;364;307;583;291.0;344.0;915.0;177.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12722.8388671875;9371.3017578125;0.0;1352.39221191406;539.0;203275;481.0;0.0;Calculated values ==>;1557889121.773;330.66;330.06;288.46000000000004;288.56;287.26000000000005;277.86;274.27422755570615;284.16;276.66;276.76000000000005;277.26000000000005;349.56000000000006;291.16;277.66;277.56;299.76000000000005;296.56;297.86;327.26000000000005;296.26000000000005;284.16;321.26000000000005;327.06;273.86;242.35481222062532;268.43790593516167;274.27422755570615;286.56;5810000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;5830000.0;0.0485;0.05733333333333333;0.1525;0.029500000000000002;0.0;0.0485;0.0;9371.3017578125;0.0;1352.39221191406;12722.8388671875;482079.87033071637;480996.56133869046;238573.30244466854;238890.00445383677;234859.7077882994;430214.79039162316;445919.4259606557;446041.1461244584;472915.35137376806;529800.5685820328;465036.58527324186;447318.6337633334;447177.4714065356;467754.4950057721;464301.43004117184;421678.55384256376;476957.72452848527;463162.2360548347;445919.4259606557;201948.4348523538;226195.42121513622;469571.6626778283;202330.14703134078;202330.14703134078;274.1080335880737;3919964.9822050994;1284244.0459544426;296852.452322439;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1717602869589.9001;661640262905.2283;1441772738335.1216;37165.92736170044;7883.624711571381;0.0;11814.080028071772;5294745.520240357;1197466.3631115754;0.0;909538.6672309876;5.30261608190909;0.22743448100912467
7919;2019-05-15 04:59:41.794;576;569;154;155;140;46;119;35;48;41;764;180;53;50;266;234;247;541;134;231;119;9;579;359;364;139;364;306;582;279.0;336.0;833.0;140.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;12897.6689453125;9327.1943359375;0.0;1347.03405761719;542.0;203276;478.0;0.0;Calculated values ==>;1557889181.794;330.76000000000005;330.06;288.56;288.66;287.16;277.76000000000005;274.27422755570615;285.06;276.66;277.96000000000004;277.26000000000005;349.56000000000006;291.16;278.46000000000004;278.16;299.76000000000005;296.56;297.86;327.26000000000005;296.26000000000005;285.06;320.96000000000004;327.36;274.06;242.35481222062532;268.3187672390254;274.27422755570615;286.56;5790000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;5820000.0;0.0465;0.056;0.13883333333333334;0.02333333333333333;0.0;0.0465;0.0;9327.1943359375;0.0;1347.03405761719;12897.6689453125;482450.7306264229;481112.89771934034;238919.86393242257;239238.13128394439;234582.39239709967;430214.79039162316;447300.80969654716;447929.68506599474;472915.35137376806;529876.7049705541;465182.2774696979;448627.68014227727;448209.4260714224;467754.4950057721;464301.43004117184;422303.8913811056;477079.6000810406;463162.2360548347;447300.80969654716;200694.54348549087;227449.86971758792;469768.9665190196;202406.2489871983;202406.2489871983;274.13762264924566;3920178.5611630254;1284399.9212922663;296874.95541464404;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1717821346029.567;661723692095.1011;1441956702699.841;34086.837042272906;6238.463409075831;0.0;11387.597072984721;5295339.501096713;1197584.0883684915;0.0;909732.0822114262;4.844649713093897;0.19427806801259265
7920;2019-05-15 05:00:41.774;577;569;156;156;141;45;123;35;55;41;764;181;59;53;266;235;246;536;134;232;123;11;571;358;363;139;363;306;573;141.0;328.0;711.0;138.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;12782.748046875;9208.125;0.0;1343.26403808594;547.0;203277;476.0;0.0;Calculated values ==>;1557889241.774;330.86;330.06;288.76000000000005;288.76000000000005;287.26000000000005;277.66;274.1680685717883;285.46000000000004;276.66;278.66;277.26000000000005;349.56000000000006;291.26000000000005;279.06;278.46000000000004;299.76000000000005;296.66;297.76000000000005;326.76000000000005;296.36;285.46000000000004;320.76000000000005;327.86;274.26000000000005;242.35481222062532;268.3187672390254;274.1680685717883;286.56;5710000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5730000.0;0.0235;0.05466666666666666;0.11850000000000001;0.023;0.0;0.0235;0.0;9208.125;0.0;1343.26403808594;12782.748046875;483503.2005714302;482154.19623934326;239837.44774636638;239837.44774636638;235120.31391542603;430280.9020939914;448096.9507720548;448905.6256390071;472915.35137376806;529876.7049705541;465305.6914614192;449459.42253551364;448627.68014227727;467895.03022007534;464579.7527577276;424439.3557649374;477448.29898337;463444.52863536426;448096.9507720548;199858.6285646581;229540.68826423294;469966.18980854325;202085.32765571616;202085.32765571616;274.0082050682716;3920392.493303537;1284554.3307997833;296897.3670923984;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1718039373329.6362;661807064295.1276;1442140241499.8994;29248.205311019978;6161.259829515023;0.0;5781.273143233958;5295867.117185819;1197687.384951837;0.0;909875.1084386341;3.9038213959402173;0.19535658665244843
7921;2019-05-15 05:01:41.765;576;566;159;159;143;45;128;35;60;42;764;181;63;58;266;235;244;520;133;232;128;12;563;358;363;140;363;306;566;-1.0;317.0;252.0;54.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;12784.8935546875;9371.8056640625;0.0;1344.69689941406;552.0;203278;472.0;0.0;Calculated values ==>;1557889301.765;330.76000000000005;329.76000000000005;289.06;289.06;287.46000000000004;277.66;274.1680685717883;285.96000000000004;276.66;279.16;277.36;349.56000000000006;291.26000000000005;279.46000000000004;278.96000000000004;299.76000000000005;296.66;297.56;325.16;296.36;285.96000000000004;320.36;328.36;274.36;242.56692532238324;268.3187672390254;274.1680685717883;286.46000000000004;5630000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;5660000.0;0.0;0.05283333333333333;0.042;0.009000000000000001;0.0;0.0;0.0;9371.8056640625;0.0;1344.69689941406;12784.8935546875;484268.96431631077;482538.3473957923;241046.449855107;241046.449855107;235925.85182193806;430280.9020939914;448848.5733682798;449597.4423177968;472882.7909566239;529876.7049705541;465305.6914614192;450010.4892693166;449321.23213236016;467895.03022007534;464579.7527577276;426212.043029249;475987.43659471144;463444.52863536426;448848.5733682798;198186.82848740023;231631.59724164338;469929.52753194683;201975.2587704355;202085.32765571616;273.96533018092225;3920605.525024621;1284709.1403308567;296919.7634069919;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1718257140660.2732;661890751740.3723;1442323813960.4363;10400.131708989176;2411.588418853602;0.0;0.0;5296197.470434864;1197758.8146380552;0.0;909923.2784883772;1.1955131865042454;0.07892768105327948
7922;2019-05-15 05:02:41.786;573;564;162;162;145;43;138;34;63;42;763;180;65;61;265;235;243;504;135;232;137;12;557;357;362;140;362;305;560;-2.0;309.0;196.0;39.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;12945.375;9175.3251953125;0.0;1331.7939453125;556.0;203279;469.0;0.0;Calculated values ==>;1557889361.786;330.46000000000004;329.56;289.36;289.36;287.66;277.46000000000004;274.0616903277293;286.96000000000004;276.56;279.46000000000004;277.36;349.46000000000004;291.16;279.66;279.26000000000005;299.66;296.66;297.46000000000004;323.56;296.36;286.86;320.06;328.76000000000005;274.36;242.56692532238324;268.19934244402924;274.0616903277293;286.66;5570000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5600000.0;0.0;0.0515;0.03266666666666666;0.006500000000000001;0.0;0.0;0.0;9175.3251953125;0.0;1331.7939453125;12945.375;484531.06606688816;482947.3540338971;242257.17848159157;242257.17848159157;236719.90570339304;430346.717906069;450516.22043594427;450192.20628343086;472882.7909566239;529848.3059433332;465327.683547362;450465.9288920795;449917.82812037505;467906.3786984534;464726.3611697759;427627.77537313575;474406.07987253997;463593.40581284417;450368.9831162589;196933.003932529;233304.39079467155;469929.52753194683;201744.3668645096;202085.32765571616;273.8707900817811;3920820.0189755326;1284863.7538502472;296942.0753037622;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1718474716784.9414;661974781140.2441;1442507178115.1565;8115.962754351427;1743.2035443383422;0.0;0.0;5296351.825227099;1197793.4500225056;0.0;909923.2784883772;0.9383320172481943;0.06166166047307969
7923;2019-05-15 05:03:41.786;570;560;164;165;148;42;145;33;63;41;760;179;65;62;265;236;242;482;133;233;144;13;550;356;361;140;361;304;552;167.0;301.0;526.0;113.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;12703.1826171875;9016.447265625;0.0;1325.01550292969;561.0;203280;464.0;0.0;Calculated values ==>;1557889421.786;330.16;329.16;289.56;289.66;287.96000000000004;277.36;273.955091788801;287.66;276.46000000000004;279.46000000000004;277.26000000000005;349.16;291.06;279.66;279.36;299.66;296.76000000000005;297.36;321.36;296.46000000000004;287.56;319.56;329.26000000000005;274.46000000000004;242.56692532238324;268.0796299477929;273.955091788801;286.46000000000004;5500000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;5520000.0;0.02783333333333333;0.050166666666666665;0.08766666666666666;0.01883333333333333;0.0;0.02783333333333333;0.0;9016.447265625;0.0;1325.01550292969;12703.1826171875;484906.37117797503;483307.9498974339;243235.09045504167;243581.65493261942;237910.89765255377;430412.23801567365;451718.7949141741;450373.3729486141;472784.61766108364;529611.0691093424;465349.7830868261;450646.29327626084;450236.6707993473;468046.64453070954;465003.21838653134;429268.59190023836;472200.6696547707;463874.16568678804;451573.39854722936;194843.3435325042;235395.46725036926;470028.2500469368;201585.82017624303;201585.82017624303;273.8044201551107;3921033.756955676;1285015.3519540883;296964.2153824976;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1718691616784.9414;662058781140.2441;1442689878115.1565;21810.3754597112;5055.665762564732;0.0;6957.987597992453;5296601.211378883;1197850.1072667297;0.0;909981.2617183605;3.270719972334783;0.14295899790206895
7924;2019-05-15 05:04:41.796;566;553;165;166;150;41;153;33;60;41;757;179;64;64;265;236;241;451;134;233;152;15;546;354;359;140;359;302;548;140.0;291.0;15.0;0.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12866.59765625;8621.7666015625;0.0;1324.01184082031;564.0;203281;460.0;0.0;Calculated values ==>;1557889481.796;329.76000000000005;328.46000000000004;289.66;289.76000000000005;288.16;277.26000000000005;273.7412296467126;288.46000000000004;276.46000000000004;279.16;277.26000000000005;348.86;291.06;279.56;279.56;299.66;296.76000000000005;297.26000000000005;318.26000000000005;296.46000000000004;288.36;319.16;329.56;274.66;242.56692532238324;267.8393353686513;273.7412296467126;286.56;5460000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;5480000.0;0.02333333333333333;0.0485;0.0025;0.0;0.0;0.02333333333333333;0.0;8621.7666015625;0.0;1324.01184082031;12866.59765625;484809.8088993797;482800.6409616817;243736.68700240715;244087.40426427484;238682.33703136048;430542.39183029096;453222.3871060954;450325.8860683614;472784.61766108364;529450.4927950186;465639.6508067808;450869.8209981238;450869.8209981238;468326.4228298194;465294.49394155305;430078.15578139253;468101.2694358979;464169.8927984072;453079.30423720385;193171.6564234249;236650.15891445865;470225.6346856305;201446.94854128102;201446.94854128102;273.7412296467126;3921246.873971504;1285162.361567144;296986.2942895633;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1718907652784.907;662142795140.2308;1442871708415.1277;622.1973438177009;0.0;0.0;5871.421632904866;5296788.1806419;1197892.2448365025;0.0;910088.1912805582;0.6529020341988259;-0.021773863874509056
7925;2019-05-15 05:05:41.807;562;538;165;166;151;40;161;31;57;40;753;180;61;63;264;237;240;389;135;234;160;17;545;353;358;140;358;300;547;91.0;289.0;304.0;88.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12466.884765625;8180.369140625;0.0;1318.57275390625;566.0;203282;455.0;0.0;Calculated values ==>;1557889541.807;329.36;326.96000000000004;289.66;289.76000000000005;288.26000000000005;277.16;273.6339639331285;289.26000000000005;276.26000000000005;278.86;277.16;348.46000000000004;291.16;279.26000000000005;279.46000000000004;299.56;296.86;297.16;312.06;296.56;289.16;318.66;329.76000000000005;274.86;242.56692532238324;267.5978703862781;273.6339639331285;286.66;5450000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3000000.0;5470000.0;0.015166666666666667;0.04816666666666667;0.050666666666666665;0.014666666666666666;0.0;0.015166666666666667;0.0;8180.369140625;0.0;1318.57275390625;12466.884765625;484376.9588412189;480837.80957974604;243775.84195173997;244127.14727232413;239040.77047553018;430607.02586249536;454530.5711204003;450279.57893523976;472686.4266018815;529186.1437562092;466050.477329243;450822.23689861054;451092.63091416645;468337.84182631987;465569.37634313264;430097.9534250505;458489.19888339605;464448.5893172968;454389.27195503766;191082.09718829524;237486.63934987856;470422.9394058528;200771.46233522493;200771.46233522493;273.472508457631;3921458.0250286628;1285302.405034734;297008.3198651046;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1719122792219.613;662226810540.116;1443052341524.8809;12641.744574400751;3954.8883303692082;0.0;3846.5367792338266;5296898.733755423;1197925.208281401;0.0;910169.1891140962;2.152152304013289;0.10778481175307131
7926;2019-05-15 05:06:41.797;560;506;165;166;153;41;166;30;54;39;749;180;59;65;264;238;240;316;134;234;165;18;544;352;357;140;357;298;546;216.0;278.0;91.0;62.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12291.3681640625;7677.81005859375;0.0;1312.46423339844;566.0;203283;450.0;0.0;Calculated values ==>;1557889601.797;329.16;323.76000000000005;289.66;289.76000000000005;288.46000000000004;277.26000000000005;273.5264737036516;289.76000000000005;276.16;278.56;277.06;348.06000000000006;291.16;279.06;279.66;299.56;296.96000000000004;297.16;304.76000000000005;296.56;289.66;318.16;329.76000000000005;274.96000000000004;242.56692532238324;267.35522164206344;273.5264737036516;286.56;5440000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2980000.0;5460000.0;0.036000000000000004;0.04633333333333333;0.015166666666666667;0.010333333333333333;0.0;0.036000000000000004;0.0;7677.81005859375;0.0;1312.46423339844;12291.3681640625;484217.0038576961;476444.6230015025;243815.15844746222;244167.05665898178;239731.43154882238;430671.36484660726;455402.2042817116;450234.4500892488;472588.21769833704;528922.4852633635;466337.6465910294;450910.77711760055;451717.33163425507;468477.33990780584;465843.3745391188;430358.3808744126;445887.58991049667;464595.45822754485;455262.1006954997;188992.59102226305;237486.63934987856;470521.56202125014;200573.2296808286;200573.2296808286;273.39037193244127;3921664.309416647;1285434.534502833;297030.2415191176;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1719337256469.6472;662310796540.1293;1443231711624.9094;3786.528509527707;2789.466100851022;0.0;9168.79935652816;5297035.613214098;1197981.4018678446;0.0;910277.6321717224;1.7513140818107273;0.021502018511194328
7927;2019-05-15 05:07:41.778;558;514;164;166;153;41;171;29;52;39;745;180;56;63;264;238;240;311;133;234;170;19;546;351;356;139;356;296;549;165.0;260.0;145.0;91.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11836.1875;7113.5634765625;0.0;1298.2822265625;566.0;203284;446.0;0.0;Calculated values ==>;1557889661.778;328.96000000000004;324.56;289.56;289.76000000000005;288.46000000000004;277.26000000000005;273.4187578820637;290.26000000000005;276.06;278.36;277.06;347.66;291.16;278.76000000000005;279.46000000000004;299.56;296.96000000000004;297.16;304.26000000000005;296.56;290.16;317.76000000000005;329.76000000000005;275.06;242.35481222062532;267.1113755279542;273.4187578820637;286.46000000000004;5460000.0;3510000.0;3560000.0;1390000.0;3560000.0;2960000.0;5490000.0;0.0275;0.043333333333333335;0.024166666666666666;0.015166666666666667;0.0;0.0275;0.0;7113.5634765625;0.0;1298.2822265625;11836.1875;483716.5783503931;477217.07781012077;243349.44934930894;244047.82616628736;239632.05374343944;430735.4089219946;456265.7794717768;450325.74949144374;472719.2527797885;528659.5196882407;466623.7206881553;450865.20829657855;451803.45453075337;468616.59019226726;465987.53415588505;429836.081475104;444355.6818025798;464742.0383762814;456126.82417621085;187321.02276691253;237486.63934987856;470754.2918620804;200210.87762105194;200210.87762105194;273.2436952394582;3921865.308711196;1285557.7569165481;297051.99085021456;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1719551088735.307;662394470035.3873;1443409855195.459;6044.442736867802;4103.241782655598;0.0;7037.68853026687;5297117.512031896;1198038.822911294;0.0;910412.6434707413;2.0429967044457205;0.06810402187330444
7928;2019-05-15 05:08:41.808;559;530;162;165;155;43;172;28;50;38;742;179;53;65;264;239;241;338;133;234;171;19;548;353;357;139;358;297;551;136.0;263.0;711.0;147.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11786.625;6907.12109375;0.0;1306.77233886719;565.0;203285;442.0;0.0;Calculated values ==>;1557889721.808;329.06;326.16;289.36;289.66;288.66;277.46000000000004;273.6339639331285;290.36;275.96000000000004;278.16;276.96000000000004;347.36;291.06;278.46000000000004;279.66;299.56;297.06;297.26000000000005;306.96000000000004;296.56;290.26000000000005;317.36;329.66;275.06;242.35481222062532;267.23344911666527;273.6339639331285;286.46000000000004;5480000.0;3529999.9999999995;3570000.0000000005;1390000.0;3579999.9999999995;2970000.0;5510000.0;0.02266666666666667;0.04383333333333333;0.11850000000000001;0.0245;0.0;0.02266666666666667;0.0;6907.12109375;0.0;1306.77233886719;11786.625;483626.2127991486;479242.8226295117;242584.23426922967;243620.17751557872;240226.1665073755;430607.02586249536;456239.458526686;449873.09960744757;472621.17715536855;528270.0678493961;466359.4260392759;450280.0540015035;451894.02166372596;468337.84182631987;465828.39991936815;429552.9317465094;449027.74472564075;464595.45822754485;456100.3120227489;185649.48583044452;237068.3971897606;470754.2918620804;200907.76884780408;200907.76884780408;273.5259198828443;3922062.2639103206;1285674.6543740975;297073.71049264347;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1719765095685.2048;662477911735.3475;1443587844145.3743;29502.391695017755;6611.239813849769;0.0;5784.364311965417;5297413.88376383;1198128.1549015623;0.0;910519.5473362625;5.100869175445705;0.25830731894877634
7929;2019-05-15 05:09:41.789;561;541;161;164;157;45;171;29;50;37;740;179;52;63;264;238;241;380;131;234;170;20;556;353;358;139;358;298;559;138.0;247.0;714.0;198.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;11725.5712890625;6770.0478515625;0.0;1318.32727050781;564.0;203286;439.0;0.0;Calculated values ==>;1557889781.789;329.26000000000005;327.26000000000005;289.26000000000005;289.56;288.86;277.66;273.6339639331285;290.26000000000005;276.06;278.16;276.86;347.16;291.06;278.36;279.46000000000004;299.56;296.96000000000004;297.26000000000005;311.16;296.56;290.16;317.06;329.56;275.16;242.35481222062532;267.35522164206344;273.6339639331285;286.26000000000005;5560000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;5590000.0;0.023;0.04116666666666667;0.119;0.033;0.0;0.023;0.0;6770.0478515625;0.0;1318.32727050781;11725.5712890625;482989.00630976446;479842.85560087406;241955.20226488038;242973.4604829831;240619.85336096145;430607.02586249536;455934.4302543628;449690.5506482974;472523.0838727012;527984.3905649491;466216.0241976915;449962.82048739213;451449.07916790526;468337.84182631987;465698.93970120384;427390.4568595802;455058.5778536306;464448.5893172968;455794.7758783006;184395.8529593127;236650.15891445865;470852.7170844846;200868.87406644598;200868.87406644598;273.51068371650456;3922258.136833148;1285788.5946893445;297095.57939535595;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1719979527760.014;662561285325.2733;1443766287620.2153;29609.77951324032;8909.466819595275;0.0;5863.295741672656;5297906.3291996755;1198257.4531659721;0.0;910616.5804330758;5.487201249284794;0.2984546774486122
7930;2019-05-15 05:10:41.799;564;549;159;162;157;47;169;30;50;37;739;178;52;65;264;238;242;433;134;234;168;20;563;355;360;139;360;299;566;-2.0;253.0;797.0;217.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;11597.9052734375;6702.830078125;0.0;1318.82958984375;563.0;203287;435.0;0.0;Calculated values ==>;1557889841.799;329.56;328.06;289.06;289.36;288.86;277.86;273.8482719121499;290.06;276.16;278.16;276.86;347.06000000000006;290.96000000000004;278.36;279.66;299.56;296.96000000000004;297.36;316.46000000000004;296.56;289.96000000000004;316.66;329.46000000000004;275.16;242.35481222062532;267.47669482898436;273.8482719121499;286.56;5630000.0;3550000.0;3600000.0;1390000.0;3600000.0;2990000.0;5660000.0;0.0;0.042166666666666665;0.13283333333333333;0.036166666666666666;0.0;0.0;0.0;6702.830078125;0.0;1318.82958984375;11597.9052734375;482603.56819970196;480146.7982112363;241046.449855107;242045.2002915254;240388.01180532714;430477.46260093397;455320.5203350088;449507.43788251607;472523.0838727012;527802.7315048802;465950.4152497214;449780.52381404105;451540.12992185226;468058.0973201897;465409.2384259755;425678.53857680544;462747.4712248696;464153.9787801302;455179.82818666805;182724.36793118677;236231.924509345;470852.7170844846;201352.28307821223;200868.87406644598;273.7087216274541;3922452.531531522;1285900.8873844044;297117.5593652399;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1720194963659.9797;662644699225.26;1443945417470.1868;32963.276396505025;9746.93236322685;0.0;0.0;5298427.858239196;1198412.9490708031;0.0;910665.4493743816;5.324360609597762;0.37305621143161777
7931;2019-05-15 05:11:41.810;567;553;157;160;157;50;51;33;42;38;740;178;47;64;265;236;244;470;134;233;53;21;569;358;362;139;363;303;572;-1.0;259.0;960.0;212.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11672.107421875;6881.0400390625;0.0;1333.32238769531;562.0;203288;431.0;0.0;Calculated values ==>;1557889901.81;329.86;328.46000000000004;288.86;289.16;288.86;278.16;274.1680685717883;278.26000000000005;276.46000000000004;277.36;276.96000000000004;347.16;290.96000000000004;277.86;279.56;299.66;296.76000000000005;297.56;320.16;296.46000000000004;278.46000000000004;316.26000000000005;329.36;275.26000000000005;242.35481222062532;267.9596281332873;274.1680685717883;286.56;5690000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3030000.0;5720000.0;0.0;0.043166666666666666;0.16;0.035333333333333335;0.0;0.0;0.0;6881.0400390625;0.0;1333.32238769531;11672.107421875;482333.6110864342;480006.94532353815;240193.69187138428;241175.86998823893;240193.69187138428;430280.9020939914;436716.91860004765;447656.4881179867;472621.17715536855;527597.3856186717;465371.9897930645;448353.2992136279;450690.13586788916;467765.86006012256;464710.80611794995;424475.41682724876;467720.3906313495;463725.85767764907;437062.7516608749;181052.91087944093;235813.6939595721;470951.1231468757;202194.3312234849;200868.87406644598;274.0506350044808;3922646.4838551264;1286014.1070550277;297139.6646835881;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1720411603369.6836;662728114515.146;1444126050579.94;39273.945103120284;9496.073314626476;0.0;0.0;5299029.945446625;1198573.3368502692;0.0;910665.4493743816;5.937164186824925;0.397715146172159
7932;2019-05-15 05:12:41.790;571;558;155;158;156;52;38;33;8;38;741;179;20;63;266;234;245;500;134;232;37;22;579;359;364;140;364;305;583;-2.0;257.0;935.0;197.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;11868.798828125;7218.26806640625;0.0;1340.50158691406;561.0;203289;427.0;0.0;Calculated values ==>;1557889961.79;330.26000000000005;328.96000000000004;288.66;288.96000000000004;288.76000000000005;278.36;274.27422755570615;276.96000000000004;276.46000000000004;273.96000000000004;276.96000000000004;347.26;291.06;275.16;279.46000000000004;299.76000000000005;296.56;297.66;323.16;296.36;276.86;315.86;329.26000000000005;275.36;242.56692532238324;268.19934244402924;274.27422755570615;286.56;5790000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;5830000.0;0.0;0.04283333333333333;0.15583333333333332;0.03283333333333333;0.0;0.0;0.0;7218.26806640625;0.0;1340.50158691406;11868.798828125;481744.4477770453;479421.62991614785;239207.9109103395;240169.07643282035;239527.04344611618;430214.79039162316;433931.68165179034;442373.3332657317;472489.9908694221;527547.0033350008;465204.42352049466;444132.64570135507;450192.20628343086;467754.4950057721;464301.43004117184;421712.83919522044;470847.356713459;463295.34959360014;433749.95420475816;179381.48055642567;235395.46725036926;470915.85626126267;202484.13723912998;200868.87406644598;274.16789110320735;3922842.5926825325;1286131.5621245326;297161.9391227614;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1720629330769.753;662811786615.1726;1444308389779.998;37382.73304747877;8813.508107893356;0.0;0.0;5299668.538162867;1198725.865835557;0.0;910665.4493743816;5.397532943003162;0.3596186885526271
7933;2019-05-15 05:13:41.781;576;562;153;157;153;54;38;33;4;39;742;180;13;54;266;233;246;520;134;232;37;22;587;362;367;142;367;307;590;-1.0;261.0;1085.0;244.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;12216.7490234375;7778.9599609375;0.0;1342.05859375;560.0;203290;423.0;0.0;Calculated values ==>;1557890021.781;330.76000000000005;329.36;288.46000000000004;288.86;288.46000000000004;278.56;274.5913991737795;276.96000000000004;276.46000000000004;273.56;277.06;347.36;291.16;274.46000000000004;278.56;299.76000000000005;296.46000000000004;297.76000000000005;325.16;296.36;276.86;315.46000000000004;329.16;275.36;242.98782864720522;268.43790593516167;274.5913991737795;286.56;5870000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;5900000.0;0.0;0.0435;0.18083333333333332;0.04066666666666666;0.0;0.0;0.0;7778.9599609375;0.0;1342.05859375;12216.7490234375;481529.88860082126;479168.63093574205;238369.30149272212;239633.45026639456;238369.30149272212;430014.67791919125;433182.4302400453;441357.27833241806;472325.50216173066;527496.6978078819;465036.58527324186;442698.855600732;448580.67754506104;467331.35969250975;463725.85767764907;419427.0882290007;472969.76368556026;462845.98393238056;432997.62667057913;177710.07569661198;234977.24436692704;470647.8646651888;203233.3807172467;200868.87406644598;274.4723189213716;3923043.27547415;1286256.5202780943;297184.29043770995;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1720848597874.523;662896373925.0839;1444491962239.8054;43060.73815207682;10874.855680549646;0.0;0.0;5300338.799867821;1198889.9109231671;0.0;910665.4493743816;5.913330129660545;0.39987653767753467
7934;2019-05-15 05:14:41.781;580;567;151;153;149;55;39;33;17;39;743;180;25;48;267;231;248;532;135;230;38;22;590;363;368;143;368;309;592;-2.0;260.0;821.0;206.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12419.0869140625;8336.421875;0.0;1358.25915527344;559.0;203291;419.0;0.0;Calculated values ==>;1557890081.781;331.16;329.86;288.26000000000005;288.46000000000004;288.06;278.66;274.69669130483857;277.06;276.46000000000004;274.86;277.06;347.46000000000004;291.16;275.66;277.96000000000004;299.86;296.26000000000005;297.96000000000004;326.36;296.16;276.96000000000004;315.06;329.06;275.36;243.1966462407574;268.67533136820026;274.69669130483857;286.66;5900000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3090000.0;5920000.0;0.0;0.043333333333333335;0.13683333333333333;0.034333333333333334;0.0;0.0;0.0;8336.421875;0.0;1358.25915527344;12419.0869140625;481753.54742026684;479654.99917274166;237687.96139183553;238311.81468507703;237068.4625748757;429947.3805835815;433115.1307267976;442878.363380793;472193.81962526246;527446.4693743654;464744.33608710737;444055.5555963059;447361.7092104105;467320.0677087885;463311.6885489323;419060.2645702953;474516.50264593685;462427.0073949389;432929.84295338165;176038.69501535743;234559.02529450474;470513.52464679367;203464.90387440645;200868.87406644598;274.5665547107592;3923248.574106963;1286390.815126727;297206.79308561847;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1721069097874.523;662981873925.0839;1444676762239.8054;32759.741709123897;9168.669313185295;0.0;0.0;5300970.637199998;1199056.940298115;0.0;910665.4493743816;4.324888141381852;0.30085069266698
7935;2019-05-15 05:15:41.762;583;571;148;150;142;54;41;34;19;40;743;180;31;47;267;230;249;538;134;229;40;23;586;363;368;144;368;310;589;171.0;250.0;778.0;177.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12365.8955078125;8708.6640625;0.0;1360.20190429688;559.0;203292;414.0;0.0;Calculated values ==>;1557890141.762;331.46000000000004;330.26000000000005;287.96000000000004;288.16;287.36;278.56;274.69669130483857;277.26000000000005;276.56;275.06;277.16;347.46000000000004;291.16;276.26000000000005;277.86;299.86;296.16;298.06;326.96000000000004;296.06;277.16;314.56;329.06;275.46000000000004;243.40439225979637;268.7936212382143;274.69669130483857;286.56;5860000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3100000.0;5890000.0;0.0285;0.041666666666666664;0.12966666666666668;0.029500000000000002;0.0;0.0285;0.0;8708.6640625;0.0;1360.20190429688;12365.8955078125;482638.38015806454;480582.8912863451;236841.8610857597;237461.10482574784;235008.86647312366;429947.3805835815;433484.00545957795;442968.8239516501;472160.7387857882;527368.8785067851;464597.77584165183;444729.9843135515;447029.15784969734;467320.0677087885;463178.7302339447;420690.1362405557;475780.73698721576;462292.53388251306;433299.8492016903;173949.5011765382;234559.02529450474;470478.11419285595;203537.44671517212;203537.44671517212;274.59458927494234;3923455.0502229673;1286532.8125298896;297229.43975413474;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1721289827955.2039;663067946660.3494;1444862403435.378;31046.268581663317;7874.749690591674;0.0;6548.228470865768;5301502.185577089;1199198.923814562;0.0;910720.0006650931;4.5158260019609235;0.23427332234067286
