;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7936;2019-05-15 05:16:41.772;582;572;147;149;138;53;42;36;24;40;741;180;36;46;267;230;248;538;135;229;41;23;583;363;367;145;368;310;585;-1.0;247.0;711.0;156.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12354.8564453125;9062.4658203125;0.0;1350.34008789062;558.0;203293;411.0;0.0;Calculated values ==>;1557890201.772;331.36;330.36;287.86;288.06;286.96000000000004;278.46000000000004;274.69669130483857;277.36;276.76000000000005;275.56;277.16;347.26;291.16;276.76000000000005;277.76000000000005;299.86;296.16;297.96000000000004;326.96000000000004;296.06;277.26000000000005;314.26000000000005;328.96000000000004;275.46000000000004;243.61107973660833;268.7936212382143;274.69669130483857;286.66;5830000.0;3629999.9999999995;3670000.0000000005;1450000.0;3679999.9999999995;3100000.0;5850000.0;0.0;0.04116666666666667;0.11850000000000001;0.026000000000000002;0.0;0.0;0.0;9062.4658203125;0.0;1350.34008789062;12354.8564453125;482839.47623164736;481191.6411914135;236642.4543040697;237262.06891216096;233904.6469162841;429947.3805835815;433916.0690215914;443706.70053249894;472028.77388759464;527158.8296010264;464597.77584165183;445454.24038795667;446886.9935722994;467320.0677087885;463178.7302339447;421345.8273420145;476273.48612982774;462443.7821703978;433733.48194404994;172696.00095264515;234140.81001818314;470343.471860809;203498.70680702405;203537.44671517212;274.57961971210955;3923661.0908235884;1286680.9299610143;297252.0313687077;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1721510364705.1687;663154661110.3356;1445048434435.3484;28464.647256468776;6937.963891398409;0.0;0.0;5301998.192529711;1199322.3836676055;0.0;910774.5783304367;3.3999107886931137;0.22941151233749066
7937;2019-05-15 05:17:41.773;579;572;149;150;136;51;45;37;36;41;739;180;46;49;267;230;248;536;134;230;44;23;576;361;366;145;366;310;578;88.0;253.0;407.0;99.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;12554.443359375;9110.080078125;0.0;1346.94104003906;559.0;203294;407.0;0.0;Calculated values ==>;1557890261.773;331.06;330.36;288.06;288.16;286.76000000000005;278.26000000000005;274.4858918419099;277.66;276.86;276.76000000000005;277.26000000000005;347.06000000000006;291.16;277.76000000000005;278.06;299.86;296.16;297.96000000000004;326.76000000000005;296.16;277.56;313.86;329.06;275.46000000000004;243.61107973660833;268.7936212382143;274.4858918419099;286.56;5760000.0;3610000.0;3660000.0;1450000.0;3660000.0;3100000.0;5780000.0;0.014666666666666666;0.042166666666666665;0.06783333333333334;0.0165;0.0;0.014666666666666666;0.0;9110.080078125;0.0;1346.94104003906;12554.443359375;483214.8286102987;482001.20486206573;237459.7540811491;237773.5022494836;233477.83339875515;430081.6785162784;434704.8021103697;445454.24038795667;472127.72840069426;526948.7384860095;464597.77584165183;446886.9935722994;447312.8991861806;467602.4462039227;463477.27075599786;423510.14667256054;476838.8957769469;462728.6262450802;434524.77317851107;171024.68490186572;234559.02529450474;470343.471860809;202983.18594812928;202983.18594812928;274.37076752574103;3923868.671781335;1286832.370367283;297274.5090860357;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1721730268369.903;663241662560.2305;1445234437535.1238;16447.61985950163;4411.444717559216;0.0;3395.943279378933;5302372.467659707;1199416.9636488727;0.0;910802.8783293895;2.3194949672912424;0.12303049216640823
7938;2019-05-15 05:18:41.793;575;569;153;154;137;48;51;38;38;42;737;180;48;51;267;231;246;527;135;231;50;23;569;360;366;145;365;309;571;146.0;241.0;394.0;76.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;12514.517578125;9173.93359375;0.0;1348.08422851562;559.0;203295;403.0;0.0;Calculated values ==>;1557890321.793;330.66;330.06;288.46000000000004;288.56;286.86;277.96000000000004;274.38016830617;278.26000000000005;276.96000000000004;276.96000000000004;277.36;346.86;291.16;277.96000000000004;278.26000000000005;299.86;296.26000000000005;297.76000000000005;325.86;296.26000000000005;278.16;313.46000000000004;329.06;275.46000000000004;243.61107973660833;268.67533136820026;274.38016830617;286.66;5690000.0;3600000.0;3660000.0;1450000.0;3650000.0;3090000.0;5710000.0;0.024333333333333332;0.04016666666666667;0.06566666666666666;0.012666666666666666;0.0;0.024333333333333332;0.0;9173.93359375;0.0;1348.08422851562;12514.517578125;483451.4813820236;482384.21022902936;238933.59256703022;239254.682544261;233954.47495542915;430148.3826014536;435774.5086269614;445937.77994195605;472226.6633779048;526816.5849651402;464744.33608710737;447361.7092104105;447785.0797391884;467743.25174396584;463758.2318617846;425025.79613005253;476387.6672488546;462862.4135483707;435597.4418445565;169353.38768963216;234559.02529450474;470343.471860809;202787.11826736366;202787.11826736366;274.2901163451762;3924077.649425084;1286984.7879367603;297296.9751161145;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1721949941569.8333;663328691560.2028;1445420199435.0647;15966.893449964899;3389.047145516975;0.0;5665.051207045025;5302642.678644181;1199481.9894157439;0.0;910878.4117861815;2.3779651607869385;0.09811554712255813
7939;2019-05-15 05:19:41.784;571;565;160;159;140;45;62;38;34;42;735;180;46;54;266;232;245;513;133;232;61;22;563;358;363;144;363;308;565;-1.0;233.0;0.0;35.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;12702.0927734375;9352.2294921875;0.0;1342.85791015625;560.0;203296;400.0;0.0;Calculated values ==>;1557890381.784;330.26000000000005;329.66;289.16;289.06;287.16;277.66;274.1680685717883;279.36;276.96000000000004;276.56;277.36;346.66;291.16;277.76000000000005;278.56;299.76000000000005;296.36;297.66;324.46000000000004;296.36;279.26000000000005;313.16;329.16;275.36;243.40439225979637;268.5567601203482;274.1680685717883;286.46000000000004;5630000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;5650000.0;0.0;0.03883333333333334;0.0;0.005833333333333333;0.0;0.0;0.0;9352.2294921875;0.0;1342.85791015625;12702.0927734375;483576.8709975398;482513.4726267541;241411.9412363984;241080.08812921462;235026.20042761866;430280.9020939914;438373.2260056987;445559.1329363517;472358.32031004626;526684.6063051462;464890.6053524983;447269.37293394975;448394.01843258145;467895.03022007534;464185.92985963024;426476.5028282807;475092.30264727917;463444.52863536426;438203.4745120459;168099.92630828856;234977.24436692704;470378.9536012187;200517.0561953745;202787.11826736366;273.3944795461285;3924287.7563236966;1287139.1494712774;297319.39627023553;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1722168608764.6038;663415378555.1118;1445605271669.8706;0.0;1574.194401534091;0.0;0.0;5302775.7161308415;1199523.343557874;0.0;910925.6134648767;0.1471885495006911;0.02069371962122002
7940;2019-05-15 05:20:41.784;567;560;164;164;145;42;74;37;34;43;733;180;46;53;265;233;244;491;135;232;72;22;555;356;361;144;361;306;556;-2.0;245.0;148.0;0.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;12952.2119140625;9103.4833984375;0.0;1334.33874511719;561.0;203297;397.0;0.0;Calculated values ==>;1557890441.784;329.86;329.16;289.56;289.56;287.66;277.36;273.955091788801;280.56;276.86;276.56;277.46000000000004;346.46000000000004;291.16;277.76000000000005;278.46000000000004;299.66;296.46000000000004;297.56;322.26000000000005;296.36;280.36;312.86;329.26000000000005;275.36;243.40439225979637;268.3187672390254;273.955091788801;286.66;5550000.0;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;5560000.0;0.0;0.04083333333333334;0.024666666666666667;0.0;0.0;0.0;0.0;9103.4833984375;0.0;1334.33874511719;12952.2119140625;483931.40790556394;482850.4668249273;243084.7120441777;243084.7120441777;236835.7020964706;430412.23801567365;440811.79925200954;445950.30100830784;472457.08239583095;526630.9135575934;465182.2774696979;447649.2082961263;448627.68014227727;468046.64453070954;464611.2859323508;428426.8604674854;473009.4232765205;463741.9828368515;440483.78149257216;166846.47414792277;235395.46725036926;470378.9536012187;201972.2588119733;202787.11826736366;273.955091788801;3924501.542196092;1287292.9470786992;297341.7062423628;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1722385808764.6038;663501778555.1118;1445789471669.8706;6018.125040842919;0.0;0.0;0.0;5302825.867172848;1199536.4618445535;0.0;910925.6134648767;0.5765690350030619;0.028517106582066205
7941;2019-05-15 05:21:41.795;562;553;165;166;149;40;80;34;39;42;731;180;48;54;265;234;242;461;134;233;79;22;548;355;360;143;360;304;550;-1.0;221.0;198.0;0.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;12941.3115234375;8951.181640625;0.0;1330.10961914062;562.0;203298;394.0;0.0;Calculated values ==>;1557890501.795;329.36;328.46000000000004;289.66;289.76000000000005;288.06;277.16;273.8482719121499;281.16;276.56;277.06;277.36;346.26;291.16;277.96000000000004;278.56;299.66;296.56;297.36;319.26000000000005;296.46000000000004;281.06;312.56;329.36;275.36;243.1966462407574;268.0796299477929;273.8482719121499;286.56;5480000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5500000.0;0.0;0.036833333333333336;0.033;0.0;0.0;0.0;0.0;8951.181640625;0.0;1330.10961914062;12941.3115234375;484037.6419673965;482570.6797009025;243658.85615628987;244008.41153105663;238294.95543281117;430477.46260093397;441998.2104767617;447045.31445274205;472489.7604950056;526577.5264948038;465472.8050970547;448305.2499804515;449137.1035301482;468186.6588226815;464888.3313533835;429796.7758143767;469338.45148065133;464022.1768390251;441837.03258069186;165593.03060630985;235813.6939595721;470513.52464679367;201709.7481601087;202787.11826736366;273.8482719121499;3924717.3611181835;1287443.4302045996;297363.91404947446;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1722602148420.1675;663587894340.3363;1445972505220.3477;8096.073687656902;0.0;0.0;0.0;5302943.507059252;1199536.4618445535;0.0;910925.6134648767;0.7874568945770208;0.03865933353936621
7942;2019-05-15 05:22:41.785;556;547;165;166;150;40;87;32;46;41;729;180;52;54;264;235;241;428;135;233;86;22;547;353;358;142;358;302;549;-1.0;225.0;280.0;41.0;37.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12865.7802734375;8551.5947265625;0.0;1323.9130859375;562.0;203299;392.0;0.0;Calculated values ==>;1557890561.785;328.76000000000005;327.86;289.66;289.76000000000005;288.16;277.16;273.6339639331285;281.86;276.36;277.76000000000005;277.26000000000005;346.06000000000006;291.16;278.36;278.56;299.56;296.66;297.26000000000005;315.96000000000004;296.46000000000004;281.76000000000005;312.36;329.36;275.36;242.98782864720522;267.8393353686513;273.6339639331285;286.66;5470000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;5490000.0;0.0;0.0375;0.04666666666666666;0.006833333333333333;0.006166666666666667;0.006166666666666667;0.0;8551.5947265625;0.0;1323.9130859375;12865.7802734375;483328.1470741032;481855.3764886104;243697.69219783097;244047.82616628736;238650.58332190322;430607.02586249536;443527.55998732976;448401.4392639541;472522.5091947854;526524.4449917371;465762.2009035468;449230.24535680655;449505.1483678675;468337.84182631987;465309.9380718084;429816.2767563059;464425.6210481555;464317.31521373475;443369.7621479435;164757.40606591295;235813.6939595721;470647.8646651888;200944.41693939164;243697.69219783097;273.54027253974317;3924932.3843733417;1287589.2623649377;297386.027219211;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1722817512520.2017;663673380090.3499;1446154274920.3765;11547.994375146249;1842.9735594596139;0.0;1231.3110980256938;5303107.18034304;1199551.817397866;0.0;910935.8726805409;1.4806609756435303;0.07901688933313249
7943;2019-05-15 05:23:41.816;552;534;165;166;152;40;92;31;53;40;727;180;56;56;264;235;241;376;133;234;91;22;544;353;358;141;358;300;546;311.0;209.0;342.0;98.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12708.65625;8113.90576171875;0.0;1315.01257324219;561.0;203300;390.0;0.0;Calculated values ==>;1557890621.816;328.36;326.56;289.66;289.76000000000005;288.36;277.16;273.6339639331285;282.36;276.26000000000005;278.46000000000004;277.16;345.86;291.16;278.76000000000005;278.76000000000005;299.56;296.66;297.26000000000005;310.76000000000005;296.56;282.26000000000005;312.16;329.26000000000005;275.36;242.77792619122317;267.5978703862781;273.6339639331285;286.46000000000004;5440000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3000000.0;5460000.0;0.05183333333333333;0.034833333333333334;0.057;0.01633333333333333;0.0;0.05183333333333333;0.0;8113.90576171875;0.0;1315.01257324219;12708.65625;483121.80176859733;480397.81486514193;243815.15844746222;244167.05665898178;239401.56679116597;430607.02586249536;444312.221826339;449734.3731786205;472555.3283204977;526471.6689204128;466050.477329243;450143.51895193453;450143.51895193453;468337.84182631987;465309.9380718084;430597.6003265398;456495.2230098504;464448.5893172968;444155.85836402373;163921.7849024954;235395.46725036926;470781.97481897497;200952.4478732655;200952.4478732655;273.54341728717293;3925145.6147895018;1287728.2132896776;297408.0296283748;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1723032423499.8398;663758323955.2068;1446334968230.0723;14180.569742405234;4407.2156067799215;0.0;12606.043443770966;5303321.695819421;1199603.9292180336;0.0;911051.2435456937;3.3083146639731025;0.0822853805798739
7944;2019-05-15 05:24:41.806;551;526;164;166;153;40;97;30;58;39;725;180;60;58;264;236;241;339;131;234;95;22;545;352;357;140;357;298;547;94.0;198.0;244.0;130.0;2.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12356.7919921875;7735.5546875;0.0;1306.07067871094;561.0;203301;388.0;0.0;Calculated values ==>;1557890681.806;328.26000000000005;325.76000000000005;289.56;289.76000000000005;288.46000000000004;277.16;273.5264737036516;282.86;276.16;278.96000000000004;277.06;345.66;291.16;279.16;278.96000000000004;299.56;296.76000000000005;297.26000000000005;307.06;296.56;282.66;311.96000000000004;329.26000000000005;275.36;242.56692532238324;267.35522164206344;273.5264737036516;286.26000000000005;5450000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2980000.0;5470000.0;0.015666666666666666;0.033;0.04066666666666666;0.021666666666666667;0.0003333333333333333;0.016;0.0;7735.5546875;0.0;1306.07067871094;12356.7919921875;482869.6880162045;479158.05902898137;243426.45778177437;244127.14727232413;239698.18909231067;430671.36484660726;445288.0178673916;450775.8216114879;472588.21769833704;526419.1981499214;466337.6465910294;451045.5796560728;450775.8216114879;468477.33990780584;465584.64511017455;430338.589301443;449926.8507649929;464595.45822754485;444978.8721751107;163086.1669317865;235395.46725036926;470915.85626126267;200455.92779649058;201351.14717118398;273.3443284564888;3925354.458711764;1287860.270113636;297429.8683484178;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1723246887749.874;663842609905.2202;1446514338330.1008;10179.67568180989;5859.965116736728;0.0;3898.0436000628274;5303524.66403098;1199689.4747974365;0.0;911188.754682071;2.2050995911772335;0.12606395318362332
7945;2019-05-15 05:25:41.797;551;531;163;165;154;41;99;29;62;38;723;180;63;61;264;237;241;332;129;234;98;22;545;351;356;139;356;297;548;146.0;194.0;269.0;70.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11990.083984375;7117.134765625;0.0;1305.90405273438;561.0;203302;386.0;0.0;Calculated values ==>;1557890741.797;328.26000000000005;326.26000000000005;289.46000000000004;289.66;288.56;277.26000000000005;273.4187578820637;283.06;276.06;279.36;276.96000000000004;345.46000000000004;291.16;279.46000000000004;279.26000000000005;299.56;296.86;297.26000000000005;306.36;296.56;282.96000000000004;311.76000000000005;329.26000000000005;275.36;242.35481222062532;267.23344911666527;273.4187578820637;286.06;5450000.0;3510000.0;3560000.0;1390000.0;3560000.0;2970000.0;5480000.0;0.024333333333333332;0.03233333333333333;0.04483333333333333;0.011666666666666665;0.0;0.024333333333333332;0.0;7117.134765625;0.0;1305.90405273438;11990.083984375;482869.6880162045;479741.09176154376;243040.92586559296;243736.68700240715;239995.52798232224;430735.4089219946;445792.4594266489;451492.55458932754;472621.17715536855;526288.7083281977;466480.8197935754;451626.5237840146;451358.437320861;468616.59019226726;465858.469322466;430338.589301443;448479.5754806954;464742.0383762814;445639.08191919106;162250.55196795813;235395.46725036926;471049.5101358118;200429.9529063649;200429.9529063649;273.32976361733967;3925557.318911094;1287984.0239597538;297451.6315395219;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1723460755664.6497;663926297350.1324;1446692811554.9136;11255.973308786157;3157.2281676768807;0.0;5966.755472645436;5303703.267644486;1199764.6068032363;0.0;911270.9490099252;2.4195492136029397;0.08426449128190745
7946;2019-05-15 05:26:41.797;552;536;162;165;156;43;101;29;65;38;722;179;65;64;264;237;242;339;130;234;99;22;548;353;357;139;358;297;551;260.0;180.0;540.0;141.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;11862.8828125;6892.234375;0.0;1314.96826171875;560.0;203303;384.0;0.0;Calculated values ==>;1557890801.797;328.36;326.76000000000005;289.36;289.66;288.76000000000005;277.46000000000004;273.6339639331285;283.26000000000005;276.06;279.66;276.96000000000004;345.36;291.06;279.66;279.56;299.56;296.86;297.36;307.06;296.56;283.06;311.56;329.16;275.36;242.35481222062532;267.23344911666527;273.6339639331285;286.16;5480000.0;3529999.9999999995;3570000.0000000005;1390000.0;3579999.9999999995;2970000.0;5510000.0;0.043333333333333335;0.030000000000000002;0.09000000000000001;0.0235;0.0;0.043333333333333335;0.0;6892.234375;0.0;1314.96826171875;11862.8828125;482662.68859959126;480086.5950971625;242584.23426922967;243620.17751557872;240558.2877051051;430607.02586249536;445903.1512365938;451894.02166372596;472621.17715536855;526184.3295624931;466359.4260392759;451894.02166372596;451760.3458349767;468337.84182631987;465569.37634313264;429796.7758143767;449209.430066048;464595.45822754485;445596.10525245406;161414.93982334915;234977.24436692704;471049.5101358118;200948.3579964106;200948.3579964106;273.54181579599435;3925756.0936344014;1288100.7687025922;297473.47214214236;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1723674655664.6497;664009697350.1324;1446871011554.9136;22585.109730058386;6347.377075275927;0.0;10601.402381095217;5303985.2766698105;1199843.8118469275;0.0;911409.0169920397;4.816974910495841;0.18278933973184824
7947;2019-05-15 05:27:41.778;555;544;160;164;157;46;102;30;66;37;723;178;66;66;264;237;242;390;131;234;100;22;557;354;359;138;359;299;560;134.0;180.0;502.0;193.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;12032.560546875;6904.341796875;0.0;1314.86999511719;559.0;203304;382.0;0.0;Calculated values ==>;1557890861.778;328.66;327.56;289.16;289.56;288.86;277.76000000000005;273.7412296467126;283.36;276.16;279.76000000000005;276.86;345.46000000000004;290.96000000000004;279.76000000000005;279.76000000000005;299.56;296.86;297.36;312.16;296.56;283.16;311.36;329.06;275.36;242.14157278889297;267.47669482898436;273.7412296467126;286.26000000000005;5570000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;5600000.0;0.022333333333333334;0.030000000000000002;0.08366666666666665;0.03216666666666666;0.0;0.022333333333333334;0.0;6904.341796875;0.0;1314.86999511719;12032.560546875;482040.6135724054;480148.0435708539;241584.2098756176;242936.66219632205;240586.38487429434;430542.39183029096;445664.7202450452;451674.41239456885;472654.2065195329;526131.9273518069;465950.4152497214;451674.41239456885;451674.41239456885;468198.0947123171;465424.41340235074;427370.97769670316;456597.33424947987;464301.43004117184;445356.05276456533;160579.3303088084;234559.02529450474;471182.93757713656;201104.4215136785;201104.4215136785;273.6073372900779;3925955.159272257;1288215.7037634142;297495.38052116596;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1723889387645.312;664092771035.3887;1447049754935.4648;20964.355903701155;8687.525600041234;0.0;5454.953097936473;5304348.073962343;1199969.063027504;0.0;911542.7775838395;4.271314025011831;0.24158512504247887
7948;2019-05-15 05:28:41.778;559;550;157;161;157;48;55;31;66;37;725;177;66;70;265;235;243;443;131;233;56;23;563;357;362;139;362;301;566;-2.0;188.0;801.0;194.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;11946.416015625;6881.23876953125;0.0;1327.97741699219;557.0;203305;381.0;0.0;Calculated values ==>;1557890921.778;329.06;328.16;288.86;289.26000000000005;288.86;277.96000000000004;274.0616903277293;278.66;276.26000000000005;279.76000000000005;276.86;345.66;290.86;279.76000000000005;280.16;299.66;296.66;297.46000000000004;317.46000000000004;296.46000000000004;278.76000000000005;311.26000000000005;328.86;275.46000000000004;242.35481222062532;267.7187500070086;274.0616903277293;286.26000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5660000.0;0.0;0.03133333333333333;0.1335;0.03233333333333333;0.0;0.0;0.0;6881.23876953125;0.0;1327.97741699219;11946.416015625;481905.1476036539;480288.38770005555;240388.01180532714;241710.7639526912;240388.01180532714;430346.717906069;437406.86254204705;451319.22163989383;472523.0838727012;526184.2197016921;465539.28514194506;451319.22163989383;451857.8982047447;467906.3786984534;464726.3611697759;425946.0647729792;464339.72974046407;463725.85767764907;437578.2834772544;160161.5264782812;233722.59852315116;471147.87813747115;201966.35235676;201104.4215136785;273.95732812152266;3926154.984076944;1288330.5836014675;297517.4042496002;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1724105687645.312;664175871035.3887;1447229754935.4648;33288.60804929837;8703.536000242993;0.0;0.0;5304800.181995285;1200113.9885408396;0.0;911588.2355263223;5.1152440251819975;0.34283840599524046
7949;2019-05-15 05:29:41.779;565;555;154;158;156;51;37;34;64;38;727;177;65;70;265;233;245;480;130;229;36;23;572;359;363;140;364;302;575;-1.0;181.0;807.0;170.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;11940.9111328125;7013.609375;0.0;1325.91394042969;556.0;203306;379.0;0.0;Calculated values ==>;1557890981.779;329.66;328.66;288.56;288.96000000000004;288.76000000000005;278.26000000000005;274.27422755570615;276.86;276.56;279.56;276.96000000000004;345.86;290.86;279.66;280.16;299.66;296.46000000000004;297.66;321.16;296.06;276.76000000000005;311.06;328.76000000000005;275.46000000000004;242.56692532238324;267.8393353686513;274.27422755570615;286.16;5720000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3020000.0;5750000.0;0.0;0.030166666666666668;0.1345;0.028333333333333332;0.0;0.0;0.0;7013.609375;0.0;1325.91394042969;11940.9111328125;481706.4220426708;479937.93613425136;239131.5570195476;240422.78278349843;239774.5508623254;430214.79039162316;433997.93586973246;450869.8209981238;472489.9908694221;526315.145651316;465394.303379512;451005.4113257816;451681.0526001741;467625.08733946737;464169.8927984072;423862.583338108;468853.7588914268;463045.65304645407;433816.67410848953;159325.9205505338;233304.39079467155;471014.3812069224;202501.32205748427;201104.4215136785;274.1745672979551;3926354.0484539582;1288446.3759323722;297539.5203794814;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1724323191270.0493;664259572430.2876;1447410657950.2463;33405.56310751602;7607.870009234081;0.0;0.0;5305355.976017333;1200249.9191895607;0.0;911588.2355263223;4.9179589246866815;0.31795800673832
7950;2019-05-15 05:30:41.789;571;561;151;155;153;52;37;33;45;39;728;177;52;73;266;231;246;507;129;227;36;23;581;360;365;141;365;304;584;-1.0;193.0;723.0;124.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;11959.80859375;7266.4130859375;0.0;1341.2119140625;555.0;203307;378.0;0.0;Calculated values ==>;1557891041.789;330.26000000000005;329.26000000000005;288.26000000000005;288.66;288.46000000000004;278.36;274.38016830617;276.86;276.46000000000004;277.66;277.06;345.96000000000004;290.86;278.36;280.46000000000004;299.76000000000005;296.26000000000005;297.76000000000005;323.86;295.86;276.76000000000005;310.96000000000004;328.66;275.46000000000004;242.77792619122317;268.0796299477929;274.38016830617;286.06;5810000.0;3600000.0;3650000.0;1410000.0;3650000.0;3040000.0;5840000.0;0.0;0.03216666666666666;0.12050000000000001;0.020666666666666667;0.0;0.0;0.0;7266.4130859375;0.0;1341.2119140625;11959.80859375;481513.1548846461;479734.6253313945;237914.69851715938;239177.7864289821;238543.8886828561;430148.3826014536;433500.59072566376;447886.92588112364;472456.96783784614;526263.2320382803;465103.48649095057;448860.518063585;451731.67277983547;467613.70570579113;463758.2318617846;421379.14510604215;471779.24825678585;462477.71070036455;433317.3069910173;158908.11840480618;232886.18681767926;470880.6574889378;202788.6897316752;201104.4215136785;274.2907258806502;3926553.2543137586;1288565.3959528923;297561.7501326067;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1724541627670.0146;664343886480.2742;1447592488250.2175;29534.33745600854;5540.567333650093;0.0;0.0;5305880.562605141;1200359.5077624526;0.0;911588.2355263223;4.074864412617724;0.2516414947236121
7951;2019-05-15 05:31:41.800;578;566;148;152;149;54;37;33;-5;39;729;176;18;66;266;230;248;525;129;224;36;23;586;362;366;142;367;304;589;-1.0;188.0;573.0;155.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11699.9267578125;7494.9814453125;0.0;1338.74157714844;555.0;203308;377.0;0.0;Calculated values ==>;1557891101.8;330.96000000000004;329.76000000000005;287.96000000000004;288.36;288.06;278.56;274.5913991737795;276.86;276.46000000000004;272.66;277.06;346.06000000000006;290.76000000000005;274.96000000000004;279.76000000000005;299.76000000000005;296.16;297.96000000000004;325.66;295.56;276.76000000000005;310.86;328.66;275.46000000000004;242.98782864720522;268.0796299477929;274.5913991737795;286.06;5860000.0;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;3040000.0;5890000.0;0.0;0.03133333333333333;0.0955;0.025833333333333333;0.0;0.0;0.0;7494.9814453125;0.0;1338.74157714844;11699.9267578125;481929.70341099263;479864.32219991134;236841.8610857597;238084.7005112131;237150.94794837345;430014.67791919125;433249.8226776551;440642.64510116994;472325.50216173066;526368.0072286931;464980.21106864867;444043.6597017553;450782.5135501844;467331.35969250975;463328.15220803814;420382.24033945304;473847.66395534;461923.30542771943;433065.50215134333;158490.31677215957;232886.18681767926;470746.7058464142;203205.24458747476;201104.4215136785;274.46142901618566;3926750.45492157;1288688.4301259485;297584.08717270964;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1724760967874.7148;664428802045.1581;1447774921689.9683;22675.27174905789;6911.487749189269;0.0;0.0;5306315.722445936;1200463.2939119742;0.0;911588.2355263223;3.349296714762146;0.23007417696484034
7952;2019-05-15 05:32:41.790;585;572;144;147;143;54;39;33;0;39;728;176;9;57;267;229;249;537;129;224;38;23;586;361;366;142;366;305;588;-2.0;187.0;525.0;144.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11342.93359375;7528.66162109375;0.0;1338.25695800781;554.0;203309;376.0;0.0;Calculated values ==>;1557891161.79;331.66;330.36;287.56;287.86;287.46000000000004;278.56;274.4858918419099;277.06;276.46000000000004;273.16;277.06;345.96000000000004;290.76000000000005;274.06;278.86;299.86;296.06;298.06;326.86;295.56;276.96000000000004;310.76000000000005;328.56;275.46000000000004;242.98782864720522;268.19934244402924;274.4858918419099;286.06;5860000.0;3610000.0;3660000.0;1420000.0;3660000.0;3050000.0;5880000.0;0.0;0.03116666666666667;0.0875;0.024;0.0;0.0;0.0;7528.66162109375;0.0;1338.25695800781;11342.93359375;482921.0590579684;480842.7817932919;235642.02352910588;236560.8655283021;235337.7487205086;430081.6785162784;433616.79160117084;441181.0962547605;472325.50216173066;526184.881888428;464834.1320121998;442521.2416164823;449367.07010041195;467602.4462039227;463344.7402771259;420690.1362405557;475756.54902516294;461923.30542771943;433433.583526483;158072.51562822933;232467.98657752166;470746.7058464142;202940.73144109137;201104.4215136785;274.3543135602961;3926942.446753891;1288813.6062853509;297606.39177578595;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1724980531274.7498;664513987845.1716;1447957591239.9973;20846.03192119605;6427.343385727748;0.0;0.0;5306678.339530324;1200574.432311962;0.0;911588.2355263223;3.075857194764866;0.21187282509420036
7953;2019-05-15 05:33:41.770;589;576;141;143;136;53;40;34;6;40;727;176;18;48;267;229;248;538;130;223;39;22;571;363;368;143;368;306;574;-2.0;176.0;844.0;157.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;10805.9658203125;7508.92822265625;0.0;1344.98498535156;553.0;203310;375.0;0.0;Calculated values ==>;1557891221.77;332.06;330.76000000000005;287.26000000000005;287.46000000000004;286.76000000000005;278.46000000000004;274.69669130483857;277.16;276.56;273.76000000000005;277.16;345.86;290.76000000000005;274.96000000000004;277.96000000000004;299.86;296.06;297.96000000000004;326.96000000000004;295.46000000000004;277.06;310.66;328.46000000000004;275.36;243.1966462407574;268.3187672390254;274.69669130483857;286.16;5710000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;5740000.0;0.0;0.029333333333333333;0.14066666666666666;0.026166666666666668;0.0;0.0;0.0;7508.92822265625;0.0;1344.98498535156;10805.9658203125;485169.0482098336;483022.2501501116;235093.9197107973;235707.65598442644;233577.0737612175;429947.3805835815;433299.8492016903;441867.40411234536;472292.48545527144;526001.5707797672;464687.76280607015;443639.0469653982;447929.68506599474;467320.0677087885;463045.65304645407;424991.0194901146;477616.14800580073;461483.0276717099;433115.1307267976;157654.71494818805;232049.79005350024;470513.52464679367;203522.9267128455;201104.4215136785;274.5889790239341;3927126.9593910133;1288938.8777630057;297628.7446718712;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1725200657874.8198;664599459345.1989;1448140830140.0557;33527.12315419631;6986.253979271643;0.0;0.0;5307131.298119554;1200686.1750300464;0.0;911588.2355263223;4.575759461570748;0.2903524676592866
7954;2019-05-15 05:34:41.801;586;576;141;143;133;51;40;35;11;40;725;176;28;47;267;229;247;524;130;223;39;22;569;360;365;144;365;306;571;-1.0;178.0;541.0;119.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;10648.1875;7645.39111328125;0.0;1342.92419433594;552.0;203311;374.0;0.0;Calculated values ==>;1557891281.801;331.76000000000005;330.76000000000005;287.26000000000005;287.46000000000004;286.46000000000004;278.26000000000005;274.38016830617;277.16;276.66;274.26000000000005;277.16;345.66;290.76000000000005;275.96000000000004;277.86;299.86;296.06;297.86;325.56;295.46000000000004;277.06;310.56;328.36;275.36;243.40439225979637;268.3187672390254;274.38016830617;286.16;5690000.0;3600000.0;3650000.0;1440000.0;3650000.0;3060000.0;5710000.0;0.0;0.029666666666666668;0.09016666666666667;0.01983333333333333;0.0;0.0;0.0;7645.39111328125;0.0;1342.92419433594;10648.1875;484977.56216346356;483363.7026221744;235173.3297102036;235788.8792292689;232751.10656680577;430148.3826014536;434047.17992658;442609.8111887139;472160.7387857882;525791.7049135538;464687.76280607015;445090.0235980121;447789.5392935794;467743.25174396584;463493.82801193424;425298.4686649883;475950.8183788269;461940.96994019573;433865.5205784961;157236.91470761524;231631.59724164338;470378.9536012187;202698.19880978751;201104.4215136785;274.2556162886534;3927305.836374474;1289065.2290055247;297651.15548802883;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1725420671490.3232;664685603830.3959;1448324525000.4758;21632.030382833196;5309.001636696718;0.0;0.0;5307591.195224215;1200788.6884316534;0.0;911588.2355263223;2.9973394454351876;0.19696585733760347
7955;2019-05-15 05:35:41.791;581;575;144;145;131;49;44;36;14;41;724;176;33;47;266;230;246;517;129;224;43;22;566;359;364;144;364;306;569;-1.0;166.0;333.0;84.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;10701.9013671875;7673.26513671875;0.0;1335.07495117188;550.0;203312;374.0;0.0;Calculated values ==>;1557891341.791;331.26000000000005;330.66;287.56;287.66;286.26000000000005;278.06;274.27422755570615;277.56;276.76000000000005;274.56;277.26000000000005;345.56000000000006;290.76000000000005;276.46000000000004;277.86;299.76000000000005;296.16;297.76000000000005;324.86;295.56;277.46000000000004;310.56;328.16;275.36;243.40439225979637;268.3187672390254;274.27422755570615;286.06;5660000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;5690000.0;0.0;0.027666666666666666;0.0555;0.014;0.0;0.0;0.0;7673.26513671875;0.0;1335.07495117188;10701.9013671875;484622.5001129045;483451.4813820236;236153.41943736575;236464.50808282982;232202.73510732152;430214.79039162316;435011.12638877804;443052.3292051162;472259.5391352755;525686.7558823685;464687.76280607015;445807.4384647189;447789.5392935794;467754.4950057721;463774.604463236;425890.9355541806;475176.87985475466;462227.06044939905;434832.48858899495;157236.91470761524;230795.22267914342;470378.9536012187;202379.2581741769;201104.4215136785;274.1271300723869;3927483.724128121;1289192.8631978761;297673.4684280463;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1725639335039.489;664771989430.0663;1448508094399.7754;13357.355442217131;3751.9957359785853;0.0;0.0;5307882.724841943;1200864.1841580858;0.0;911588.2355263223;1.8992790027093658;0.1279751632524892
7956;2019-05-15 05:36:41.772;574;571;149;150;134;47;47;37;19;41;723;176;37;48;266;230;245;507;128;225;46;22;562;358;363;144;363;306;564;-2.0;183.0;23.0;63.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;10889.6533203125;7779.275390625;0.0;1348.12377929688;549.0;203313;374.0;0.0;Calculated values ==>;1557891401.772;330.56;330.26000000000005;288.06;288.16;286.56;277.86;274.1680685717883;277.86;276.86;275.06;277.26000000000005;345.46000000000004;290.76000000000005;276.86;277.96000000000004;299.76000000000005;296.16;297.66;323.86;295.66;277.76000000000005;310.56;328.06;275.36;243.40439225979637;268.3187672390254;274.1680685717883;285.96000000000004;5620000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;5640000.0;0.0;0.030500000000000003;0.0038333333333333336;0.0105;0.0;0.0;0.0;7779.275390625;0.0;1348.12377929688;10889.6533203125;484105.4011907929;483463.26419666444;237868.06900470628;238186.72146449343;233224.4865340879;430280.9020939914;435782.62218529254;443785.1483169292;472259.5391352755;525581.796067846;464687.76280607015;446377.6748942886;447929.68506599474;467895.03022007534;463922.8230274349;426757.58347904246;474340.00176243525;462512.1425119949;435606.35181711527;157236.91470761524;230377.04089860234;470378.9536012187;201118.78466413717;201104.4215136785;273.63067761852363;3927663.596773358;1289321.593591797;297695.8213368725;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1725857365975.1616;664858362070.3328;1448691636260.3416;930.2210606690361;2827.2317738393563;0.0;0.0;5308001.750276507;1200918.9936923196;0.0;911588.2355263223;0.4116674163753651;0.04771195466355569
7957;2019-05-15 05:37:41.773;568;566;156;156;137;45;54;36;31;42;723;176;43;50;266;231;244;493;128;227;53;21;556;356;361;143;361;306;559;-1.0;166.0;178.0;20.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;11150.8916015625;7838.90625;0.0;1344.91821289062;546.0;203314;374.0;0.0;Calculated values ==>;1557891461.773;329.96000000000004;329.76000000000005;288.76000000000005;288.76000000000005;286.86;277.66;273.955091788801;278.56;276.76000000000005;276.26000000000005;277.36;345.46000000000004;290.76000000000005;277.46000000000004;278.16;299.76000000000005;296.26000000000005;297.56;322.46000000000004;295.86;278.46000000000004;310.56;327.76000000000005;275.26000000000005;243.1966462407574;268.3187672390254;273.955091788801;285.96000000000004;5560000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;5590000.0;0.0;0.027666666666666666;0.029666666666666668;0.0033333333333333335;0.0;0.0;0.0;7838.90625;0.0;1344.91821289062;11150.8916015625;483955.894264345;483338.9003087828;240289.78610704388;240289.78610704388;234264.81404300997;430412.23801567365;437465.24820655317;445521.0975432056;472489.7604950056;525581.796067846;464687.76280607015;447227.0908755239;448209.4260714224;468175.34348450357;464349.45330830896;428155.84094600123;472918.1728318879;463079.3272856336;437293.7973737539;157236.91470761524;229122.51738040973;470414.5036688096;201762.63691033734;201104.4215136785;273.8734070078088;3927847.271042005;1289451.7472745036;297718.2637274806;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1726074569594.8992;664944463505.2288;1448875239320.1199;7231.500998775092;895.506222528241;0.0;0.0;5308069.7657604925;1200950.0170259655;0.0;911588.2355263223;0.8849262367919157;0.0504427406526288
7958;2019-05-15 05:38:41.773;561;558;160;160;142;43;60;34;40;41;723;177;48;52;265;232;244;464;130;228;59;21;548;356;361;143;361;306;551;141.0;151.0;635.0;107.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11355.88671875;7756.0419921875;0.0;1339.57019042969;545.0;203315;375.0;0.0;Calculated values ==>;1557891521.773;329.26000000000005;328.96000000000004;289.16;289.16;287.36;277.46000000000004;273.955091788801;279.16;276.56;277.16;277.26000000000005;345.46000000000004;290.86;277.96000000000004;278.36;299.66;296.36;297.56;319.56;295.96000000000004;279.06;310.66;327.66;275.26000000000005;243.1966462407574;268.3187672390254;273.955091788801;286.16;5480000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;5510000.0;0.0235;0.025166666666666667;0.10583333333333332;0.017833333333333333;0.0;0.0235;0.0;7756.0419921875;0.0;1339.57019042969;11355.88671875;483900.5982160058;483146.38144644786;241902.36264406878;241902.36264406878;236034.54159981437;430412.23801567365;438485.31824677397;446803.2587583881;472391.1323836129;525581.796067846;464811.52113392844;447929.68506599474;448488.4414509901;468046.64453070954;464480.4244350529;430281.0098360152;469654.5426401758;463212.09266578907;438316.31352762313;157654.71494818805;228704.35009887922;470414.5036688096;201732.73528707642;201732.73528707642;273.8617460717745;3928034.827528008;1289581.7051765218;297740.6344641749;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1726291169594.8992;665030263505.2288;1449058839320.1199;25936.630400713817;4791.4915361409085;0.0;5559.714088652848;5308346.166855488;1200997.4086739544;0.0;911634.566477061;3.9895979838342273;0.18270977971238994
7959;2019-05-15 05:39:41.803;555;549;161;162;146;42;64;33;47;41;723;177;52;55;265;233;242;427;132;229;63;21;545;355;360;143;360;304;547;83.0;154.0;543.0;45.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11709.9931640625;7716.46435546875;0.0;1337.52099609375;542.0;203316;378.0;0.0;Calculated values ==>;1557891581.803;328.66;328.06;289.26000000000005;289.36;287.76000000000005;277.36;273.8482719121499;279.56;276.46000000000004;277.86;277.26000000000005;345.46000000000004;290.86;278.36;278.66;299.66;296.46000000000004;297.36;315.86;296.06;279.46000000000004;310.96000000000004;327.36;275.26000000000005;243.1966462407574;268.0796299477929;273.8482719121499;286.36;5450000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5470000.0;0.013833333333333333;0.025666666666666667;0.0905;0.007500000000000001;0.0;0.013833333333333333;0.0;7716.46435546875;0.0;1337.52099609375;11709.9931640625;483419.1804088788;482363.71261598193;242389.3874971197;242733.27333816036;237421.52251439085;430477.46260093397;439378.91214579094;448165.9890469976;472391.1323836129;525739.1990094136;465103.48649095057;448860.518063585;449275.13823886396;468186.6588226815;464757.83745873196;430578.1130150467;464557.3092136688;463493.82801193424;439212.19350399077;158908.11840480618;227449.86971758792;470414.5036688096;201577.1873670146;201577.1873670146;273.79655887338527;3928227.1393014393;1289710.707198134;297762.95471193193;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1726507577744.7961;665116106405.1879;1449241930820.0327;22316.286552038466;2016.2798722634627;0.0;3287.284251561504;5308748.47555039;1201054.1684680448;0.0;911708.3283256874;3.0505738195276524;0.13489972719482088
7960;2019-05-15 05:40:41.784;549;543;161;162;148;42;69;32;52;40;722;177;55;56;265;234;242;402;132;229;67;21;545;353;358;142;358;302;547;-2.0;161.0;-1.0;35.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11557.6201171875;7365.3623046875;0.0;1325.41931152344;540.0;203317;388.0;0.0;Calculated values ==>;1557891641.784;328.06;327.46000000000004;289.26000000000005;289.36;287.96000000000004;277.36;273.6339639331285;280.06;276.36;278.36;277.16;345.36;290.86;278.66;278.76000000000005;299.66;296.56;297.36;313.36;296.06;279.86;311.96000000000004;327.16;275.26000000000005;242.98782864720522;267.8393353686513;273.6339639331285;286.36;5450000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;5470000.0;0.0;0.026833333333333334;0.0;0.005833333333333333;0.0;0.0;0.0;7365.3623046875;0.0;1325.41931152344;11557.6201171875;482594.3327240169;481533.0033335517;242389.3874971197;242733.27333816036;238065.19055062212;430607.02586249536;440639.99668080016;449230.24535680655;472424.0149512065;525791.717245525;465394.303379512;449642.34892113024;449779.38365072303;468465.9377973502;465180.062080829;430578.1130150467;460601.76478041644;463791.1003516643;440312.6254761609;163086.1669317865;226613.5671989835;470549.00337383006;199308.8459405618;201577.1873670146;272.8965293401808;3928420.974677964;1289836.3492875919;297785.1388539387;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1726722909534.6045;665201579330.1118;1449423673249.8708;0.0;1582.2342516940648;0.0;0.0;5308934.385714624;1201084.146589639;0.0;911735.7136863149;0.18205891271536714;0.025523767934334356
7961;2019-05-15 05:41:41.794;545;540;161;162;150;43;72;31;55;40;721;177;57;60;264;235;242;390;133;230;70;21;543;353;358;141;358;301;546;84.0;152.0;390.0;49.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11461.4775390625;7121.25341796875;0.0;1319.00207519531;530.0;203318;411.0;0.0;Calculated values ==>;1557891701.794;327.66;327.16;289.26000000000005;289.36;288.16;277.46000000000004;273.6339639331285;280.36;276.26000000000005;278.66;277.16;345.26;290.86;278.86;279.16;299.56;296.66;297.36;312.16;296.16;280.16;314.26000000000005;326.16;275.26000000000005;242.77792619122317;267.7187500070086;273.6339639331285;286.46000000000004;5430000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3010000.0;5460000.0;0.014;0.025333333333333333;0.065;0.008166666666666666;0.0;0.014;0.0;7121.25341796875;0.0;1319.00207519531;11461.4775390625;482273.9214379432;481233.21943962475;242426.47966993015;242770.9006701555;238746.16841705702;430607.02586249536;441128.4923144203;449825.1039078654;472555.3283204977;525765.6776373768;465539.28514194506;450098.19270883244;450506.6178912395;468337.84182631987;465309.9380718084;431091.9666336276;458809.04003729316;463922.8230274349;440803.1668742817;172696.00095264515;222432.26289678228;470683.2724168255;201008.46413499382;201008.46413499382;273.5653476600218;3928612.8324627047;1289957.091205561;297807.17937163205;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1726937745334.5703;665286493480.0983;1449604603399.842;16173.081585236654;2202.3442676349587;0.0;3357.125838350031;5309069.183857093;1201115.6900003208;0.0;911763.6943976381;2.574868937181261;0.11318420833777745
7962;2019-05-15 05:42:41.785;544;540;160;162;150;43;75;30;54;39;720;178;57;60;264;235;242;398;134;230;74;21;548;353;357;140;357;300;551;142.0;143.0;292.0;60.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11523.517578125;6857.9072265625;0.0;1320.5224609375;522.0;203319;444.0;0.0;Calculated values ==>;1557891761.785;327.56;327.16;289.16;289.36;288.16;277.46000000000004;273.6339639331285;280.66;276.16;278.56;277.06;345.16;290.96000000000004;278.86;279.16;299.56;296.66;297.36;312.96000000000004;296.16;280.56;317.56;325.36;275.26000000000005;242.56692532238324;267.5978703862781;273.6339639331285;286.56;5480000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3000000.0;5510000.0;0.023666666666666666;0.02383333333333333;0.048666666666666664;0.01;0.0;0.023666666666666666;0.0;6857.9072265625;0.0;1320.5224609375;11523.517578125;481555.3128506828;480646.8373192305;241902.36264406878;242584.23426922967;238587.39616456104;430607.02586249536;441825.1629536205;449870.91713141825;472588.21769833704;525739.7147473749;465806.22961004206;450279.57893523976;450686.8076578895;468477.33990780584;465309.9380718084;429796.7758143767;459341.1163598453;464070.7449757509;441664.3054848871;186485.25045852014;219087.46209138638;470817.3119576869;200968.7677518674;200968.7677518674;273.54980732255706;3928804.345357998;1290073.5667373221;297829.17211009184;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1727152213160.1978;665370780835.3448;1449784876355.3694;12113.237936471474;2698.485442058195;0.0;5696.461059681466;5309304.867829231;1201156.524121984;0.0;911839.1296383587;2.5075943942583585;0.08992053152076769
7963;2019-05-15 05:43:41.805;545;543;160;162;152;45;78;30;54;38;720;179;56;64;264;236;243;429;136;231;76;21;551;354;359;139;359;300;554;154.0;133.0;598.0;157.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;11540.42578125;6735.9951171875;0.0;1322.49499511719;516.0;203320;477.0;0.0;Calculated values ==>;1557891821.805;327.66;327.46000000000004;289.16;289.36;288.36;277.66;273.7412296467126;280.96000000000004;276.16;278.56;276.96000000000004;345.16;291.06;278.76000000000005;279.56;299.56;296.76000000000005;297.46000000000004;316.06;296.26000000000005;280.76000000000005;320.86;324.76000000000005;275.26000000000005;242.35481222062532;267.5978703862781;273.7412296467126;286.76000000000005;5510000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;5540000.0;0.025666666666666667;0.022166666666666668;0.09966666666666667;0.026166666666666668;0.0;0.025666666666666667;0.0;6735.9951171875;0.0;1322.49499511719;11540.42578125;481344.64260406006;480714.0832049532;241795.12640575235;242473.9653837303;239142.2403198925;430542.39183029096;441886.47173210006;449870.91713141825;472621.17715536855;525739.7147473749;465928.393738099;450143.51895193453;451227.5976672684;468198.0947123171;465294.49394155305;429249.39691141364;463860.67298123875;463906.4806118374;441563.78912261873;200276.58477070546;216578.99785978085;470951.1231468757;201158.5013692971;201158.5013692971;273.62849623694365;3928996.608952441;1290186.8870176573;297851.2045972671;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1727367084760.1294;665454508735.3182;1449964936355.3123;24788.33743762474;7059.573603179974;0.0;6170.402385668589;5309612.483461627;1201237.868386388;0.0;911938.0531305481;4.717796125160256;0.24576636018921502
7964;2019-05-15 05:44:41.786;548;545;159;162;154;47;79;31;57;38;721;180;58;63;264;235;243;457;134;229;78;21;559;355;360;139;360;301;562;148.0;142.0;778.0;132.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11557.2197265625;6676.31005859375;0.0;1320.12109375;511.0;203321;501.0;0.0;Calculated values ==>;1557891881.786;327.96000000000004;327.66;289.06;289.36;288.56;277.86;273.8482719121499;281.06;276.26000000000005;278.86;276.96000000000004;345.26;291.16;278.96000000000004;279.46000000000004;299.56;296.66;297.46000000000004;318.86;296.06;280.96000000000004;323.26000000000005;324.26000000000005;275.26000000000005;242.35481222062532;267.7187500070086;273.8482719121499;286.56;5590000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;5620000.0;0.024666666666666667;0.023666666666666666;0.12966666666666668;0.022000000000000002;0.0;0.024666666666666667;0.0;6676.31005859375;0.0;1320.12109375;11557.2197265625;480828.72236273857;480053.0155911293;241181.72095369906;242185.99578985682;239537.71073319425;430477.46260093397;441837.03258069186;450098.19270883244;472621.17715536855;525765.6776373768;465906.47827027406;450234.49445270485;450913.6184164021;468058.0973201897;465018.71783975384;427074.185790273;467089.92939103075;463493.82801193424;441675.5319146329;210308.32490665457;214488.6975840042;470951.1231468757;201501.3860342854;201501.3860342854;273.7669684437371;3929189.028379381;1290298.620833773;297873.2194244178;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1727582716454.9375;665537882325.244;1450145179260.1519;32234.719265466272;5927.894216476988;0.0;5924.295598381905;5310087.525122886;1201346.0630123043;0.0;912038.8103637614;5.51332316134596;0.27124365262983474
