;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7965;2019-05-15 05:45:41.786;553;548;158;162;154;48;81;32;62;38;723;180;62;66;265;235;244;484;131;229;79;21;566;355;360;140;360;303;570;132.0;142.0;1021.0;98.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11746.591796875;6829.70654296875;0.0;1331.62548828125;504.0;203322;515.0;0.0;Calculated values ==>;1557891941.786;328.46000000000004;327.96000000000004;288.96000000000004;289.36;288.56;277.96000000000004;273.8482719121499;281.26000000000005;276.36;279.36;276.96000000000004;345.46000000000004;291.16;279.36;279.76000000000005;299.66;296.66;297.56;321.56;296.06;281.06;324.66;323.56;275.26000000000005;242.56692532238324;267.9596281332873;273.8482719121499;286.26000000000005;5660000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5700000.0;0.022000000000000002;0.023666666666666666;0.1701666666666667;0.01633333333333333;0.0;0.022000000000000002;0.0;6829.70654296875;0.0;1331.62548828125;11746.591796875;480712.45967205806;479531.46108346514;240584.8463100825;241906.44564549206;239285.71561344012;430477.46260093397;442159.0684893813;450417.6927448154;472489.9908694221;525817.8335889742;465617.6436951076;450417.6927448154;450961.9451180683;468186.6588226815;465018.71783975384;425352.3581235174;470133.8305581449;463493.82801193424;441837.03258069186;216160.93158060662;211562.405474017;470817.3119576869;201578.71495998875;201578.71495998875;273.79715504976775;3929383.226808743;1290411.1709721193;297895.31731260143;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1727798716454.9375;665621582325.244;1450326379260.1519;42344.09938638467;4397.563750962403;0.0;5285.682987655468;5310709.015278318;1201432.1084953663;0.0;912132.2268519783;6.374859633916152;0.2964397459787594
7966;2019-05-15 05:46:41.767;559;552;157;160;155;50;60;33;67;39;725;181;67;68;265;234;246;503;132;226;60;21;575;357;362;140;362;307;578;-1.0;143.0;1105.0;140.0;3.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;12360.5458984375;7412.82861328125;0.0;1354.64904785156;497.0;203323;524.0;0.0;Calculated values ==>;1557892001.767;329.06;328.36;288.86;289.16;288.66;278.16;274.0616903277293;279.16;276.46000000000004;279.86;277.06;345.66;291.26000000000005;279.86;279.96000000000004;299.66;296.56;297.76000000000005;323.46000000000004;295.76000000000005;279.16;325.56;322.86;275.26000000000005;242.56692532238324;268.43790593516167;274.0616903277293;286.36;5750000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;5780000.0;0.0;0.02383333333333333;0.18416666666666667;0.02333333333333333;0.0005;0.0005;0.0;7412.82861328125;0.0;1354.64904785156;12360.5458984375;480507.628721366;479153.0207649797;240003.25974418852;240978.0619350472;239359.98408891328;430346.717906069;438259.8388448866;450378.25010594085;472588.21769833704;525713.0688205088;465160.2391596647;450378.25010594085;450515.34560105274;467906.3786984534;464595.45822754485;423241.88912261376;471953.96619123546;462796.2276784706;438259.8388448866;219923.6425635755;208636.25808486674;470817.3119576869;202035.3449272894;240003.25974418852;273.98419878854725;3929584.056006634;1290529.8211805148;297917.6958449359;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1728015247864.7446;665705555725.1692;1450509321309.989;45736.48503706831;6271.579230709274;0.0;99.12828955034904;5311442.787712985;1201520.9898654516;0.0;912177.0860693298;5.943236421157345;0.35208540915081754
7967;2019-05-15 05:47:41.807;566;556;155;158;154;51;40;34;72;39;728;181;71;71;266;233;247;520;131;224;40;21;584;360;364;141;365;309;587;-3.0;139.0;1359.0;190.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;12934.126953125;7995.89794921875;0.0;1355.44775390625;489.0;203324;529.0;0.0;Calculated values ==>;1557892061.807;329.76000000000005;328.76000000000005;288.66;288.96000000000004;288.56;278.26000000000005;274.38016830617;277.16;276.56;280.36;277.06;345.96000000000004;291.26000000000005;280.26000000000005;280.26000000000005;299.76000000000005;296.46000000000004;297.86;325.16;295.56;277.16;326.06;322.06;275.26000000000005;242.77792619122317;268.67533136820026;274.38016830617;286.26000000000005;5840000.0;3600000.0;3640000.0;1410000.0;3650000.0;3090000.0;5870000.0;0.0;0.023166666666666665;0.2265;0.03166666666666666;0.0;0.0;0.0;7995.89794921875;0.0;1355.44775390625;12934.126953125;480451.4512711993;478656.9779539322;239087.98228754645;240044.70881359448;238771.49858220833;430148.3826014536;434293.55171347444;450703.1886075011;472456.96783784614;525871.0402352157;464868.4739984674;450565.94411689223;450565.94411689223;467613.70570579113;464022.1768390251;420722.27057776257;473352.15716541855;462227.06044939905;434293.55171347444;222014.15119762826;205292.2597576877;470683.2724168255;202801.8989868919;240003.25974418852;274.29584920417915;3929794.98547289;1290658.3128391572;297940.2950410295;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1728233193064.6062;665789911925.1156;1450694244509.8716;56149.64209906798;8482.910158614564;0.0;0.0;5312292.404805953;1201644.0259130034;0.0;912177.9126891216;6.911577681924845;0.4150013378104135
7968;2019-05-15 05:48:41.768;573;562;151;154;150;53;37;34;75;39;731;181;74;73;266;231;249;531;133;214;36;21;585;364;368;142;369;311;588;193.0;142.0;1313.0;207.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;13298.373046875;8770.7138671875;0.0;1365.58325195312;480.0;203325;532.0;0.0;Calculated values ==>;1557892121.768;330.46000000000004;329.36;288.26000000000005;288.56;288.16;278.46000000000004;274.8017692304317;276.86;276.56;280.66;277.06;346.26;291.26000000000005;280.56;280.46000000000004;299.76000000000005;296.26000000000005;298.06;326.26000000000005;294.56;276.76000000000005;326.36;321.16;275.26000000000005;242.98782864720522;268.91163127593666;274.8017692304317;286.46000000000004;5850000.0;3640000.0;3679999.9999999995;1420000.0;3690000.0;3110000.0;5880000.0;0.03216666666666666;0.023666666666666666;0.21883333333333335;0.034499999999999996;0.0;0.03216666666666666;0.0;8770.7138671875;0.0;1365.58325195312;13298.373046875;481334.1176936326;479405.7042891367;237800.64780981184;238742.10223152337;237489.07957616492;429879.7862731237;432743.97865350964;450755.27955468633;472325.50216173066;526029.5288046709;464575.55063975544;450617.7256029956;450480.00634889427;467047.9817599802;463162.2360548347;421011.21713266126;474867.9069803789;460259.9396827633;432557.5304485172;223268.49639005636;201530.46850934727;470549.00337383006;203847.55655379352;203847.55655379352;274.7190295942287;3930013.4475467233;1290797.9437850667;297962.95556048077;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1728452650324.4805;665874756740.067;1450880123609.7651;54031.64005002871;9201.199915291258;0.0;7356.837493613611;5313209.9853413915;1201791.2977079386;0.0;912239.1798186635;6.964049753991263;0.35657908750633616
7969;2019-05-15 05:49:41.778;581;568;149;150;144;54;39;35;56;40;733;181;62;74;267;228;249;538;131;192;38;21;585;364;369;144;369;313;587;150.0;145.0;1199.0;157.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13601.259765625;9425.626953125;0.0;1375.51123046875;468.0;203326;535.0;0.0;Calculated values ==>;1557892181.778;331.26000000000005;329.96000000000004;288.06;288.16;287.56;278.56;274.8017692304317;277.06;276.66;278.76000000000005;277.16;346.46000000000004;291.26000000000005;279.36;280.56;299.86;295.96000000000004;298.06;326.96000000000004;292.36;276.96000000000004;326.66;319.96000000000004;275.26000000000005;243.40439225979637;269.14681796795327;274.8017692304317;286.26000000000005;5850000.0;3640000.0;3690000.0;1440000.0;3690000.0;3130000.0;5870000.0;0.025;0.024166666666666666;0.19983333333333334;0.026166666666666668;0.0;0.025;0.0;9425.626953125;0.0;1375.51123046875;13601.259765625;482469.75404671923;480386.5959958058;237206.34392337865;237517.13781828075;235668.248462256;429879.7862731237;432862.1520614866;447735.3775941987;472160.7387857882;526083.2211061387;464281.45592723123;448582.1641359116;450256.1052147379;467178.4921496234;462762.17627123004;421011.21713266126;476027.41607308143;457059.16158718464;432675.7974509262;224522.8720964353;196515.0671798046;470279.77213233593;203866.1396382262;203866.1396382262;274.72619661700895;3930237.64851495;1290949.6052318434;297985.80182166374;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1728673787175.324;665960571040.3943;1451067354810.4792;48733.202718201836;6971.156716929205;0.0;5720.241445317501;5314066.501763342;1201926.089808661;0.0;912348.1736395133;5.686863720876069;0.28395599226042145
7970;2019-05-15 05:50:41.789;585;573;147;148;139;54;41;36;5;41;734;181;25;68;267;227;249;540;133;180;40;21;581;364;369;144;369;313;583;-1.0;134.0;1041.0;125.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;13778.0;10017.806640625;0.0;1375.34521484375;455.0;203327;536.0;0.0;Calculated values ==>;1557892241.789;331.66;330.46000000000004;287.86;287.96000000000004;287.06;278.56;274.8017692304317;277.26000000000005;276.76000000000005;273.66;277.26000000000005;346.56000000000006;291.26000000000005;275.66;279.96000000000004;299.86;295.86;298.06;327.16;291.16;277.16;326.76000000000005;318.66;275.26000000000005;243.40439225979637;269.14681796795327;274.8017692304317;286.46000000000004;5810000.0;3640000.0;3690000.0;1440000.0;3690000.0;3130000.0;5830000.0;0.0;0.022333333333333334;0.17350000000000002;0.020833333333333332;0.0;0.0;0.0;10017.806640625;0.0;1375.34521484375;13778.0;483488.79066230974;481565.6817704868;236697.24530050947;237007.14279389585;234255.1284225252;429879.7862731237;433233.1241697373;440223.95158698264;472259.5391352755;526188.5336312113;464281.45592723123;443243.0154784615;449422.3175270736;467178.4921496234;462628.5810937282;422270.9069943567;476811.6028424113;455366.78467102646;433047.9251940826;224941.0041839467;191082.09718829524;470279.77213233593;203849.9906146583;203866.1396382262;274.7199684002607;3930465.85084211;1291111.663550149;298008.7298280407;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1728895227765.0212;666046986880.2761;1451255189240.2227;41010.882228698276;5550.62044828495;0.0;0.0;5314814.506245896;1202030.4570820548;0.0;912395.8510574169;4.086797338230294;0.24389652676112575
7971;2019-05-15 05:51:44.819;585;575;148;149;137;52;41;37;-12;41;735;181;-13;48;267;227;249;540;134;182;40;21;580;362;367;141;367;313;582;-1.0;125.0;864.0;64.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;14284.7666015625;10755.7041015625;0.0;1385.42395019531;445.0;203328;537.0;0.0;Calculated values ==>;1557892304.819;331.66;330.66;287.96000000000004;288.06;286.86;278.36;274.5913991737795;277.26000000000005;276.86;271.96000000000004;277.26000000000005;346.66;291.26000000000005;271.86;277.96000000000004;299.86;295.86;298.06;327.16;291.36;277.16;326.86;317.66;275.26000000000005;242.77792619122317;269.14681796795327;274.5913991737795;286.56;5800000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3130000.0;5820000.0;0.0;0.020833333333333332;0.14400000000000002;0.010666666666666666;0.0;0.0;0.0;10755.7041015625;0.0;1385.42395019531;14284.7666015625;483601.98061159794;481964.7697176223;237034.97560033103;237346.28180783638;233678.95402450833;430014.67791919125;433733.48194404994;437568.04326289374;472653.6706096803;526293.8350224148;464281.45592723123;437408.94190281845;446595.5159153864;467461.3852910746;462929.3875858028;422579.92637579126;476933.68784922746;455983.2402689962;433550.350954743;225359.1397227605;186903.13564328075;470683.2724168255;203405.499876815;203866.1396382262;274.5388924467939;3930711.516977956;1291293.5183253554;298032.8980614287;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1729127178164.916;666136804630.2354;1451452473140.133;33719.40624759534;2850.962907093445;0.0;0.0;5315468.7076459685;1202104.0059429782;0.0;912395.8510574169;3.0121063709062907;0.1694553144882831
7972;2019-05-15 05:52:41.800;580;574;152;153;137;49;43;38;-13;42;738;180;-12;33;267;228;249;543;135;190;41;21;581;361;366;137;366;312;583;0.0;139.0;551.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14786.4462890625;11154.33203125;0.0;1382.92041015625;440.0;203329;537.0;0.0;Calculated values ==>;1557892361.8;331.16;330.56;288.36;288.46000000000004;286.86;278.06;274.4858918419099;277.46000000000004;276.96000000000004;271.86;277.36;346.96000000000004;291.16;271.96000000000004;276.46000000000004;299.86;295.96000000000004;298.06;327.46000000000004;292.16;277.26000000000005;326.86;317.16;275.26000000000005;241.92719264551067;269.02936301313275;274.4858918419099;286.66;5810000.0;3610000.0;3660000.0;1370000.0;3660000.0;3120000.0;5830000.0;0.0;0.023166666666666665;0.09183333333333334;0.0;0.0;0.0;0.0;11154.33203125;0.0;1382.92041015625;14786.4462890625;482785.716165537;481707.6708422372;238257.78385164644;238573.30244466854;233654.3135767192;430081.6785162784;434344.22949482966;437637.45612594887;473273.90776018414;526687.7174631988;464303.77579241345;437795.822197091;444622.5306516679;467602.4462039227;463212.09266578907;422270.9069943567;477249.5626797851;457268.8428174728;433981.5763581648;225359.1397227605;184813.72873217988;471218.06502558704;203280.56203811016;203866.1396382262;274.4858918419099;3930941.5873640906;1291466.9149597601;298054.8068155744;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1729336013529.7202;666216008220.1611;1451630538764.966;21521.77477373319;0.0;0.0;0.0;5315905.887886639;1202126.5685425971;0.0;912395.8510574169;1.7166261008396178;0.08490433323208231
7973;2019-05-15 05:53:41.790;575;571;156;157;139;46;45;38;-7;43;745;180;8;26;266;229;249;543;137;197;44;21;577;360;365;139;365;310;579;125.0;117.0;420.0;129.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;14680.205078125;11035.8974609375;0.0;1374.83251953125;436.0;203330;537.0;0.0;Calculated values ==>;1557892421.79;330.66;330.26000000000005;288.76000000000005;288.86;287.06;277.76000000000005;274.38016830617;277.66;276.96000000000004;272.46000000000004;277.46000000000004;347.66;291.16;273.96000000000004;275.76000000000005;299.76000000000005;296.06;298.06;327.46000000000004;292.86;277.56;326.86;316.76000000000005;275.26000000000005;242.35481222062532;268.7936212382143;274.38016830617;286.86;5770000.0;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;5790000.0;0.020833333333333332;0.0195;0.07;0.021500000000000002;0.0;0.020833333333333332;0.0;11035.8974609375;0.0;1374.83251953125;14680.205078125;482539.0340253663;481744.4477770453;239649.99187231486;239971.88803408743;234356.25338997078;430148.3826014536;434947.67464153876;439028.1094387085;473111.3802909942;527578.885503657;464597.77584165183;441323.7897637848;444000.2061495902;467613.70570579113;463493.82801193424;423493.5741283809;477734.52443288104;458400.8548651725;434768.59577993193;225359.1397227605;183142.23651711168;470951.1231468757;202605.9983989956;202605.9983989956;274.2198220844736;3931187.101866285;1291651.8027191279;298077.7842597797;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1729555276979.7551;666298794420.1743;1451817107664.9956;16549.547772779904;5769.420182079422;0.0;4836.720778769506;5316223.0960310735;1202174.6390310384;0.0;912436.1503462453;2.1880815049851865;0.1170182072471741
7974;2019-05-15 05:54:41.771;569;566;160;160;142;43;49;38;-7;43;747;180;12;27;266;230;249;540;138;202;48;21;575;357;362;143;362;308;577;-2.0;115.0;260.0;39.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;14850.7041015625;11020.82421875;0.0;1358.55627441406;433.0;203331;536.0;0.0;Calculated values ==>;1557892481.771;330.06;329.76000000000005;289.16;289.16;287.36;277.46000000000004;274.0616903277293;278.06;276.96000000000004;272.46000000000004;277.46000000000004;347.86;291.16;274.36;275.86;299.76000000000005;296.16;298.06;327.16;293.36;277.96000000000004;326.76000000000005;316.46000000000004;275.26000000000005;243.1966462407574;268.5567601203482;274.0616903277293;286.96000000000004;5750000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;5770000.0;0.0;0.019166666666666665;0.043333333333333335;0.006500000000000001;0.0;0.0;0.0;11020.82421875;0.0;1358.55627441406;14850.7041015625;481923.68146338983;481267.9474092394;241010.74718874905;241010.74718874905;235320.6542484859;430346.717906069;436369.3260602679;439469.4520505657;472588.3698738022;527943.4756142988;464890.6053524983;442343.2040964072;444547.7262109147;468035.31262452714;464070.7449757509;424091.9327673881;477541.8954995476;459562.71824716876;436194.857971995;224941.0041839467;181888.63598580268;470414.5036688096;201950.93515635334;202605.9983989956;273.9513219226116;3931433.1148471083;1291835.550527724;298100.5552865997;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1729773307914.561;666383367630.099;1452002448954.8306;10292.469065415868;1745.0131953309658;0.0;0.0;5316446.708671426;1202237.239479373;0.0;912476.4435891304;0.9723816363342234;0.062134039043412796
7975;2019-05-15 05:55:41.791;565;563;162;163;144;40;55;35;-5;43;743;180;6;26;265;231;248;536;138;207;54;21;572;355;360;145;360;305;574;85.0;119.0;348.0;91.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15094.923828125;10971.009765625;0.0;1325.96020507812;430.0;203332;534.0;0.0;Calculated values ==>;1557892541.791;329.66;329.46000000000004;289.36;289.46000000000004;287.56;277.16;273.8482719121499;278.66;276.66;272.66;277.46000000000004;347.46000000000004;291.16;273.76000000000005;275.76000000000005;299.66;296.26000000000005;297.96000000000004;326.76000000000005;293.86;278.56;326.56;316.16;275.26000000000005;243.61107973660833;268.19934244402924;273.8482719121499;286.96000000000004;5720000.0;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;5740000.0;0.014166666666666666;0.01983333333333333;0.058;0.015166666666666667;0.0;0.014166666666666666;0.0;10971.009765625;0.0;1325.96020507812;15094.923828125;481706.4220426708;481191.8609031909;241769.67170440155;242101.97402400477;236016.08903815722;430477.46260093397;437864.61894757615;440427.53025024605;472325.57890635525;527756.4078081092;465327.683547362;442076.7812560851;445000.09919413156;468186.6588226815;464496.52518415696;424698.87931071385;477326.7150932341;460553.62251606805;437694.3850122894;224104.74344509715;180635.0508419939;470144.8075853309;201331.02642306057;201331.02642306057;273.7004132483949;3931682.7449287428;1292018.8768992967;298122.9337142452;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1729989980114.4922;666469796430.0715;1452186410254.7722;13867.59722197676;4077.0090142944337;0.0;3348.480913347408;5316648.109668386;1202285.7725033883;0.0;912504.3568980687;1.7315718587870228;0.09319306593913076
7976;2019-05-15 05:56:41.792;562;559;163;164;147;39;59;33;-4;42;735;180;6;23;265;232;247;526;137;211;57;21;566;354;359;144;359;302;568;446.0;120.0;611.0;5.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;14911.365234375;10645.8203125;0.0;1314.60815429688;428.0;203333;532.0;0.0;Calculated values ==>;1557892601.792;329.36;329.06;289.46000000000004;289.56;287.86;277.06;273.7412296467126;279.06;276.46000000000004;272.76000000000005;277.36;346.66;291.16;273.76000000000005;275.46000000000004;299.66;296.36;297.86;325.76000000000005;294.26000000000005;278.86;326.36;315.96000000000004;275.26000000000005;243.40439225979637;267.8393353686513;273.7412296467126;286.86;5660000.0;3540000.0;3590000.0;1440000.0;3590000.0;3020000.0;5680000.0;0.07433333333333333;0.02;0.10183333333333335;0.0008333333333333334;0.0;0.07433333333333333;0.0;10645.8203125;0.0;1314.60815429688;14911.365234375;481978.5330789795;481325.12094364344;242310.62671514307;242647.25501129928;237118.74469518132;430542.39183029096;438765.72347154043;441219.5769185515;472358.32031004626;527152.0999284992;465762.2009035468;442699.92918233894;445163.16002712236;468326.4228298194;464773.75813807436;426157.86956385814;476611.4009171537;461246.53888341883;438429.5904723098;223268.49639005636;179799.33570027514;470279.77213233593;201437.16253291137;201437.16253291137;273.7374083865664;3931932.8015058287;1292199.0201527835;298144.9388173798;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1730205683710.0886;666556497875.3113;1452368513290.276;24417.842531604358;224.03550799952046;0.0;17616.43714349528;5316967.16031797;1202321.6151385405;0.0;912679.0674608197;3.5331773690559385;0.044622372130802834
7977;2019-05-15 05:57:41.782;559;556;163;164;148;39;62;31;0;41;727;180;11;23;264;233;246;512;138;213;61;21;562;353;359;143;358;300;564;254.0;117.0;749.0;25.0;2.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14402.9560546875;10080.1171875;0.0;1306.80603027344;425.0;203334;530.0;0.0;Calculated values ==>;1557892661.782;329.06;328.76000000000005;289.46000000000004;289.56;287.96000000000004;277.06;273.6339639331285;279.36;276.26000000000005;273.16;277.26000000000005;345.86;291.16;274.26000000000005;275.46000000000004;299.56;296.46000000000004;297.76000000000005;324.36;294.46000000000004;279.26000000000005;326.16;315.66;275.26000000000005;243.1966462407574;267.5978703862781;273.6339639331285;286.96000000000004;5620000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3000000.0;5640000.0;0.042333333333333334;0.0195;0.12483333333333334;0.004166666666666667;0.0003333333333333333;0.042666666666666665;0.0;10080.1171875;0.0;1306.80603027344;14402.9560546875;482020.7678599766;481368.4855707084;242452.2940518927;242790.86666602365;237550.6453007193;430607.02586249536;439267.05509245384;442232.80960689666;472391.1323836129;526471.6689204128;466050.477329243;443837.0651105216;445556.8106898908;468337.84182631987;465050.0807944103;427018.7789297304;475071.50364172104;461514.72384408844;439100.3218987744;222432.26289678228;178545.77502346144;470414.5036688096;201135.78775347318;201458.57295892958;273.61516597587956;3932177.0468022744;1292371.70751262;298166.780294735;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1730421047810.1228;666642583525.325;1452549083190.3047;30096.944894702363;1121.9946496472348;0.0;10139.381288100047;5317421.37449828;1202332.8301870364;0.0;912910.3273980386;3.6320891992926523;0.11139633551581501
7978;2019-05-15 05:58:44.753;556;553;162;164;150;40;64;31;6;40;722;181;18;25;264;234;246;500;138;215;63;21;558;354;359;141;359;300;560;392.0;83.0;1006.0;57.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14179.23828125;9778.8896484375;0.0;1319.13781738281;421.0;203335;528.0;0.0;Calculated values ==>;1557892724.753;328.76000000000005;328.46000000000004;289.36;289.56;288.16;277.16;273.7412296467126;279.56;276.26000000000005;273.76000000000005;277.16;345.36;291.26000000000005;274.96000000000004;275.66;299.56;296.56;297.76000000000005;323.16;294.66;279.46000000000004;325.96000000000004;315.26000000000005;275.26000000000005;242.77792619122317;267.5978703862781;273.7412296467126;286.96000000000004;5580000.0;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;5600000.0;0.06533333333333333;0.013833333333333333;0.16766666666666669;0.0095;0.0;0.06533333333333333;0.0;9778.8896484375;0.0;1319.13781738281;14179.23828125;482064.3360371573;481413.1950015357;242257.17848159157;242936.66219632205;238308.1971406618;430542.39183029096;439599.4078171972;443111.3028367894;472555.3283204977;525948.8954753339;466172.4807751527;444843.92514786584;445840.54513808986;468198.0947123171;465034.3387344197;428119.0973534633;473820.22087365005;461782.40754588926;439433.4158590946;221596.04284303306;176874.38241465177;470683.2724168255;201373.61026876603;201373.61026876603;273.712586565725;3932427.0258798124;1292545.393834647;298189.7467266677;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1730647113699.9653;666732002345.2627;1452737996190.173;40531.35312057193;2558.441790406565;0.0;15553.240631901464;5318039.087630394;1202365.0191818844;0.0;913135.0343555104;5.284095369513969;0.1604081277808461
7979;2019-05-15 05:59:41.773;554;551;163;164;151;41;66;31;11;39;721;182;22;29;264;234;245;484;139;215;65;21;557;354;359;140;359;300;559;381.0;113.0;840.0;53.0;26.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14086.62890625;9581.6064453125;0.0;1323.05102539062;418.0;203336;526.0;0.0;Calculated values ==>;1557892781.773;328.56;328.26000000000005;289.46000000000004;289.56;288.26000000000005;277.26000000000005;273.7412296467126;279.76000000000005;276.26000000000005;274.26000000000005;277.06;345.26;291.36;275.36;276.06;299.56;296.56;297.66;321.56;294.66;279.66;325.76000000000005;314.96000000000004;275.26000000000005;242.56692532238324;267.5978703862781;273.7412296467126;287.06;5570000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;5590000.0;0.0635;0.01883333333333333;0.14;0.008833333333333334;0.004333333333333333;0.06783333333333333;0.0;9581.6064453125;0.0;1323.05102539062;14086.62890625;481901.2584319285;481249.53754712915;242632.37699054898;242973.4604829831;238660.6055534475;430542.39183029096;439930.2995056856;443837.0651105216;472588.21769833704;525844.3102448902;466294.40446488187;445414.6422129316;446405.6445215277;468198.0947123171;465034.3387344197;428137.30760365934;471584.2246814962;461782.40754588926;439765.03452980146;220759.83610629753;175620.85347054448;470817.3119576869;201373.27663841253;204008.9931228242;273.71245623206335;3932650.875844603;1292698.718207827;298210.67139441276;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1730851815499.897;666812115445.2358;1452909056190.116;33944.93038609528;2380.088978653591;0.0;15992.118142106623;5318628.898419856;1202404.129601934;0.0;913384.8560717177;4.797687377839494;0.13046005375057265
7980;2019-05-15 06:00:41.773;551;548;163;164;152;41;68;31;13;39;722;182;26;31;264;235;245;467;139;214;67;20;555;355;360;140;360;301;557;447.0;80.0;790.0;108.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13875.9521484375;9406.330078125;0.0;1324.63244628906;415.0;203337;524.0;0.0;Calculated values ==>;1557892841.773;328.26000000000005;327.96000000000004;289.46000000000004;289.56;288.36;277.26000000000005;273.8482719121499;279.96000000000004;276.26000000000005;274.46000000000004;277.06;345.36;291.36;275.76000000000005;276.26000000000005;299.56;296.66;297.66;319.86;294.56;279.86;325.56;314.66;275.16;242.56692532238324;267.7187500070086;273.8482719121499;287.06;5550000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;5570000.0;0.0745;0.013333333333333334;0.13166666666666668;0.018000000000000002;0.0;0.0745;0.0;9406.330078125;0.0;1324.63244628906;13875.9521484375;481715.02395484224;481062.839270749;242705.37020226428;243047.48424733183;239046.80366495575;430477.46260093397;440042.10740737274;443924.276660834;472588.21769833704;525870.3286171833;466150.86799909524;445787.09707870026;446494.38541508396;468058.0973201897;465018.71783975384;428677.7392646941;469299.5192315876;461495.6585078262;439876.853395306;219923.6425635755;174367.33720873808;470718.74820856744;201559.6346248707;201559.6346248707;273.7897081161292;3932883.897353392;1292856.951012189;298232.73542334343;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1731067515499.897;666896115445.2358;1453089356190.116;31911.34453473517;4844.864044506542;0.0;17754.632798397426;5319177.700710863;1202464.3375437937;0.0;913666.0789962219;5.079771852116833;0.14912465268469577
7981;2019-05-15 06:01:41.784;548;545;163;164;153;43;70;32;18;39;724;182;32;35;265;234;244;447;137;211;68;20;553;356;361;140;361;302;555;189.0;117.0;977.0;85.0;3.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13810.603515625;9355.087890625;0.0;1327.67761230469;414.0;203338;523.0;0.0;Calculated values ==>;1557892901.784;327.96000000000004;327.66;289.46000000000004;289.56;288.46000000000004;277.46000000000004;273.955091788801;280.16;276.36;274.96000000000004;277.06;345.56000000000006;291.36;276.36;276.66;299.66;296.56;297.56;317.86;294.26000000000005;279.96000000000004;325.46000000000004;314.56;275.16;242.56692532238324;267.8393353686513;273.955091788801;286.86;5530000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;5550000.0;0.0315;0.0195;0.16283333333333333;0.014166666666666666;0.0005;0.032;0.0;9355.087890625;0.0;1327.67761230469;13810.603515625;481529.48432399373;480876.83897673944;242778.92521024897;243122.08535621056;239436.38486064706;430412.23801567365;440154.36420568853;444445.26436519914;472588.21769833704;526001.1196608918;466007.05587678816;446442.42112733104;446865.2917148446;468046.64453070954;464742.0383762814;428964.17106684943;466521.49034780014;460938.52517989284;439823.520614965;219505.55070137876;173949.5011765382;470718.74820856744;201845.23650451493;202484.825390542;273.90560729713116;3933114.6609491818;1293013.3248249923;298254.8420592752;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1731283855154.6013;666980130845.121;1453270289354.8687;39503.371203314746;3809.0414158074104;0.0;7594.838247181536;5319772.932447015;1202536.4666437756;0.0;913877.3633163382;4.765362569490331;0.20709376054730405
7982;2019-05-15 06:02:41.775;545;542;163;164;152;44;71;33;26;39;726;182;39;38;265;234;244;433;138;210;70;20;551;357;362;140;362;302;553;161.0;77.0;942.0;120.0;3.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13792.4716796875;9188.150390625;0.0;1319.43432617188;412.0;203339;521.0;0.0;Calculated values ==>;1557892961.775;327.66;327.36;289.46000000000004;289.56;288.36;277.56;274.0616903277293;280.26000000000005;276.46000000000004;275.76000000000005;277.06;345.76;291.36;277.06;276.96000000000004;299.66;296.56;297.56;316.46000000000004;294.16;280.16;325.26000000000005;314.36;275.16;242.56692532238324;267.8393353686513;274.0616903277293;286.96000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5530000.0;0.026833333333333334;0.012833333333333334;0.157;0.02;0.0005;0.027333333333333334;0.0;9188.150390625;0.0;1319.43432617188;13792.4716796875;481344.64260406006;480691.5397864127;242853.05113924883;243197.27333804927;239174.26846037296;430346.717906069;440101.83946078573;445591.39424184;472588.21769833704;526210.4806223392;466007.05587678816;447426.4622216548;447286.45025618136;467906.3786984534;464595.45822754485;429495.3436434408;464631.9499224704;460648.84988001734;439936.2520002742;218669.37671819705;173113.83306960555;470718.74820856744;202051.0517376166;202797.4297754513;273.9903144795464;3933344.6520726383;1293167.8286320735;298276.8980166038;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1731500722620.2356;667064118245.3667;1453451462175.3987;38235.833773163075;5373.353929419017;0.0;6481.794474145159;5320420.661983041;1202612.9751272155;0.0;913994.650993568;4.767126178545523;0.2317533956538673
7983;2019-05-15 06:03:41.775;542;539;163;164;152;45;73;33;36;39;727;182;44;44;265;234;244;419;138;209;72;20;549;358;362;140;363;304;551;89.0;74.0;965.0;104.0;9.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13877.01171875;9239.7744140625;0.0;1324.12060546875;410.0;203340;521.0;0.0;Calculated values ==>;1557893021.775;327.36;327.06;289.46000000000004;289.56;288.36;277.66;274.1680685717883;280.46000000000004;276.46000000000004;276.76000000000005;277.06;345.86;291.36;277.56;277.56;299.66;296.56;297.56;315.06;294.06;280.36;325.26000000000005;314.16;275.16;242.56692532238324;268.0796299477929;274.1680685717883;286.96000000000004;5490000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3040000.0;5510000.0;0.014833333333333334;0.012333333333333333;0.16083333333333333;0.017333333333333333;0.0015;0.016333333333333335;0.0;9239.7744140625;0.0;1324.12060546875;13877.01171875;481160.50186033844;480506.9448221223;242927.7573597619;243273.05798223;239238.65314294572;430280.9020939914;440431.9404890446;446621.9564447741;472588.21769833704;526158.4464263396;465718.59861231054;447747.1211392313;447747.1211392313;467765.86006012256;464448.5893172968;430020.57018167863;462719.2811382806;460513.55173570686;440267.06782150705;218669.37671819705;172278.17009871884;470718.74820856744;202328.52581703794;206057.02667300234;274.1028295486789;3933575.231100959;1293321.3946721125;298298.9276410341;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1731717922620.2356;667148118245.3667;1453633262175.3987;39290.52675929423;4652.097188119844;0.0;3825.430672092244;5321066.714987478;1202696.520553195;0.0;914080.5445364533;4.521822162298043;0.23607729655382403
7984;2019-05-15 06:04:41.765;541;538;164;165;153;44;75;33;34;40;728;182;42;46;265;234;244;418;139;211;73;20;554;356;361;141;361;304;556;424.0;-3.0;737.0;4.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14150.486328125;9287.78515625;0.0;1321.63818359375;409.0;203341;520.0;0.0;Calculated values ==>;1557893081.765;327.26000000000005;326.96000000000004;289.56;289.66;288.46000000000004;277.56;273.955091788801;280.66;276.46000000000004;276.56;277.16;345.96000000000004;291.36;277.36;277.76000000000005;299.66;296.56;297.56;314.96000000000004;294.26000000000005;280.46000000000004;325.16;314.06;275.16;242.77792619122317;268.0796299477929;273.955091788801;287.06;5540000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5560000.0;0.07066666666666667;0.0;0.12283333333333334;0.0006666666666666666;0.0;0.07066666666666667;0.0;9287.78515625;0.0;1321.63818359375;14150.486328125;480433.7299336707;479775.2716872462;243084.7120441777;243429.09896526177;239404.16414324963;430412.23801567365;440975.2914610382;446338.7475733018;472555.3283204977;526263.2320382803;465718.59861231054;447466.95896490954;448026.5480966273;468046.64453070954;464742.0383762814;428696.29534825677;461819.76240692165;460938.52517989284;440647.96367074497;218251.29456621417;171860.34048652687;470584.5501933917;201965.4921917944;201965.4921917944;273.95245671572536;3933808.754657639;1293475.765269168;298320.9719562815;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1731934786470.27;667232404195.3801;1453815631775.4277;30017.181536028493;179.07937200106485;-0.0;16866.894651179176;5321644.182962659;1202736.7736479016;0.0;914252.9518415006;4.43597677759382;0.08224244419870931
7985;2019-05-15 06:05:41.756;541;540;164;165;153;44;76;33;26;40;728;182;36;47;265;235;245;443;138;213;75;20;557;356;361;141;361;304;560;311.0;-1.0;859.0;75.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14405.7138671875;9399.5556640625;0.0;1319.95361328125;408.0;203342;519.0;0.0;Calculated values ==>;1557893141.756;327.26000000000005;327.16;289.56;289.66;288.46000000000004;277.56;273.955091788801;280.76000000000005;276.46000000000004;275.76000000000005;277.16;345.96000000000004;291.36;276.76000000000005;277.86;299.66;296.66;297.66;317.46000000000004;294.46000000000004;280.66;325.06;313.96000000000004;275.16;242.77792619122317;268.0796299477929;273.955091788801;286.96000000000004;5570000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5600000.0;0.05183333333333333;0.0;0.14316666666666666;0.0125;0.0;0.05183333333333333;0.0;9399.5556640625;0.0;1319.95361328125;14405.7138671875;480079.61665143736;479582.77638265415;242936.66219632205;243278.93719958726;239276.36946077182;430412.23801567365;441138.44347547856;445197.9025426301;472555.3283204977;526263.2320382803;465718.59861231054;446621.9564447741;448165.9890469976;468046.64453070954;464872.6823385499;428137.30760365934;465196.23187452444;461207.877530726;440975.2914610382;217833.21561994078;171442.51209473662;470584.5501933917;201853.53723805124;201853.53723805124;273.90884227645455;3934046.6872971;1293631.4697499978;298342.98191924265;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1732151353980.0427;667316991505.2914;1453998004415.2363;34838.80163277221;3359.1376619417556;-0.0;12394.477593891492;5322184.56841852;1202766.2543670489;0.0;914496.7600332384;4.719657922731146;0.16188151028899886
7986;2019-05-15 06:06:41.786;543;542;163;164;154;45;78;33;14;40;727;182;26;44;265;234;245;461;137;212;77;20;558;357;362;141;362;303;560;371.0;-1.0;839.0;18.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14529.8125;9392.8876953125;0.0;1322.92553710938;407.0;203343;518.0;0.0;Calculated values ==>;1557893201.786;327.46000000000004;327.36;289.46000000000004;289.56;288.56;277.66;274.0616903277293;280.96000000000004;276.46000000000004;274.56;277.16;345.86;291.36;275.76000000000005;277.56;299.66;296.56;297.66;319.26000000000005;294.36;280.86;324.96000000000004;313.86;275.16;242.77792619122317;267.9596281332873;274.0616903277293;286.86;5580000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;5600000.0;0.06183333333333333;0.0;0.13983333333333334;0.003;0.0;0.06183333333333333;0.0;9392.8876953125;0.0;1322.92553710938;14529.8125;480243.1727097614;479865.6430105785;242596.08827178122;242936.66219632205;239601.77180350505;430346.717906069;441251.0841643921;443664.5507289629;472555.3283204977;526236.8180623807;465862.96658879216;445394.99845677166;447935.7548802551;467906.3786984534;464595.45822754485;427864.690887245;467979.76542656956;460919.05237078964;441087.94060429255;217415.1398638553;171024.68490186572;470584.5501933917;202205.59529495166;202205.59529495166;274.050455335683;3934287.9372480717;1293788.151746432;298365.01692414854;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1732368362429.9392;667401633805.2511;1454180195465.1494;33764.01060152257;805.1368646953201;-0.0;14770.89168496091;5322756.5443652505;1202800.9740058982;0.0;914723.2512994929;4.604413877044352;0.11220199579834009
7987;2019-05-15 06:07:41.787;545;543;160;162;152;45;80;33;-11;40;726;181;-10;39;266;234;246;466;130;213;79;20;556;357;362;142;362;302;558;259.0;-1.0;711.0;7.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14167.244140625;9198.62890625;0.0;1311.76403808594;407.0;203344;518.0;0.0;Calculated values ==>;1557893261.787;327.66;327.46000000000004;289.16;289.36;288.36;277.66;274.0616903277293;281.16;276.46000000000004;272.06;277.16;345.76;291.26000000000005;272.16;277.06;299.76000000000005;296.56;297.76000000000005;319.76000000000005;294.46000000000004;281.06;324.96000000000004;313.86;275.16;242.98782864720522;267.8393353686513;274.0616903277293;286.16;5560000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5580000.0;0.043166666666666666;0.0;0.11850000000000001;0.0011666666666666668;0.0;0.043166666666666666;0.0;9198.62890625;0.0;1311.76403808594;14167.244140625;480759.5544421416;480243.1727097614;241653.99799175613;242328.89533363876;239015.2049077237;430346.717906069;441576.36550645786;440168.1791668574;472424.0149512065;526210.4806223392;465884.6691268953;440319.17732939526;447426.4622216548;468035.31262452714;464595.45822754485;428659.50061473803;469013.222709639;461053.9582046509;441413.8914409164;217415.1398638553;171024.68490186572;470450.12188174675;202220.34039255333;202220.34039255333;274.0561902700613;3934527.083372157;1293943.083633413;298386.9730365111;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1732585566049.6768;667486535220.1486;1454361698489.9302;28196.818894755033;312.9347450707257;-0.0;10325.188286921006;5323272.8932161;1202810.2914245895;0.0;914932.3887845726;3.694908661590521;0.08927090940502828
7988;2019-05-15 06:08:41.767;546;544;157;159;150;45;82;33;-16;40;724;180;-26;27;266;234;246;463;129;214;80;20;555;357;362;141;362;302;558;421.0;-1.0;1096.0;107.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13799.0537109375;8925.748046875;0.0;1317.68896484375;407.0;203345;517.0;0.0;Calculated values ==>;1557893321.767;327.76000000000005;327.56;288.86;289.06;288.16;277.66;274.0616903277293;281.36;276.46000000000004;271.56;277.16;345.56000000000006;291.16;270.56;275.86;299.76000000000005;296.56;297.76000000000005;319.46000000000004;294.56;281.16;324.86;313.86;275.16;242.77792619122317;267.8393353686513;274.0616903277293;286.06;5550000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;5580000.0;0.07016666666666667;0.0;0.18266666666666667;0.017833333333333333;0.0;0.07016666666666667;0.0;8925.748046875;0.0;1317.68896484375;13799.0537109375;481016.8118478457;480383.93453705235;240653.44017937605;241318.93989950768;238369.52860951776;430346.717906069;441900.3260764663;439409.05671372375;472555.3283204977;526001.1196608918;465762.2009035468;437869.15320432716;445733.73098647315;468035.31262452714;464595.45822754485;428927.35509514634;468557.71651419636;461188.73474552366;441576.36550645786;216997.06728235667;171024.68490186572;470584.5501933917;202104.63485596556;202104.63485596556;274.0111732351831;3934760.058170167;1294094.069762579;298408.8778408397;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1732802693649.7458;667571406920.1755;1454542838089.9878;43347.607726017166;4787.891823517432;-0.0;16802.933100642877;5323868.898036944;1202852.784143712;0.0;915158.3811069814;6.33951598236864;0.1931992469446769
7989;2019-05-15 06:09:41.788;544;544;153;155;147;45;83;33;-24;40;722;179;-27;16;266;234;246;470;129;215;82;20;561;357;362;142;362;302;563;312.0;-1.0;918.0;55.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13476.4765625;8942.072265625;0.0;1314.42456054688;409.0;203346;517.0;0.0;Calculated values ==>;1557893381.788;327.56;327.56;288.46000000000004;288.66;287.86;277.66;274.0616903277293;281.46000000000004;276.46000000000004;270.76000000000005;277.16;345.36;291.06;270.46000000000004;274.76000000000005;299.76000000000005;296.56;297.76000000000005;320.16;294.66;281.36;324.86;314.06;275.16;242.98782864720522;267.8393353686513;274.0616903277293;286.06;5610000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5630000.0;0.052000000000000005;0.0;0.153;0.009166666666666667;0.0;0.052000000000000005;0.0;8942.072265625;0.0;1314.42456054688;13476.4765625;480029.89368277264;479793.183148835;239181.64529257617;239831.39581583274;237263.574307357;430346.717906069;442061.818510252;438179.53515710204;472424.0149512065;525791.717245525;465639.6508067808;437713.4967235476;444156.6089809168;468035.31262452714;464595.45822754485;427296.3658179375;468945.02841874777;461323.382721853;441900.3260764663;216997.06728235667;171860.34048652687;470450.12188174675;202149.99722664195;202149.99722664195;274.0288261864919;3934987.433809965;1294243.0203800234;298430.8197972694;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1733019969670.2776;667656336635.3833;1454724101510.4314;36112.519303360394;2459.4178093384608;-0.0;12467.017100190867;5324531.297522513;1202913.1995287866;0.0;915402.3827299402;4.976256033410135;0.14655473069428984
7990;2019-05-15 06:10:41.768;540;543;151;153;144;45;85;33;-26;40;721;178;-28;9;266;234;246;485;131;216;84;21;563;357;362;142;362;302;565;322.0;-1.0;997.0;69.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13037.2578125;8847.5986328125;0.0;1316.79821777344;412.0;203347;516.0;0.0;Calculated values ==>;1557893441.768;327.16;327.46000000000004;288.26000000000005;288.46000000000004;287.56;277.66;274.0616903277293;281.66;276.46000000000004;270.56;277.16;345.26;290.96000000000004;270.36;274.06;299.76000000000005;296.56;297.76000000000005;321.66;294.76000000000005;281.56;324.76000000000005;314.36;275.26000000000005;242.98782864720522;267.8393353686513;274.0616903277293;286.26000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5650000.0;0.05366666666666667;0.0;0.16616666666666668;0.0115;0.0;0.05366666666666667;0.0;8847.5986328125;0.0;1316.79821777344;13037.2578125;479225.59974000714;479413.8170447175;238476.1289420021;239119.01924699868;236264.76323710356;430346.717906069;442383.84218772314;437869.15320432716;472424.0149512065;525687.0003987236;465517.01843391336;437557.52604302316;443139.33368828957;468035.31262452714;464595.45822754485;426739.47276287695;470946.24873103696;461457.9028561018;442222.9895933941;216578.99785978085;173113.83306960555;470549.00337383006;202141.27269251086;202141.27269251086;274.0254314006847;3935208.307946353;1294391.218221216;298452.7393447231;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1733237097269.4836;667741508235.0718;1454905241109.769;39170.11614504681;3086.6889028351707;-0.0;12884.385473680735;5325158.443697192;1202959.4016787005;0.0;915613.5739967208;5.42493483205391;0.17279245199886697
7991;2019-05-15 06:11:41.789;536;540;150;152;142;45;87;34;-15;40;719;178;-8;8;266;234;247;490;131;216;85;21;563;357;362;142;362;302;565;245.0;-1.0;714.0;94.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12690.794921875;8848.69921875;0.0;1315.31909179688;415.0;203348;516.0;0.0;Calculated values ==>;1557893501.789;326.76000000000005;327.16;288.16;288.36;287.36;277.66;274.0616903277293;281.86;276.56;271.66;277.16;345.06000000000006;290.96000000000004;272.36;273.96000000000004;299.76000000000005;296.56;297.86;322.16;294.76000000000005;281.66;324.76000000000005;314.66;275.26000000000005;242.98782864720522;267.8393353686513;274.0616903277293;286.26000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5650000.0;0.04083333333333334;0.0;0.119;0.015666666666666666;0.0;0.04083333333333334;0.0;8848.69921875;0.0;1315.31909179688;12690.794921875;478656.098337366;478986.7810172944;238156.59615296815;238796.92874268445;235643.31815242063;430346.717906069;442704.60315965564;439561.4401127939;472424.0149512065;525477.5352380896;465517.01843391336;440620.3661345886;442993.0989471373;468035.31262452714;464595.45822754485;427000.98057297996;471695.34681700775;461457.9028561018;442383.84218772314;216578.99785978085;174367.33720873808;470549.00337383006;202067.10297134504;202067.10297134504;273.99656363678264;3935422.783426485;1294538.738984542;298474.68133269873;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1733454373290.0154;667826738055.2803;1455086504530.2126;28261.82611983241;4206.216439638932;-0.0;9812.933518002108;5325720.573227273;1203020.1971610105;0.0;915802.7845226282;4.159868153090576;0.14970777862001022
7992;2019-05-15 06:12:41.809;532;537;150;152;141;45;88;34;0;40;718;178;8;13;266;235;247;495;132;217;87;21;564;357;362;142;362;304;567;307.0;-1.0;930.0;87.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12619.2802734375;8830.099609375;0.0;1324.26550292969;417.0;203349;514.0;0.0;Calculated values ==>;1557893561.809;326.36;326.86;288.16;288.36;287.26000000000005;277.66;274.0616903277293;281.96000000000004;276.56;273.16;277.16;344.96000000000004;290.96000000000004;273.96000000000004;274.46000000000004;299.76000000000005;296.66;297.86;322.66;294.86;281.86;324.56;314.86;275.26000000000005;242.98782864720522;268.0796299477929;274.0616903277293;286.36;5640000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5670000.0;0.051166666666666666;0.0;0.155;0.0145;0.0;0.051166666666666666;0.0;8830.099609375;0.0;1324.26550292969;12619.2802734375;477963.71083988016;478318.07629122917;238096.63347838656;238735.4804597585;235280.28291870916;430346.717906069;442864.51706562244;441393.15733161947;472424.0149512065;525214.9007068712;465226.67702375446;442580.7327243594;443315.08579407755;468035.31262452714;464726.3611697759;426721.7009719014;472181.62618921464;461592.2958648185;442704.60315965564;215742.86842915416;175203.01333496982;470549.00337383006;202111.27596811941;202111.27596811941;274.01375797451556;3935633.7710254765;1294686.1114158374;298496.68520316057;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1733671645689.9463;667911966455.2532;1455268365130.1548;37088.69161134251;3892.3470473828042;-0.0;12310.358574633603;5326265.342404076;1203087.7076860573;0.0;915987.2067435974;5.248126952691739;0.17854760047522483
