;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7993;2019-05-15 06:13:41.790;530;534;151;152;141;45;90;34;10;40;718;178;19;19;266;235;247;498;133;218;89;21;563;358;363;142;363;304;565;256.0;-1.0;877.0;190.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12585.0166015625;8881.376953125;0.0;1327.47644042969;419.0;203350;514.0;0.0;Calculated values ==>;1557893621.79;326.16;326.56;288.26000000000005;288.36;287.26000000000005;277.66;274.1680685717883;282.16;276.56;274.16;277.16;344.96000000000004;290.96000000000004;275.06;275.06;299.76000000000005;296.66;297.86;322.96000000000004;294.96000000000004;282.06;324.56;315.06;275.26000000000005;242.98782864720522;268.0796299477929;274.1680685717883;286.46000000000004;5630000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;5650000.0;0.042666666666666665;0.0;0.14616666666666667;0.03166666666666666;0.0;0.042666666666666665;0.0;8881.376953125;0.0;1327.47644042969;12585.0166015625;477798.16798791557;478129.41546259506;238476.1289420021;238796.92874268445;235334.22737869373;430280.9020939914;442977.54009388597;442875.1821116291;472424.0149512065;525214.9007068712;465226.67702375446;444188.7006036905;444188.7006036905;467895.03022007534;464579.7527577276;427000.98057297996;472885.79756755393;461573.7689881714;442817.6285442694;215742.86842915416;176038.69501535743;470549.00337383006;202227.14686512304;202227.14686512304;274.0634027301429;3935843.7403212423;1294833.6603151083;298518.77605501655;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1733889076814.7527;667997139475.1774;1455450707369.9924;35174.7211518643;8496.858789442389;-0.0;10265.193884976912;5326867.346814783;1203190.9183742013;0.0;916175.2767728855;5.283333176313055;0.24225410588831583
7994;2019-05-15 06:14:41.780;529;532;152;153;142;45;92;34;12;40;719;178;23;25;266;235;247;498;132;218;91;21;565;358;363;139;363;304;568;411.0;-1.0;858.0;108.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12701.4765625;8918.2890625;0.0;1334.74108886719;422.0;203351;512.0;0.0;Calculated values ==>;1557893681.78;326.06;326.36;288.36;288.46000000000004;287.36;277.66;274.1680685717883;282.36;276.56;274.36;277.16;345.06000000000006;290.96000000000004;275.46000000000004;275.66;299.76000000000005;296.66;297.86;322.96000000000004;294.96000000000004;282.26000000000005;324.36;315.36;275.26000000000005;242.35481222062532;268.0796299477929;274.1680685717883;286.36;5650000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5680000.0;0.0685;0.0;0.143;0.018000000000000002;0.0;0.0685;0.0;8918.2890625;0.0;1334.74108886719;12701.4765625;477411.5126547068;477478.5182950967;238704.90569716002;239025.85133373653;235561.59176731503;430280.9020939914;443296.4455426071;443168.68479859125;472817.310826017;525319.7818187249;465226.67702375446;444766.67480068695;445054.37130637356;467895.03022007534;464579.7527577276;426440.6741853181;472499.31102951267;461573.7689881714;443137.14487336105;214906.75144652807;177292.22831007556;470951.1231468757;202350.05524309294;202350.05524309294;274.1111991218006;3936054.4259775137;1294981.9661435038;298540.9575035732;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1734106840514.7874;668081425425.1908;1455633076970.0215;34437.06402643625;4834.81922226809;-0.0;16493.915639673367;5327447.34834166;1203301.9971747638;0.0;916398.2321868631;5.438957855882402;0.15976394111746214
7995;2019-05-15 06:15:41.781;530;533;153;154;142;45;94;34;11;40;722;178;23;28;266;235;247;502;131;218;93;20;566;358;363;135;363;305;568;446.0;-1.0;1103.0;103.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12791.2509765625;8871.3251953125;0.0;1356.3798828125;423.0;203352;511.0;0.0;Calculated values ==>;1557893741.781;326.16;326.46000000000004;288.46000000000004;288.56;287.36;277.66;274.1680685717883;282.56;276.56;274.26000000000005;277.16;345.36;290.96000000000004;275.46000000000004;275.96000000000004;299.76000000000005;296.66;297.86;323.36;294.96000000000004;282.46000000000004;324.26000000000005;315.46000000000004;275.16;241.49495122638035;268.19934244402924;274.1680685717883;286.26000000000005;5660000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;5680000.0;0.07433333333333333;0.0;0.18383333333333332;0.017166666666666667;0.0;0.07433333333333333;0.0;8871.3251953125;0.0;1356.3798828125;12791.2509765625;477433.7138516524;477622.5838474819;239025.85133373653;239348.08846747907;235561.59176731503;430280.9020939914;443614.1450120138;442816.332836664;473338.7274854557;525555.61545356;465081.07853800297;444567.3504985989;445287.5332964052;467895.03022007534;464579.7527577276;426157.86956385814;473093.7094010231;461573.7689881714;443455.44472579175;214488.6975840042;177710.07569661198;471386.32401312795;202374.69314775546;202374.69314775546;274.120775681766;3936266.8689140724;1295130.2153995861;298563.38388541027;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1734324644144.5242;668163626795.0916;1455815780014.8008;44201.188096144346;4618.032996522228;-0.0;17920.3358673007;5328102.678030536;1203380.7722560547;0.0;916685.0223954986;6.525369713945872;0.1950471572386456
7996;2019-05-15 06:16:41.771;532;533;154;155;143;46;95;35;4;40;730;179;16;29;266;234;247;501;130;218;94;21;566;358;363;133;363;305;568;398.0;-1.0;796.0;98.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;12971.1318359375;9268.0859375;0.0;1357.76428222656;424.0;203353;510.0;0.0;Calculated values ==>;1557893801.771;326.36;326.46000000000004;288.56;288.66;287.46000000000004;277.76000000000005;274.1680685717883;282.66;276.66;273.56;277.16;346.16;291.06;274.76000000000005;276.06;299.76000000000005;296.56;297.86;323.26000000000005;294.96000000000004;282.56;324.16;315.56;275.26000000000005;241.05796691057077;268.19934244402924;274.1680685717883;286.16;5660000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;5680000.0;0.06633333333333333;0.0;0.13266666666666665;0.01633333333333333;0.0;0.06633333333333333;0.0;9268.0859375;0.0;1357.76428222656;12971.1318359375;477721.4093670444;477622.5838474819;239348.08846747907;239671.641491416;235870.81990949917;430280.9020939914;443772.5489559649;441779.2354426769;473598.1776897576;526394.5527563548;465204.42352049466;443549.91784386104;445430.935595598;467895.03022007534;464448.5893172968;426157.86956385814;472945.33680892194;461573.7689881714;443614.1450120138;214070.64678622372;178127.92459426197;471749.2581616372;202356.17978210002;202356.17978210002;274.1135798251112;3936481.519656457;1295281.3519654237;298585.9979838112;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1734542407844.5588;668244013395.1044;1455998749514.8298;31763.458717636528;4400.086946865773;-0.0;16003.445026917612;5328735.611247631;1203455.9107304283;0.0;916967.6734532997;4.909441561163126;0.13470230180748513
7997;2019-05-15 06:17:41.782;533;535;154;155;143;46;97;35;-7;41;741;179;4;25;266;234;247;505;129;219;96;21;568;358;363;130;363;306;570;258.0;-1.0;1097.0;136.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13188.494140625;9348.8974609375;0.0;1358.44140625;425.0;203354;509.0;0.0;Calculated values ==>;1557893861.782;326.46000000000004;326.66;288.56;288.66;287.46000000000004;277.76000000000005;274.1680685717883;282.86;276.66;272.46000000000004;277.26000000000005;347.26;291.06;273.56;275.66;299.76000000000005;296.56;297.86;323.66;295.06;282.76000000000005;324.06;315.66;275.26000000000005;240.39332010688793;268.3187672390254;274.1680685717883;286.06;5680000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;5700000.0;0.043000000000000003;0.0;0.18283333333333335;0.02266666666666667;0.0;0.043000000000000003;0.0;9348.8974609375;0.0;1358.44140625;13188.494140625;477622.5838474819;477668.0773456979;239285.71561344012;239608.48569658803;235816.11245847543;430280.9020939914;444088.47786763136;439906.9099392921;474082.51977729687;527469.4539350944;465058.7780355377;441568.68745396176;444657.03686278535;467895.03022007534;464448.5893172968;425586.7997450245;473282.66660346324;461708.1977795224;443930.65907857305;213652.59903751023;178545.77502346144;472145.33331970085;202319.7244748036;202319.7244748036;274.09940768654036;3936699.5565062584;1295436.521936762;298608.63718103286;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1734760247775.1265;668322927860.31;1456182083120.3076;43438.85707575732;6116.047133817671;-0.0;10389.270187962087;5329362.412106636;1203543.561247645;0.0;917187.6530695341;5.598419471082139;0.22868390880514114
7998;2019-05-15 06:18:41.802;534;536;154;155;143;46;99;35;-7;41;752;179;4;21;266;235;248;509;128;220;98;22;569;359;363;132;364;307;571;389.0;-1.0;820.0;375.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13578.6865234375;9754.7099609375;0.0;1367.91552734375;426.0;203355;509.0;0.0;Calculated values ==>;1557893921.802;326.56;326.76000000000005;288.56;288.66;287.46000000000004;277.76000000000005;274.27422755570615;283.06;276.66;272.46000000000004;277.26000000000005;348.36;291.06;273.56;275.26000000000005;299.76000000000005;296.66;297.96000000000004;324.06;295.16;282.96000000000004;324.06;315.76000000000005;275.36;240.83765695389522;268.43790593516167;274.27422755570615;285.96000000000004;5690000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;3070000.0;5710000.0;0.06483333333333334;0.0;0.13666666666666666;0.0625;0.0;0.06483333333333334;0.0;9754.7099609375;0.0;1367.91552734375;13578.6865234375;477645.2637118032;477691.0247474393;239254.682544261;239577.06477013984;235788.8792292689;430214.79039162316;444403.25123426295;439688.66033169616;473824.5983165287;528544.5012437449;464912.8450278853;441357.27833241806;443874.8215240268;467754.4950057721;464432.8555123943;425569.50749778736;473747.75957841444;461842.5002642921;444246.0077784119;213652.59903751023;178963.62700411686;471978.8095216074;202321.10464550537;202321.10464550537;274.1045168642875;3936922.6906983345;1295595.7717308032;298631.3643953526;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1734978120375.0571;668401554060.285;1456366044420.2493;32440.23261044607;16853.606554756378;-0.0;15684.79788645011;5329994.948629069;1203735.0388329157;0.0;917405.009398052;5.84202328129395;0.2846218909683534
7999;2019-05-15 06:19:41.783;535;537;154;155;144;45;101;35;3;41;761;179;13;21;266;235;248;512;130;221;100;23;576;357;362;137;362;308;578;269.0;-1.0;837.0;221.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;13984.80078125;10190.5048828125;0.0;1359.71899414062;426.0;203356;508.0;0.0;Calculated values ==>;1557893981.783;326.66;326.86;288.56;288.66;287.56;277.66;274.0616903277293;283.26000000000005;276.66;273.46000000000004;277.26000000000005;349.26;291.06;274.46000000000004;275.26000000000005;299.76000000000005;296.66;297.96000000000004;324.36;295.26000000000005;283.16;323.96000000000004;315.76000000000005;275.46000000000004;241.92719264551067;268.5567601203482;274.0616903277293;286.16;5760000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;5780000.0;0.04483333333333333;0.0;0.13949999999999999;0.036833333333333336;0.0;0.04483333333333333;0.0;10190.5048828125;0.0;1359.71899414062;13984.80078125;476937.7745618699;476984.50881181203;239040.2517003681;239359.98408891328;235907.6672431031;430346.717906069;444916.35920612566;440994.04979356076;473176.1828425327;529410.3175314887;464766.6228786185;442491.83973573893;443672.2141913368;468035.31262452714;464726.3611697759;423510.14667256054;473302.2376670623;462128.61077188735;444760.2433828497;213234.55432191002;178963.62700411686;471414.1961389312;201941.03977113232;201941.03977113232;273.9474665862168;3937152.313688689;1295761.9292211472;298654.087485087;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1735195551499.8635;668482228505.2133;1456550485995.085;33347.89489812876;9925.594592880594;-0.0;10886.39429525866;5330543.009416928;1203958.1281749443;0.0;917626.3658809453;4.68907653767098;0.21638015226832594
8000;2019-05-15 06:20:41.793;536;538;154;155;143;45;103;34;10;41;761;178;20;24;266;235;249;516;132;222;102;23;582;357;362;141;362;308;584;298.0;-1.0;1025.0;260.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14609.939453125;10731.3349609375;0.0;1346.36633300781;427.0;203357;507.0;0.0;Calculated values ==>;1557894041.793;326.76000000000005;326.96000000000004;288.56;288.66;287.46000000000004;277.66;274.0616903277293;283.46000000000004;276.56;274.16;277.26000000000005;349.26;290.96000000000004;275.16;275.56;299.76000000000005;296.66;298.06;324.76000000000005;295.36;283.36;323.86;315.86;275.46000000000004;242.77792619122317;268.5567601203482;274.0616903277293;286.36;5820000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;5840000.0;0.049666666666666665;0.0;0.17083333333333334;0.043333333333333335;0.0;0.049666666666666665;0.0;10731.3349609375;0.0;1346.36633300781;14609.939453125;476348.6808549041;476396.29392474727;238860.2387641129;239177.7864289821;235441.93830357396;430346.717906069;445227.76711394324;442045.18520996696;472653.6706096803;529410.3175314887;464642.55268149753;443525.4963883602;444110.9870452586;468035.31262452714;464726.3611697759;421959.57569976826;473134.6889720359;462262.3786986088;445072.19969914685;212816.51262364245;179381.48055642567;470880.6574889378;201943.27419740005;201943.27419740005;273.9483371614477;3937390.642905521;1295936.306944595;298676.6419545948;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1735412787699.829;668565642405.2;1456735316795.0557;41017.40979798018;11653.953275966636;-0.0;12075.40329992009;5331162.823574442;1204137.9877120836;0.0;917817.7460855936;5.3608517712162;0.2567725043981035
8001;2019-05-15 06:21:44.764;540;541;154;155;144;45;105;35;4;42;756;178;16;27;266;235;250;519;132;222;104;24;582;359;364;144;364;309;584;172.0;-1.0;1225.0;267.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;14937.5224609375;11170.70703125;0.0;1344.20886230469;427.0;203358;506.0;0.0;Calculated values ==>;1557894104.764;327.16;327.26000000000005;288.56;288.66;287.56;277.66;274.27422755570615;283.66;276.66;273.56;277.36;348.76;290.96000000000004;274.76000000000005;275.86;299.76000000000005;296.66;298.16;325.06;295.36;283.56;323.76000000000005;315.86;275.56;243.40439225979637;268.67533136820026;274.27422755570615;286.36;5820000.0;3590000.0;3640000.0;1440000.0;3640000.0;3090000.0;5840000.0;0.028666666666666667;0.0;0.20416666666666666;0.0445;0.0;0.028666666666666667;0.0;11170.70703125;0.0;1344.20886230469;14937.5224609375;476933.68784922746;476835.70089057926;238860.2387641129;239177.7864289821;235747.37079614986;430214.79039162316;445142.8672267606;440931.8350112218;472358.32031004626;528809.9481542946;464495.79515444196;442730.14272439573;444347.5400751208;467754.4950057721;464432.8555123943;422255.0091262285;473583.6821938608;461958.7606167715;444986.7415634114;212398.47392691602;179381.48055642567;470577.2540004748;202472.2970821375;202472.2970821375;274.163290841774;3937649.064186479;1296127.8615953352;298700.17365049844;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1735641372429.67;668655376080.1375;1456929582329.9204;48685.48899385471;11930.67058286601;-0.0;6952.080741796518;5331947.362634982;1204344.258177081;0.0;917984.1599323653;5.3990167327705;0.29803655007537067
8002;2019-05-15 06:22:41.784;545;544;153;154;143;45;107;35;-14;42;747;178;-12;24;267;235;250;522;134;221;106;24;582;359;364;148;364;311;584;181.0;-1.0;1425.0;250.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14921.8505859375;11179.7666015625;0.0;1346.22216796875;427.0;203359;506.0;0.0;Calculated values ==>;1557894161.784;327.66;327.56;288.46000000000004;288.56;287.46000000000004;277.66;274.27422755570615;283.86;276.66;271.76000000000005;277.36;347.86;290.96000000000004;271.96000000000004;275.56;299.86;296.66;298.16;325.36;295.26000000000005;283.76000000000005;323.76000000000005;315.86;275.56;244.22491754036054;268.91163127593666;274.27422755570615;286.56;5820000.0;3590000.0;3640000.0;1480000.0;3640000.0;3110000.0;5840000.0;0.030166666666666668;0.0;0.2375;0.041666666666666664;0.0;0.030166666666666668;0.0;11179.7666015625;0.0;1346.22216796875;14921.8505859375;477661.91121444356;477273.88241979724;238543.8886828561;238860.2387641129;235441.93830357396;430214.79039162316;445454.29801469087;437706.9197206977;471830.38154423045;527711.4753069251;464201.3967820956;438022.5279696608;443503.4123885207;467883.80319715134;464432.8555123943;422255.0091262285;474031.3025183255;461824.42280746065;445298.71863213874;212398.47392691602;179381.48055642567;470037.93151524;202516.6412309806;202516.6412309806;274.18051807188186;3937885.5338323903;1296304.864929518;298721.4803695672;1674639.1517394779;0;17;19;15;86;82;41;18;144;159;1735848925229.6006;668738625280.1096;1457106344329.8613;55857.691141307805;11146.720428510806;-0.0;7323.926001601604;5332775.286541831;1204527.018293057;0.0;918097.2179746203;5.93392976307145;0.31978555080383536
8003;2019-05-15 06:23:41.775;547;547;153;154;142;45;108;35;-14;41;732;178;-15;21;267;235;250;524;136;221;107;23;580;360;365;142;365;314;582;-1.0;-1.0;1446.0;249.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15730.0537109375;11059.1259765625;0.0;2408.6845703125;427.0;203360;505.0;0.0;Calculated values ==>;1557894221.775;327.86;327.86;288.46000000000004;288.56;287.36;277.66;274.38016830617;283.96000000000004;276.66;271.76000000000005;277.26000000000005;346.36;290.96000000000004;271.66;275.26000000000005;299.86;296.66;298.16;325.56;295.26000000000005;283.86;323.66;315.86;275.46000000000004;242.98782864720522;269.2639976450953;274.38016830617;286.76000000000005;5800000.0;3600000.0;3650000.0;1420000.0;3650000.0;3140000.0;5820000.0;0.0;0.0;0.24100000000000002;0.0415;0.0;0.0;0.0;11059.1259765625;0.0;2408.6845703125;15730.0537109375;478193.1173642061;477952.27337791835;238602.8079581373;238919.86393242257;235189.46235854935;430148.3826014536;445412.59084543557;437019.13673288765;472522.5091947854;525899.4142652368;463757.56550818746;436858.596315483;442440.15168911073;467743.25174396584;464285.6678292783;422870.62821757206;474580.24022554775;461671.84584197105;445256.7354889495;211980.4382156667;179381.48055642567;470746.7058464142;202758.58985151656;202516.6412309806;274.279049727753;3938140.9280540645;1296490.161236262;298752.76656551094;1674639.1517394779;0;17;19;15;86;82;41;18;145;159;1736067592425.2402;668825612230.364;1457293816205.4097;56456.791798410435;11121.506813788254;-0.0;0.0;5333711.100175962;1204712.5590186683;0.0;918158.2415365713;5.017764274080853;0.3259561470844964
8004;2019-05-15 06:24:41.775;544;546;155;155;142;45;110;36;-11;41;695;180;-13;20;267;235;250;524;133;221;109;20;575;360;365;138;366;317;577;-1.0;-1.0;1665.0;159.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;15646.91015625;10933.4052734375;0.0;2439.033203125;428.0;203361;503.0;0.0;Calculated values ==>;1557894281.775;327.56;327.76000000000005;288.66;288.66;287.36;277.66;274.38016830617;284.16;276.76000000000005;272.06;277.26000000000005;342.66;291.16;271.86;275.16;299.86;296.66;298.16;325.56;295.26000000000005;284.06;323.46000000000004;315.96000000000004;275.16;242.14157278889297;269.6138998590099;274.38016830617;286.46000000000004;5750000.0;3600000.0;3650000.0;1380000.0;3660000.0;3170000.0;5770000.0;0.0;0.0;0.27749999999999997;0.026500000000000003;0.0;0.0;0.0;10933.4052734375;0.0;2439.033203125;15646.91015625;478361.2520872328;478409.2126739478;239390.69327213915;239390.69327213915;235320.6542484859;430148.3826014536;445723.48929792445;436807.67884266505;473045.8727645816;521748.375813106;463563.5660525838;436483.73832462454;441661.31158263405;467602.4462039227;464285.6678292783;424371.6355990001;475205.61271216325;461671.84584197105;445568.17471546953;211144.3756859795;179799.33570027514;470986.4579689568;202839.9387223748;202516.6412309806;274.31060076747895;3938402.402752958;1296673.4323300119;298793.1642136229;1674639.1517394779;0;17;19;15;86;82;41;18;145;159;1736286592425.2402;668909612230.364;1457483116205.4097;64926.04788338054;7105.882760034424;-0.0;0.0;5334722.623839977;1204864.4539317833;0.0;918158.2415365713;5.38659652610579;0.3112927476537595
8005;2019-05-15 06:25:41.796;537;541;156;156;142;45;112;36;-8;40;703;182;-10;19;267;235;249;515;132;221;111;16;569;361;366;134;366;319;570;-1.0;-1.0;1345.0;151.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15609.869140625;10742.5703125;0.0;2466.57739257812;428.0;203362;501.0;0.0;Calculated values ==>;1557894341.796;326.86;327.26000000000005;288.76000000000005;288.76000000000005;287.36;277.66;274.4858918419099;284.36;276.76000000000005;272.36;277.16;343.46000000000004;291.36;272.16;275.06;299.86;296.66;298.06;324.66;295.26000000000005;284.26000000000005;323.26000000000005;315.96000000000004;274.76000000000005;241.2770596917726;269.84581860846123;274.4858918419099;286.36;5690000.0;3610000.0;3660000.0;1340000.0;3660000.0;3190000.0;5700000.0;0.0;0.0;0.22416666666666665;0.025166666666666667;0.0;0.0;0.0;10742.5703125;0.0;2466.57739257812;15609.869140625;478076.92355389235;478530.7145226152;239932.58045519973;239932.58045519973;235507.505510657;430081.6785162784;445837.77526279347;436829.22223652044;473468.5566066367;522435.0643902085;463518.5570598731;436504.3302994169;441084.5227920666;467602.4462039227;464138.1880892104;425838.94460295;474758.44069228787;461518.9443161543;445682.4566434391;210308.32490665457;179799.33570027514;471128.47311997804;203044.36377174288;202516.6412309806;274.39446996009775;3938662.967078974;1296854.1286812145;298834.05860988895;1674639.1517394779;0;17;19;15;86;82;41;18;145;159;1736505969179.9055;668991240790.2395;1457673982985.1187;52406.77243918763;6746.783418597252;-0.0;0.0;5335700.7395619;1204979.933220039;0.0;918158.2415365713;4.478226542583358;0.2634800513323216
8006;2019-05-15 06:26:41.776;526;532;157;158;142;45;114;36;-6;40;730;184;-8;17;267;234;248;499;130;221;112;12;564;361;366;129;366;320;565;93.0;-1.0;1281.0;130.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15504.259765625;10579.9052734375;0.0;2489.74267578125;428.0;203363;502.0;0.0;Calculated values ==>;1557894401.776;325.76000000000005;326.36;288.86;288.96000000000004;287.36;277.66;274.4858918419099;284.56;276.76000000000005;272.56;277.16;346.16;291.56;272.36;274.86;299.86;296.56;297.96000000000004;323.06;295.26000000000005;284.36;323.36;315.96000000000004;274.36;240.16925963744896;269.9613774848165;274.4858918419099;286.16;5640000.0;3610000.0;3660000.0;1290000.0;3660000.0;3200000.0;5650000.0;0.015500000000000002;0.0;0.2135;0.021666666666666667;0.0;0.015500000000000002;0.0;10579.9052734375;0.0;2489.74267578125;15504.259765625;477101.5479243877;477842.63358133024;240420.78788444647;240749.7134847059;235643.31815242063;430081.6785162784;446147.6148666298;436921.6748725622;474114.60106150573;525215.973327578;463622.8309316442;436596.6761649937;440562.06869868544;467602.4462039227;464006.2339002714;426983.5187246336;473033.91984102747;461518.9443161543;445837.77526279347;210726.34883551928;179799.33570027514;471404.5141253463;203046.3125024049;203046.3125024049;274.3952248099959;3938922.1650584727;1297031.7567487217;298875.34750958264;1674639.1517394779;0;17;19;15;86;82;41;18;145;159;1736725495979.9753;669070114490.2645;1457865619085.1797;49932.38986602858;5814.427701830397;-0.0;3763.267672786023;5336553.281639263;1205084.575087156;0.0;918189.5916469998;4.553304379113155;0.23148035101316586
8007;2019-05-15 06:27:41.797;513;520;160;160;143;44;116;36;-7;41;759;184;-10;11;267;234;247;480;132;222;114;10;560;359;364;133;364;318;561;159.0;-1.0;948.0;118.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14681.6953125;10638.021484375;0.0;1440.70812988281;428.0;203364;501.0;0.0;Calculated values ==>;1557894461.797;324.46000000000004;325.16;289.16;289.16;287.46000000000004;277.56;274.27422755570615;284.76000000000005;276.76000000000005;272.46000000000004;277.26000000000005;349.06000000000006;291.56;272.16;274.26000000000005;299.86;296.56;297.86;321.16;295.36;284.56;323.26000000000005;315.96000000000004;274.16;241.05796691057077;269.7299932089509;274.27422755570615;286.36;5600000.0;3590000.0;3640000.0;1330000.0;3640000.0;3180000.0;5610000.0;0.026500000000000003;0.0;0.158;0.019666666666666666;0.0015;0.028000000000000004;0.0;10638.021484375;0.0;1440.70812988281;14681.6953125;475716.10456150054;476604.5138700441;241549.50641970217;241549.50641970217;236064.87643221763;430214.79039162316;446842.6267768364;437221.76378542243;473695.32993624324;528433.7452449406;463919.5940849285;436737.29309844685;440065.3232058229;467883.80319715134;464301.43004117184;427828.6301521274;470723.3816649932;461958.7606167715;446535.919059233;210308.32490665457;179799.33570027514;470676.0732030181;202467.2466333153;204560.93912187172;274.16132848088483;3939173.802726109;1297208.6346903867;298908.1127300614;1674639.1517394779;0;17;19;15;86;82;41;18;145;159;1736944572629.641;669148742000.1445;1458057086074.8877;37091.21371003293;5274.7735892041555;-0.0;6775.299438246117;5337278.732153468;1205177.0174412774;0.0;918277.4437769451;4.068415165074687;0.18574945593644276
8008;2019-05-15 06:28:41.757;501;508;161;162;145;42;119;36;-13;42;777;184;-15;5;267;235;246;459;133;223;117;9;579;358;363;137;363;306;579;-1.0;-1.0;906.0;52.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;23194.625;19043.25;0.0;1364.17224121094;427.0;203365;500.0;0.0;Calculated values ==>;1557894521.757;323.26000000000005;323.96000000000004;289.26000000000005;289.36;287.66;277.36;274.1680685717883;285.06;276.76000000000005;271.86;277.36;350.86;291.56;271.66;273.66;299.86;296.66;297.76000000000005;319.06;295.46000000000004;284.86;323.16;315.86;274.06;241.92719264551067;268.3187672390254;274.1680685717883;286.46000000000004;5790000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;5790000.0;0.0;0.0;0.151;0.008666666666666666;0.0;0.0;0.0;19043.25;0.0;1364.17224121094;23194.625;471522.3587570195;472575.989638196;241272.74280157944;241601.40260055434;236188.71048908448;430280.9020939914;447491.43718633126;438986.2991974235;473273.90776018414;531235.1143566301;465675.42499568046;438677.07709952706;441718.17312246026;468024.1018388634;464579.7527577276;422009.4218378661;465021.6138197347;462244.6568852205;447187.2356179066;209890.3038832737;179381.48055642567;470039.7140759448;202320.87168125794;204560.93912187172;274.09985371848586;3939489.2283049123;1297455.8137236277;298931.4711505;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1737162527229.7798;669229688000.196;1458244161275.0068;35736.479554941;2320.2299674206197;-0.0;0.0;5337885.224999432;1205240.2669431586;0.0;918333.8669650806;1.8648464795083006;0.10131455661531522
8009;2019-05-15 06:29:41.778;521;516;159;160;149;41;120;35;-27;42;781;182;-30;-21;267;235;248;475;135;223;119;9;571;359;364;138;364;299;570;-2.0;0.0;1327.0;162.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;23172.642578125;18959.099609375;0.0;1333.02844238281;426.0;203366;499.0;0.0;Calculated values ==>;1557894581.778;325.26000000000005;324.76000000000005;289.06;289.16;288.06;277.26000000000005;274.27422755570615;285.16;276.66;270.46000000000004;277.36;351.26;291.36;270.16;271.06;299.86;296.66;297.96000000000004;320.66;295.46000000000004;285.06;323.06;315.76000000000005;274.06;242.14157278889297;267.47669482898436;274.27422755570615;286.66;5710000.0;3590000.0;3640000.0;1380000.0;3640000.0;2990000.0;5700000.0;0.0;0.0;0.22116666666666665;0.027000000000000003;0.0;0.0;0.0;18959.099609375;0.0;1333.02844238281;23172.642578125;475512.7408457512;474905.2246670653;240913.0705653105;241242.7258852045;237690.89814036293;430214.79039162316;447453.0441045822;438390.63782803225;473143.7464358393;532177.3603164104;466437.66676985694;437928.15255369636;439307.656594583;467883.80319715134;464432.8555123943;424991.0194901146;468762.1634272444;462092.9729319857;447300.80969654716;209472.28574929133;178963.62700411686;469904.45810332865;202405.6535504104;204560.93912187172;274.1373911952652;3939875.757440206;1297772.610811334;298953.95568975364;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1737380703565.3137;669312216875.398;1458425724800.4512;52192.01235606736;7222.467722928794;-0.0;0.0;5338618.21889192;1205319.8172569745;0.0;918333.8669650806;2.927957084020538;0.17753677641592894
8010;2019-05-15 06:30:41.768;557;548;158;157;145;41;120;35;-32;42;772;181;-26;-18;267;235;247;456;135;223;119;9;557;358;363;138;363;294;555;322.0;-1.0;1200.0;71.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;22392.818359375;18458.099609375;0.0;1310.78540039062;427.0;203367;498.0;0.0;Calculated values ==>;1557894641.768;328.86;327.96000000000004;288.96000000000004;288.86;287.66;277.26000000000005;274.1680685717883;285.16;276.66;269.96000000000004;277.36;350.36;291.26000000000005;270.56;271.36;299.86;296.66;297.86;318.76000000000005;295.46000000000004;285.06;322.96000000000004;315.86;274.06;242.14157278889297;266.86631818009863;274.1680685717883;286.66;5570000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2940000.0;5550000.0;0.05366666666666667;0.0;0.2;0.011833333333333333;0.0;0.05366666666666667;0.0;18458.099609375;0.0;1310.78540039062;22392.818359375;482319.0014452386;481296.4256070314;241088.26914423206;240754.91931619882;236864.87743105832;430280.9020939914;447643.17401348066;438743.29367333796;473143.7464358393;531617.4835571877;467029.3517671868;439648.97910631425;440841.5759738785;468024.1018388634;464579.7527577276;428641.58011768607;467901.3528106356;462244.6568852205;447491.43718633126;209054.2704885073;179381.48055642567;469904.45810332865;202352.04784355656;202352.04784355656;274.111973686899;3940255.4063278744;1298084.368835302;298975.98379972903;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1737598767214.4817;669395003075.082;1458603595149.7725;47278.24916595628;3166.0368547406365;-0.0;13155.81389472891;5339446.999581633;1205406.3736996462;0.0;918443.4804751547;3.2171819444550387;0.1131449960818479
8011;2019-05-15 06:31:41.789;570;561;165;165;149;38;127;33;-33;42;761;181;-26;-28;266;236;245;426;133;225;126;9;558;352;357;139;357;286;557;359.0;0.0;298.0;52.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;23450.244140625;18684.111328125;0.0;1262.80798339844;427.0;203368;498.0;0.0;Calculated values ==>;1557894701.789;330.16;329.26000000000005;289.66;289.66;288.06;276.96000000000004;273.5264737036516;285.86;276.46000000000004;269.86;277.36;349.26;291.26000000000005;270.56;270.36;299.76000000000005;296.76000000000005;297.66;315.76000000000005;295.66;285.76000000000005;322.96000000000004;315.86;274.06;242.35481222062532;265.87368984753493;273.5264737036516;286.46000000000004;5580000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2860000.0;5570000.0;0.05983333333333333;0.0;0.049666666666666665;0.008666666666666666;0.0;0.05983333333333333;0.0;18684.111328125;0.0;1262.80798339844;23450.244140625;484005.23682112806;482874.5012444272;243391.33716838053;243391.33716838053;238079.0850997112;430671.36484660726;449806.98116407095;440344.50514832564;473013.37450241524;531081.0422153809;468156.961473317;441367.36226062285;441076.31575871346;468732.9764279705;465584.64511017455;427864.690887245;462949.26187929604;463412.3307658889;449659.6490463417;209054.2704885073;179381.48055642567;469768.9665190196;200682.5188811145;200682.5188811145;273.4332398410319;3940637.565558575;1298393.9955919874;298997.43791762716;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1737814842815.0105;669478132160.2854;1458777656050.1985;11903.211984604819;2332.0825461951777;-0.0;14897.13162155276;5339940.351038356;1205452.2073976144;0.0;918677.336842787;1.4604975183071403;0.01383438426602827
8012;2019-05-15 06:32:41.809;570;551;169;171;151;35;137;28;-15;41;747;180;-3;-11;264;237;245;404;133;226;136;10;539;349;354;139;354;296;541;-1.0;-2.0;895.0;31.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16905.345703125;10492.6640625;0.0;1317.14562988281;428.0;203369;497.0;0.0;Calculated values ==>;1557894761.809;330.16;328.26000000000005;290.06;290.26000000000005;288.26000000000005;276.66;273.20264511476705;286.86;275.96000000000004;271.66;277.26000000000005;347.86;291.16;272.86;272.06;299.56;296.86;297.66;313.56;295.76000000000005;286.76000000000005;322.86;315.96000000000004;274.16;242.35481222062532;267.1113755279542;273.20264511476705;286.46000000000004;5390000.0;3490000.0;3540000.0;1390000.0;3540000.0;2960000.0;5410000.0;0.0;0.0;0.14916666666666664;0.005166666666666667;0.0038333333333333336;0.0038333333333333336;0.0;10492.6640625;0.0;1317.14562988281;16905.345703125;486133.19147443015;483327.99179997225;245446.58653039357;246175.95816365356;239236.77524319233;430862.6128555636;451802.6938100281;440859.26426576136;472915.35137376806;528867.7057917493;466623.7206881553;442623.4524550126;441451.21543111396;468894.3522621927;466146.4616583788;432792.1239373235;461824.3668150413;463989.4189834076;451658.6501973753;208636.25808486674;179799.33570027514;469867.5881872505;200026.4992409174;245446.58653039357;273.16252506276714;3940973.97423936;1298637.2164334303;299018.9446976021;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1738028213914.9426;669561559960.2589;1458952314250.143;35924.22078287255;1394.1789595560542;-0.0;790.4795773900966;5340339.045831938;1205483.2699275455;0.0;918808.1105127677;3.2268834394849297;0.16198299289247697
8013;2019-05-15 06:33:41.799;554;494;168;170;156;34;142;26;0;39;740;180;7;2;264;238;243;311;135;227;141;10;538;348;353;138;353;295;540;338.0;0.0;1158.0;103.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17715.595703125;10467.3798828125;0.0;1306.10119628906;432.0;203370;496.0;0.0;Calculated values ==>;1557894821.799;328.56;322.56;289.96000000000004;290.16;288.76000000000005;276.56;273.0942459734351;287.36;275.76000000000005;273.16;277.06;347.16;291.16;273.86;273.36;299.56;296.96000000000004;297.46000000000004;304.26000000000005;295.86;287.26000000000005;322.76000000000005;316.36;274.16;242.14157278889297;266.98899913490544;273.0942459734351;286.66;5380000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2950000.0;5400000.0;0.05633333333333333;0.0;0.193;0.017166666666666667;0.0011666666666666668;0.0575;0.0;10467.3798828125;0.0;1306.10119628906;17715.595703125;484079.03263916285;475474.93567212805;245127.52300226988;245853.7396189909;240940.3685202961;430925.7729439634;452694.98417098843;443263.78123394;472850.0741107318;528216.0855508625;466766.3507415508;444269.02004884655;443552.0740477152;469032.86646908184;466418.3762931082;432582.39898906194;446094.9820917006;464267.95083290053;452552.2705139554;208218.24852204052;181470.77258748977;470002.91871598386;199680.54488572618;200602.65748519226;273.02201678912405;3941262.4339998174;1298811.8543551636;299040.8014444253;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1738240278564.9763;669644646110.2721;1459129584700.1711;47011.564615205265;4640.53408408609;-0.0;14487.10274915388;5341030.062188441;1205533.5508213711;0.0;918935.4024799782;5.617641970465743;0.20184814397299486
8014;2019-05-15 06:34:41.810;534;504;165;167;158;36;144;25;8;38;738;180;10;9;263;238;243;308;133;228;143;11;542;348;353;138;353;292;544;417.0;-1.0;1051.0;179.0;11.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;17722.62890625;10263.060546875;0.0;1295.767578125;435.0;203371;495.0;0.0;Calculated values ==>;1557894881.81;326.56;323.56;289.66;289.86;288.96000000000004;276.76000000000005;273.0942459734351;287.56;275.66;273.96000000000004;276.96000000000004;346.96000000000004;291.16;274.16;274.06;299.46000000000004;296.96000000000004;297.46000000000004;303.96000000000004;295.96000000000004;287.46000000000004;322.66;316.66;274.26000000000005;242.14157278889297;266.62003547228215;273.0942459734351;286.46000000000004;5420000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2920000.0;5440000.0;0.06949999999999999;0.0;0.17516666666666666;0.029833333333333333;0.0018333333333333333;0.07133333333333333;0.0;10263.060546875;0.0;1295.767578125;17722.62890625;480868.9511173836;476406.3743796914;243894.28178665947;244602.49620452157;241475.16665519637;430925.7729439634;452979.8712078796;445008.56238569244;472752.1489716358;528239.5938181244;467192.63032928423;445290.46234266215;445149.6110370882;468905.822452366;466418.3762931082;431581.2156594599;444758.16163479735;464398.57556835364;452837.51733663084;207800.24178383037;182724.36793118677;470101.35966640816;199575.8508554898;200714.8759495152;272.980748143012;3941557.806679557;1298984.6396966812;299062.48765925976;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1738452117394.6868;669727461290.1589;1459305716984.9304;42991.62996970716;8070.677679525729;-0.0;17984.748418947584;5341780.226313837;1205639.49700583;0.0;919206.050849115;5.973534282324185;0.21340003192945478
8015;2019-05-15 06:35:41.791;525;518;162;164;158;38;145;25;10;36;735;180;11;12;263;239;243;361;131;229;144;12;548;349;354;137;354;291;550;406.0;-1.0;966.0;187.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16587.943359375;8798.099609375;0.0;1291.38879394531;437.0;203372;494.0;0.0;Calculated values ==>;1557894941.791;325.66;324.96000000000004;289.36;289.56;288.96000000000004;276.96000000000004;273.20264511476705;287.66;275.66;274.16;276.76000000000005;346.66;291.16;274.26000000000005;274.36;299.46000000000004;297.06;297.46000000000004;309.26000000000005;296.06;287.56;322.56;316.86;274.36;241.92719264551067;266.49643012054327;273.20264511476705;286.26000000000005;5480000.0;3490000.0;3540000.0;1370000.0;3540000.0;2910000.0;5500000.0;0.06766666666666667;0.0;0.161;0.03116666666666667;0.0;0.06766666666666667;0.0;8798.099609375;0.0;1291.38879394531;16587.943359375;478897.3421307077;477664.40558683197;242621.27591220505;243311.1771857396;241262.17857042755;430862.6128555636;452948.3446998514;445486.98162698036;472687.3056196521;528005.1528456646;467334.1914293102;445627.15488519217;445767.13659857644;468767.0812784602;466403.50635263;430039.462923832;453283.46584909473;464382.07984468475;452805.7779320095;207382.2378540181;183560.10687098323;470334.5574354778;199846.32113896994;199846.32113896994;273.0916144086251;3941843.6375730615;1299143.4323975581;299084.0404684563;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1738664150229.498;669809935165.0854;1459480561599.7747;39548.14633856968;8430.21669790783;-0.0;17116.923242995676;5342467.839969162;1205776.960914826;0.0;919498.4721499595;6.451792566415085;0.23183622250969588
8016;2019-05-15 06:36:41.771;524;523;158;161;158;41;139;27;6;36;732;180;8;17;264;238;244;405;133;227;138;13;551;352;356;137;357;293;553;-1.0;-1.0;1068.0;219.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15252.626953125;8077.1455078125;0.0;1293.32263183594;439.0;203373;493.0;0.0;Calculated values ==>;1557895001.771;325.56;325.46000000000004;288.96000000000004;289.26000000000005;288.96000000000004;277.26000000000005;273.5264737036516;287.06;275.86;273.76000000000005;276.76000000000005;346.36;291.16;273.96000000000004;274.86;299.56;296.96000000000004;297.56;313.66;295.86;286.96000000000004;322.46000000000004;317.06;274.46000000000004;241.92719264551067;266.74333088950624;273.5264737036516;286.46000000000004;5510000.0;3520000.0000000005;3560000.0;1370000.0;3570000.0000000005;2930000.0;5530000.0;0.0;0.0;0.178;0.0365;0.0;0.0;0.0;8077.1455078125;0.0;1293.32263183594;15252.626953125;478394.854212913;478011.00559410953;241157.45122844502;242169.82151654197;241157.45122844502;430671.36484660726;451736.55110070325;444526.665068816;472687.3056196521;527538.3873189182;467050.8041273689;444810.3563274786;446077.1405189647;468477.33990780584;465843.3745391188;429495.3436434408;460174.16868684854;463824.4608297027;451592.06498555734;206964.23671620517;184395.8529593127;470432.8002255166;200536.8388551063;199846.32113896994;273.3760913754163;3942108.8872130546;1299284.0125645653;299105.5725505907;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1738877079229.5657;669892107765.1116;1459655703199.8303;43430.18906604032;9851.202590019975;-0.0;0.0;5343159.095602377;1205929.2552938869;0.0;919641.0656300208;5.686097093763696;0.3736494844138838
8017;2019-05-15 06:37:41.792;524;526;155;158;157;44;43;28;-7;36;730;180;1;17;265;236;245;438;135;225;44;13;556;354;359;138;359;296;559;135.0;-1.0;1187.0;192.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14758.0615234375;7916.0380859375;0.0;1309.91088867188;441.0;203374;493.0;0.0;Calculated values ==>;1557895061.792;325.56;325.76000000000005;288.66;288.96000000000004;288.86;277.56;273.7412296467126;277.46000000000004;275.96000000000004;272.46000000000004;276.76000000000005;346.16;291.16;273.26000000000005;274.86;299.66;296.76000000000005;297.66;316.96000000000004;295.66;277.56;322.46000000000004;317.26000000000005;274.46000000000004;242.14157278889297;267.1113755279542;273.7412296467126;286.66;5560000.0;3540000.0;3590000.0;1380000.0;3590000.0;2960000.0;5590000.0;0.022500000000000003;0.0;0.19783333333333333;0.032;0.0;0.022500000000000003;0.0;7916.0380859375;0.0;1309.91088867188;14758.0615234375;477789.48773221165;477710.8360009406;239961.16640468707;240951.3976374225;240619.85336096145;430542.39183029096;436030.9469220937;442039.2364120368;472556.2466753328;527096.9558006418;466623.7206881553;443203.9827721329;445491.4411908183;468326.4228298194;465294.49394155305;428408.3150267699;464555.3511183919;463113.4986451415;436205.073990345;206964.23671620517;185231.60634950487;470298.1829359995;201160.58907103533;201160.58907103533;273.6293129128245;3942359.0638154796;1299417.335741625;299127.2737560791;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1739091654305.0908;669974636640.3135;1459832465045.263;47653.8257322948;8612.403003678854;-0.0;5288.500910684468;5343918.394722598;1206083.172526394;0.0;919685.1518958454;6.671913080818258;0.3635245714123649
8018;2019-05-15 06:38:41.782;525;528;152;155;154;47;34;28;-11;36;730;181;-4;16;266;234;246;463;136;220;33;14;561;359;363;139;364;300;563;-2.0;-2.0;1276.0;255.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14435.201171875;7985.8095703125;0.0;1331.07531738281;443.0;203375;491.0;0.0;Calculated values ==>;1557895121.782;325.66;325.96000000000004;288.36;288.66;288.56;277.86;274.27422755570615;276.56;275.96000000000004;272.06;276.76000000000005;346.16;291.26000000000005;272.76000000000005;274.76000000000005;299.76000000000005;296.56;297.76000000000005;319.46000000000004;295.16;276.46000000000004;322.26000000000005;317.46000000000004;274.56;242.35481222062532;267.5978703862781;274.27422755570615;286.76000000000005;5610000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3000000.0;5630000.0;0.0;0.0;0.21266666666666667;0.042499999999999996;0.0;0.0;0.0;7985.8095703125;0.0;1331.07531738281;14435.201171875;477324.0479630308;477511.191061734;238858.7797671139;239831.39581583274;239505.8420807781;430214.79039162316;433452.5470882844;440599.4639057141;472424.9728513876;526785.212147766;466172.4807751527;441642.3686528343;444557.31930295983;467754.4950057721;464301.43004117184;427296.3658179375;467875.2840284499;461842.5002642921;433269.66867335857;206128.24275125185;186067.36719380575;470261.8752935162;202397.8003774446;201160.58907103533;274.13433848165306;3942602.3004584475;1299549.8290528818;299149.27830643;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1739308218205.1252;670057722790.3267;1460011235245.2913;50657.553777011984;11384.223183933042;-0.0;0.0;5344737.519675056;1206249.783304892;0.0;919729.2153916346;6.659068745486251;0.4441626385924514
8019;2019-05-15 06:39:41.812;525;529;151;153;152;51;35;29;-2;36;731;181;0;14;266;230;247;480;134;208;34;15;570;360;365;141;365;303;572;-1.0;-1.0;1228.0;229.0;8.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;14214.435546875;8343.7021484375;0.0;1344.1748046875;443.0;203376;491.0;0.0;Calculated values ==>;1557895181.812;325.66;326.06;288.26000000000005;288.46000000000004;288.36;278.26000000000005;274.38016830617;276.66;276.06;272.96000000000004;276.76000000000005;346.26;291.26000000000005;273.16;274.56;299.76000000000005;296.16;297.86;321.16;293.96000000000004;276.56;322.26000000000005;317.46000000000004;274.66;242.77792619122317;267.9596281332873;274.38016830617;286.56;5700000.0;3600000.0;3650000.0;1410000.0;3650000.0;3030000.0;5720000.0;0.0;0.0;0.20466666666666666;0.03816666666666667;0.0013333333333333333;0.0013333333333333333;0.0;8343.7021484375;0.0;1344.1748046875;14214.435546875;476220.0084832579;476555.4827546231;238265.3747111047;238903.0385954515;238583.58747847835;430148.3826014536;433133.46834165603;441306.1226980395;472161.77640367835;526655.636851071;465740.3463148761;441604.3489713403;443664.5507289629;467613.70570579113;463626.08760426834;425008.2279067813;469257.655249329;459909.8450383343;432949.0678229144;206128.24275125185;186067.36719380575;470090.63861072535;202693.9346458031;238265.3747111047;274.2539613224037;3942841.166804476;1299685.976356772;299171.5832043121;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1739526727405.021;670141764790.2866;1460192225695.205;48835.96115469105;10205.640867994533;-0.0;259.57825748241294;5345567.046855404;1206429.7887963392;0.0;919731.3796253554;6.121173975175163;0.39487820062426465
8020;2019-05-15 06:40:41.763;526;530;150;152;149;53;36;30;8;36;732;182;9;16;267;229;248;492;134;197;35;16;578;361;366;143;366;305;581;132.0;-1.0;1126.0;193.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;14528.2666015625;8928.7421875;0.0;1353.69775390625;443.0;203377;490.0;0.0;Calculated values ==>;1557895241.763;325.76000000000005;326.16;288.16;288.36;288.06;278.46000000000004;274.4858918419099;276.76000000000005;276.16;273.96000000000004;276.76000000000005;346.36;291.36;274.06;274.76000000000005;299.86;296.06;297.96000000000004;322.36;292.86;276.66;322.16;317.46000000000004;274.76000000000005;243.1966462407574;268.19934244402924;274.4858918419099;286.56;5780000.0;3610000.0;3660000.0;1430000.0;3660000.0;3050000.0;5810000.0;0.022000000000000002;0.0;0.18766666666666668;0.03216666666666666;0.0011666666666666668;0.02316666666666667;0.0;8928.7421875;0.0;1353.69775390625;14528.2666015625;475375.25956551026;475591.0910199999;237687.26860188873;238316.19073465318;237374.521532883;430081.6785162784;433065.50215134333;442373.3332657317;471897.7078724963;526604.181823349;465573.95041074604;442521.2416164823;443549.91784386104;467602.4462039227;463344.7402771259;422903.1212301739;469890.3648063484;458240.58495806623;432880.6149027872;205710.24989127388;186067.36719380575;469919.0881636273;203017.38243520755;204763.34792561593;274.3840176191932;3943080.4937122245;1299829.7958442657;299194.0471151028;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1739745848309.9304;670226895210.2515;1460374476735.1296;44919.13343919504;8585.338200930835;-0.0;5284.716684971135;5346347.701254525;1206586.2524054635;0.0;919777.5443511828;5.717435614513968;0.3105588500843711
8021;2019-05-15 06:41:41.783;528;531;149;151;146;54;38;31;11;37;732;182;14;20;267;228;250;501;135;114;37;17;586;362;367;144;367;307;588;93.0;-1.0;1108.0;214.0;3.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;14313.4638671875;9256.0244140625;0.0;1346.00280761719;442.0;203378;490.0;0.0;Calculated values ==>;1557895301.783;325.96000000000004;326.26000000000005;288.06;288.26000000000005;287.76000000000005;278.56;274.5913991737795;276.96000000000004;276.26000000000005;274.26000000000005;276.86;346.36;291.36;274.56;275.16;299.86;295.96000000000004;298.16;323.26000000000005;284.56;276.86;322.16;317.36;274.86;243.40439225979637;268.43790593516167;274.5913991737795;286.66;5860000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3070000.0;5880000.0;0.015500000000000002;0.0;0.18466666666666667;0.035666666666666666;0.0005;0.016;0.0;9256.0244140625;0.0;1346.00280761719;14313.4638671875;474672.3811531932;474867.9069803789;237178.60504888234;237800.64780981184;236253.56589080393;430014.67791919125;433182.4302400453;442402.47668766207;471864.221826097;526447.8733694741;465283.8071159195;442846.6802591378;443728.6416987744;467461.3852910746;463062.42787711835;420995.6775274613;470341.79680858226;445952.4637836491;432997.62667057913;205710.24989127388;185649.48583044452;469882.8356051178;203241.73099655137;204302.25831068674;274.47555045327437;3943320.9215819724;1299981.386079138;299216.55211894325;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1739965821609.8606;670313023910.2241;1460558137935.0713;44165.01770429178;9510.199397705534;-0.0;3659.1258937582784;5347090.31663646;1206737.098817453;0.0;919852.1012166557;5.407866042686131;0.3184552124502523
