;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8022;2019-05-15 06:42:41.794;533;533;148;149;142;54;39;32;12;37;730;182;20;24;267;227;251;507;136;123;38;17;586;363;368;145;368;308;588;178.0;0.0;1038.0;153.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14377.6962890625;9795.0400390625;0.0;1350.63403320312;442.0;203379;489.0;0.0;Calculated values ==>;1557895361.794;326.46000000000004;326.46000000000004;287.96000000000004;288.06;287.36;278.56;274.69669130483857;277.06;276.36;274.36;276.86;346.16;291.36;275.16;275.56;299.86;295.86;298.26000000000005;323.86;285.46000000000004;276.96000000000004;322.06;317.36;274.86;243.61107973660833;268.5567601203482;274.69669130483857;286.76000000000005;5860000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3080000.0;5880000.0;0.029666666666666668;0.0;0.17300000000000001;0.025500000000000002;0.0;0.029666666666666668;0.0;9795.0400390625;0.0;1350.63403320312;14377.6962890625;475413.24963940564;475164.70097118797;236869.20621521387;237178.60504888234;235034.45076461756;429947.3805835815;433115.1307267976;442343.2040964072;471731.79225593165;526159.6317994132;465138.30887886893;443525.4963883602;444110.9870452586;467320.0677087885;462779.1394524961;421298.92069600197;471258.6776856988;447147.50205983047;432929.84295338165;205292.2597576877;185649.48583044452;469747.2219256856;203580.14815003533;203580.14815003533;274.61108515567855;3943560.0584166646;1300140.1740551565;299239.0282124479;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1740186362034.559;670399739805.1056;1460742671759.819;41306.00867872234;6787.260381279081;-0.0;6804.040945832608;5347802.705769413;1206872.935880989;0.0;919939.3102589268;4.925436510155807;0.24571530053766333
8023;2019-05-15 06:43:41.794;538;537;147;148;139;53;41;34;11;38;729;182;23;27;267;227;251;510;137;115;39;17;580;364;369;145;369;311;582;132.0;-1.0;1356.0;199.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14509.8935546875;10394.685546875;0.0;1374.38012695312;442.0;203380;488.0;0.0;Calculated values ==>;1557895421.794;326.96000000000004;326.86;287.86;287.96000000000004;287.06;278.46000000000004;274.8017692304317;277.26000000000005;276.56;274.26000000000005;276.96000000000004;346.06000000000006;291.36;275.46000000000004;275.86;299.86;295.86;298.26000000000005;324.16;284.66;277.06;321.96000000000004;317.36;274.86;243.61107973660833;268.91163127593666;274.8017692304317;286.86;5800000.0;3640000.0;3690000.0;1450000.0;3690000.0;3110000.0;5820000.0;0.022000000000000002;0.0;0.226;0.033166666666666664;0.0;0.022000000000000002;0.0;10394.685546875;0.0;1374.38012695312;14509.8935546875;476886.02086207346;476495.13768498803;236724.76172690355;237034.97560033103;234280.30544137995;429879.7862731237;433233.1241697373;441564.8193833535;471830.8059033014;525819.09001313;464700.0886415265;443355.7655438798;443944.9393094746;467178.4921496234;462628.5810937282;423159.3513960105;472490.2620517995;445716.2633357092;432862.1520614866;204874.27233412856;185649.48583044452;469747.2219256856;203816.44839343618;203816.44839343618;274.70702997515633;3943800.7883320292;1300308.4217683726;299261.7366637825;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1740407462034.559;670486739805.1056;1460928371759.819;53731.13184372132;8820.037322152937;-0.0;5039.00548069711;5348594.681940434;1207002.9966951844;0.0;920038.0023124813;5.743036577396066;0.31811797655266527
8024;2019-05-15 06:44:44.795;540;539;149;149;137;51;41;35;6;39;729;183;19;28;267;227;251;512;140;132;39;18;583;362;366;146;366;312;584;284.0;-1.0;1299.0;150.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15085.0732421875;11127.5576171875;0.0;1376.91027832031;441.0;203381;487.0;0.0;Calculated values ==>;1557895484.795;327.16;327.06;288.06;288.06;286.86;278.26000000000005;274.5913991737795;277.26000000000005;276.66;273.76000000000005;277.06;346.06000000000006;291.46000000000004;275.06;275.96000000000004;299.86;295.86;298.26000000000005;324.36;286.36;277.06;321.86;317.26000000000005;274.96000000000004;243.81672145450628;269.02936301313275;274.5913991737795;287.16;5830000.0;3620000.0000000005;3660000.0;1460000.0;3660000.0;3120000.0;5840000.0;0.04733333333333333;0.0;0.2165;0.025;0.0;0.04733333333333333;0.0;11127.5576171875;0.0;1376.91027832031;15085.0732421875;476811.6028424113;476542.900219018;237290.05599683913;237290.05599683913;233629.73941657605;430014.67791919125;433981.5763581648;440592.9965236689;471797.4602824029;525740.4966150537;464678.12857401615;442555.91306046274;443889.7556836854;467602.4462039227;462929.3875858028;422239.5083520141;472533.8574490985;448890.8574014187;433616.79160117084;204456.2876039246;185231.60634950487;469710.96323701047;203360.79243285648;203360.79243285648;274.52160746059843;3944059.748402596;1300496.7443857547;299285.81083701574;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1740638990710.169;670578406260.347;1461124619875.336;51360.772185660884;6658.754270103851;-0.0;10898.783960633546;5349514.250699211;1207138.4382718056;0.0;920177.4601840421;5.511494850665094;0.25208822500069
8025;2019-05-15 06:45:41.775;542;541;152;152;138;48;41;36;4;40;729;183;16;28;267;228;251;516;142;153;40;18;581;360;365;145;365;313;583;202.0;-1.0;1309.0;132.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15104.453125;11123.02734375;0.0;1378.47314453125;440.0;203382;486.0;0.0;Calculated values ==>;1557895541.775;327.36;327.26000000000005;288.36;288.36;286.96000000000004;277.96000000000004;274.38016830617;277.26000000000005;276.76000000000005;273.56;277.16;346.06000000000006;291.46000000000004;274.76000000000005;275.96000000000004;299.86;295.96000000000004;298.26000000000005;324.76000000000005;288.46000000000004;277.16;321.76000000000005;317.16;274.96000000000004;243.61107973660833;269.14681796795327;274.38016830617;287.36;5810000.0;3600000.0;3650000.0;1450000.0;3650000.0;3130000.0;5830000.0;0.033666666666666664;0.0;0.21816666666666668;0.022000000000000002;0.0;0.033666666666666664;0.0;11123.02734375;0.0;1378.47314453125;15104.453125;477346.8979338132;476957.72452848527;238257.78385164644;238257.78385164644;233954.25759753093;430148.3826014536;434228.3108271235;440070.1442045368;472028.77388759464;525661.8588786544;464531.4281460068;441897.4406335876;443687.10287830833;467743.25174396584;463361.4524620667;422854.9644100928;473262.24186359573;452174.5837827361;434047.17992658;204038.30555042345;184813.72873217988;469846.65071908804;202844.14646973254;202844.14646973254;274.31223227881355;3944298.664959954;1300672.8330429073;299307.61663527775;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1740847252610.2388;670661312160.3748;1461302682375.3955;51754.80517247647;5874.055093485822;-0.0;7783.835459713863;5350330.29592141;1207237.6215326078;0.0;920325.3123583376;5.232387567155894;0.25857320669515954
8026;2019-05-15 06:46:41.786;542;542;154;155;140;46;43;36;5;40;730;183;18;27;267;229;251;516;139;163;42;18;579;359;364;145;364;315;581;244.0;-1.0;1227.0;11.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15055.6044921875;11074.705078125;0.0;1388.78137207031;440.0;203383;486.0;0.0;Calculated values ==>;1557895601.786;327.36;327.36;288.56;288.66;287.16;277.76000000000005;274.27422755570615;277.46000000000004;276.76000000000005;273.66;277.16;346.16;291.46000000000004;274.96000000000004;275.86;299.86;296.06;298.26000000000005;324.76000000000005;289.46000000000004;277.36;321.76000000000005;317.16;274.96000000000004;243.61107973660833;269.38090353596624;274.27422755570615;287.06;5790000.0;3590000.0;3640000.0;1450000.0;3640000.0;3150000.0;5810000.0;0.04066666666666666;0.0;0.2045;0.0018333333333333333;0.0;0.04066666666666666;0.0;11074.705078125;0.0;1388.78137207031;15055.6044921875;477589.4991650821;477346.8979338132;238949.81779348693;239268.44816434447;234607.91509481933;430214.79039162316;434832.48858899495;439788.8290333797;472028.77388759464;525609.9406040269;464237.1459118191;441779.22038523917;443130.5942726304;467883.80319715134;463642.6141334031;423461.56959238974;473516.8403262121;453790.8838142899;434653.35091899;204038.30555042345;184813.72873217988;469846.65071908804;202741.88456373688;202741.88456373688;274.26794583800023;3944550.044850953;1300857.8480593723;299330.6813173012;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1741065992704.94;670748328110.2559;1461491116915.138;48476.10014404195;489.6920712848105;-0.0;9431.066298446958;5351165.706595123;1207290.6624812998;0.0;920468.7961733371;4.68543523091475;0.17310418998831262
8027;2019-05-15 06:47:41.776;540;542;156;157;141;44;45;36;-6;41;733;183;10;27;266;230;251;517;140;173;44;18;580;359;364;144;364;315;582;252.0;-1.0;1087.0;88.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15142.525390625;11091.912109375;0.0;1393.30310058594;439.0;203384;485.0;0.0;Calculated values ==>;1557895661.776;327.16;327.36;288.76000000000005;288.86;287.26000000000005;277.56;274.27422755570615;277.66;276.76000000000005;272.56;277.26000000000005;346.46000000000004;291.46000000000004;274.16;275.86;299.76000000000005;296.16;298.26000000000005;324.86;290.46000000000004;277.56;321.66;317.06;274.96000000000004;243.40439225979637;269.38090353596624;274.27422755570615;287.16;5800000.0;3590000.0;3640000.0;1440000.0;3640000.0;3150000.0;5820000.0;0.042;0.0;0.18116666666666664;0.014666666666666666;0.0;0.042;0.0;11091.912109375;0.0;1393.30310058594;15142.525390625;477177.41306353576;477225.3778650813;239557.63185601926;239878.38812570888;234885.4396776442;430214.79039162316;435189.27008113236;438065.63617700594;472259.5391352755;525926.3430714278;464237.1459118191;440559.99870023114;443130.5942726304;467754.4950057721;463774.604463236;423159.3513960105;473538.9792332997;455213.39265390526;435011.12638877804;203620.32615720207;184395.8529593127;469982.10152365523;202617.63651346814;202617.63651346814;274.21973509727803;3944801.6539915027;1301042.5390823293;299353.86149057077;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1741284356304.9746;670835013660.2697;1461680085415.168;42655.329272377596;3921.345486816078;-0.0;9760.526574763016;5351925.008602284;1207327.4150011821;0.0;920628.6994589826;4.512313194970785;0.18893173013902484
8028;2019-05-15 06:48:41.767;538;540;157;158;142;43;47;36;-11;41;735;183;-6;23;266;230;251;517;141;179;46;18;577;359;364;144;364;315;579;420.0;0.0;1292.0;120.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15105.8046875;11018.962890625;0.0;1387.85791015625;438.0;203385;485.0;0.0;Calculated values ==>;1557895721.767;326.96000000000004;327.16;288.86;288.96000000000004;287.36;277.46000000000004;274.27422755570615;277.86;276.76000000000005;272.06;277.26000000000005;346.66;291.46000000000004;272.56;275.46000000000004;299.76000000000005;296.16;298.26000000000005;324.86;291.06;277.76000000000005;321.66;316.96000000000004;274.96000000000004;243.40439225979637;269.38090353596624;274.27422755570615;287.26000000000005;5770000.0;3590000.0;3640000.0;1440000.0;3640000.0;3150000.0;5790000.0;0.07;0.0;0.21533333333333332;0.02;0.0;0.07;0.0;11018.962890625;0.0;1387.85791015625;15105.8046875;477251.74924402323;477299.05415470636;239971.88803408743;240295.08626701924;235267.9539637155;430214.79039162316;435544.0976640484;437269.4612400554;472259.5391352755;526137.2210542052;464237.1459118191;438065.63617700594;442532.53607808705;467754.4950057721;463774.604463236;424059.6670351699;473919.429964404;456058.7596805061;435366.92532215983;203620.32615720207;183977.97901196036;469982.10152365523;202608.90402332222;202608.90402332222;274.2163452432195;3945053.6855981434;1301226.7687352088;299377.03435585136;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1741502723544.7456;670921400700.179;1461869057064.9697;50530.23998733654;5347.4639500066605;-0.0;16293.061490918635;5352701.4385300055;1207404.6434937294;0.0;920845.7801256503;5.817023279945922;0.2201602011948553
8029;2019-05-15 06:49:41.787;534;538;159;159;143;42;49;36;-8;41;738;183;4;21;266;231;251;516;142;183;48;18;579;358;363;143;363;315;581;282.0;-1.0;1153.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15138.244140625;11082.533203125;0.0;1393.4514160156198;437.0;203386;484.0;0.0;Calculated values ==>;1557895781.787;326.56;326.96000000000004;289.06;289.06;287.46000000000004;277.36;274.1680685717883;278.06;276.76000000000005;272.36;277.26000000000005;346.96000000000004;291.46000000000004;273.56;275.26000000000005;299.76000000000005;296.26000000000005;298.26000000000005;324.76000000000005;291.46000000000004;277.96000000000004;321.56;316.86;274.96000000000004;243.1966462407574;269.38090353596624;274.1680685717883;287.36;5790000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3150000.0;5810000.0;0.047;0.0;0.19216666666666665;0.0;0.0;0.047;0.0;11082.533203125;0.0;1393.4514160156198;15138.244140625;476424.5156621806;476763.81385763834;240555.60434482223;240555.60434482223;235520.85682456978;430280.9020939914;436133.76305498433;437748.17403178074;472391.1323836129;526453.4533316261;464237.1459118191;439633.71485172777;442231.98817543936;467895.03022007534;464054.43266303884;423461.56959238974;473516.8403262121;456783.2617081229;435958.4241996531;203202.34940748036;183560.10687098323;470117.3168609056;202496.42290420205;202496.42290420205;274.1680685717883;3945305.8033495443;1301411.0092623094;299400.2196594213;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1741720896244.6763;671007529400.1516;1462058120064.9097;45207.54484168303;0.0;-0.0;10972.7140608862;5353499.519341618;1207449.2205473653;0.0;921073.0706601086;4.503072151626224;0.15384481242236656
8030;2019-05-15 06:50:41.788;531;535;159;160;143;42;52;35;0;41;740;183;11;21;266;232;251;515;143;188;50;18;579;357;362;142;362;314;581;282.0;-1.0;1073.0;42.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15238.5341796875;11146.66796875;0.0;1390.1618652343802;435.0;203387;483.0;0.0;Calculated values ==>;1557895841.788;326.26000000000005;326.66;289.06;289.16;287.46000000000004;277.36;274.0616903277293;278.36;276.66;273.16;277.26000000000005;347.16;291.46000000000004;274.26000000000005;275.26000000000005;299.76000000000005;296.36;298.26000000000005;324.66;291.96000000000004;278.16;321.46000000000004;316.66;274.96000000000004;242.98782864720522;269.2639976450953;274.0616903277293;287.46000000000004;5790000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3140000.0;5810000.0;0.047;0.0;0.17883333333333334;0.007;0.0;0.047;0.0;11146.66796875;0.0;1390.1618652343802;15238.5341796875;475985.4109741621;476325.0790584237;240555.60434482223;240880.6707119988;235520.85682456978;430346.717906069;436890.05270406;439231.60815714416;472522.5091947854;526742.2191788685;464384.43448209483;440927.56204847124;442440.15168911073;468035.31262452714;464333.32306390855;423461.56959238974;473367.56549200724;457640.5186074551;436543.3446468343;202784.37528459195;182724.36793118677;470252.297931023;202166.23032875164;202166.23032875164;274.03514210602464;3945558.9473885773;1301596.2556933097;299423.41682344215;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1741938399870.2778;671093030825.3881;1462246823210.4316;42395.19173497753;1876.6024732158994;-0.0;11015.724372949886;5354229.554315489;1207464.8591619912;0.0;921256.3107015138;4.410007897791827;0.16446558996484656
8031;2019-05-15 06:51:41.788;530;533;159;160;144;41;54;35;7;41;743;183;18;24;266;232;251;514;144;191;53;18;578;357;362;140;362;315;580;215.0;-1.0;1217.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15308.2001953125;11137.505859375;0.0;1406.63098144531;434.0;203388;482.0;0.0;Calculated values ==>;1557895901.788;326.16;326.46000000000004;289.06;289.16;287.56;277.26000000000005;274.0616903277293;278.56;276.66;273.86;277.26000000000005;347.46000000000004;291.46000000000004;274.96000000000004;275.56;299.76000000000005;296.36;298.26000000000005;324.56;292.26000000000005;278.46000000000004;321.36;316.56;274.96000000000004;242.56692532238324;269.38090353596624;274.0616903277293;287.56;5780000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3150000.0;5800000.0;0.035833333333333335;0.0;0.20283333333333334;0.0;0.0;0.035833333333333335;0.0;11137.505859375;0.0;1406.63098144531;15308.2001953125;475962.3711050083;476155.1699391101;240587.55415109821;240913.02446095695;235853.92712708705;430346.717906069;437235.0200923345;440098.1693480276;472784.61766108364;526980.283898172;464237.1459118191;441779.22038523917;442682.42722630623;468035.31262452714;464333.32306390855;423761.6611844928;473345.6475334814;458054.80583079654;437062.7516608749;202366.40377179522;182306.50109390085;470521.56202125014;202234.48292222194;202234.48292222194;274.0616903277293;3945813.503508369;1301781.9571418774;299446.7234304978;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1742155599870.2778;671177630825.3881;1462435523210.4316;48246.68439670092;0.0;-0.0;8414.679629801733;5354984.903283252;1207480.4975159345;0.0;921418.2307348701;4.516959974648789;0.17691436671452798
8032;2019-05-15 06:52:41.799;530;532;159;160;144;40;57;34;10;41;748;184;24;28;266;233;251;513;145;195;56;18;578;356;361;139;361;315;580;243.0;-1.0;1288.0;79.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15319.1201171875;11132.8056640625;0.0;1404.61389160156;432.0;203389;481.0;0.0;Calculated values ==>;1557895961.799;326.16;326.36;289.06;289.16;287.56;277.16;273.955091788801;278.86;276.56;274.16;277.26000000000005;347.96000000000004;291.56;275.56;275.96000000000004;299.76000000000005;296.46000000000004;298.26000000000005;324.46000000000004;292.66;278.76000000000005;321.26000000000005;316.36;274.96000000000004;242.35481222062532;269.38090353596624;273.955091788801;287.66;5780000.0;3560000.0;3610000.0;1390000.0;3610000.0;3150000.0;5800000.0;0.0405;0.0;0.21466666666666667;0.013166666666666667;0.0;0.0405;0.0;11132.8056640625;0.0;1404.61389160156;15319.1201171875;475962.3711050083;476008.58789608435;240587.55415109821;240913.02446095695;235853.92712708705;430412.23801567365;437977.1081470654;440559.99870023114;472915.35137376806;527506.8396518297;464362.49145376874;442682.42722630623;443279.48789750587;468175.34348450357;464611.2859323508;423761.6611844928;473196.2993779892;458764.56239000184;437806.89928523917;201948.4348523538;181470.77258748977;470655.8473927239;201861.38874085373;201861.38874085373;273.911902021729;3946068.77796903;1301967.5770950727;299470.15476603195;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1742372539634.9814;671261346170.2737;1462624557860.1733;51240.63493794635;3539.12703891629;-0.0;9555.79317704761;5355814.11627109;1207509.995648218;0.0;921568.0121296115;5.131482987250372;0.2288680076912795
8033;2019-05-15 06:53:41.769;531;533;159;160;144;40;60;33;11;41;753;184;26;30;266;234;251;513;145;198;59;18;576;356;361;138;361;315;578;392.0;-2.0;1280.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15316.5693359375;11130.26171875;0.0;1401.2609863281198;430.0;203390;480.0;0.0;Calculated values ==>;1557896021.769;326.26000000000005;326.46000000000004;289.06;289.16;287.56;277.16;273.955091788801;279.16;276.46000000000004;274.26000000000005;277.26000000000005;348.46000000000004;291.56;275.76000000000005;276.16;299.76000000000005;296.56;298.26000000000005;324.46000000000004;292.96000000000004;279.06;321.16;316.16;274.96000000000004;242.14157278889297;269.38090353596624;273.955091788801;287.66;5760000.0;3560000.0;3610000.0;1380000.0;3610000.0;3150000.0;5780000.0;0.06533333333333333;0.0;0.21333333333333335;0.012666666666666666;0.0;0.06533333333333333;0.0;11130.26171875;0.0;1401.2609863281198;15316.5693359375;476355.12000864255;476401.24750337517;240651.77602769362;240978.0619350472;235907.6672431031;430412.23801567365;438485.31824677397;440713.3703373002;473045.8727645816;528033.1254001431;464362.49145376874;442981.45428823534;443576.5439348405;468175.34348450357;464742.0383762814;424355.6267417082;473451.27396530024;459174.84848194243;438316.31352762313;201530.46850934727;180635.0508419939;470789.9032000179;201874.1731787314;201874.1731787314;273.91688381037113;3946323.947732555;1302153.0098939037;299493.52536554716;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1742589031335.0847;671344404620.3134;1462813463360.2634;50952.36206049468;3406.2659136029624;-0.0;15447.553169460925;5356665.298775662;1207567.8449837128;0.0;921776.2691686553;5.5704468472351865;0.20815436259489362
8034;2019-05-15 06:54:41.790;532;534;158;159;144;40;62;33;12;40;757;184;27;33;266;234;251;512;146;200;61;19;578;356;361;137;360;314;580;344.0;-1.0;1266.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15228.482421875;11136.431640625;0.0;1408.7419433593802;427.0;203391;480.0;0.0;Calculated values ==>;1557896081.79;326.36;326.56;288.96000000000004;289.06;287.56;277.16;273.955091788801;279.36;276.46000000000004;274.36;277.16;348.86;291.56;275.86;276.46000000000004;299.76000000000005;296.56;298.26000000000005;324.36;293.16;279.26000000000005;321.16;315.86;275.06;241.92719264551067;269.2639976450953;273.955091788801;287.76000000000005;5780000.0;3560000.0;3610000.0;1370000.0;3600000.0;3140000.0;5800000.0;0.05733333333333333;0.0;0.211;0.009833333333333333;0.0;0.05733333333333333;0.0;11136.431640625;0.0;1408.7419433593802;15228.482421875;476255.09274977614;476301.61376903334;240263.42745217786;240587.55415109821;235853.92712708705;430412.23801567365;438822.1517515752;441080.0289307292;473078.44118532055;528530.8654716047;464509.5314442167;443335.3445281011;444221.8054069463;468315.1240550476;464742.0383762814;423761.6611844928;473046.7978625696;459447.67380351556;438653.9296755554;201530.46850934727;179381.48055642567;471021.86055166635;201899.55763918385;201899.55763918385;273.9267743108305;3946578.578919883;1302338.6306161378;299516.95025243406;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1742805707144.7542;671426933495.1875;1463002229404.9756;50467.079442516064;2646.3693119727445;-0.0;13573.9173300853;5357510.756593602;1207618.301264035;0.0;922018.1994017381;5.315778664849213;0.2047222832187806
8035;2019-05-15 06:55:41.820;533;535;159;159;144;40;65;33;12;40;761;183;28;32;266;235;251;513;144;202;63;19;579;356;361;137;361;314;580;362.0;-1.0;1221.0;70.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15250.4130859375;11107.453125;0.0;1395.56005859375;424.0;203392;479.0;0.0;Calculated values ==>;1557896141.82;326.46000000000004;326.66;289.06;289.06;287.56;277.16;273.955091788801;279.66;276.46000000000004;274.36;277.16;349.26;291.46000000000004;275.96000000000004;276.36;299.76000000000005;296.66;298.26000000000005;324.46000000000004;293.36;279.46000000000004;321.06;315.56;275.06;241.92719264551067;269.2639976450953;273.955091788801;287.56;5790000.0;3560000.0;3610000.0;1370000.0;3610000.0;3140000.0;5800000.0;0.060333333333333336;0.0;0.20350000000000001;0.011666666666666665;0.0;0.060333333333333336;0.0;11107.453125;0.0;1395.56005859375;15250.4130859375;476278.2849965523;476447.92008491757;240587.55415109821;240587.55415109821;235853.92712708705;430412.23801567365;439324.5203113631;441080.0289307292;473078.44118532055;528951.2814549799;464384.43448209483;443483.68311661866;444074.6508066414;468175.34348450357;464872.6823385499;423461.56959238974;473196.2993779892;459719.9477182808;438989.9883500334;201112.50472608567;178127.92459426197;471021.86055166635;201885.16828302242;201885.16828302242;273.92116801092163;3946832.6967110583;1302524.0890052828;299540.3311203642;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1743022415444.651;671509174595.1483;1463190723604.8857;48676.154141808336;3139.9280764675123;-0.0;14305.324144042997;5358337.363303217;1207666.5445184882;0.0;922250.6425774179;5.288437706286855;0.19746263884196946
8036;2019-05-15 06:56:41.781;535;536;159;159;145;41;67;33;13;40;765;182;28;35;266;235;251;514;144;201;65;19;579;356;361;136;361;314;580;356.0;-1.0;1248.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15132.216796875;11127.0126953125;0.0;1400.34033203125;421.0;203393;478.0;0.0;Calculated values ==>;1557896201.781;326.66;326.76000000000005;289.06;289.06;287.66;277.26000000000005;273.955091788801;279.86;276.46000000000004;274.46000000000004;277.16;349.66;291.36;275.96000000000004;276.66;299.76000000000005;296.66;298.26000000000005;324.56;293.26000000000005;279.66;320.96000000000004;315.26000000000005;275.06;241.71165711629368;269.2639976450953;273.955091788801;287.56;5790000.0;3560000.0;3610000.0;1360000.0;3610000.0;3140000.0;5800000.0;0.059333333333333335;0.0;0.20800000000000002;0.008333333333333333;0.0;0.059333333333333335;0.0;11127.0126953125;0.0;1400.34033203125;15132.216796875;476570.6096897053;476594.08958067914;240587.55415109821;240587.55415109821;236161.57471496033;430412.23801567365;439657.55536505504;441232.22130140173;473208.68934220774;529371.5340088578;464259.2458676365;443483.68311661866;444515.42258938774;468175.34348450357;464872.6823385499;423461.56959238974;473345.6475334814;459583.8792856106;439324.5203113631;200694.54348549087;176874.38241465177;471155.3045861351;201910.18551221295;201910.18551221295;273.9309147494301;3947085.7207206916;1302709.2557836561;299563.6151458123;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1743238874654.5269;671591021360.1014;1463379001144.7778;49778.98344415127;2243.709325616018;-0.0;14086.583864749577;5359157.289483969;1207711.3790021106;0.0;922487.0880211873;5.27719435144987;0.19202816933370337
8037;2019-05-15 06:57:41.771;538;538;159;160;145;41;69;33;12;40;768;182;27;34;266;235;251;515;142;203;67;20;578;357;362;136;362;314;580;399.0;-1.0;1273.0;39.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15220.015625;11144.2646484375;0.0;1394.9228515625;418.0;203394;477.0;0.0;Calculated values ==>;1557896261.771;326.96000000000004;326.96000000000004;289.06;289.16;287.66;277.26000000000005;274.0616903277293;280.06;276.46000000000004;274.36;277.16;349.96000000000004;291.36;275.86;276.56;299.76000000000005;296.66;298.26000000000005;324.66;293.46000000000004;279.86;320.86;314.96000000000004;275.16;241.71165711629368;269.2639976450953;274.0616903277293;287.36;5780000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3140000.0;5800000.0;0.0665;0.0;0.21216666666666667;0.006500000000000001;0.0;0.0665;0.0;11144.2646484375;0.0;1394.9228515625;15220.015625;477129.98810913414;476886.02086207346;240587.55415109821;240913.02446095695;236161.57471496033;430346.717906069;439770.3019814846;441080.0289307292;473208.68934220774;529686.6175703827;464259.2458676365;443335.3445281011;444368.728737415;468035.31262452714;464726.3611697759;423761.6611844928;473494.8431428514;459698.9584401166;439437.3001688844;200276.58477070546;175620.85347054448;471253.26030847814;202189.91148311296;202189.91148311296;274.044354697977;3947338.613835036;1302894.8188292205;299586.9051233693;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1743455738504.5613;671672607760.1144;1463567369744.8079;50684.51991846925;1748.9117673648739;-0.0;15776.951347603801;5359994.345812813;1207744.6452992503;0.0;922735.909337531;5.439776941961982;0.18080134909105863
8038;2019-05-15 06:58:41.792;540;539;159;160;145;41;71;33;10;40;771;182;24;35;266;235;251;516;144;203;69;20;577;358;363;136;363;313;579;285.0;-1.0;1223.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15141.2783203125;11036.2900390625;0.0;1398.34387207031;414.0;203395;476.0;0.0;Calculated values ==>;1557896321.792;327.16;327.06;289.06;289.16;287.66;277.26000000000005;274.1680685717883;280.26000000000005;276.46000000000004;274.16;277.16;350.26;291.36;275.56;276.66;299.76000000000005;296.66;298.26000000000005;324.76000000000005;293.46000000000004;280.06;320.76000000000005;314.56;275.16;241.71165711629368;269.14681796795327;274.1680685717883;287.56;5770000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3130000.0;5790000.0;0.0475;0.0;0.20383333333333334;0.016666666666666666;0.0;0.0475;0.0;11036.2900390625;0.0;1398.34387207031;15141.2783203125;477541.8954995476;477153.6331001878;240619.6111346003;240945.48794864715;236188.71048908448;430280.9020939914;439883.4970131265;440988.73662776884;473208.68934220774;530077.5922233764;464406.48760793696;443094.50386605744;444715.10356319183;467895.03022007534;464579.7527577276;424059.6670351699;473770.76607788284;459541.6837574574;439550.530927348;199858.6285646581;173949.5011765382;471253.26030847814;202374.8166210099;202374.8166210099;274.12082367099026;3947591.713172307;1303079.7214786867;299610.19049315114;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1743673314630.0938;671754236320.3141;1463755535580.2683;48637.47069471103;4481.307394791137;-0.0;11265.84642955106;5360822.318759088;1207796.5819638679;0.0;922961.3448610523;5.17784640699468;0.22349351100507542
8039;2019-05-15 06:59:41.782;541;541;159;160;145;42;73;34;5;40;773;182;19;32;266;235;251;517;146;203;71;21;579;357;362;136;362;312;581;347.0;0.0;1039.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15209.1826171875;11140.0166015625;0.0;1395.05334472656;410.0;203396;475.0;0.0;Calculated values ==>;1557896381.782;327.26000000000005;327.26000000000005;289.06;289.16;287.66;277.36;274.0616903277293;280.46000000000004;276.56;273.66;277.16;350.46000000000004;291.36;275.06;276.36;299.76000000000005;296.66;298.26000000000005;324.86;293.46000000000004;280.26000000000005;320.66;314.16;275.26000000000005;241.71165711629368;269.02936301313275;274.0616903277293;287.76000000000005;5790000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3120000.0;5810000.0;0.057833333333333334;0.0;0.17316666666666666;0.014833333333333334;0.0;0.057833333333333334;0.0;11140.0166015625;0.0;1395.05334472656;15209.1826171875;477444.3426235563;477201.3279889175;240555.60434482223;240880.6707119988;236134.51781172285;430346.717906069;440431.9404890446;440440.11189307703;473208.68934220774;530363.231534179;464553.434642888;442555.91306046274;444476.4311649251;468035.31262452714;464726.3611697759;423461.56959238974;473665.96321940696;459698.9584401166;440101.83946078573;199440.67485045042;172278.17009871884;471351.1979698544;202122.40378178842;202122.40378178842;274.0180887018722;3947844.5915267416;1303264.4932336288;299633.46492357645;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1743890778380.1284;671835822720.327;1463943004330.298;41268.683121271475;3993.560447122979;-0.0;13763.144030102012;5361571.411838016;1207867.194091912;0.0;923169.8850190958;4.708819962825227;0.18072940125641482
8040;2019-05-15 07:00:41.782;542;542;160;161;145;41;74;34;0;40;773;182;12;29;266;235;251;518;147;205;73;21;579;357;362;137;362;311;581;326.0;-1.0;992.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15256.779296875;11182.763671875;0.0;1384.66882324219;406.0;203397;476.0;0.0;Calculated values ==>;1557896441.782;327.36;327.36;289.16;289.26000000000005;287.66;277.26000000000005;274.0616903277293;280.56;276.56;273.16;277.16;350.46000000000004;291.36;274.36;276.06;299.76000000000005;296.66;298.26000000000005;324.96000000000004;293.66;280.46000000000004;320.76000000000005;313.76000000000005;275.26000000000005;241.92719264551067;268.91163127593666;274.0616903277293;287.86;5790000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3110000.0;5810000.0;0.05433333333333333;0.0;0.16533333333333333;0.013500000000000002;0.0;0.05433333333333333;0.0;11182.763671875;0.0;1384.66882324219;15256.779296875;477589.4991650821;477346.8979338132;240880.6707119988;241207.09799100924;236134.51781172285;430346.717906069;440596.4608192194;439889.8657361282;473078.44118532055;530439.0090081198;464700.0886415265;441715.46234335366;444238.1309280879;468035.31262452714;464726.3611697759;423461.56959238974;473814.93497399334;459971.0288534705;440431.9404890446;199858.6285646581;170606.85888663295;471218.06502558704;202126.7699351323;202126.7699351323;274.0197878382293;3948098.4745426923;1303450.516402574;299656.6292749762;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1744107978380.1284;671917722720.327;1464129904330.298;39310.16517243132;3632.7324837211395;-0.0;12947.914266762567;5362242.902240463;1207930.7465330022;0.0;923392.4771715697;4.447273692906664;0.17181776392150733
8041;2019-05-15 07:01:41.793;542;542;161;162;146;42;77;34;-6;41;772;183;8;26;266;235;251;518;142;206;75;21;578;358;363;137;363;310;579;304.0;-1.0;669.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15311.1943359375;11175.61328125;0.0;1381.0173339843802;402.0;203398;477.0;0.0;Calculated values ==>;1557896501.793;327.36;327.36;289.26000000000005;289.36;287.76000000000005;277.36;274.1680685717883;280.86;276.56;272.56;277.26000000000005;350.36;291.46000000000004;273.96000000000004;275.76000000000005;299.76000000000005;296.66;298.26000000000005;324.96000000000004;293.76000000000005;280.66;320.86;313.36;275.26000000000005;241.92719264551067;268.7936212382143;274.1680685717883;287.36;5780000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3100000.0;5790000.0;0.050666666666666665;0.0;0.1115;0.021666666666666667;0.0;0.050666666666666665;0.0;11175.61328125;0.0;1381.0173339843802;15311.1943359375;477710.58119117946;477589.4991650821;241272.74280157944;241601.40260055434;236497.71864953657;430280.9020939914;440873.7416961306;439183.176753574;473176.1828425327;530410.0263462611;464970.65632687596;441323.7897637848;444000.2061495902;467895.03022007534;464579.7527577276;423761.6611844928;474067.94469769293;459950.50744786946;440545.07506360364;200276.58477070546;168935.5661677829;471218.06502558704;202265.63839268533;202265.63839268533;274.0783753420389;3948353.254357022;1303636.8703688935;299679.6808849421;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1744325518254.831;671999937790.2147;1464316238485.0435;26416.305527239085;5827.302577046204;-0.0;12072.824791326528;5362790.723244319;1208009.5946112322;0.0;923601.0215562312;3.5293252030401163;0.13846063964996766
8042;2019-05-15 07:02:41.773;542;542;161;162;146;42;80;34;-15;41;769;184;0;22;266;235;251;518;142;210;79;22;577;357;362;138;362;309;579;307.0;-1.0;819.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15291.7216796875;11165.0947265625;0.0;1370.76293945312;399.0;203399;481.0;0.0;Calculated values ==>;1557896561.773;327.36;327.36;289.26000000000005;289.36;287.76000000000005;277.36;274.0616903277293;281.16;276.56;271.66;277.26000000000005;350.06000000000006;291.56;273.16;275.36;299.76000000000005;296.66;298.26000000000005;324.96000000000004;294.16;281.06;321.26000000000005;313.06;275.36;242.14157278889297;268.67533136820026;274.0616903277293;287.36;5770000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;5790000.0;0.051166666666666666;0.0;0.13649999999999998;0.01;0.0;0.051166666666666666;0.0;11165.0947265625;0.0;1370.76293945312;15291.7216796875;477831.5180634576;477589.4991650821;241272.74280157944;241601.40260055434;236497.71864953657;430346.717906069;441576.36550645786;438003.16910024424;473045.8727645816;530171.7533760326;465240.3627947557;440323.94343122264;443615.8663983838;468035.31262452714;464726.3611697759;424059.6670351699;474067.94469769293;460648.84988001734;441413.8914409164;201948.4348523538;167682.10792650707;471182.93757713656;202140.23662268848;202140.23662268848;274.0250282449275;3948608.193649133;1303822.9808781622;299702.60474339395;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1744542945754.9001;672082410290.241;1464501876585.1025;32195.290283186358;2690.427009544481;-0.0;12242.83533819933;5363278.990399572;1208080.552030783;0.0;923803.5845138746;3.7594996598194026;0.12606017790768234
8043;2019-05-15 07:03:41.764;542;541;161;162;146;42;83;34;-17;41;766;184;1;19;266;235;251;517;143;212;82;22;575;357;363;139;362;308;577;356.0;-1.0;786.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15250.3623046875;11141.6689453125;0.0;1366.80578613281;395.0;203400;485.0;0.0;Calculated values ==>;1557896621.764;327.36;327.26000000000005;289.26000000000005;289.36;287.76000000000005;277.36;274.0616903277293;281.46000000000004;276.56;271.46000000000004;277.26000000000005;349.76;291.56;273.26000000000005;275.06;299.76000000000005;296.66;298.26000000000005;324.86;294.36;281.36;321.66;312.66;275.36;242.35481222062532;268.5567601203482;274.0616903277293;287.46000000000004;5750000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3080000.0;5770000.0;0.059333333333333335;0.0;0.131;0.025500000000000002;0.0;0.059333333333333335;0.0;11141.6689453125;0.0;1366.80578613281;15250.3623046875;478072.9580528553;477686.77191885404;241338.8403388;241668.35651257532;236552.85376162277;430346.717906069;441851.56343584816;437915.60822266474;472915.35137376806;529933.7273312858;465385.6667270264;440691.34818141814;443378.5454736212;468035.31262452714;464726.3611697759;424649.57868958556;474172.2320502089;460764.5036730645;441689.4268647018;203620.32615720207;166010.84420003442;471049.5101358118;202014.0399033746;202014.0399033746;273.97590235573426;3948862.6728377976;1304008.8426917782;299725.4143941223;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1744760413129.6719;672165497825.1538;1464686948819.9084;30903.10544982701;6860.404490927151;-0.0;14220.73962637208;5363804.731490468;1208160.130354664;0.0;924024.081225546;4.155922339311441;0.16429739955364878
8044;2019-05-15 07:04:41.784;542;540;161;162;147;41;85;34;-15;41;762;184;2;17;266;235;251;515;144;213;84;22;576;356;361;138;362;307;578;304.0;-1.0;600.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15252.900390625;11133.330078125;0.0;1369.21911621094;392.0;203401;490.0;0.0;Calculated values ==>;1557896681.784;327.36;327.16;289.26000000000005;289.36;287.86;277.26000000000005;273.955091788801;281.66;276.56;271.66;277.26000000000005;349.36;291.56;273.36;274.86;299.76000000000005;296.66;298.26000000000005;324.66;294.46000000000004;281.56;322.16;312.36;275.36;242.14157278889297;268.43790593516167;273.955091788801;287.56;5760000.0;3560000.0;3610000.0;1380000.0;3620000.0000000005;3070000.0;5780000.0;0.050666666666666665;0.0;0.1;0.014333333333333333;0.0;0.050666666666666665;0.0;11133.330078125;0.0;1369.21911621094;15252.900390625;477952.3102089604;477420.54815439705;241305.73458147567;241634.8211640619;236835.64464459583;430412.23801567365;442592.00508711144;438453.4767200345;473045.8727645816;529591.3199082674;465530.6869382185;441056.33201739576;443288.7182359786;468035.31262452714;464872.6823385499;424355.6267417082;473748.89337115217;461207.877530726;442431.7791291878;205710.24989127388;164757.40606591295;471182.93757713656;201810.42807851848;201810.42807851848;273.8920398046108;3949116.951424796;1304194.5295585785;299748.22220170376;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1744977685529.6028;672248625525.1274;1464871510319.8499;23664.304864151603;3861.0059694801926;-0.0;12191.481786567245;5364259.611485746;1208249.5052235015;0.0;924244.2564378656;3.176695568467912;0.10684334578715633
8045;2019-05-15 07:05:41.765;541;539;161;162;146;40;88;33;-12;40;759;183;5;17;266;235;250;514;145;215;86;22;576;355;361;137;361;305;577;250.0;-1.0;491.0;42.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15307.5986328125;11205.7978515625;0.0;1354.52722167969;389.0;203402;494.0;0.0;Calculated values ==>;1557896741.765;327.26000000000005;327.06;289.26000000000005;289.36;287.76000000000005;277.16;273.8482719121499;281.96000000000004;276.46000000000004;271.96000000000004;277.16;349.06000000000006;291.46000000000004;273.66;274.86;299.76000000000005;296.66;298.16;324.56;294.66;281.76000000000005;322.56;312.06;275.36;241.92719264551067;268.19934244402924;273.8482719121499;287.66;5760000.0;3550000.0;3610000.0;1370000.0;3610000.0;3050000.0;5770000.0;0.041666666666666664;0.0;0.08183333333333334;0.007;0.0;0.041666666666666664;0.0;11205.7978515625;0.0;1354.52722167969;15307.5986328125;477807.76814534096;477396.8881585092;241338.8403388;241668.35651257532;236552.85376162277;430477.46260093397;443070.8289787995;439361.0270025769;473078.44118532055;529430.2317793416;465696.958078356;441928.13359203225;443695.9394408292;468175.34348450357;465018.71783975384;424075.613449465;473727.1618298183;461476.7180717267;442751.9202415012;207382.2378540181;163503.975529645;471316.13971061294;201615.21857908988;201615.21857908988;273.8113996482383;3949371.5416050153;1304380.63000809;299770.9129002589;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1745194216940.2708;672331099400.3818;1465055052180.416;19455.531989322026;1887.9064479206618;-0.0;10047.362569267138;5364618.8296721745;1208297.3976563865;0.0;924429.521455563;2.499202912620711;0.07340870848940774
8046;2019-05-15 07:06:41.785;542;539;161;162;147;40;90;33;-7;40;756;183;8;17;265;236;250;509;146;216;89;22;574;355;360;137;360;304;576;295.0;0.0;449.0;95.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15278.5078125;11184.126953125;0.0;1355.28869628906;386.0;203403;496.0;0.0;Calculated values ==>;1557896801.785;327.36;327.06;289.26000000000005;289.36;287.86;277.16;273.8482719121499;282.16;276.46000000000004;272.46000000000004;277.16;348.76;291.46000000000004;273.96000000000004;274.86;299.66;296.76000000000005;298.16;324.06;294.76000000000005;282.06;322.76000000000005;311.76000000000005;275.36;241.92719264551067;268.0796299477929;273.8482719121499;287.76000000000005;5740000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5760000.0;0.04916666666666667;0.0;0.07483333333333334;0.01583333333333333;0.0;0.04916666666666667;0.0;11184.126953125;0.0;1355.28869628906;15278.5078125;478193.46201844467;477518.29500695947;241372.06088080097;241702.00948476832;236891.58318839423;430477.46260093397;443592.85282077984;440340.5815783672;473078.44118532055;529193.1324091097;465841.3709369655;442580.7327243594;443898.39648781426;468186.6588226815;465148.9974776233;424665.6469681474;473110.3683260349;461763.66765822354;443434.7502509792;208218.24852204052;162250.55196795813;471316.13971061294;201510.2027011132;201510.2027011132;273.77041092635494;3949626.5107867187;1304567.274908972;299793.5022268346;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1745410589040.202;672413326800.3557;1465237813080.358;17872.473352647845;4271.927335983745;-0.0;11894.623587868415;5364930.000072163;1208348.7467152188;0.0;924612.4322901092;2.714562243424045;0.08977937082470641
8047;2019-05-15 07:07:41.786;542;539;162;162;147;39;92;32;-3;40;755;183;11;19;265;236;250;507;145;218;91;22;574;355;360;136;360;303;576;313.0;-1.0;497.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15207.861328125;11156.298828125;0.0;1349.71301269531;383.0;203404;497.0;0.0;Calculated values ==>;1557896861.786;327.36;327.06;289.36;289.36;287.86;277.06;273.8482719121499;282.36;276.36;272.86;277.16;348.66;291.46000000000004;274.26000000000005;275.06;299.66;296.76000000000005;298.16;323.86;294.96000000000004;282.26000000000005;322.86;311.46000000000004;275.36;241.71165711629368;267.9596281332873;273.8482719121499;287.66;5740000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5760000.0;0.05216666666666667;0.0;0.08283333333333333;0.015333333333333334;0.0;0.05216666666666667;0.0;11156.298828125;0.0;1349.71301269531;15207.861328125;478193.46201844467;477518.29500695947;241702.00948476832;241702.00948476832;236891.58318839423;430477.46260093397;443908.18112508935;441156.6256199011;473208.68934220774;529165.2014758766;465985.50491965073;443226.97429043637;444389.3534062185;468186.6588226815;465148.9974776233;424665.6469681474;472811.8548117349;462031.17872931756;443750.6622840181;208636.25808486674;160997.13474923553;471449.11765258067;201530.2796507454;201530.2796507454;273.77824928263544;3949880.5680968016;1304753.4482264277;299816.04428341024;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1745626592639.941;672495228165.2568;1465419916115.138;19849.04899111173;4138.755516028141;-0.0;12635.829960702395;5365244.351330414;1208418.8369070513;0.0;924816.8561431079;2.9284823118670578;0.09361338513979338
8048;2019-05-15 07:08:41.796;544;540;162;162;148;40;94;32;2;40;754;182;15;19;265;236;250;506;146;218;93;22;571;356;361;137;361;302;573;311.0;-1.0;924.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15124.580078125;11152.3876953125;0.0;1346.73754882812;380.0;203405;497.0;0.0;Calculated values ==>;1557896921.796;327.56;327.16;289.36;289.36;287.96000000000004;277.16;273.955091788801;282.56;276.36;273.36;277.16;348.56000000000006;291.36;274.66;275.06;299.66;296.76000000000005;298.16;323.76000000000005;294.96000000000004;282.46000000000004;322.86;311.16;275.36;241.92719264551067;267.8393353686513;273.955091788801;287.76000000000005;5710000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5730000.0;0.05183333333333333;0.0;0.154;0.020166666666666666;0.0;0.05183333333333333;0.0;11152.3876953125;0.0;1346.73754882812;15124.580078125;478840.80630291865;478025.8270058722;241803.68267919833;241803.68267919833;237289.2635833208;430412.23801567365;444020.37124934135;442110.7359169888;473078.44118532055;529137.3455859039;466007.05587678816;444011.9539437932;444589.26801690354;468046.64453070954;465003.21838653134;425535.9842908292;473047.4142802093;461879.0317285414;443862.8476542991;208636.25808486674;159743.72323357346;471316.13971061294;201815.00329689984;201815.00329689984;273.8938232886042;3950133.3805702045;1304939.3849317136;299838.5184498229;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1745842928689.9065;672577141815.2438;1465601446365.1091;37005.5428234937;5434.939584343214;-0.0;12546.146599191861;5365718.218560171;1208498.6309963404;0.0;925026.7409227077;4.399238181312374;0.18352311327804322
8049;2019-05-15 07:09:41.787;546;541;162;163;149;40;96;32;5;40;753;183;18;23;265;236;250;500;144;219;95;23;572;356;361;136;361;301;573;308.0;-1.0;914.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15148.576171875;11151.3779296875;0.0;1332.53747558594;377.0;203406;496.0;0.0;Calculated values ==>;1557896981.787;327.76000000000005;327.26000000000005;289.36;289.46000000000004;288.06;277.16;273.955091788801;282.76000000000005;276.36;273.66;277.16;348.46000000000004;291.46000000000004;274.96000000000004;275.46000000000004;299.66;296.76000000000005;298.16;323.16;295.06;282.66;322.76000000000005;310.86;275.46000000000004;241.71165711629368;267.7187500070086;273.955091788801;287.56;5720000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5730000.0;0.051333333333333335;0.0;0.15233333333333335;0.0165;0.0;0.051333333333333335;0.0;11151.3779296875;0.0;1332.53747558594;15148.576171875;479007.7222572058;478169.888283681;241803.68267919833;242136.43596074177;237603.55087943943;430412.23801567365;444334.5580357216;442759.63332633115;473208.68934220774;529109.564726059;466272.94233991107;444644.95881864097;445360.3359981657;468046.64453070954;465003.21838653134;425247.7856244164;472151.4914462966;462012.88651447376;444177.6072395959;208218.24852204052;158490.31677215957;471547.0194386176;201847.72791079583;201847.72791079583;273.90657827135817;3950385.619030578;1305125.2217653533;299860.8423925758;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1746059496199.6792;672659029530.1578;1465782319229.9194;36698.913591633216;4450.038310209059;-0.0;12439.600472211738;5366332.330232416;1208580.9934558196;0.0;925234.9242492338;4.292607778439223;0.16815514395376643
