;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8050;2019-05-15 07:10:41.767;549;543;162;163;150;40;98;32;3;39;751;182;16;23;265;236;250;499;142;220;97;23;571;356;361;136;361;300;573;332.0;-1.0;899.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15176.7685546875;11104.7109375;0.0;1335.61633300781;374.0;203407;495.0;0.0;Calculated values ==>;1557897041.767;328.06;327.46000000000004;289.36;289.46000000000004;288.16;277.16;273.955091788801;282.96000000000004;276.36;273.46000000000004;277.06;348.26;291.36;274.76000000000005;275.46000000000004;299.66;296.76000000000005;298.16;323.06;295.16;282.86;322.66;310.56;275.46000000000004;241.71165711629368;267.5978703862781;273.955091788801;287.36;5710000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5730000.0;0.05533333333333333;0.0;0.14983333333333335;0.018166666666666668;0.0;0.05533333333333333;0.0;11104.7109375;0.0;1335.61633300781;15176.7685546875;479555.3818112955;478457.6303569584;241803.68267919833;242136.43596074177;237919.00548950775;430412.23801567365;444647.61353300465;442673.11146970803;473111.07959547755;528977.5648464729;466294.40446488187;444557.31930295983;445556.8106898908;468046.64453070954;465003.21838653134;425535.9842908292;472001.62686985557;462146.61757077737;444491.22601722035;207800.24178383037;157236.91470761524;471547.0194386176;201845.03302309438;201845.03302309438;273.9055279937563;3950638.2459996445;1305310.6273501697;299883.06959611614;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1746276023999.748;672740602330.1838;1465962559129.9768;36084.07375391762;4899.586086548672;-0.0;13426.422679008303;5366938.6529521905;1208658.881021305;0.0;925450.4025921648;4.3736857830472164;0.16514354641939055
8051;2019-05-15 07:11:41.778;551;545;162;163;151;41;100;33;-8;39;750;182;7;23;265;236;249;492;141;220;99;23;570;356;361;137;361;302;571;313.0;0.0;1175.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15149.578125;11079.9619140625;0.0;1334.70251464844;372.0;203408;494.0;0.0;Calculated values ==>;1557897101.778;328.26000000000005;327.66;289.36;289.46000000000004;288.26000000000005;277.26000000000005;273.955091788801;283.16;276.46000000000004;272.36;277.06;348.16;291.36;273.86;275.46000000000004;299.66;296.76000000000005;298.06;322.36;295.16;283.06;322.56;310.36;275.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;287.26000000000005;5700000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5710000.0;0.05216666666666667;0.0;0.19583333333333333;0.0165;0.0;0.05216666666666667;0.0;11079.9619140625;0.0;1334.70251464844;15149.578125;479958.53302182734;478983.9662853419;241872.06875468188;242205.73323749678;238295.1953935296;430412.23801567365;444959.55641343363;440620.3661345886;472980.6827117325;528719.6857768083;466007.05587678816;442846.63139517745;445163.16002712236;468046.64453070954;465003.21838653134;425552.56878110924;471210.66274518106;462146.61757077737;444803.72290194937;207382.2378540181;156401.31544495918;471414.1961389312;201874.53847756414;201874.53847756414;273.9170261525393;3950891.011887886;1305495.5335176648;299905.32633289177;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1746492663710.3127;672822517345.3973;1466143192240.4475;46754.39124950062;4447.404351412557;-0.0;12672.805787472096;5367629.100054451;1208736.7868886152;0.0;925667.936037107;5.145092866196595;0.20547650238003137
8052;2019-05-15 07:12:41.788;552;547;162;163;150;42;102;33;-22;39;749;181;-6;19;265;236;249;491;142;221;101;23;570;357;362;137;362;303;572;310.0;-1.0;1208.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15103.2744140625;11100.251953125;0.0;1341.06066894531;370.0;203409;493.0;0.0;Calculated values ==>;1557897161.788;328.36;327.86;289.36;289.46000000000004;288.16;277.36;274.0616903277293;283.36;276.46000000000004;270.96000000000004;277.06;348.06000000000006;291.26000000000005;272.56;275.06;299.66;296.76000000000005;298.06;322.26000000000005;295.26000000000005;283.26000000000005;322.46000000000004;310.16;275.46000000000004;241.92719264551067;267.9596281332873;274.0616903277293;287.36;5700000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5720000.0;0.051666666666666666;0.0;0.20133333333333334;0.02333333333333333;0.0;0.051666666666666666;0.0;11100.251953125;0.0;1341.06066894531;15103.2744140625;480100.6519804554;479150.83331098716;241837.81473272524;242171.02205672226;237948.37819020564;430346.717906069;445072.19969914685;438264.37560948916;472980.6827117325;528538.3341833716;465740.3463148761;440706.57273408404;444389.3534062185;467906.3786984534;464857.1551205372;425552.56878110924;470928.5779729622;462128.61077188735;444916.35920612566;206964.23671620517;155565.71764046347;471414.1961389312;202102.2102321181;202102.2102321181;274.01022953719104;3951143.161010189;1305680.3994390478;299927.6280757559;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1746709599860.2783;672904731045.3843;1466324722490.4187;47547.31596264405;6283.946337825639;-0.0;12545.39769699039;5368415.078589021;1208826.229715665;0.0;925878.1227580601;5.335181424483376;0.2318970607375618
8053;2019-05-15 07:13:41.799;551;547;162;163;150;42;104;33;-24;40;749;181;-17;13;266;236;249;491;144;221;103;24;569;358;363;137;363;303;571;-1.0;-1.0;1600.0;73.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15078.1748046875;11094.5302734375;0.0;1348.75708007812;369.0;203410;492.0;0.0;Calculated values ==>;1557897221.799;328.26000000000005;327.86;289.36;289.46000000000004;288.16;277.36;274.1680685717883;283.56;276.46000000000004;270.76000000000005;277.16;348.06000000000006;291.26000000000005;271.46000000000004;274.46000000000004;299.76000000000005;296.76000000000005;298.06;322.26000000000005;295.26000000000005;283.46000000000004;322.36;310.06;275.56;241.92719264551067;267.9596281332873;274.1680685717883;287.56;5690000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5710000.0;0.0;0.0;0.26666666666666666;0.012166666666666666;0.0;0.0;0.0;11094.5302734375;0.0;1348.75708007812;15078.1748046875;480076.56734650186;479269.91774908255;241872.06875468188;242205.73323749678;237977.8428987274;430280.9020939914;445185.2543446536;437953.82195464283;473078.44118532055;528538.3341833716;465740.3463148761;439035.45894700487;443518.9199794291;467895.03022007534;464710.80611794995;425838.94460295;471060.0085168013;461976.67714593874;445029.4078903859;206546.2383541025;155147.91922209063;471512.23439352604;202428.08273934788;202102.2102321181;274.14152253585013;3951394.7191972155;1305865.3898660447;299950.0473330776;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1746927139734.981;672986946115.272;1466506555820.1702;62806.863790745316;3273.8571784591672;-0.0;0.0;5369334.865349039;1208905.8926803917;0.0;925982.6869053053;5.310551712890774;0.3044204314721144
8054;2019-05-15 07:14:41.789;547;546;162;163;150;43;106;34;-24;40;749;181;-24;8;266;235;249;490;143;221;104;24;571;358;363;138;363;303;573;-2.0;-1.0;1235.0;68.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15164.484375;11114.6494140625;0.0;1339.87329101562;368.0;203411;490.0;0.0;Calculated values ==>;1557897281.789;327.86;327.76000000000005;289.36;289.46000000000004;288.16;277.46000000000004;274.1680685717883;283.76000000000005;276.56;270.76000000000005;277.16;348.06000000000006;291.26000000000005;270.76000000000005;273.96000000000004;299.76000000000005;296.66;298.06;322.16;295.26000000000005;283.56;322.16;309.96000000000004;275.56;242.14157278889297;267.9596281332873;274.1680685717883;287.46000000000004;5710000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5730000.0;0.0;0.0;0.20583333333333334;0.011333333333333334;0.0;0.0;0.0;11114.6494140625;0.0;1339.87329101562;15164.484375;479269.91774908255;478888.3015044449;241803.68267919833;242136.43596074177;237919.00548950775;430280.9020939914;445496.1318083351;437953.82195464283;472947.9820155742;528538.3341833716;465740.3463148761;437953.82195464283;442787.31820175383;467895.03022007534;464579.7527577276;425264.322518861;470645.64459801186;461976.67714593874;445185.2543446536;205710.24989127388;154730.12109240866;471379.3427040597;202414.55991634098;202102.2102321181;274.13626833433415;3951646.699353393;1306050.435517387;299972.4488519647;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1747144903435.0156;673069432365.285;1466688325520.199;48481.83143621713;3048.267538260812;-0.0;0.0;5370262.116575113;1208958.5682723105;0.0;925982.6869053053;4.137460759814378;0.23931932650751686
8055;2019-05-15 07:15:41.770;544;544;162;163;150;43;107;34;-25;40;747;182;-26;3;266;235;249;494;144;221;106;24;572;358;363;139;363;303;574;94.0;0.0;1462.0;56.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15200.494140625;11118.958984375;0.0;1336.20471191406;367.0;203412;489.0;0.0;Calculated values ==>;1557897341.77;327.56;327.56;289.36;289.46000000000004;288.16;277.46000000000004;274.1680685717883;283.86;276.56;270.66;277.16;347.86;291.36;270.56;273.46000000000004;299.76000000000005;296.66;298.06;322.56;295.26000000000005;283.76000000000005;322.06;309.86;275.56;242.35481222062532;267.9596281332873;274.1680685717883;287.56;5720000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5740000.0;0.015666666666666666;0.0;0.24366666666666664;0.009333333333333334;0.0;0.015666666666666666;0.0;11118.958984375;0.0;1336.20471191406;15200.494140625;478721.12993927946;478481.3532425665;241769.67170440155;242101.97402400477;237889.72422363798;430280.9020939914;445651.1672211228;437798.07955487026;472817.310826017;528329.302319711;465862.96658879216;437642.0229114993;442049.80010727816;467895.03022007534;464579.7527577276;424974.1715900455;471118.8609973842;461976.67714593874;445496.1318083351;205292.2597576877;154312.32322604544;471246.2272376559;202441.84431800587;202441.84431800587;274.1468690296993;3951899.6607109937;1306235.656915187;299994.7424400968;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1747362634464.8218;673152506050.211;1466870067950.037;57348.46931938262;2508.8409072500676;-0.0;3807.850504015157;5371143.756472887;1209004.8628447235;0.0;926014.4089443161;5.111547490107776;0.2602614623284057
8056;2019-05-15 07:16:41.770;540;541;162;163;150;44;109;35;-25;40;744;182;-26;-1;266;235;250;496;145;221;108;24;573;358;363;140;363;303;575;-2.0;-1.0;1298.0;51.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15244.9365234375;11140.498046875;0.0;1330.91088867188;367.0;203413;487.0;0.0;Calculated values ==>;1557897401.77;327.16;327.26000000000005;289.36;289.46000000000004;288.16;277.56;274.1680685717883;284.06;276.66;270.66;277.16;347.56000000000006;291.36;270.56;273.06;299.76000000000005;296.66;298.16;322.76000000000005;295.26000000000005;283.96000000000004;321.86;309.86;275.56;242.56692532238324;267.9596281332873;274.1680685717883;287.66;5730000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5750000.0;0.0;0.0;0.21633333333333335;0.0085;0.0;0.0;0.0;11140.498046875;0.0;1330.91088867188;15244.9365234375;478025.8270058722;477928.61933048407;241735.78092918446;242067.6353320927;237860.5338253889;430280.9020939914;445960.44221279345;437798.07955487026;472686.4266018815;528015.6822171278;465862.96658879216;437642.0229114993;441455.363107709;467895.03022007534;464579.7527577276;424957.6849013146;471289.7629671989;461976.67714593874;445805.9366445811;204456.2876039246;154312.32322604544;471112.8868819084;202436.93400448476;202441.84431800587;274.1449613848258;3952153.372633194;1306421.1523904472;300016.968403435;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1747580434464.8218;673236206050.211;1467051867950.037;50916.46115406673;2283.745599458101;-0.0;0.0;5372045.964226832;1209044.8010656128;0.0;926046.1410318495;4.26577358087344;0.24349487558425667
8057;2019-05-15 07:17:41.791;537;539;163;163;150;43;111;35;-25;40;741;183;-27;-4;266;235;250;500;148;222;110;24;574;358;363;141;363;303;576;155.0;75.0;1278.0;64.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15275.142578125;11210.7626953125;0.0;1327.498046875;366.0;203414;486.0;0.0;Calculated values ==>;1557897461.791;326.86;327.06;289.46000000000004;289.46000000000004;288.16;277.46000000000004;274.1680685717883;284.26000000000005;276.66;270.66;277.16;347.26;291.46000000000004;270.46000000000004;272.76000000000005;299.76000000000005;296.66;298.16;323.16;295.36;284.16;321.76000000000005;309.76000000000005;275.56;242.77792619122317;267.9596281332873;274.1680685717883;287.96000000000004;5740000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;5760000.0;0.025833333333333333;0.0125;0.213;0.010666666666666666;0.0;0.025833333333333333;0.0;11210.7626953125;0.0;1327.498046875;15275.142578125;477471.4967423068;477518.29500695947;242033.4189815335;242033.4189815335;237831.43373326643;430280.9020939914;446268.6701892744;437798.07955487026;472555.3283204977;527701.9744961296;465985.50491965073;437485.64907481754;441006.86972331285;467895.03022007534;464579.7527577276;424665.6469681474;471762.15737826267;462110.72912221303;446114.6860336456;204038.30555042345;153894.52559728007;470979.3205154194;202429.0451490083;202429.0451490083;274.1418964560034;3952407.795642216;1306607.478087525;300039.1295648902;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1747798310694.4895;673320535555.0824;1467233731579.7598;50133.60432844859;2864.5362705750513;0.0;6295.2123895197965;5372888.342833925;1209087.7184302865;0.0;926098.6194960517;4.728993455132021;0.2314972622082084
8058;2019-05-15 07:18:41.771;534;536;163;164;150;43;113;34;-25;41;737;184;-27;-5;266;235;250;499;150;223;112;24;570;358;363;142;363;303;572;166.0;75.0;1296.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15333.4775390625;11111.1376953125;0.0;1347.484375;368.0;203415;484.0;0.0;Calculated values ==>;1557897521.771;326.56;326.76000000000005;289.46000000000004;289.56;288.16;277.46000000000004;274.1680685717883;284.46000000000004;276.56;270.66;277.26000000000005;346.86;291.56;270.46000000000004;272.66;299.76000000000005;296.66;298.16;323.06;295.46000000000004;284.36;321.56;309.96000000000004;275.56;242.98782864720522;267.9596281332873;274.1680685717883;288.16;5700000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;5720000.0;0.027666666666666666;0.0125;0.21600000000000003;0.018166666666666668;0.0;0.027666666666666666;0.0;11111.1376953125;0.0;1347.484375;15333.4775390625;477523.85880964925;477569.73538765253;242171.02205672226;242505.76032432076;237948.37819020564;430280.9020939914;446575.86770730716;437798.07955487026;472522.5091947854;527283.559572098;466107.961707522;437485.64907481754;440856.8528302407;467895.03022007534;464579.7527577276;425822.31502495497;472131.2863196377;462244.6568852205;446422.39673651004;203202.34940748036;154730.12109240866;470845.5270076962;202380.06958886614;202380.06958886614;274.1228652584668;3952662.7824526625;1306793.431918894;300061.4136545728;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1748016038094.5588;673405407255.1094;1467415470979.8176;50850.2901526569;4877.12247644208;0.0;6751.837717751481;5373729.594777384;1209152.2107485912;0.0;926207.308671841;5.014940656698425;0.26206408279037946
8059;2019-05-15 07:19:41.762;530;533;163;163;150;42;115;34;-24;41;734;184;-26;-6;266;235;250;493;145;224;114;24;572;357;362;142;362;304;574;261.0;-1.0;1407.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15301.185546875;11180.8310546875;0.0;1347.52465820312;378.0;203416;483.0;0.0;Calculated values ==>;1557897581.762;326.16;326.46000000000004;289.46000000000004;289.46000000000004;288.16;277.36;274.0616903277293;284.66;276.56;270.76000000000005;277.26000000000005;346.56000000000006;291.56;270.56;272.56;299.76000000000005;296.66;298.16;322.46000000000004;295.56;284.56;321.46000000000004;310.96000000000004;275.56;242.98782864720522;268.0796299477929;274.0616903277293;287.66;5720000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5740000.0;0.0435;0.0;0.23450000000000001;0.01;0.0;0.0435;0.0;11180.8310546875;0.0;1347.52465820312;15301.185546875;476700.7725956889;476891.5813206379;242101.97402400477;242101.97402400477;237889.72422363798;430346.717906069;447074.0585671541;437727.04723144654;472522.5091947854;526891.7281662308;465964.0608480819;437413.810930519;440491.74836370035;468035.31262452714;464726.3611697759;425247.7856244164;470967.7896716562;462529.5463882496;446921.6022498368;202784.37528459195;158908.11840480618;470845.5270076962;202176.25437405912;202176.25437405912;274.03904189572165;3952918.0330191297;1306979.1704607264;300083.8686944872;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1748233505470.1948;673490594475.3585;1467597543665.35;55236.66092505735;2686.692726336371;-0.0;10646.422632596328;5374613.520096928;1209215.233087363;0.0;926352.2724273592;5.473166459780316;0.23274226150971877
8060;2019-05-15 07:20:41.792;527;530;161;162;149;41;118;34;-24;41;730;184;-26;-5;266;235;250;494;147;225;117;24;574;357;362;143;362;304;575;298.0;0.0;1121.0;74.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15353.388671875;11132.806640625;0.0;1355.61608886719;396.0;203417;481.0;0.0;Calculated values ==>;1557897641.792;325.86;326.16;289.26000000000005;289.36;288.06;277.26000000000005;274.0616903277293;284.96000000000004;276.56;270.76000000000005;277.26000000000005;346.16;291.56;270.56;272.66;299.76000000000005;296.66;298.16;322.56;295.66;284.86;321.26000000000005;312.76000000000005;275.56;243.1966462407574;268.0796299477929;274.0616903277293;287.86;5740000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;5750000.0;0.049666666666666665;0.0;0.18683333333333335;0.012333333333333333;0.0;0.049666666666666665;0.0;11132.806640625;0.0;1355.61608886719;15353.388671875;476017.70426839223;476332.2606857074;241405.39702409288;241735.78092918446;237545.767592387;430346.717906069;447529.95785919396;437727.04723144654;472391.1323836129;526472.7720350736;465964.0608480819;437413.810930519;440642.64510116994;468035.31262452714;464726.3611697759;424665.6469681474;470987.61521852325;462662.94749955734;447378.2344853216;201948.4348523538;166428.6587063909;470711.50521904713;202151.23281493603;202151.23281493603;274.0293069482617;3953173.615531557;1307165.2104149223;300106.40613045514;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1748450814070.0913;673576137225.3177;1467780034865.2632;44013.414660151386;3312.2433596507035;-0.0;12179.607749629151;5375441.017601725;1209265.249216956;0.0;926542.5844555803;4.764834363662742;0.19175713098606811
8061;2019-05-15 07:21:41.803;526;528;161;162;149;42;120;34;-23;40;728;184;-25;-5;266;236;250;493;146;225;119;23;573;357;362;143;362;304;575;297.0;-1.0;1151.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15245.3515625;11133.4873046875;0.0;1348.57629394531;413.0;203418;479.0;0.0;Calculated values ==>;1557897701.803;325.76000000000005;325.96000000000004;289.26000000000005;289.36;288.06;277.36;274.0616903277293;285.16;276.56;270.86;277.16;345.96000000000004;291.56;270.66;272.66;299.76000000000005;296.76000000000005;298.16;322.46000000000004;295.66;285.06;321.06;314.46000000000004;275.46000000000004;243.1966462407574;268.0796299477929;274.0616903277293;287.76000000000005;5730000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;5750000.0;0.0495;0.0;0.19183333333333333;0.018666666666666668;0.0;0.0495;0.0;11133.4873046875;0.0;1348.57629394531;15245.3515625;475995.27215316694;476040.27319952624;241405.39702409288;241735.78092918446;237545.767592387;430346.717906069;447832.684704516;437883.18805776763;472292.48545527144;526263.2320382803;465964.0608480819;437570.5891863215;440642.64510116994;468035.31262452714;464857.1551205372;424957.6849013146;470836.2953156762;462662.94749955734;447681.4406549193;201112.50472608567;173531.66647045466;470612.52513297374;202113.8703862621;202113.8703862621;274.0147676991419;3953428.6517812368;1307350.796882162;300128.9451983528;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1748668053889.7944;673661952955.2004;1467962468305.014;45228.414106650474;5011.974888605284;-0.0;12155.594728298533;5376184.835848781;1209334.6304198192;0.0;926745.4149880675;4.998851610593354;0.21526173163969456
8062;2019-05-15 07:22:41.763;524;526;160;161;148;42;122;34;-23;40;726;183;-25;-5;266;236;250;494;144;226;121;23;575;357;362;144;362;304;577;305.0;74.0;1293.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15238.5703125;11233.0380859375;0.0;1347.0537109375;432.0;203419;477.0;0.0;Calculated values ==>;1557897761.763;325.56;325.76000000000005;289.16;289.26000000000005;287.96000000000004;277.36;274.0616903277293;285.36;276.56;270.86;277.16;345.76;291.46000000000004;270.66;272.66;299.76000000000005;296.76000000000005;298.16;322.56;295.76000000000005;285.26000000000005;320.86;316.36;275.46000000000004;243.40439225979637;268.0796299477929;274.0616903277293;287.56;5750000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5770000.0;0.05083333333333333;0.012333333333333333;0.2155;0.016;0.0;0.05083333333333333;0.0;11233.0380859375;0.0;1347.0537109375;15238.5703125;475454.6452229567;475499.5757155168;241010.74718874905;241338.8403388;237175.39380206898;430346.717906069;448134.4637879286;437883.18805776763;472160.7387857882;526053.6503552626;465841.3709369655;437570.5891863215;440642.64510116994;468035.31262452714;464857.1551205372;424371.6355990001;470724.5641446585;462796.2276784706;447983.6918188402;200276.58477070546;181470.77258748977;470478.11419285595;202139.12757338988;202139.12757338988;274.0245966883834;3953682.5151085686;1307537.0603353947;300151.39380601887;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1748885109089.9326;673747995555.2551;1468144746705.13;50802.845034383405;4293.423785911457;0.0;12497.098682477057;5376984.562835136;1209412.1237121634;0.0;926950.7171405467;5.373042470132266;0.22403282314312337
8063;2019-05-15 07:23:41.794;523;525;160;161;147;41;124;34;-24;40;723;183;-26;-6;266;236;250;496;145;226;123;23;574;358;363;144;363;303;576;232.0;0.0;957.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15185.6416015625;11229.8544921875;0.0;1343.80187988281;453.0;203420;475.0;0.0;Calculated values ==>;1557897821.794;325.46000000000004;325.66;289.16;289.26000000000005;287.86;277.26000000000005;274.1680685717883;285.56;276.56;270.76000000000005;277.16;345.46000000000004;291.46000000000004;270.56;272.56;299.76000000000005;296.76000000000005;298.16;322.76000000000005;295.76000000000005;285.46000000000004;320.66;318.46000000000004;275.46000000000004;243.40439225979637;267.9596281332873;274.1680685717883;287.66;5740000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;5760000.0;0.03866666666666666;0.0;0.1595;0.032;0.0;0.03866666666666666;0.0;11229.8544921875;0.0;1343.80187988281;15185.6416015625;475432.3867827792;475477.0415349713;241043.54448709878;241372.06088080097;236891.58318839423;430280.9020939914;448247.737800725;437953.82195464283;472160.7387857882;525817.8335889742;465985.50491965073;437642.0229114993;440706.57273408404;467895.03022007534;464710.80611794995;424665.6469681474;471158.8267738463;462645.70173229097;448096.9507720548;199440.67485045042;190246.288480595;470478.11419285595;202262.4881309631;202262.4881309631;274.0771500789381;3953936.1812005597;1307724.3478217956;300173.8291881995;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1749102721464.5662;673834440195.1096;1468326940789.823;37592.76774487692;8582.900033980572;-0.0;9505.599222122211;5377721.573532611;1209519.4818502092;0.0;927134.1676899476;4.4284069290030645;0.22901640877912435
8064;2019-05-15 07:24:41.784;522;524;161;162;148;42;126;34;-25;40;720;182;-27;-7;266;236;250;497;147;227;125;22;576;357;362;145;362;302;578;345.0;-1.0;1207.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15224.8349609375;11260.220703125;0.0;1336.2861328125;467.0;203421;473.0;0.0;Calculated values ==>;1557897881.784;325.36;325.56;289.26000000000005;289.36;287.96000000000004;277.36;274.0616903277293;285.76000000000005;276.56;270.66;277.16;345.16;291.36;270.46000000000004;272.46000000000004;299.76000000000005;296.76000000000005;298.16;322.86;295.86;285.66;320.46000000000004;319.86;275.36;243.61107973660833;267.8393353686513;274.0616903277293;287.86;5760000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;5780000.0;0.0575;0.0;0.20116666666666666;0.0175;0.0;0.0575;0.0;11260.220703125;0.0;1336.2861328125;15224.8349609375;475036.11776600004;475080.8582235228;241305.73458147567;241634.8211640619;237147.1412808077;430346.717906069;448735.2353024732;438024.4983934438;472028.77388759464;525582.2730755364;466007.05587678816;437713.4967235476;440770.5613398004;468035.31262452714;464857.1551205372;424075.613449465;471047.9707370677;462929.3875858028;448585.3864188128;198604.77482894104;196097.13278094304;470244.1503563232;202121.3957340605;202121.3957340605;274.01769640225143;3954189.559601848;1307911.733878904;300196.15953263105;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1749320185214.6008;673921125745.1234;1468508410539.8518;47455.84081831261;4692.148205889598;-0.0;14171.679464373257;5378430.193814349;1209630.0888146586;0.0;927331.4454605905;5.26492537592781;0.21487273414588753
8065;2019-05-15 07:25:41.765;523;524;162;162;148;41;128;34;-27;40;716;182;-29;-8;266;236;250;499;148;227;127;22;577;357;361;145;362;300;578;252.0;-1.0;923.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15187.22265625;11300.5556640625;0.0;1317.97924804688;483.0;203422;470.0;0.0;Calculated values ==>;1557897941.765;325.46000000000004;325.56;289.36;289.36;287.96000000000004;277.26000000000005;274.0616903277293;285.96000000000004;276.56;270.46000000000004;277.16;344.76;291.36;270.26000000000005;272.36;299.76000000000005;296.76000000000005;298.16;323.06;295.86;285.86;320.16;321.46000000000004;275.36;243.61107973660833;267.5978703862781;274.0616903277293;287.96000000000004;5770000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;3000000.0;5780000.0;0.042;0.0;0.15383333333333335;0.0235;0.0;0.042;0.0;11300.5556640625;0.0;1317.97924804688;15187.22265625;475058.41865826724;475080.8582235228;241634.8211640619;241634.8211640619;237147.1412808077;430346.717906069;449219.35959733767;438165.9764317512;472028.77388759464;525321.2293381492;466294.40446488187;437856.56215164;441047.95758756367;468035.31262452714;464857.1551205372;423777.5420081319;471350.6196570092;463079.3272856336;449070.42561353813;197350.94305643384;202784.37528459195;470244.1503563232;202043.27325815713;202043.27325815713;273.98728588499625;3954442.913162065;1308099.6808138283;300218.27140656166;1674639.1517394779;0;17;20;15;86;82;41;18;145;159;1749537016530.2695;674008098195.3917;1468688953350.4087;36323.54250487123;6302.720611806903;-0.0;10375.140398926003;5379128.134259712;1209721.683707518;0.0;927535.9375170852;4.200281877790846;0.19852603863248855
8066;2019-05-15 07:26:41.785;524;524;163;164;149;41;130;33;-27;39;688;183;-29;-3;266;236;250;498;152;228;129;20;575;357;362;135;362;301;577;294.0;0.0;500.0;191.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16146.8427734375;11271.4072265625;0.0;2312.97119140625;493.0;203423;468.0;0.0;Calculated values ==>;1557898001.785;325.56;325.56;289.46000000000004;289.56;288.06;277.26000000000005;274.0616903277293;286.16;276.46000000000004;270.46000000000004;277.06;341.96000000000004;291.46000000000004;270.26000000000005;272.86;299.76000000000005;296.76000000000005;298.16;322.96000000000004;295.96000000000004;286.06;319.96000000000004;322.46000000000004;275.16;241.49495122638035;267.7187500070086;274.0616903277293;288.36;5750000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;5770000.0;0.049;0.0;0.08333333333333333;0.03183333333333333;0.0;0.049;0.0;11271.4072265625;0.0;2312.97119140625;16146.8427734375;475454.6452229567;475205.61271216325;241999.32407961658;242331.77232746402;237488.33777709963;430346.717906069;449332.3825042731;437940.2675631159;473241.2657668606;522306.14640807995;466272.94233991107;437629.4412208045;441579.96937780036;468035.31262452714;464857.1551205372;424371.6355990001;471330.18822244677;463062.42787711835;449183.42964702763;196515.0671798046;206964.23671620517;471386.32401312795;201874.7937090616;201874.7937090616;273.92165016837913;3954704.1174129667;1308287.8432044205;300248.53941285424;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1749753988830.2007;674092126195.365;1468869313450.3513;19672.122821171193;8579.450381346112;-0.0;12118.123160960336;5379594.920347462;1209845.743138452;0.0;927723.4438613123;2.971773541738103;0.1420343041470142
8067;2019-05-15 07:27:41.785;526;525;164;164;150;41;132;33;-27;38;664;185;-29;-2;266;237;250;496;154;228;131;18;573;356;361;129;361;300;574;212.0;-1.0;805.0;202.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16209.78515625;11150.3857421875;0.0;2319.94848632812;502.0;203424;466.0;0.0;Calculated values ==>;1557898061.785;325.76000000000005;325.66;289.56;289.56;288.16;277.26000000000005;273.955091788801;286.36;276.46000000000004;270.46000000000004;276.96000000000004;339.56000000000006;291.66;270.26000000000005;272.96000000000004;299.76000000000005;296.86;298.16;322.76000000000005;295.96000000000004;286.26000000000005;319.76000000000005;323.36;274.96000000000004;240.16925963744896;267.5978703862781;273.955091788801;288.56;5730000.0;3560000.0;3610000.0;1290000.0;3610000.0;3000000.0;5740000.0;0.035333333333333335;0.0;0.13416666666666668;0.033666666666666664;0.0;0.035333333333333335;0.0;11150.3857421875;0.0;2319.94848632812;16209.78515625;475995.27215316694;475725.32251350785;242435.7868406824;242435.7868406824;237889.72422363798;430412.23801567365;449812.9088949283;438165.9764317512;473921.41095746984;519864.7782526391;466659.7008486289;437856.56215164;441938.07731780596;468175.34348450357;465133.64708331646;424957.6849013146;471420.51498292194;463212.09266578907;449664.84639329417;195679.20071851107;210726.34883551928;471986.2621016245;201651.58607294067;201651.58607294067;273.8300885085587;3954973.7559790476;1308474.6914791602;300287.14707683533;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1749970888830.2007;674171326195.365;1469049613450.3513;31732.34737314042;9101.267426299022;-0.0;8763.135197985825;5380023.290932415;1209993.0824535158;0.0;927897.4543476369;3.681924231132507;0.21051211115007246
8068;2019-05-15 07:28:41.786;527;526;163;164;150;41;135;33;-28;38;678;187;-30;-5;266;237;250;488;148;229;134;16;570;356;361;132;361;299;572;243.0;-1.0;738.0;232.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15299.5029296875;11205.974609375;0.0;1349.861328125;509.0;203425;463.0;0.0;Calculated values ==>;1557898121.786;325.86;325.76000000000005;289.46000000000004;289.56;288.16;277.26000000000005;273.955091788801;286.66;276.46000000000004;270.36;276.96000000000004;340.96000000000004;291.86;270.16;272.66;299.76000000000005;296.86;298.16;321.96000000000004;296.06;286.56;319.46000000000004;324.06;274.76000000000005;240.83765695389522;267.47669482898436;273.955091788801;287.96000000000004;5700000.0;3560000.0;3610000.0;1320000.0;3610000.0;2990000.0;5720000.0;0.0405;0.0;0.123;0.03866666666666666;0.0;0.0405;0.0;11205.974609375;0.0;1349.861328125;15299.5029296875;476510.6804482669;476118.80667232483;242171.02205672226;242505.76032432076;237948.37819020564;430412.23801567365;450255.8188384086;438236.7768127522;473533.532933398;521418.43463796494;467044.9670022354;437928.15255369636;441704.83121573745;468175.34348450357;465133.64708331646;425822.31502495497;470474.886950023;463344.7402771259;450108.39359056647;194425.4183739577;213652.59903751023;471394.71633190295;201563.1858923139;201563.1858923139;273.7955835254806;3955236.3377557364;1308660.9975869148;300317.72933494794;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1750187492439.939;674249627500.2704;1469229316445.1343;29110.85168321391;10433.485843664108;-0.0;10066.08091177923;5380530.32604105;1210155.8747770623;0.0;928054.3670968643;3.9511840299288914;0.2175108321649078
8069;2019-05-15 07:29:41.776;527;526;161;162;150;41;137;33;-28;39;708;188;-31;-10;266;237;250;482;149;229;136;17;572;355;360;137;360;299;574;224.0;-1.0;1019.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15236.5341796875;11211.92578125;0.0;1331.33813476562;514.0;203426;461.0;0.0;Calculated values ==>;1557898181.776;325.86;325.76000000000005;289.26000000000005;289.36;288.16;277.26000000000005;273.8482719121499;286.86;276.46000000000004;270.36;277.06;343.96000000000004;291.96000000000004;270.06;272.16;299.76000000000005;296.86;298.16;321.36;296.06;286.76000000000005;319.26000000000005;324.56;274.86;241.92719264551067;267.47669482898436;273.8482719121499;288.06;5720000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5740000.0;0.037333333333333336;0.0;0.16983333333333334;0.02783333333333333;0.0;0.037333333333333336;0.0;11211.92578125;0.0;1331.33813476562;15236.5341796875;476264.5004711354;475871.582285654;241438.8495948109;241769.67170440155;237889.72422363798;430477.46260093397;450730.56595860166;438236.7768127522;472980.6827117325;524563.2050637951;467166.1955816831;437773.3837767312;440962.88685121783;468315.1240550476;465279.17082256265;425247.7856244164;469294.9716003637;463493.82801193424;450583.99260880315;193589.57483703562;215742.86842915416;470825.5820460267;201454.49864863858;201454.49864863858;273.7486579303812;3955490.7623205255;1308847.7822875602;300340.06893992075;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1750403756389.9734;674330314050.2832;1469408686545.1628;40213.523574871964;7497.4951545606355;-0.0;9300.834441179479;5381107.932884438;1210305.2747145977;0.0;928215.731159671;4.545216743611495;0.23535619127709545
8070;2019-05-15 07:30:41.787;526;525;161;162;149;40;139;32;-28;39;728;188;-30;-12;266;237;250;483;152;230;138;17;574;356;361;140;361;300;576;280.0;-1.0;968.0;240.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15156.8623046875;11198.25;0.0;1332.04357910156;518.0;203427;458.0;0.0;Calculated values ==>;1557898241.787;325.76000000000005;325.66;289.26000000000005;289.36;288.06;277.16;273.955091788801;287.06;276.36;270.36;277.06;345.96000000000004;291.96000000000004;270.16;271.96000000000004;299.76000000000005;296.86;298.16;321.46000000000004;296.16;286.96000000000004;318.96000000000004;324.96000000000004;274.86;242.56692532238324;267.5978703862781;273.955091788801;288.36;5740000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;5760000.0;0.04666666666666666;0.0;0.16133333333333333;0.04;0.0;0.04666666666666666;0.0;11198.25;0.0;1332.04357910156;15156.8623046875;475871.582285654;475477.0415349713;241372.06088080097;241702.00948476832;237517.00877014553;430412.23801567365;450843.4406997151;438011.42202021845;472588.21769833704;526576.1933262253;467024.29318546323;437701.3939996297;440449.4429945348;468175.34348450357;465133.64708331646;424665.6469681474;469179.61174763006;463477.27075599786;450696.8441627968;192335.8262164488;217415.1398638553;470422.9394058528;201623.02037770164;201623.02037770164;273.8189406762047;3955744.0870585716;1309034.5679899172;300362.26785656135;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1750620096044.6777;674413429285.1696;1469588419489.9172;38137.328798326045;10751.996761126049;-0.0;11623.445109971106;5381760.976356014;1210457.3816948554;0.0;928390.1321233416;4.829317867727251;0.2631528263692235
8071;2019-05-15 07:31:41.767;525;524;161;162;150;42;140;33;-28;39;734;186;-30;-12;266;237;250;484;146;230;139;17;574;357;362;140;362;300;576;-1.0;-1.0;937.0;215.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15189.607421875;11199.546875;0.0;1328.74340820312;521.0;203428;456.0;0.0;Calculated values ==>;1557898301.767;325.66;325.56;289.26000000000005;289.36;288.16;277.36;274.0616903277293;287.16;276.46000000000004;270.36;277.06;346.56000000000006;291.76000000000005;270.16;271.96000000000004;299.76000000000005;296.86;298.16;321.56;296.16;287.06;318.76000000000005;325.26000000000005;274.86;242.56692532238324;267.5978703862781;274.0616903277293;287.76000000000005;5740000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;5760000.0;0.0;0.0;0.15616666666666665;0.035833333333333335;0.0;0.0;0.0;11199.546875;0.0;1328.74340820312;15189.607421875;475725.32251350785;475330.2082109731;241372.06088080097;241702.00948476832;237831.43373326643;430346.717906069;450810.0737372844;438011.42202021845;472588.21769833704;527203.1308472293;466781.3093524719;437701.3939996297;440449.4429945348;468035.31262452714;464987.84065055486;424665.6469681474;469332.88773705205;463328.15220803814;450663.2501541948;191500.00471740507;218669.37671819705;470422.9394058528;201830.37282423227;201623.02037770164;273.9043329747062;3955996.890010624;1309221.1540811658;300384.43369038764;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1750836923744.7466;674497401285.1963;1469768359489.9744;36883.60718277317;9624.566969174737;-0.0;0.0;5382385.942431233;1210627.129791096;0.0;928486.9618786079;3.712252278692981;0.26945136643443623
8072;2019-05-15 07:32:41.758;524;523;161;162;150;43;141;34;-29;40;736;185;-31;-12;266;237;250;487;148;230;140;17;575;358;363;141;363;299;576;163.0;79.0;804.0;240.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15173.1279296875;11276.513671875;0.0;1319.47521972656;524.0;203429;453.0;0.0;Calculated values ==>;1557898361.758;325.56;325.46000000000004;289.26000000000005;289.36;288.16;277.46000000000004;274.1680685717883;287.26000000000005;276.56;270.26000000000005;277.16;346.76;291.66;270.06;271.96000000000004;299.76000000000005;296.86;298.16;321.86;296.16;287.16;318.46000000000004;325.56;274.86;242.77792619122317;267.47669482898436;274.1680685717883;287.96000000000004;5750000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2990000.0;5760000.0;0.027166666666666665;0.013166666666666667;0.13399999999999998;0.04;0.0;0.027166666666666665;0.0;11276.513671875;0.0;1319.47521972656;15173.1279296875;475454.6452229567;475183.2338635685;241372.06088080097;241702.00948476832;237831.43373326643;430280.9020939914;450776.83510836185;438082.61597026663;472555.3283204977;527489.6456416589;466802.27948984667;437773.3837767312;440664.32944313687;467895.03022007534;464841.74997644586;424371.6355990001;469791.6696388229;463178.7302339447;450629.7844503968;190246.288480595;219923.6425635755;470288.2636984603;202045.63954936445;202045.63954936445;273.99274895225915;3956249.874851536;1309408.426490451;300406.4988686573;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1751054391119.5183;674581688640.1079;1469948032534.786;31628.95484040089;10729.704965963834;0.0;6753.202603144711;5382956.7948067915;1210796.723280871;0.0;928543.2301254051;3.899008075678363;0.24094155583700366
8073;2019-05-15 07:33:41.768;524;522;162;162;150;43;143;34;-29;40;734;184;-32;-13;266;237;250;486;150;230;141;16;573;359;364;142;364;299;575;177.0;72.0;943.0;211.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15150.6484375;11255.1103515625;0.0;1320.70239257812;525.0;203430;450.0;0.0;Calculated values ==>;1557898421.768;325.56;325.36;289.36;289.36;288.16;277.46000000000004;274.27422755570615;287.46000000000004;276.56;270.26000000000005;277.16;346.56000000000006;291.56;269.96000000000004;271.86;299.76000000000005;296.86;298.16;321.76000000000005;296.16;287.26000000000005;318.16;325.66;274.76000000000005;242.98782864720522;267.47669482898436;274.27422755570615;288.16;5730000.0;3590000.0;3640000.0;1420000.0;3640000.0;2990000.0;5750000.0;0.029500000000000002;0.012;0.15716666666666665;0.035166666666666666;0.0;0.029500000000000002;0.0;11255.1103515625;0.0;1320.70239257812;15150.6484375;475703.0457864486;475160.9934209308;241735.78092918446;241735.78092918446;237860.5338253889;430214.79039162316;450890.79610542645;438082.61597026663;472424.0149512065;527280.8736911915;466680.8198170124;437618.306812844;440514.6608285658;467754.4950057721;464695.37349921046;424957.6849013146;469772.3776306352;463029.0030910028;450596.44756964844;188992.59102226305;220341.7376933702;470054.39208017604;202382.43095225136;202382.43095225136;274.1283635732283;3956502.615104245;1309596.221317872;300428.5040156697;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1751272527469.4836;674666602790.0944;1470127462434.7573;37044.212411998065;9413.130632998684;0.0;7322.313490213214;5383529.16657987;1210964.6082203295;0.0;928660.5456421591;4.27643585582707;0.2507806767146078
8074;2019-05-15 07:34:41.779;524;522;162;163;150;44;145;34;-28;40;731;184;-31;-11;266;236;250;484;152;230;143;16;575;358;363;143;363;299;577;147.0;0.0;888.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15292.138671875;11299.177734375;0.0;1311.84753417969;526.0;203431;447.0;0.0;Calculated values ==>;1557898481.779;325.56;325.36;289.36;289.46000000000004;288.16;277.56;274.1680685717883;287.66;276.56;270.36;277.16;346.26;291.56;270.06;272.06;299.76000000000005;296.76000000000005;298.16;321.56;296.16;287.46000000000004;317.86;325.76000000000005;274.76000000000005;243.1966462407574;267.47669482898436;274.1680685717883;288.36;5750000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2990000.0;5770000.0;0.0245;0.0;0.14800000000000002;0.02783333333333333;0.0;0.0245;0.0;11299.177734375;0.0;1311.84753417969;15292.138671875;475454.6452229567;474911.08192693774;241668.35651257532;241999.32407961658;237802.42339140316;430280.9020939914;451362.99381817644;438236.7768127522;472292.48545527144;526967.642993145;466680.8198170124;437773.3837767312;440813.73739064514;467895.03022007534;464710.80611794995;424371.6355990001;469198.70827967144;463178.7302339447;451070.3203772624;187738.9118479558;220759.83610629753;469919.0881636273;202166.67469479726;202166.67469479726;274.0398724532641;3956756.351507298;1309784.2081770182;300450.44595373445;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1751490667455.0522;674752118465.3173;1470306895325.2249;34938.37511345733;7452.442174882436;-0.0;6098.139319220397;5384129.131450877;1211105.1804276088;0.0;928772.4032526654;3.844965462757917;0.22438200640726083
8075;2019-05-15 07:35:41.799;526;522;163;163;150;43;147;34;-15;40;727;184;-8;-7;266;237;250;487;155;231;146;15;576;357;362;143;362;299;577;284.0;-1.0;912.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15248.318359375;11278.5927734375;0.0;1312.35302734375;526.0;203432;443.0;0.0;Calculated values ==>;1557898541.799;325.76000000000005;325.36;289.46000000000004;289.46000000000004;288.16;277.46000000000004;274.0616903277293;287.86;276.56;271.66;277.16;345.86;291.56;272.36;272.46000000000004;299.76000000000005;296.86;298.16;321.86;296.26000000000005;287.76000000000005;317.46000000000004;325.76000000000005;274.66;243.1966462407574;267.47669482898436;274.0616903277293;288.66;5760000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2990000.0;5770000.0;0.04733333333333333;0.0;0.152;0.022333333333333334;0.0;0.04733333333333333;0.0;11278.5927734375;0.0;1312.35302734375;15248.318359375;475623.73455689114;474911.08192693774;241999.32407961658;241999.32407961658;237802.42339140316;430346.717906069;451832.1870000479;440214.53273417184;472292.48545527144;526549.8647165829;466680.8198170124;441260.4188921009;441408.8056941941;468035.31262452714;464987.84065055486;424075.613449465;469658.270949606;463460.83753301925;451686.7665824193;186067.36719380575;220759.83610629753;469819.94228607416;201985.36955028778;201985.36955028778;273.9647359765045;3957010.9401504137;1309972.4189805526;300472.3215811862;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1751708239954.9832;674837947065.29;1470486355125.1677;36210.832803950376;5981.638791099229;-0.0;11819.19945952089;5384722.239153355;1211217.1684191814;0.0;928921.764179493;4.289723100167674;0.20133883334208344
8076;2019-05-15 07:36:41.780;527;522;164;164;151;42;148;34;-5;40;724;185;4;0;266;237;250;479;152;231;147;15;572;357;362;143;362;298;574;134.0;-1.0;945.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15205.6240234375;11294.244140625;0.0;1303.59460449219;527.0;203433;440.0;0.0;Calculated values ==>;1557898601.78;325.86;325.36;289.56;289.56;288.26000000000005;277.36;274.0616903277293;287.96000000000004;276.56;272.66;277.16;345.56000000000006;291.66;273.56;273.16;299.76000000000005;296.86;298.16;321.06;296.26000000000005;287.86;317.16;325.86;274.66;243.1966462407574;267.35522164206344;274.0616903277293;288.36;5720000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2980000.0;5740000.0;0.022333333333333334;0.0;0.1575;0.014333333333333333;0.0;0.022333333333333334;0.0;11294.244140625;0.0;1303.59460449219;15205.6240234375;476264.5004711354;475285.70940191793;242435.7868406824;242435.7868406824;238206.01496062233;430346.717906069;451977.4124727858;441914.665448832;472292.48545527144;526314.7740244989;466944.58929103846;443229.7890419785;442647.6203394549;468035.31262452714;464987.84065055486;425247.7856244164;468835.13796951406;463460.83753301925;451832.1870000479;184813.72873217988;221177.93781777218;469819.94228607416;202051.9604221782;202051.9604221782;273.99066827105446;3957264.6426388077;1310160.4663874605;300494.1142415703;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1751925371174.7898;674923719895.2136;1470665398410.0083;37778.37604169797;3838.0077400491755;-0.0;5578.425060239089;5385338.620643886;1211298.9728939119;0.0;929066.6984732972;3.746262338869715;0.19614993944154713
8077;2019-05-15 07:37:41.810;530;523;164;164;151;42;151;33;2;40;721;185;9;7;266;237;250;471;150;232;150;14;573;357;362;143;362;298;574;175.0;0.0;974.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15197.6083984375;11226.1884765625;0.0;1300.59436035156;527.0;203434;435.0;0.0;Calculated values ==>;1557898661.81;326.16;325.46000000000004;289.56;289.56;288.26000000000005;277.36;274.0616903277293;288.26000000000005;276.46000000000004;273.36;277.16;345.26;291.66;274.06;273.86;299.76000000000005;296.86;298.16;320.26000000000005;296.36;288.16;316.66;325.86;274.56;243.1966462407574;267.35522164206344;274.0616903277293;288.16;5730000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2980000.0;5740000.0;0.029166666666666667;0.0;0.16233333333333333;0.024333333333333332;0.0;0.029166666666666667;0.0;11226.1884765625;0.0;1300.59436035156;15197.6083984375;476578.08758204314;475432.3867827792;242435.7868406824;242435.7868406824;238206.01496062233;430346.717906069;452411.93249857856;442939.1622637686;472292.48545527144;526001.4418053072;466944.58929103846;443952.4445614765;443664.0442716264;468035.31262452714;464987.84065055486;424957.6849013146;467601.0280083427;463593.40581284417;452267.28390789893;182724.36793118677;221177.93781777218;469720.77526323247;201944.54493918124;201944.54493918124;273.9488322611777;3957518.1295890044;1310348.230494317;300515.8266670543;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1752142679774.6863;675009562795.1727;1470844287809.923;39121.459545691345;6515.88827121858;-0.0;7301.0798865875995;5385979.77302279;1211385.2985018648;0.0;929174.0813457401;4.226019433137931;0.22685432854949253
