;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8078;2019-05-15 07:38:41.791;534;526;163;164;151;42;153;33;6;40;719;184;13;13;266;237;250;467;152;232;152;13;570;357;362;143;362;298;572;193.0;-1.0;716.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15263.490234375;11169.9453125;0.0;1315.04956054688;527.0;203435;431.0;0.0;Calculated values ==>;1557898721.791;326.56;325.76000000000005;289.46000000000004;289.56;288.26000000000005;277.36;274.0616903277293;288.46000000000004;276.46000000000004;273.76000000000005;277.16;345.06000000000006;291.56;274.46000000000004;274.46000000000004;299.76000000000005;296.86;298.16;319.86;296.36;288.36;316.26000000000005;325.86;274.46000000000004;243.1966462407574;267.35522164206344;274.0616903277293;288.36;5700000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2980000.0;5720000.0;0.03216666666666666;0.0;0.11933333333333333;0.02333333333333333;0.0;0.03216666666666666;0.0;11169.9453125;0.0;1315.04956054688;15263.490234375;477523.85880964925;476118.80667232483;242171.02205672226;242505.76032432076;238265.3747111047;430346.717906069;452700.66189737874;443519.5148697985;472292.48545527144;525792.5034239414;466823.3554041486;444526.6575060108;444526.6575060108;468035.31262452714;464987.84065055486;425822.31502495497;467255.66487085127;463593.40581284417;452556.39140135556;181052.91087944093;221177.93781777218;469621.5870000597;201878.02364316603;201878.02364316603;273.92290914459574;3957771.8916939306;1310534.8058414843;300537.6167973154;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1752359810994.493;675095335625.0963;1471023031189.764;28835.884619711473;6247.3498116608525;-0.0;8063.487496221763;5386545.904891784;1211491.6251383603;0.0;929302.0788617635;3.4558862351430357;0.17945105072747125
8079;2019-05-15 07:39:41.801;539;530;163;164;151;42;154;33;6;40;717;185;14;16;266;237;250;461;156;232;153;13;572;357;362;141;362;296;574;261.0;0.0;669.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15204.4736328125;11202.75390625;0.0;1305.32934570312;527.0;203436;426.0;0.0;Calculated values ==>;1557898781.801;327.06;326.16;289.46000000000004;289.56;288.26000000000005;277.36;274.0616903277293;288.56;276.46000000000004;273.76000000000005;277.16;344.86;291.66;274.56;274.76000000000005;299.76000000000005;296.86;298.16;319.26000000000005;296.36;288.46000000000004;315.76000000000005;325.86;274.46000000000004;242.77792619122317;267.1113755279542;274.0616903277293;288.76000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2960000.0;5740000.0;0.0435;0.0;0.1115;0.025666666666666667;0.0;0.0435;0.0;11202.75390625;0.0;1305.32934570312;15204.4736328125;478002.4613721333;476455.2504349551;242101.97402400477;242435.7868406824;238206.01496062233;430346.717906069;452844.7452549252;443924.6351342377;472555.3283204977;525741.0030509485;467228.4080983265;445066.589147658;445350.023721129;468035.31262452714;464987.84065055486;425247.7856244164;466041.58489936986;463593.40581284417;452700.66189737874;178963.62700411686;221177.93781777218;469892.93206556124;201856.24581589332;201856.24581589332;273.9144199931429;3958025.833710409;1310721.2760755452;300559.45692769927;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1752577047195.3215;675180549825.4214;1471201260890.4436;26990.625408995398;6879.6082804081425;-0.0;10911.732099544615;5387011.203347284;1211601.0346880977;0.0;929460.2320468031;3.5802420632238365;0.17538325755199677
8080;2019-05-15 07:40:41.782;544;535;164;164;151;41;156;33;0;40;717;185;12;19;266;238;250;461;156;233;155;13;570;356;361;141;361;294;572;124.0;73.0;583.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15289.162109375;11191.4228515625;0.0;1300.38208007812;527.0;203437;422.0;0.0;Calculated values ==>;1557898841.782;327.56;326.66;289.56;289.56;288.26000000000005;277.26000000000005;273.955091788801;288.76000000000005;276.46000000000004;273.16;277.16;344.86;291.66;274.36;275.06;299.76000000000005;296.96000000000004;298.16;319.26000000000005;296.46000000000004;288.66;315.36;325.86;274.46000000000004;242.77792619122317;266.86631818009863;273.955091788801;288.76000000000005;5700000.0;3560000.0;3610000.0;1410000.0;3610000.0;2940000.0;5720000.0;0.020666666666666667;0.012166666666666666;0.09716666666666667;0.013500000000000002;0.0;0.020666666666666667;0.0;11191.4228515625;0.0;1300.38208007812;15289.162109375;478960.34188862133;477425.2354804776;242505.76032432076;242505.76032432076;238265.3747111047;430412.23801567365;453305.55865111935;443467.58974805736;472555.3283204977;525898.3023839155;467511.16859604;445178.3768131311;446162.9237927091;468175.34348450357;465263.9689877527;425822.31502495497;466321.11809778534;463874.16568678804;453162.23822637077;177292.22831007556;221177.93781777218;469892.93206556124;201698.5861004887;201698.5861004887;273.8484259509097;3958279.866872051;1310907.8351192833;300581.1643133785;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1752793878510.1284;675265123035.3461;1471378204840.2861;23491.888187755423;3620.623670528479;0.0;5196.91547726823;5387431.757742472;1211688.5089119987;0.0;929594.4282675593;2.586449877528527;0.13642632949247951
8081;2019-05-15 07:41:41.772;550;537;164;165;152;41;159;32;-26;40;715;186;-3;17;266;238;249;434;154;233;158;12;568;355;360;141;360;296;570;-2.0;0.0;940.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15245.8818359375;11081.576171875;0.0;1310.15307617188;527.0;203438;419.0;0.0;Calculated values ==>;1557898901.772;328.16;326.86;289.56;289.66;288.36;277.26000000000005;273.8482719121499;289.06;276.36;270.56;277.16;344.66;291.76000000000005;272.86;274.86;299.76000000000005;296.96000000000004;298.06;316.56;296.46000000000004;288.96000000000004;315.06;325.86;274.36;242.77792619122317;267.1113755279542;273.8482719121499;288.56;5680000.0;3550000.0;3600000.0;1410000.0;3600000.0;2960000.0;5700000.0;0.0;0.0;0.15666666666666668;0.0;0.0;0.0;0.0;11081.576171875;0.0;1310.15307617188;15245.8818359375;480052.61242199095;477956.12990999705;242576.24709737915;242913.50839360247;238644.0516925118;430477.46260093397;453906.01539497345;439210.0331572137;472555.3283204977;525532.2469521849;467349.119200488;442623.4524550126;445491.4411908183;468315.1240550476;465409.2384259755;426123.4832181716;462320.39024333743;464022.1768390251;453763.6178575058;176038.69501535743;221177.93781777218;469794.0480163998;201709.7481601087;201698.5861004887;273.8482719121499;3958534.283161852;1311093.4125097871;300602.9151472741;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1753010142460.1628;675349708935.3595;1471555175340.3142;37208.377982879785;0.0;-0.0;0.0;5387937.508988049;1211718.6757472805;0.0;929637.7286786052;3.0026784186512447;0.16939877148605464
8082;2019-05-15 07:42:41.763;553;540;164;165;152;40;161;32;-28;39;716;186;-8;12;266;238;249;416;152;234;160;13;569;355;360;140;360;299;570;215.0;74.0;1179.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15307.47265625;11127.580078125;0.0;1315.31274414062;528.0;203439;416.0;0.0;Calculated values ==>;1557898961.763;328.46000000000004;327.16;289.56;289.66;288.36;277.16;273.8482719121499;289.26000000000005;276.36;270.36;277.06;344.76;291.76000000000005;272.36;274.36;299.76000000000005;296.96000000000004;298.06;314.76000000000005;296.56;289.16;314.76000000000005;325.96000000000004;274.46000000000004;242.56692532238324;267.47669482898436;273.8482719121499;288.36;5690000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5700000.0;0.035833333333333335;0.012333333333333333;0.19649999999999998;0.0;0.0;0.035833333333333335;0.0;11127.580078125;0.0;1315.31274414062;15307.47265625;480360.30486189906;478387.25688672985;242576.24709737915;242913.50839360247;238644.0516925118;430477.46260093397;454190.28494814504;438236.7768127522;472588.21769833704;525400.1471012288;466923.66176119784;441260.4188921009;444182.85976177163;468315.1240550476;465409.2384259755;425838.94460295;459377.2876400728;464153.9787801302;454048.237377382;174785.17458790913;221596.04284303306;470028.2500469368;201709.7481601087;201709.7481601087;273.8482719121499;3958788.856257327;1311278.461050231;300624.7907472548;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1753226110059.9363;675433996290.2711;1471733648565.127;46477.561130244445;0.0;0.0;9042.129196952294;5388634.787205836;1211718.6757472805;0.0;929713.0684525059;4.461960021695955;0.18178271267795867
8083;2019-05-15 07:43:41.783;551;543;163;164;153;41;162;32;-17;39;718;186;-6;7;266;239;249;418;151;234;161;13;569;357;362;140;362;301;571;146.0;-1.0;1562.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15222.3603515625;11101.8603515625;0.0;1339.99377441406;528.0;203440;413.0;0.0;Calculated values ==>;1557899021.783;328.26000000000005;327.46000000000004;289.46000000000004;289.56;288.46000000000004;277.26000000000005;274.0616903277293;289.36;276.36;271.46000000000004;277.06;344.96000000000004;291.76000000000005;272.56;273.86;299.76000000000005;297.06;298.06;314.96000000000004;296.56;289.26000000000005;314.46000000000004;325.96000000000004;274.46000000000004;242.56692532238324;267.7187500070086;274.0616903277293;288.26000000000005;5690000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;5710000.0;0.024333333333333332;0.0;0.2603333333333333;0.022333333333333334;0.0;0.024333333333333332;0.0;11101.8603515625;0.0;1339.99377441406;15222.3603515625;480076.56734650186;478697.5226918392;242205.73323749678;242540.93906352337;238933.59256703022;430346.717906069;453990.82321361953;439476.33652281394;472588.21769833704;525451.662318171;466638.6879305008;441133.5214113407;443052.165307785;468035.31262452714;465248.88870971405;425838.94460295;459555.2214948822;463858.19375264365;453848.19279329677;173531.66647045466;221596.04284303306;470028.2500469368;202048.25291935136;202048.25291935136;273.98922476148294;3959043.356337403;1311463.7681355318;300646.9256774205;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1753442782259.8674;675518024290.2444;1471913708565.0698;61810.44443143475;5984.886602516075;-0.0;6127.131870266005;5389537.488051912;1211768.5664269705;0.0;929839.5210981955;5.941434625075598;0.32796451798189935
8084;2019-05-15 07:44:41.803;547;542;163;163;152;43;162;33;-3;39;722;185;4;9;266;238;249;429;154;234;161;13;573;358;362;140;363;303;575;184.0;-1.0;1526.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15233.240234375;11161.1083984375;0.0;1344.60021972656;529.0;203441;410.0;0.0;Calculated values ==>;1557899081.803;327.86;327.36;289.46000000000004;289.46000000000004;288.36;277.46000000000004;274.1680685717883;289.36;276.46000000000004;272.86;277.06;345.36;291.66;273.56;274.06;299.76000000000005;296.96000000000004;298.06;316.06;296.56;289.26000000000005;314.16;326.06;274.46000000000004;242.56692532238324;267.9596281332873;274.1680685717883;288.56;5730000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3030000.0;5750000.0;0.03066666666666667;0.0;0.25433333333333336;0.018166666666666668;0.0;0.03066666666666667;0.0;11161.1083984375;0.0;1344.60021972656;15233.240234375;479031.60979820444;478072.9580528553;242067.6353320927;242067.6353320927;238493.61112469644;430280.9020939914;453990.82321361953;441156.6256199011;472588.21769833704;525713.0613008196;466230.3373497767;442197.7884769968;442934.10434907244;467895.03022007534;464972.5849072995;424682.08073452895;460762.1338479071;463858.19375264365;453848.19279329677;172278.17009871884;222014.15119762826;470028.2500469368;202343.0218739642;202343.0218739642;274.1084650253374;3959297.237607762;1311649.354716636;300669.3047512368;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1753660054659.7983;675602052290.2177;1472094968965.0122;60738.25988604996;4862.948311809002;-0.0;7712.8252415261995;5390559.067667301;1211858.9951841026;0.0;929954.8925184157;5.862445358186208;0.31009247263662637
8085;2019-05-15 07:45:41.774;544;541;163;164;152;44;163;34;-20;39;727;185;-9;11;266;238;250;452;155;233;161;13;575;359;364;133;364;304;577;169.0;81.0;1543.0;56.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15417.2890625;11194.40625;0.0;1365.41064453125;530.0;203442;407.0;0.0;Calculated values ==>;1557899141.774;327.56;327.26000000000005;289.46000000000004;289.56;288.36;277.56;274.27422755570615;289.46000000000004;276.56;271.16;277.06;345.86;291.66;272.26000000000005;274.26000000000005;299.76000000000005;296.96000000000004;298.16;318.36;296.46000000000004;289.26000000000005;313.86;326.16;274.46000000000004;241.05796691057077;268.0796299477929;274.27422755570615;288.66;5750000.0;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;5770000.0;0.028166666666666666;0.013500000000000002;0.25716666666666665;0.009333333333333334;0.0;0.028166666666666666;0.0;11194.40625;0.0;1365.41064453125;15417.2890625;478361.2520872328;477686.77191885404;241999.32407961658;242331.77232746402;238434.09977547984;430214.79039162316;453790.8838142899;438349.7364941574;473501.00995365425;526158.4464263396;466086.66874854936;440037.4285321836;443022.0508540321;467754.4950057721;464826.4671830437;424371.6355990001;464192.1701577634;463428.3443550566;453504.26709067414;171024.68490186572;222432.26289678228;470968.9690187135;202677.8807678501;202677.8807678501;274.24311596991106;3959552.535231529;1311835.5606288584;300691.87725976756;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1753877749389.6392;675683912705.1577;1472276980949.8792;60606.94556428203;2504.0501570080587;0.0;7064.943214759544;5391569.788960459;1211920.3571653317;0.0;930077.9810672273;5.58733773950203;0.28405117540532776
8086;2019-05-15 07:46:41.794;541;539;164;164;152;45;162;34;-21;40;738;185;-22;8;267;237;250;467;158;233;161;14;577;359;364;137;364;307;579;-2.0;-1.0;1570.0;143.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15364.6796875;11284.4033203125;0.0;1366.53076171875;531.0;203443;404.0;0.0;Calculated values ==>;1557899201.794;327.26000000000005;327.06;289.56;289.56;288.36;277.66;274.27422755570615;289.36;276.56;271.06;277.16;346.96000000000004;291.66;270.96000000000004;273.96000000000004;299.86;296.86;298.16;319.86;296.46000000000004;289.26000000000005;313.56;326.26000000000005;274.56;241.92719264551067;268.43790593516167;274.27422755570615;288.96000000000004;5770000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;5790000.0;0.0;0.0;0.26166666666666666;0.02383333333333333;0.0;0.0;0.0;11284.4033203125;0.0;1366.53076171875;15364.6796875;477686.77191885404;477153.6331001878;242263.0489579425;242263.0489579425;238374.96119293215;430214.79039162316;453647.6657075979;437514.20447033056;473078.44118532055;527077.2926182718;465653.99964710587;437356.53477473935;441956.0545109249;467883.80319715134;464695.37349921046;423777.5420081319;466285.4206739837;463428.3443550566;453504.26709067414;169771.2103021376;222850.3779558165;470531.02399546513;202545.4246164602;202677.8807678501;274.1916974496903;3959809.137143166;1312022.9464830225;300714.65102687187;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1754096222189.5698;675764939705.132;1472460342049.8208;61483.49739509608;6386.99011853295;-0.0;0.0;5392587.548458249;1211994.4738649384;0.0;930136.8752188405;5.36485978612669;0.35730386659486685
8087;2019-05-15 07:47:41.765;538;538;165;165;152;45;163;35;-19;40;745;186;-21;6;267;237;251;483;160;234;162;15;579;359;364;141;364;309;581;-2.0;-1.0;1454.0;118.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15408.6005859375;11241.888671875;0.0;1363.4541015625;532.0;203444;402.0;0.0;Calculated values ==>;1557899261.765;326.96000000000004;326.96000000000004;289.66;289.66;288.36;277.66;274.27422755570615;289.46000000000004;276.66;271.26000000000005;277.16;347.66;291.76000000000005;271.06;273.76000000000005;299.86;296.86;298.26000000000005;321.46000000000004;296.56;289.36;313.36;326.36;274.66;242.77792619122317;268.67533136820026;274.27422755570615;289.16;5790000.0;3590000.0;3640000.0;1410000.0;3640000.0;3090000.0;5810000.0;0.0;0.0;0.24233333333333332;0.019666666666666666;0.0;0.0;0.0;11241.888671875;0.0;1363.4541015625;15408.6005859375;477008.07879686035;476763.81385763834;242526.95562761353;242526.95562761353;238316.19073465318;430214.79039162316;453790.8838142899;437372.52749135875;472555.3283204977;527656.3474436094;465487.85555157496;437055.2244796515;441234.1507901912;467883.80319715134;464695.37349921046;423461.56959238974;468505.3931420883;463561.2209818517;453647.6657075979;168935.5661677829;223268.49639005636;470090.63861072535;202573.0726443444;202677.8807678501;274.2024338841816;3960065.4571983414;1312210.5748526677;300737.3899050339;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1754314516630.278;675848299395.4023;1472645052730.42;56899.73455792648;5261.178797338826;-0.0;0.0;5393573.598573039;1212091.4950233162;0.0;930136.8752188405;4.931314798218209;0.3277405258496953
8088;2019-05-15 07:48:41.765;534;535;165;166;152;44;164;35;-17;41;747;187;-19;4;267;237;251;492;163;234;163;15;578;360;365;143;365;311;579;138.0;74.0;1563.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15335.4970703125;11198.28515625;0.0;1365.71618652344;533.0;203445;399.0;0.0;Calculated values ==>;1557899321.765;326.56;326.66;289.66;289.76000000000005;288.36;277.56;274.38016830617;289.56;276.66;271.46000000000004;277.26000000000005;347.86;291.86;271.26000000000005;273.56;299.86;296.86;298.26000000000005;322.36;296.56;289.46000000000004;313.06;326.46000000000004;274.66;243.1966462407574;268.91163127593666;274.38016830617;289.46000000000004;5780000.0;3600000.0;3650000.0;1430000.0;3650000.0;3110000.0;5790000.0;0.023;0.012333333333333333;0.2605;0.026000000000000002;0.0;0.023;0.0;11198.28515625;0.0;1365.71618652344;15335.4970703125;476547.2658020492;476570.6096897053;242596.0937405109;242930.66000110938;238374.96119293215;430148.3826014536;453762.4230580847;437231.03110804653;472391.1323836129;527711.4753069251;465321.44921350776;436912.08382788545;440502.8199851677;467743.25174396584;464548.7096429471;423761.6611844928;470155.94281077606;463412.2849837685;453618.9998577814;167682.10792650707;223686.61821467688;469819.94228607416;202803.4634945994;202803.4634945994;274.29645598263295;3960321.6580121433;1312397.5763012355;300760.13299076795;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1754533216630.278;675933499395.4023;1472831052730.42;61068.381363302986;6942.428448578345;0.0;5768.7573363531865;5394556.666205716;1212193.1917503655;0.0;930184.9481966435;5.87229857235498;0.3596439349897863
8089;2019-05-15 07:49:41.776;530;532;165;166;151;43;165;35;-16;41;745;188;-18;4;267;237;251;496;161;234;164;15;581;359;364;144;364;312;583;122.0;-1.0;1328.0;79.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15529.51171875;11266.7021484375;0.0;1371.64855957031;534.0;203446;397.0;0.0;Calculated values ==>;1557899381.776;326.16;326.36;289.66;289.76000000000005;288.26000000000005;277.46000000000004;274.27422755570615;289.66;276.66;271.56;277.26000000000005;347.66;291.96000000000004;271.36;273.56;299.86;296.86;298.26000000000005;322.76000000000005;296.56;289.56;312.86;326.56;274.66;243.40439225979637;269.02936301313275;274.27422755570615;289.26000000000005;5810000.0;3590000.0;3640000.0;1440000.0;3640000.0;3120000.0;5830000.0;0.02033333333333333;0.0;0.22133333333333333;0.013166666666666667;0.0;0.02033333333333333;0.0;11266.7021484375;0.0;1371.64855957031;15529.51171875;475591.0910199999;475637.6757200445;242458.3098450092;242791.04413729892;237943.4282214664;430214.79039162316;454076.78323915164;437160.35228701105;472259.5391352755;527423.8344060171;465300.26133238553;436840.5790983701;440286.945399369;467883.80319715134;464695.37349921046;422854.9644100928;470237.06076663657;463561.2209818517;453933.9225991938;166846.47414792277;224104.74344509715;469684.23962315626;202625.02121082312;202625.02121082312;274.2226016026016;3960578.913573242;1312584.818850027;300782.94854570593;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1754751956724.9792;676019615180.2847;1473017986995.1646;51910.486611529595;3516.27970909572;-0.0;5109.947661563537;5395498.32937749;1212280.3636301423;0.0;930275.620691746;4.789921990678108;0.2710984769303147
8090;2019-05-15 07:50:41.786;526;529;165;166;151;43;167;35;-15;41;742;189;-17;3;267;237;251;500;159;234;166;15;583;359;364;139;364;312;585;165.0;-1.0;1373.0;29.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15604.1376953125;11309.220703125;0.0;1392.93115234375;533.0;203447;395.0;0.0;Calculated values ==>;1557899441.786;325.76000000000005;326.06;289.66;289.76000000000005;288.26000000000005;277.46000000000004;274.27422755570615;289.86;276.66;271.66;277.26000000000005;347.36;292.06;271.46000000000004;273.46000000000004;299.86;296.86;298.26000000000005;323.16;296.56;289.76000000000005;312.66;326.46000000000004;274.66;242.35481222062532;269.02936301313275;274.27422755570615;289.06;5830000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;5850000.0;0.0275;0.0;0.22883333333333333;0.004833333333333333;0.0;0.0275;0.0;11309.220703125;0.0;1392.93115234375;15604.1376953125;474751.30174587393;474945.7683138586;242390.14924573633;242721.98608524527;237886.05614694656;430214.79039162316;454361.9747345246;437319.724394416;472915.35137376806;527108.4201140843;465424.42361272563;437000.6383046333;440133.4945721987;467883.80319715134;464695.37349921046;422239.5083520141;470584.3278715163;463561.2209818517;454219.4668995611;166010.84420003442;223686.61821467688;470360.39762778033;202710.79739517014;202710.79739517014;274.2558870662449;3960838.403892831;1312772.9828958751;300805.99054966227;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1754970393124.9446;676104529330.2711;1473205218195.1348;53686.3427949941;1293.6397344576158;-0.0;6916.488411370752;5396378.449618001;1212320.4529726093;0.0;930375.8576957213;4.872912215592332;0.24318864781100702
8091;2019-05-15 07:51:41.767;524;527;165;166;151;42;168;35;-15;41;746;190;-17;2;267;237;252;502;163;235;167;14;584;359;364;134;364;312;586;205.0;-1.0;1120.0;87.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15550.3427734375;11309.3466796875;0.0;1399.7473144531198;533.0;203448;393.0;0.0;Calculated values ==>;1557899501.767;325.56;325.86;289.66;289.76000000000005;288.26000000000005;277.36;274.27422755570615;289.96000000000004;276.66;271.66;277.26000000000005;347.76;292.16;271.46000000000004;273.36;299.86;296.86;298.36;323.36;296.66;289.86;312.46000000000004;326.46000000000004;274.56;241.2770596917726;269.02936301313275;274.27422755570615;289.46000000000004;5840000.0;3590000.0;3640000.0;1340000.0;3640000.0;3120000.0;5860000.0;0.034166666666666665;0.0;0.18666666666666665;0.0145;0.0;0.034166666666666665;0.0;11309.3466796875;0.0;1399.7473144531198;15550.3427734375;474328.96403016255;474523.76828696695;242356.24870241742;242687.64132561145;237857.50058516508;430214.79039162316;454504.3078870022;437319.724394416;473565.85517348704;527528.9512399655;465548.4988242498;437000.6383046333;439979.7569071893;467883.80319715134;464695.37349921046;422224.40530497336;470758.1739148765;463693.98011157714;454361.9747345246;165175.21790254305;223686.61821467688;470933.0218839325;202595.8598448715;202595.8598448715;274.21128128063464;3961097.9423499606;1312961.4112693446;300829.25550063;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1755188723964.7502;676186403395.1982;1473392358914.9683;43815.12138258164;3890.888849566385;-0.0;8602.008925396482;5397190.704523226;1212363.643696043;0.0;930505.1375551558;4.43052975951745;0.23063095264935146
8092;2019-05-15 07:52:41.797;523;526;166;166;150;41;170;35;-15;41;757;191;-17;0;267;237;252;503;165;235;169;14;586;358;363;137;363;312;588;-1.0;-1.0;1151.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15573.4208984375;11365.595703125;0.0;1388.86999511719;532.0;203449;391.0;0.0;Calculated values ==>;1557899561.797;325.46000000000004;325.76000000000005;289.76000000000005;289.76000000000005;288.16;277.26000000000005;274.1680685717883;290.16;276.66;271.66;277.26000000000005;348.86;292.26000000000005;271.46000000000004;273.16;299.86;296.86;298.36;323.46000000000004;296.66;290.06;312.26000000000005;326.36;274.56;241.92719264551067;269.02936301313275;274.1680685717883;289.66;5860000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3120000.0;5880000.0;0.0;0.0;0.19183333333333333;0.0165;0.0;0.0;0.0;11365.595703125;0.0;1388.86999511719;15573.4208984375;473927.8272538858;474123.3358066994;242619.3158844881;242619.3158844881;237489.07957616492;430280.9020939914;454957.25294993835;437319.724394416;473176.1828425327;528684.5470802392;465672.4873987246;437000.6383046333;439671.4108720169;468024.1018388634;464841.74997644586;421599.92008918716;470648.1050560396;463842.3458870584;454815.634887687;164339.59507360373;223268.49639005636;470531.02399546513;202286.9263235143;202595.8598448715;274.08665441640125;3961357.436729451;1313150.4636013713;300852.5055974375;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1755406933014.6462;676267744045.1594;1473579652514.879;45087.12509660132;4426.027611587188;-0.0;0.0;5397931.927002893;1212432.9859870048;0.0;930576.8568045371;3.8820248436602385;0.2668762239522517
8093;2019-05-15 07:53:41.788;522;525;166;167;150;41;172;35;-15;42;763;192;-18;0;267;238;252;504;163;235;171;14;585;358;363;140;363;311;587;141.0;-1.0;1290.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15486.43359375;11343.109375;0.0;1380.40759277344;532.0;203450;390.0;0.0;Calculated values ==>;1557899621.788;325.36;325.66;289.76000000000005;289.86;288.16;277.26000000000005;274.1680685717883;290.36;276.66;271.66;277.36;349.46000000000004;292.36;271.36;273.16;299.86;296.96000000000004;298.36;323.56;296.66;290.26000000000005;312.16;326.36;274.56;242.56692532238324;268.91163127593666;274.1680685717883;289.46000000000004;5850000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;5870000.0;0.0235;0.0;0.215;0.0315;0.0;0.0235;0.0;11343.109375;0.0;1380.40759277344;15486.43359375;473904.9665391573;474100.1162545208;242653.41821882033;242985.84160706756;237517.13781828075;430280.9020939914;455239.982138536;437548.62350390764;472882.7909566239;529390.7512191903;465940.63419867784;437071.7284734032;439889.8657361282;468024.1018388634;464972.5849072995;421913.3365385387;470932.16072797164;463842.3458870584;455098.7016729525;163921.7849024954;223268.49639005636;470126.95240123506;202174.90840607334;202174.90840607334;274.0430768070464;3961616.230026158;1313339.6744250278;300875.5794491404;1674639.1517394779;0;17;20;15;86;82;41;18;145;160;1755624700345.2832;676350831580.4025;1473766524480.4255;50605.348746034375;8440.489385847593;-0.0;5943.70914177166;5398729.244671655;1212540.1908791508;0.0;930626.3802845603;5.107828868249351;0.32354699893280214
8094;2019-05-15 07:54:41.828;522;524;167;167;150;41;174;34;-16;42;761;192;-19;0;266;238;252;505;159;236;173;15;587;357;362;144;362;311;588;-2.0;-1.0;1062.0;260.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17045.4609375;11359.376953125;0.0;2918.81567382812;531.0;203451;388.0;0.0;Calculated values ==>;1557899681.828;325.36;325.56;289.86;289.86;288.16;277.26000000000005;274.0616903277293;290.56;276.56;271.56;277.36;349.26;292.36;271.26000000000005;273.16;299.76000000000005;296.96000000000004;298.36;323.66;296.76000000000005;290.46000000000004;311.96000000000004;326.26000000000005;274.66;243.40439225979637;268.91163127593666;274.0616903277293;289.06;5870000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;5880000.0;0.0;0.0;0.177;0.043333333333333335;0.0;0.0;0.0;11359.376953125;0.0;2918.81567382812;17045.4609375;473651.79937794287;473824.4564856761;242951.29132023855;242951.29132023855;237489.07957616492;430346.717906069;455688.9596420027;437389.9950341223;472358.32031004626;529180.9826170664;465940.63419867784;436912.08382788545;439889.8657361282;468035.31262452714;465118.4183262364;421284.1063757456;470953.7294894766;464122.52100971725;455548.371065044;163086.1669317865;222850.3779558165;469684.23962315626;201708.5669021074;202174.90840607334;273.8568224125404;3961887.509879827;1313528.9879358993;300911.43019424635;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1755842345345.145;676436088380.3483;1473953248880.307;41715.61277936664;11612.27915124545;-0.0;0.0;5399499.098911442;1212707.40868779;0.0;930675.9442146498;3.734918930141366;0.2929367019156839
8095;2019-05-15 07:55:41.798;522;524;167;167;151;40;176;33;-16;40;726;192;-19;6;266;238;252;505;163;236;175;14;589;356;361;139;361;311;591;-1.0;-1.0;1027.0;277.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16494.798828125;11441.1083984375;0.0;2369.46997070312;529.0;203452;387.0;0.0;Calculated values ==>;1557899741.798;325.36;325.56;289.86;289.86;288.26000000000005;277.16;273.955091788801;290.76000000000005;276.46000000000004;271.56;277.16;345.76;292.36;271.26000000000005;273.76000000000005;299.76000000000005;296.96000000000004;298.36;323.66;296.76000000000005;290.66;311.86;326.06;274.56;242.35481222062532;268.91163127593666;273.955091788801;289.46000000000004;5890000.0;3560000.0;3610000.0;1390000.0;3610000.0;3110000.0;5910000.0;0.0;0.0;0.17116666666666666;0.04616666666666667;0.0;0.0;0.0;11441.1083984375;0.0;2369.46997070312;16494.798828125;473397.96836206695;473444.3484589405;242848.37431722388;242848.37431722388;237716.00685960054;430412.23801567365;456135.4377423473;437389.9950341223;472817.310826017;525503.3483380825;465940.63419867784;436912.08382788545;440807.61033253436;468175.34348450357;465263.9689877527;420645.08008965;470559.9015634227;464270.0288607765;455995.526710799;162668.35908569003;222014.15119762826;470261.8752935162;201429.42473029942;202174.90840607334;273.7433359091397;3962166.8722935915;1313718.8969785639;300955.4772067816;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1756059136895.2485;676520945930.3888;1474139755580.3958;40388.584283671014;12411.098134335176;-0.0;0.0;5400182.958453139;1212907.5034011933;0.0;930675.9442146498;3.8231333262613907;0.3117032412356489
8096;2019-05-15 07:56:41.779;525;526;168;168;151;40;177;33;-16;40;712;193;-19;7;266;239;253;506;164;236;176;14;588;356;361;141;361;310;589;-1.0;-1.0;696.0;311.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16366.3525390625;11429.0791015625;0.0;2362.27514648438;528.0;203453;386.0;0.0;Calculated values ==>;1557899801.779;325.66;325.76000000000005;289.96000000000004;289.96000000000004;288.26000000000005;277.16;273.955091788801;290.86;276.46000000000004;271.56;277.16;344.36;292.46000000000004;271.26000000000005;273.86;299.76000000000005;297.06;298.46000000000004;323.76000000000005;296.76000000000005;290.76000000000005;311.76000000000005;325.96000000000004;274.56;242.77792619122317;268.7936212382143;273.955091788801;289.56;5880000.0;3560000.0;3610000.0;1410000.0;3610000.0;3100000.0;5890000.0;0.0;0.0;0.116;0.05183333333333333;0.0;0.0;0.0;11429.0791015625;0.0;2362.27514648438;16366.3525390625;473973.97199872806;473997.25600358966;243249.87641785957;243249.87641785957;237772.34957027636;430412.23801567365;456275.1894504466;437618.5379703155;472555.3283204977;524108.2214501024;466207.9472626426;437142.86386454466;441172.6911716514;468175.34348450357;465394.1846544878;421269.70367468963;470975.4453400849;464270.0288607765;456135.4377423473;162250.55196795813;221596.04284303306;469991.7955662279;201180.54214208463;202174.90840607334;273.6460031666515;3962440.6285044802;1313909.4215223438;300994.8959295068;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1756275668305.0557;676604919330.314;1474325996585.23;27426.807516074783;13933.383302484759;-0.0;0.0;5400747.90776035;1213126.9712261453;0.0;930675.9442146498;2.9989941578374677;0.2739861325239711
8097;2019-05-15 07:57:41.789;527;528;168;169;151;39;180;33;-16;39;723;196;-19;9;266;239;253;507;166;236;179;14;588;356;361;144;361;310;590;-1.0;-1.0;968.0;222.0;0.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;16372.1376953125;11397.5;0.0;2373.220703125;528.0;203454;385.0;0.0;Calculated values ==>;1557899861.789;325.86;325.96000000000004;289.96000000000004;290.06;288.26000000000005;277.06;273.955091788801;291.16;276.46000000000004;271.56;277.06;345.46000000000004;292.76000000000005;271.26000000000005;274.06;299.76000000000005;297.06;298.46000000000004;323.86;296.76000000000005;291.06;311.66;325.96000000000004;274.56;243.40439225979637;268.7936212382143;273.955091788801;289.76000000000005;5880000.0;3560000.0;3610000.0;1440000.0;3610000.0;3100000.0;5900000.0;0.0;0.0;0.16133333333333333;0.037000000000000005;0.0;0.0;0.0;11397.5;0.0;2373.220703125;16372.1376953125;474272.54870740767;474170.1972923654;243215.1193236618;243549.18207520948;237744.1360871084;430412.23801567365;456693.4984895324;437618.5379703155;472061.9191754798;525266.453383218;466577.48548781517;437142.86386454466;441474.6228121385;468175.34348450357;465394.1846544878;421269.70367468963;470997.3082705818;464270.0288607765;456554.21884749416;161832.74555500393;221596.04284303306;469584.9093677517;201510.16118397695;202174.90840607334;273.77487720114857;3962713.4947265154;1314099.6747184086;301034.3649719915;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1756492304405.0212;676690433580.3004;1474512027585.2004;38092.151454862615;9918.765682799667;-0.0;0.0;5401293.990083575;1213325.772262309;0.0;930675.9442146498;3.486449124392388;0.27893881869391685
8098;2019-05-15 07:58:41.800;529;530;168;168;152;39;181;32;-17;38;738;197;-19;10;266;239;253;508;163;237;180;14;586;357;362;145;362;311;588;86.0;-1.0;935.0;308.0;0.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;16425.345703125;11371.8544921875;0.0;2453.6220703125;527.0;203455;384.0;0.0;Calculated values ==>;1557899921.8;326.06;326.16;289.96000000000004;289.96000000000004;288.36;277.06;274.0616903277293;291.26000000000005;276.36;271.46000000000004;276.96000000000004;346.96000000000004;292.86;271.26000000000005;274.16;299.76000000000005;297.06;298.46000000000004;323.96000000000004;296.86;291.16;311.56;325.86;274.56;243.61107973660833;268.91163127593666;274.0616903277293;289.46000000000004;5860000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3110000.0;5880000.0;0.014333333333333333;0.0;0.15583333333333332;0.051333333333333335;0.0;0.014333333333333333;0.0;11371.8544921875;0.0;2453.6220703125;16425.345703125;474820.8466146401;474719.28985240456;243284.75859860587;243284.75859860587;238113.32824564635;430346.717906069;456668.5671208292;437231.03110804653;471830.8059033014;526765.7188516681;466557.6968382662;436912.08382788545;441413.91313283873;468035.31262452714;465248.88870971405;421898.72801001946;471410.9005288155;464254.5134180436;456529.09967249434;161414.93982334915;221177.93781777218;469448.80467432167;201682.44652002046;201682.44652002046;273.8466292979719;3962986.8571950616;1314289.4541254314;301074.5960360583;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1756709244169.7249;676777149475.1819;1474698361739.9458;36706.32109830073;13745.339718587462;-0.0;3652.802028518792;5401917.424962777;1213523.0092938787;0.0;930706.3898121823;3.913388634440209;0.3016267422146703
8099;2019-05-15 07:59:41.810;531;532;167;168;152;40;181;33;-16;38;749;198;-18;13;266;239;253;510;161;237;180;12;590;357;362;144;362;311;591;-1.0;-1.0;1189.0;265.0;0.0;0;27;100;1;0;0;0;0;0;0;1;1;0;0;0;16478.794921875;11431.5498046875;0.0;2509.04296875;525.0;203456;383.0;0.0;Calculated values ==>;1557899981.81;326.26000000000005;326.36;289.86;289.96000000000004;288.36;277.16;274.0616903277293;291.26000000000005;276.46000000000004;271.56;276.96000000000004;348.06000000000006;292.96000000000004;271.36;274.46000000000004;299.76000000000005;297.06;298.46000000000004;324.16;296.86;291.16;311.46000000000004;325.66;274.36;243.40439225979637;268.91163127593666;274.0616903277293;289.26000000000005;5900000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;5910000.0;0.0;0.0;0.19816666666666669;0.04416666666666667;0.0;0.0;0.0;11431.5498046875;0.0;2509.04296875;16478.794921875;474617.8414103669;474641.70952875854;242848.37431722388;243180.48639773022;238027.7042180384;430346.717906069;456668.5671208292;437389.9950341223;471963.08021786925;527921.5277195115;466680.85924223217;437071.7284734032;441865.84420653095;468035.31262452714;465248.88870971405;420630.9025455051;471324.7460299086;464254.5134180436;456529.09967249434;160997.13474923553;220341.7376933702;469386.1838448776;201764.82849385688;201682.44652002046;273.8787719284443;3963261.1040670886;1314479.5141659367;301115.9584706343;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1756926480369.6904;676863863925.1681;1474884992839.9163;46693.0538360626;11819.94319467008;-0.0;0.0;5402612.535586251;1213736.0888254594;0.0;930736.834902418;4.197310543510298;0.3262036198309495
8100;2019-05-15 08:00:41.781;533;533;168;168;151;40;182;33;-9;37;757;199;0;18;266;239;253;512;160;237;181;10;590;357;362;142;362;311;592;-2.0;-1.0;875.0;282.0;0.0;0;31;100;1;0;0;0;0;0;0;1;1;0;0;0;16479.748046875;11497.580078125;0.0;2529.3740234375;524.0;203457;382.0;0.0;Calculated values ==>;1557900041.781;326.46000000000004;326.46000000000004;289.96000000000004;289.96000000000004;288.26000000000005;277.16;274.0616903277293;291.36;276.46000000000004;272.26000000000005;276.86;348.86;293.06;273.16;274.96000000000004;299.76000000000005;297.06;298.46000000000004;324.36;296.86;291.26000000000005;311.36;325.56;274.16;242.98782864720522;268.91163127593666;274.0616903277293;289.16;5900000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3110000.0;5920000.0;0.0;0.0;0.14583333333333334;0.047;0.0;0.0;0.0;11497.580078125;0.0;2529.3740234375;16479.748046875;474915.5249135318;474665.71754902316;243145.976732718;243145.976732718;237687.96139183553;430346.717906069;456807.87835961964;438493.52582273266;472128.42060986464;528761.326098728;466803.9392185942;439889.8657361282;442613.9118981167;468035.31262452714;465248.88870971405;420630.9025455051;471499.6023579383;464254.5134180436;456668.5671208292;160579.3303088084;219923.6425635755;469460.1756994288;201584.1414660915;201682.44652002046;273.80825187357624;3963535.6258419403;1314670.497894714;301157.92498524784;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1757143575389.5317;676949622455.1053;1475071502649.7798;34549.285218676836;12590.173608966852;-0.0;0.0;5403289.227851791;1213939.408146815;0.0;930736.834902418;3.360633996969641;0.2802079729350927
8101;2019-05-15 08:01:41.781;536;535;168;168;152;41;182;33;0;37;764;201;11;22;266;239;253;513;157;237;181;8;590;358;363;140;363;311;592;111.0;0.0;934.0;248.0;0.0;0;29;100;1;0;0;0;0;0;0;1;1;0;0;0;16465.380859375;11492.376953125;0.0;2532.21826171875;523.0;203458;382.0;0.0;Calculated values ==>;1557900101.781;326.76000000000005;326.66;289.96000000000004;289.96000000000004;288.36;277.26000000000005;274.1680685717883;291.36;276.46000000000004;273.16;276.86;349.56000000000006;293.26000000000005;274.26000000000005;275.36;299.76000000000005;297.06;298.46000000000004;324.46000000000004;296.86;291.26000000000005;311.36;325.46000000000004;273.96000000000004;242.56692532238324;268.91163127593666;274.1680685717883;288.86;5900000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;5920000.0;0.018500000000000003;0.0;0.15566666666666668;0.04133333333333333;0.0;0.018500000000000003;0.0;11492.376953125;0.0;2532.21826171875;16465.380859375;475360.9467602469;474963.70028454554;243145.976732718;243145.976732718;237999.33462950826;430280.9020939914;456643.7635023736;439889.8657361282;472391.7460337592;529495.6207309405;467049.85348731437;441564.8193833535;443207.87997338927;467895.03022007534;465103.311480244;420630.9025455051;471651.9759314402;464106.9778253677;456504.1082933979;160579.3303088084;219505.55070137876;469534.43403505563;201948.38471728907;201948.38471728907;273.95485737788533;3963810.168582826;1314862.0808699743;301200.10492095747;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1757361075389.5317;677034222455.1053;1475258102649.7798;37039.557211932624;11060.223371801017;-0.0;4709.280886158013;5403885.801538713;1214136.4947883212;0.0;930776.0789098026;3.765460654008616;0.258759528119764
8102;2019-05-15 08:02:41.792;540;538;169;169;152;41;183;33;3;37;771;201;14;29;266;239;253;515;159;237;182;5;590;357;362;141;362;310;592;-2.0;-1.0;858.0;289.0;0.0;0;32;100;1;0;0;0;0;0;0;1;1;0;0;0;16447.44140625;11485.2041015625;0.0;2549.50805664062;522.0;203459;382.0;0.0;Calculated values ==>;1557900161.792;327.16;326.96000000000004;290.06;290.06;288.36;277.26000000000005;274.0616903277293;291.46000000000004;276.46000000000004;273.46000000000004;276.86;350.26;293.26000000000005;274.56;276.06;299.76000000000005;297.06;298.46000000000004;324.66;296.86;291.36;311.36;325.36;273.66;242.77792619122317;268.7936212382143;274.0616903277293;289.06;5900000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;5920000.0;0.0;0.0;0.143;0.04816666666666667;0.0;0.0;0.0;11485.2041015625;0.0;2549.50805664062;16447.44140625;475952.8145844451;475409.5682878843;243479.1253225852;243479.1253225852;237999.33462950826;430346.717906069;456947.03434989735;440565.5958305782;472260.1919623333;530305.2962126539;467191.74032596184;442224.8817640306;444438.7475628198;468035.31262452714;465248.88870971405;420630.9025455051;471956.22544176906;464254.5134180436;456807.87835961964;160579.3303088084;219087.46209138638;469101.2764714543;201438.55739749307;201948.38471728907;273.7513729513279;3964084.4923858996;1315053.5958172337;301242.46040413604;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1757578615265.0986;677118537910.3251;1475444436805.2654;34195.16649593117;12892.420968729135;-0.0;0.0;5404479.533068654;1214336.1367526636;0.0;930815.3301120242;3.355080384540568;0.28057573564347976
8103;2019-05-15 08:03:41.772;545;542;169;170;153;41;183;33;-1;38;775;201;14;32;266;239;253;518;155;237;182;2;587;358;363;143;363;310;589;246.0;74.0;985.0;318.0;0.0;0;44;100;1;0;0;0;0;0;0;1;1;0;0;0;16434.126953125;11370.9619140625;0.0;2611.1591796875;520.0;203460;382.0;0.0;Calculated values ==>;1557900221.772;327.66;327.36;290.06;290.16;288.46000000000004;277.26000000000005;274.1680685717883;291.46000000000004;276.46000000000004;273.06;276.96000000000004;350.66;293.26000000000005;274.56;276.36;299.76000000000005;297.06;298.46000000000004;324.96000000000004;296.86;291.36;311.36;325.16;273.36;243.1966462407574;268.7936212382143;274.1680685717883;288.66;5870000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;5890000.0;0.041;0.012333333333333333;0.16416666666666666;0.053000000000000005;0.0;0.041;0.0;11370.9619140625;0.0;2611.1591796875;16434.126953125;477055.2255068006;476370.600132189;243584.4009638172;243920.46863448477;238398.17647237153;430280.9020939914;456783.2617081229;439954.0659341705;472095.1348084983;530724.1602615719;467191.74032596184;442224.8817640306;444875.2705753626;467895.03022007534;465103.311480244;421585.41216351493;472796.19814794086;464106.9778253677;456643.7635023736;160579.3303088084;218251.29456621417;468529.08662627725;201764.33554335873;201764.33554335873;273.88308496140445;3964358.4141179584;1315244.0003780744;301285.4516292657;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1757796042765.1677;677203709510.3522;1475630374805.3245;39102.814072491594;14138.531807394682;0.0;10450.05654631961;5405090.145968083;1214561.3196065563;0.0;930902.3848886697;4.555203176911113;0.28361400961954797
8104;2019-05-15 08:04:41.783;550;547;170;170;153;41;184;33;-6;38;776;201;12;37;266;239;253;519;156;238;183;-1;590;358;363;143;363;310;592;-2.0;-1.0;931.0;272.0;0.0;0;52;100;1;0;0;0;0;0;0;1;1;0;0;0;16634.111328125;11507.7822265625;0.0;2670.6201171875;517.0;203461;382.0;0.0;Calculated values ==>;1557900281.783;328.16;327.86;290.16;290.16;288.46000000000004;277.26000000000005;274.1680685717883;291.56;276.46000000000004;272.56;276.96000000000004;350.76;293.26000000000005;274.36;276.86;299.76000000000005;297.06;298.46000000000004;325.06;296.96000000000004;291.46000000000004;311.36;324.86;273.06;243.1966462407574;268.7936212382143;274.1680685717883;288.76000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;5920000.0;0.0;0.0;0.15516666666666667;0.04533333333333334;0.0;0.0;0.0;11507.7822265625;0.0;2670.6201171875;16634.111328125;477422.63342593977;476739.3974350013;243813.78611261296;243813.78611261296;238311.81468507703;430280.9020939914;456922.6038781957;439183.176753574;472095.1348084983;530828.8528521884;467191.74032596184;441925.55079813005;445598.44716816605;467895.03022007534;465103.311480244;420630.9025455051;472562.7591505163;464239.1217830999;456783.2617081229;160579.3303088084;216997.06728235667;468230.6668193967;201622.6612308557;201764.33554335873;273.82777959175985;3964634.033290845;1315434.6915326226;301329.4745260645;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1758013882694.87;677289525240.2349;1475816408905.0703;36861.473325275125;12086.229586680529;-0.0;0.0;5405723.297752083;1214779.8993501493;0.0;930989.4846584675;3.4522721055050574;0.27622924717219116
8105;2019-05-15 08:05:41.793;554;551;170;171;153;40;185;32;-7;37;776;202;11;37;266;239;253;523;156;238;185;-5;590;357;362;142;363;310;592;-2.0;-1.0;895.0;258.0;0.0;0;54;100;1;0;0;0;0;0;0;1;1;0;0;0;16536.462890625;11484.345703125;0.0;2687.3271484375;515.0;203462;383.0;0.0;Calculated values ==>;1557900341.793;328.56;328.26000000000005;290.16;290.26000000000005;288.46000000000004;277.16;274.0616903277293;291.66;276.36;272.46000000000004;276.86;350.76;293.36;274.26000000000005;276.86;299.76000000000005;297.06;298.46000000000004;325.46000000000004;296.96000000000004;291.66;311.46000000000004;324.66;272.66;242.98782864720522;268.7936212382143;274.0616903277293;288.76000000000005;5900000.0;3570000.0000000005;3620000.0000000005;1420000.0;3629999.9999999995;3100000.0;5920000.0;0.0;0.0;0.14916666666666664;0.043000000000000003;0.0;0.0;0.0;11484.345703125;0.0;2687.3271484375;16536.462890625;478006.7384521761;477326.7897392055;243813.78611261296;244149.99010807692;238311.81468507703;430346.717906069;457224.88438570796;439028.1094387085;472128.42060986464;530828.8528521884;467314.34853039216;441775.5011475913;445598.44716816605;467895.03022007534;465248.88870971405;420630.9025455051;473166.7194615948;464386.3924891542;457224.88438570796;160997.13474923553;216160.93158060662;467971.24586402735;201304.2564829973;201764.33554335873;273.69885563152434;3964910.500812866;1315626.3245321838;301374.13152819773;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1758231418944.8354;677375039490.2213;1476002439905.0408;35460.47473256025;11466.680543384295;-0.0;0.0;5406326.081099619;1214976.2063135772;0.0;930989.4846584675;3.311334926191906;0.2641640741096699
8106;2019-05-15 08:06:41.774;558;554;171;171;154;41;186;32;-7;37;776;203;12;39;266;239;253;525;158;238;185;-9;589;357;362;140;363;311;591;-1.0;-1.0;959.0;234.0;0.0;0;53;100;1;0;0;0;0;0;0;1;1;0;0;0;16594.21875;11421.8291015625;0.0;2691.78393554688;513.0;203463;385.0;0.0;Calculated values ==>;1557900401.774;328.96000000000004;328.56;290.26000000000005;290.26000000000005;288.56;277.26000000000005;274.0616903277293;291.76000000000005;276.36;272.46000000000004;276.86;350.76;293.46000000000004;274.36;277.06;299.76000000000005;297.06;298.46000000000004;325.66;296.96000000000004;291.66;311.66;324.46000000000004;272.26000000000005;242.56692532238324;268.91163127593666;274.0616903277293;288.96000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1400000.0;3629999.9999999995;3110000.0;5910000.0;0.0;0.0;0.15983333333333333;0.039;0.0;0.0;0.0;11421.8291015625;0.0;2691.78393554688;16594.21875;478708.1226566785;477886.3910915967;244185.8972688467;244185.8972688467;238654.45640996707;430346.717906069;457363.58031028823;438805.9494045361;472391.7460337592;530753.2995576473;467295.44281513663;441715.46234335366;445690.6980614366;467895.03022007534;465248.88870971405;420951.55143861444;473594.55439171824;464386.3924891542;457224.88438570796;161832.74555500393;215324.80838970217;467851.532398639;201343.94646738697;201764.33554335873;273.7143807434754;3965186.5023981044;1315817.1488752028;301418.9432589812;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1758448550164.642;677459612700.146;1476188680909.875;37954.34346945434;10393.79585131883;-0.0;0.0;5406937.67751721;1215158.3192626694;0.0;930989.4846584675;3.4256387215413824;0.2665205583989293
