;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8107;2019-05-15 08:07:41.785;559;557;171;172;154;40;189;32;-8;37;778;203;11;38;266;239;253;528;159;238;188;-14;590;357;362;139;362;311;592;-1.0;0.0;1169.0;233.0;0.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;16572.478515625;11466.482421875;0.0;2685.1328125;511.0;203464;387.0;0.0;Calculated values ==>;1557900461.785;329.06;328.86;290.26000000000005;290.36;288.56;277.16;274.0616903277293;292.06;276.36;272.36;276.86;350.96000000000004;293.46000000000004;274.26000000000005;276.96000000000004;299.76000000000005;297.06;298.46000000000004;325.96000000000004;296.96000000000004;291.96000000000004;311.86;324.26000000000005;271.76000000000005;242.35481222062532;268.91163127593666;274.0616903277293;289.06;5900000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;5920000.0;0.0;0.0;0.19483333333333333;0.03883333333333334;0.0;0.0;0.0;11466.482421875;0.0;2685.1328125;16572.478515625;478733.89384545287;478203.8071880398;244149.99010807692;244487.76934749918;238625.4203695303;430346.717906069;457778.76280914614;438649.893173099;472523.0838727012;530962.7795600382;467295.44281513663;441564.8193833535;445546.4179622271;468035.31262452714;465248.88870971405;420630.9025455051;473918.13444131473;464386.3924891542;457640.5186074551;162668.35908569003;214488.6975840042;467494.9209072685;201398.8467089938;201764.33554335873;273.7358490556369;3965462.942214048;1316007.9197733155;301463.759113399;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1758665789985.2083;677543328045.3641;1476375315120.3613;46224.41221942315;10333.397548033;-0.0;0.0;5407639.2957562115;1215331.0775413264;0.0;930989.4846584675;3.996562147201001;0.3004735670937794
8108;2019-05-15 08:08:41.774;561;558;172;172;155;40;195;32;-8;37;781;203;11;38;266;239;253;531;161;239;195;-9;588;359;364;136;364;312;590;233.0;-1.0;1366.0;251.0;0.0;0;40;100;1;0;0;0;0;0;0;1;1;0;0;0;16363.5234375;11438.8408203125;0.0;2630.31860351562;508.0;203465;393.0;0.0;Calculated values ==>;1557900521.774;329.26000000000005;328.96000000000004;290.36;290.36;288.66;277.16;274.27422755570615;292.66;276.36;272.36;276.86;351.26;293.46000000000004;274.26000000000005;276.96000000000004;299.76000000000005;297.06;298.46000000000004;326.26000000000005;297.06;292.66;312.46000000000004;323.96000000000004;272.26000000000005;241.71165711629368;269.02936301313275;274.27422755570615;289.26000000000005;5880000.0;3590000.0;3640000.0;1360000.0;3640000.0;3120000.0;5900000.0;0.03883333333333334;0.0;0.22766666666666666;0.04183333333333333;0.0;0.03883333333333334;0.0;11438.8408203125;0.0;2630.31860351562;16363.5234375;479261.31435508997;478588.7238217254;244560.69449820978;244560.69449820978;238999.01965142673;430214.79039162316;458285.16724151495;438426.0275072936;472915.8103579757;531201.6437961148;467153.7457676643;441353.2758899251;445349.6981463624;467754.4950057721;464957.45143190527;421269.70367468963;474617.8414103669;464223.8542375998;458285.16724151495;165175.21790254305;213234.55432191002;468404.8657701933;202146.05570457163;202146.05570457163;274.0363970731784;3965737.358577383;1316198.762472259;301508.0464209218;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1758883550054.6406;677625812920.149;1476562180854.874;53793.0735804197;11138.493554411836;-0.0;9946.735498017966;5408472.621997879;1215509.9771624357;0.0;931072.3589243335;5.322158941921751;0.3222633163584585
8109;2019-05-15 08:09:41.775;561;559;172;173;155;41;205;32;-13;37;786;203;9;36;266;238;253;531;163;239;204;-18;589;358;363;134;363;312;591;-1.0;-1.0;1209.0;217.0;2.0;0;27;100;1;0;0;0;0;0;0;1;1;0;0;0;16369.818359375;11416.5341796875;0.0;2555.91430664062;505.0;203466;404.0;0.0;Calculated values ==>;1557900581.775;329.26000000000005;329.06;290.36;290.46000000000004;288.66;277.26000000000005;274.1680685717883;293.66;276.36;271.86;276.86;351.76;293.46000000000004;274.06;276.76000000000005;299.76000000000005;296.96000000000004;298.46000000000004;326.26000000000005;297.06;293.56;313.56;323.66;271.36;241.2770596917726;269.02936301313275;274.1680685717883;289.46000000000004;5890000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3120000.0;5910000.0;0.0;0.0;0.20149999999999998;0.036166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11416.5341796875;0.0;2555.91430664062;16369.818359375;479142.6485510982;478614.5570741833;244524.1636939273;244864.04980263888;238969.54973011318;430280.9020939914;459814.3699412001;437637.45612594887;473176.5657117748;531725.3474987763;467153.7457676643;441049.9834432025;445059.4903884575;467895.03022007534;464972.5849072995;420951.55143861444;474492.5695649568;464371.1518808695;459678.0956434374;169771.2103021376;211980.4382156667;467795.64079699304;201677.58650412655;244524.1636939273;273.84922669449855;3966010.1409727423;1316389.227105477;301551.2657489361;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1759101653690.244;677706814270.373;1476749383975.3918;47545.9137287972;9624.602963592004;-0.0;71.71797731650337;5409317.127635984;1215683.0058509943;0.0;931155.8474283107;4.096793394924059;0.3080921289940843
8110;2019-05-15 08:10:41.775;561;559;173;174;154;41;213;32;-14;38;791;202;-10;29;266;238;253;532;165;239;212;-22;588;358;363;132;363;312;590;-1.0;77.0;1309.0;180.0;2.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;16259.8603515625;11364.67578125;0.0;2448.05590820312;501.0;203467;422.0;0.0;Calculated values ==>;1557900641.775;329.26000000000005;329.06;290.46000000000004;290.56;288.56;277.26000000000005;274.1680685717883;294.46000000000004;276.36;271.76000000000005;276.96000000000004;352.26;293.36;272.16;276.06;299.76000000000005;296.96000000000004;298.46000000000004;326.36;297.06;294.36;315.36;323.26000000000005;270.96000000000004;240.83765695389522;269.02936301313275;274.1680685717883;289.66;5880000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3120000.0;5900000.0;0.0;0.012833333333333334;0.21816666666666668;0.030000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;11364.67578125;0.0;2448.05590820312;16259.8603515625;479261.31435508997;478733.89384545287;244901.0827331996;245243.1371979832;238683.58170118424;430280.9020939914;460899.70540415944;437478.7579247441;473533.532933398;532248.8224483188;467030.76422086457;438111.57050704764;444036.7697314223;467895.03022007534;464972.5849072995;421269.70367468963;474766.7572337198;464371.1518808695;460764.5036730645;177292.22831007556;210308.32490665457;467680.55453162285;201788.87682473965;244901.0827331996;273.89266005027656;3966282.0549620003;1316579.070521818;301592.9655007265;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1759319453690.244;677786614270.373;1476936583975.3918;51419.675726650974;7976.7503312064955;0.0;71.95447364662164;5410141.840881445;1215829.6837951175;0.0;931157.0446987353;4.305330898225722;0.3133911675436375
8111;2019-05-15 08:11:41.776;558;558;173;174;155;41;222;33;-13;38;797;202;-14;20;267;238;253;530;164;239;221;-25;583;361;366;131;366;315;584;276.0;-1.0;1562.0;221.0;30.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16117.2451171875;11217.2021484375;0.0;2430.861328125;492.0;203468;447.0;0.0;Calculated values ==>;1557900701.776;328.96000000000004;328.96000000000004;290.46000000000004;290.56;288.66;277.26000000000005;274.4858918419099;295.36;276.46000000000004;271.86;276.96000000000004;352.86;293.36;271.76000000000005;275.16;299.86;296.96000000000004;298.46000000000004;326.16;297.06;295.26000000000005;317.86;322.36;270.66;240.61611355647437;269.38090353596624;274.4858918419099;289.56;5830000.0;3610000.0;3660000.0;1310000.0;3660000.0;3150000.0;5840000.0;0.046;0.0;0.2603333333333333;0.036833333333333336;0.005;0.051;0.0;11217.2021484375;0.0;2430.861328125;16117.2451171875;479421.62991614785;479303.05366580933;245126.2851548547;245471.50541027746;239177.7864289821;430081.6785162784;461653.8592145803;436948.6013565401;473663.03176242136;532653.5117604573;466603.3907311185;436787.6458509821;442081.32719235565;467602.4462039227;464533.37255708285;422824.80540923966;475218.4074160346;463928.38035923813;461518.9443161543;187738.9118479558;206546.2383541025;467525.53082582797;202621.8016170382;206788.9078462359;274.2305605759772;3966551.868670734;1316767.2559740434;301633.62382194086;1674639.1517394779;0;17;20;15;86;82;41;18;146;160;1759538157334.9797;677865515585.2777;1477124687110.1646;61003.07686551699;9757.287359190424;-0.0;12991.231859965837;5411078.712766186;1215977.4699054197;0.0;931265.9063990487;6.136518651785135;0.3473499022425422
8112;2019-05-15 08:12:41.806;554;554;174;175;153;43;226;34;-23;39;802;200;-25;2;267;236;252;526;165;239;225;-26;610;361;365;131;366;300;610;-2.0;-1.0;1797.0;136.0;66.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;24829.94140625;20421.501953125;0.0;2315.73706054688;486.0;203469;475.0;0.0;Calculated values ==>;1557900761.806;328.56;328.56;290.56;290.66;288.46000000000004;277.46000000000004;274.4858918419099;295.76000000000005;276.56;270.86;277.06;353.36;293.16;270.66;273.36;299.86;296.76000000000005;298.36;325.76000000000005;297.06;295.66;320.66;321.76000000000005;270.56;240.61611355647437;267.5978703862781;274.4858918419099;289.66;6100000.0;3610000.0;3650000.0;1310000.0;3660000.0;3000000.0;6100000.0;0.0;0.0;0.2995;0.02266666666666667;0.011000000000000001;0.011000000000000001;0.0;20421.501953125;0.0;2315.73706054688;24829.94140625;475572.3942880227;475572.3942880227;244518.29481035678;244852.2173119411;237809.58481402227;430081.6785162784;462343.71219919814;438781.1946434162;473759.9231585776;534285.5602816603;468475.8209712691;438474.17998885084;442526.58117228496;467602.4462039227;464270.0288607765;413211.6065647992;471311.00236940116;464076.26427514775;462209.5896991907;199440.67485045042;204038.30555042345;467427.5250784541;202835.03377173832;244518.29481035678;274.31332872645737;3966893.2658382105;1317031.0436693644;301673.19858598756;1674639.1517394779;0;17;21;15;86;82;41;18;146;160;1759757566984.8752;677944154885.2402;1477309279360.0767;70665.87518106753;5997.429802952224;-0.0;2394.6042437771735;5412176.502653352;1216108.8248596964;0.0;931394.1858075026;3.477023273593574;0.22495719011827467
8113;2019-05-15 08:13:41.797;577;569;175;175;152;43;217;34;-29;39;803;199;-32;-11;267;236;255;542;165;238;216;-28;634;357;362;126;362;298;635;183.0;-1.0;1210.0;65.0;91.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;25901.37890625;21341.333984375;0.0;2312.79614257812;480.0;203470;497.0;0.0;Calculated values ==>;1557900821.797;330.86;330.06;290.66;290.66;288.36;277.46000000000004;274.0616903277293;294.86;276.56;270.26000000000005;277.06;353.46000000000004;293.06;269.96000000000004;272.06;299.86;296.76000000000005;298.66;327.36;296.96000000000004;294.76000000000005;322.86;321.16;270.36;239.4893008659735;267.35522164206344;274.0616903277293;289.66;6340000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;2980000.0;6350000.0;0.030500000000000003;0.0;0.20166666666666666;0.010833333333333334;0.015166666666666667;0.04566666666666667;0.0;21341.333984375;0.0;2312.79614257812;25901.37890625;476103.7410973211;474761.4899296397;244005.00248842238;244005.00248842238;236853.81207857546;430346.717906069;461592.2958648185;438307.6172986034;474403.6213095092;534536.450702544;468633.985583408;437845.4099550722;441027.11322848866;468164.148934044;464857.1551205372;403722.123846155;470563.14957833436;464386.3924891542;461457.9028561018;208636.25808486674;201530.46850934727;467927.035535737;201945.74624506474;215914.33134778572;273.9493003039341;3967315.9634262207;1317379.015098267;301711.7639103066;1674639.1517394779;0;17;21;15;86;82;41;18;146;160;1759975634269.6465;678021243320.1593;1477488652449.8884;47666.31066246363;2881.4639673156166;-0.0;11213.156432213102;5413162.456285781;1216182.8045424204;0.0;931507.566803316;2.6109998858769172;0.12544129784882438
8114;2019-05-15 08:14:41.777;611;602;177;178;146;46;206;35;-33;40;800;198;-36;-22;267;233;261;571;166;233;205;-27;636;366;371;138;371;295;636;380.0;78.0;2029.0;310.0;102.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25324.34765625;21492.259765625;0.0;1309.19506835938;475.0;203471;509.0;0.0;Calculated values ==>;1557900881.777;334.26000000000005;333.36;290.86;290.96000000000004;287.76000000000005;277.76000000000005;275.0112864084945;293.76000000000005;276.66;269.86;277.16;353.16;292.96000000000004;269.56;270.96000000000004;299.86;296.46000000000004;299.26000000000005;330.26000000000005;296.46000000000004;293.66;324.06;320.66;270.46000000000004;242.14157278889297;266.98899913490544;275.0112864084945;289.76000000000005;6360000.0;3660000.0;3710000.0;1380000.0;3710000.0;2950000.0;6360000.0;0.06333333333333332;0.013000000000000001;0.33816666666666667;0.051666666666666666;0.017;0.08033333333333333;0.0;21492.259765625;0.0;1309.19506835938;25324.34765625;480948.19589905295;479617.23518595024;244622.39978234115;244949.28905586756;235049.72821345337;429743.705733735;458686.9175220289;438367.77478847804;472947.9820155742;534445.956369951;468930.6270076658;437908.2206076997;440030.89410965634;466894.5618160917;463129.6232463674;405777.903521335;474944.36462523614;462377.44466069277;458548.2590687378;213652.59903751023;199440.67485045042;466345.99664910726;203829.291052611;212461.85763027176;274.72146204482834;3967742.702187359;1317735.842730759;301741.93710932066;1674639.1517394779;0;17;21;15;86;82;41;18;146;160;1760195460969.7163;678100416920.1844;1477666493149.945;79313.09725001238;13563.363122485638;0.0;19768.94091555677;5414220.265298144;1216319.799088137;0.0;931765.6648865814;4.940272544371278;0.27575278150292676
8115;2019-05-15 08:15:41.788;633;625;171;170;145;53;207;36;-27;42;789;199;-30;-22;268;226;262;584;167;227;206;-25;619;370;375;148;375;304;618;224.0;79.0;1909.0;202.0;121.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24153.669921875;20701.228515625;0.0;1315.7138671875;468.0;203472;518.0;0.0;Calculated values ==>;1557900941.788;336.46000000000004;335.66;290.26000000000005;290.16;287.66;278.46000000000004;275.4277932560699;293.86;276.76000000000005;270.46000000000004;277.36;352.06000000000006;293.06;270.16;270.96000000000004;299.96000000000004;295.76000000000005;299.36;331.56;295.86;293.76000000000005;324.96000000000004;319.96000000000004;270.66;244.22491754036054;268.0796299477929;275.4277932560699;289.86;6190000.0;3700000.0;3750000.0;1480000.0;3750000.0;3040000.0;6180000.0;0.037333333333333336;0.013166666666666667;0.31816666666666665;0.033666666666666664;0.020166666666666666;0.0575;0.0;20701.228515625;0.0;1315.7138671875;24153.669921875;486029.9659946235;485003.88290938496;243260.00497400187;242935.12280132415;235185.06476950616;429467.9694778635;458186.18909065775;437256.7094276882;471830.38154423045;532636.8050945956;467794.78751463606;436783.4343868452;438039.0146135774;466455.4339328178;461583.1823277107;413522.9035396349;479067.6409736099;460951.4341210733;458046.37220179016;217415.1398638553;196515.0671798046;465120.1487419833;205037.90382099524;218443.33639929612;275.20566064191513;3968155.0945930006;1318087.519596293;301763.81536078476;1674639.1517394779;0;17;21;15;86;82;41;18;146;160;1760419302000.2998;678186232650.4081;1477846226095.4136;73884.28331719614;8756.102245673263;0.0;13777.174558643408;5415497.144191085;1216505.8287325397;0.0;932045.2671006048;4.379243877059926;0.24715628062500167
8116;2019-05-15 08:16:41.798;629;625;172;171;140;52;204;39;-15;43;769;199;-18;-8;268;223;258;578;167;224;204;-24;607;370;376;145;375;315;605;-2.0;82.0;1897.0;183.0;144.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;24356.19921875;20036.83984375;0.0;2374.78271484375;462.0;203473;528.0;0.0;Calculated values ==>;1557901001.798;336.06;335.66;290.36;290.26000000000005;287.16;278.36;275.4277932560699;293.56;277.06;271.66;277.46000000000004;350.06000000000006;293.06;271.36;272.36;299.96000000000004;295.46000000000004;298.96000000000004;330.96000000000004;295.56;293.56;325.96000000000004;319.36;270.76000000000005;243.61107973660833;269.38090353596624;275.4277932560699;289.86;6070000.0;3700000.0;3760000.0;1450000.0;3750000.0;3150000.0;6050000.0;0.0;0.013666666666666666;0.31616666666666665;0.030500000000000003;0.024;0.024;0.0;20036.83984375;0.0;2374.78271484375;24356.19921875;486774.0195516009;486431.2799803653;244026.5994506298;243694.85444018128;234014.1214540204;429467.9694778635;457604.52988696285;436626.3353312552;472325.57890635525;529715.4800727104;466231.87027625274;436140.2379281214;437748.17403178074;466455.4339328178;461176.10235696426;416512.017277047;479719.8456021045;460384.95480068587;457604.52988696285;221596.04284303306;194007.49548133422;465650.7475730797;205031.14682283325;244026.5994506298;275.20306980833664;3968559.41087726;1318427.0600798845;301794.57462465315;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1760644639550.264;678274147300.3942;1478031957045.384;73222.67876674607;7948.897822882518;0.0;5125.870330471994;5416723.239856815;1216645.0602678112;0.0;932202.8187288848;3.850566673362513;0.24743410893947207
8117;2019-05-15 08:17:41.779;605;603;180;179;140;49;194;40;-5;44;727;198;-9;-4;268;223;255;565;169;220;194;-24;598;370;375;143;374;322;596;-1.0;78.0;1841.0;182.0;158.0;0;1;25;1;0;1;0;0;0;0;1;0;1;0;0;25760.359375;20922.07421875;0.0;2438.44067382812;452.0;203474;540.0;0.0;Calculated values ==>;1557901061.779;333.66;333.46000000000004;291.16;291.06;287.16;278.06;275.4277932560699;292.56;277.16;272.66;277.56;345.86;292.96000000000004;272.26000000000005;272.76000000000005;299.96000000000004;295.46000000000004;298.66;329.66;295.16;292.56;327.16;318.36;270.76000000000005;243.1966462407574;270.1917013154234;275.4277932560699;290.06;5980000.0;3700000.0;3750000.0;1430000.0;3740000.0;3220000.0000000005;5960000.0;0.0;0.013000000000000001;0.30683333333333335;0.030333333333333334;0.026333333333333334;0.026333333333333334;0.0;20922.07421875;0.0;2438.44067382812;25760.359375;484391.2371272633;484332.68596154713;247089.66184413672;246740.30112459217;234232.31898501824;429467.9694778635;456356.228938502;436619.791235;472686.96060398995;524740.1579841675;465094.44987477723;435963.4417070449;436782.94126154453;466598.33524935396;461176.10235696426;418625.9883988235;478891.3032731735;459990.1502417857;456356.228938502;226613.5671989835;189828.38726562503;465935.77975139813;205011.030946161;247089.66184413672;275.19535607643945;3968976.9166131397;1318768.2762774117;301834.67211796134;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1760869868205.0635;678360519940.3173;1478222996530.2139;71065.28794862544;7914.717380425527;0.0;5510.686266818287;5417925.258818461;1216777.2151987364;0.0;932291.428631759;3.6168163238008435;0.23365167357108904
8118;2019-05-15 08:18:41.789;576;574;186;186;144;46;179;41;-4;45;724;199;-7;4;268;224;253;550;171;217;179;-23;594;367;372;143;371;322;591;271.0;83.0;1742.0;144.0;153.0;0;1;65;1;0;1;0;0;0;0;1;0;1;0;0;28896.060546875;23196.482421875;0.0;2433.66455078125;440.0;203475;548.0;0.0;Calculated values ==>;1557901121.789;330.76000000000005;330.56;291.76000000000005;291.76000000000005;287.56;277.76000000000005;275.1157276137837;291.06;277.26000000000005;272.76000000000005;277.66;345.56000000000006;293.06;272.46000000000004;273.56;299.96000000000004;295.56;298.46000000000004;328.16;294.86;291.06;327.96000000000004;317.16;270.86;243.1966462407574;270.1917013154234;275.1157276137837;290.26000000000005;5940000.0;3670000.0000000005;3720000.0000000005;1430000.0;3710000.0;3220000.0000000005;5910000.0;0.04516666666666667;0.013833333333333333;0.2903333333333334;0.024;0.025500000000000002;0.07066666666666667;0.0;23196.482421875;0.0;2433.66455078125;28896.060546875;480717.5666894488;480779.858042497;249447.59767052383;249447.59767052383;235563.79054338954;429675.2189834977;454719.09345793235;436782.94126154453;472785.5327691947;524422.1304089258;465220.14101162535;436292.37402088987;438075.2159585696;467025.4565850207;461770.94730187;419322.21384481835;477301.46285155736;460046.46634890913;454719.09345793235;229958.8627652946;184813.72873217988;466035.8248629339;204390.88311563636;220649.556056433;274.94264455730206;3969432.462690777;1319135.9921917983;301875.2797616394;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1761094005555.0278;678446334240.3036;1478416228730.183;67471.16088169535;6279.478601935141;0.0;16540.91397637262;5419079.921636931;1216895.5198793984;0.0;932475.2225943123;3.522865224156984;0.18387226467302467
8119;2019-05-15 08:19:41.800;554;551;185;185;145;41;168;40;-7;45;739;200;-10;-6;267;225;253;538;173;217;167;-22;599;362;367;141;366;318;595;383.0;70.0;971.0;46.0;154.0;0;1;87;1;0;1;0;0;0;0;1;0;1;0;0;31041.263671875;24981.673828125;0.0;2402.78930664062;428.0;203476;549.0;0.0;Calculated values ==>;1557901181.8;328.56;328.26000000000005;291.66;291.66;287.66;277.26000000000005;274.5913991737795;289.96000000000004;277.16;272.46000000000004;277.66;347.06000000000006;293.16;272.16;272.56;299.86;295.66;298.46000000000004;326.96000000000004;294.86;289.86;328.06;315.96000000000004;270.96000000000004;242.77792619122317;269.7299932089509;274.5913991737795;290.46000000000004;5990000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3180000.0;5950000.0;0.06383333333333334;0.011666666666666665;0.16183333333333336;0.007666666666666667;0.025666666666666667;0.08950000000000001;0.0;24981.673828125;0.0;2402.78930664062;31041.263671875;476918.47616204596;476962.5996210726;248908.42179253834;248908.42179253834;235763.75826695276;430014.67791919125;453993.01258992124;437221.76378542243;473046.85946660035;526324.3838975783;465924.5806776867;436737.29309844685;437382.54774716764;467602.4462039227;462662.94749955734;417622.9630962366;475037.0082113181;460823.58251197264;453849.54240808694;230377.04089860234;179799.33570027514;466419.0763383862;203323.61939028683;216396.35601961034;274.50723155940636;3969932.031962829;1319537.5504321826;301915.59093275625;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1761315746199.7249;678531549860.1871;1478608263929.9207;37852.51636794612;2017.0651699354291;0.0;21252.06018176866;5419957.779857318;1216964.6704193447;0.0;932790.2217844657;2.2319824719168566;0.07658144131875921
8120;2019-05-15 08:20:41.790;544;542;182;182;141;38;169;37;-11;45;754;200;-15;-6;266;227;253;531;171;215;168;-20;602;359;365;139;364;314;598;266.0;77.0;1479.0;126.0;161.0;0;1;95;1;0;1;0;0;0;0;1;0;1;0;0;31693.068359375;25687.4921875;0.0;2383.72314453125;419.0;203477;546.0;0.0;Calculated values ==>;1557901241.79;327.56;327.36;291.36;291.36;287.26000000000005;276.96000000000004;274.27422755570615;290.06;276.86;272.06;277.66;348.56000000000006;293.16;271.66;272.56;299.76000000000005;295.86;298.46000000000004;326.26000000000005;294.66;289.96000000000004;327.76000000000005;315.06;271.16;242.35481222062532;269.2639976450953;274.27422755570615;290.26000000000005;6020000.0;3590000.0;3650000.0;1390000.0;3640000.0;3140000.0;5980000.0;0.044333333333333336;0.012833333333333334;0.2465;0.021;0.026833333333333334;0.07116666666666667;0.0;25687.4921875;0.0;2383.72314453125;31693.068359375;475063.28547974775;475260.77939727536;247712.0020108174;247712.0020108174;234482.11050825534;430214.79039162316;454476.85857668356;437498.6818074642;473307.3401624125;528215.444822168;466498.98623048805;436858.596315483;438291.20036355284;467754.4950057721;463378.2884684054;416566.2093262193;473611.15698371734;460861.3903087613;454334.3249770602;229122.51738040973;176038.69501535743;466899.7960275644;202326.5736442269;219439.11220867906;274.106643867145;3970454.730932156;1319959.7231085382;301955.4718885884;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1761535309599.7598;678615535860.2004;1478797832329.9507;57969.924662237994;5556.0376700500865;0.0;16716.709308683126;5420756.167112639;1217027.7690914895;0.0;933106.5754625343;2.8585392791814264;0.1424818497265049
8121;2019-05-15 08:21:41.781;542;542;180;179;139;37;172;36;-14;44;767;200;-18;-15;265;228;254;528;171;213;171;-18;608;357;362;138;361;311;604;421.0;76.0;1164.0;53.0;143.0;0;0;99;1;0;1;0;0;0;0;1;0;1;0;0;32111.35546875;26365.84375;0.0;2353.52392578125;415.0;203478;541.0;0.0;Calculated values ==>;1557901301.781;327.36;327.36;291.16;291.06;287.06;276.86;274.0616903277293;290.36;276.76000000000005;271.76000000000005;277.56;349.86;293.16;271.36;271.66;299.66;295.96000000000004;298.56;325.96000000000004;294.46000000000004;290.26000000000005;327.26000000000005;314.66;271.36;242.14157278889297;268.91163127593666;274.0616903277293;290.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3110000.0;6040000.0;0.07016666666666667;0.012666666666666666;0.194;0.008833333333333334;0.02383333333333333;0.094;0.0;26365.84375;0.0;2353.52392578125;32111.35546875;474012.98894153716;474513.9847454762;246774.8296204118;246429.88853868446;233741.78129906382;430346.717906069;455407.6182641765;437706.9197206977;473339.4428557924;529810.1705341951;466926.9371677303;437071.7284734032;437548.62350390764;468046.64453070954;463807.71923720936;414725.0262977551;472391.9003838444;461053.9582046509;455266.7001950955;227031.71669481136;174367.33720873808;467238.253010327;202037.06957557378;213380.15412594937;273.9848703374796;3970986.3547079694;1320393.4358408924;301994.9430259074;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1761753376884.531;678698623395.1133;1478985304204.754;45719.95092815404;2342.6104536736534;0.0;22737.335330499736;5421620.119795975;1217093.581285808;0.0;933435.3098499601;2.4652317387904144;0.08889404270393521
8122;2019-05-15 08:22:41.791;545;545;180;180;138;34;173;33;-19;42;776;200;-22;-13;264;229;255;528;170;214;172;-17;613;354;359;136;358;306;610;506.0;75.0;913.0;49.0;122.0;0;0;95;1;0;1;0;0;0;0;1;0;1;0;0;32241.09765625;26516.001953125;0.0;2323.84741210938;413.0;203479;536.0;0.0;Calculated values ==>;1557901361.791;327.66;327.66;291.16;291.16;286.96000000000004;276.56;273.7412296467126;290.46000000000004;276.46000000000004;271.26000000000005;277.36;350.76;293.16;270.96000000000004;271.86;299.56;296.06;298.66;325.96000000000004;294.56;290.36;326.76000000000005;314.46000000000004;271.46000000000004;241.71165711629368;268.3187672390254;273.7412296467126;290.16;6130000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3060000.0;6100000.0;0.08433333333333333;0.0125;0.15216666666666667;0.008166666666666666;0.02033333333333333;0.10466666666666666;0.0;26516.001953125;0.0;2323.84741210938;32241.09765625;473840.05470490304;474216.3535386411;246545.1338795206;246545.1338795206;233306.2211820312;430542.39183029096;456047.6658887129;438054.9754168444;473403.85947104497;531130.6756210164;467634.868728076;437585.1090581189;438986.2991974235;468337.84182631987;464382.07984468475;413183.1986291785;471619.68114688026;461648.628002798;455907.9783805216;224941.0041839467;173531.66647045466;467616.1448606874;201253.76188194347;210052.404212683;273.6657496352603;3971522.7145289998;1320834.1913353563;302033.9276167327;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1761969712934.4966;678780837095.1002;1479170435054.7244;36033.25132622743;2175.292794326408;0.0;25732.883429567104;5422301.510027435;1217131.236754401;0.0;933839.2956593115;2.217120718640109;0.06270748597407076
8123;2019-05-15 08:23:41.781;553;554;179;179;141;32;176;31;-24;40;781;200;-27;-19;263;231;257;532;170;216;175;-16;617;352;357;133;356;302;614;678.0;79.0;866.0;0.0;98.0;0;0;85;1;0;1;0;0;0;0;1;0;1;0;0;31881.173828125;26009.84375;0.0;2296.89184570312;411.0;203480;531.0;0.0;Calculated values ==>;1557901421.781;328.46000000000004;328.56;291.06;291.06;287.26000000000005;276.36;273.5264737036516;290.76000000000005;276.26000000000005;270.76000000000005;277.16;351.26;293.16;270.46000000000004;271.26000000000005;299.46000000000004;296.26000000000005;298.86;326.36;294.76000000000005;290.66;326.26000000000005;314.26000000000005;271.56;241.05796691057077;267.8393353686513;273.5264737036516;290.16;6170000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3020000.0;6140000.0;0.113;0.013166666666666667;0.14433333333333334;0.0;0.01633333333333333;0.12933333333333333;0.0;26009.84375;0.0;2296.89184570312;31881.173828125;474554.78195454064;475078.44843170414;246055.14067359333;246055.14067359333;234095.72824956835;430671.36484660726;456794.493534906;438179.53515710204;473598.1776897576;531952.7699279393;468196.52568898356;437713.4967235476;438950.1900821458;468488.8616775764;464936.0064030323;412376.9533776292;471720.6410520243;462219.8900438566;456655.9655253212;222850.3779558165;172696.00095264515;468130.6904777424;200920.47264012235;206620.46937630815;273.5264737036516;3972056.977732744;1321271.8337637219;302072.4273595272;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1762184477134.5308;678861523645.113;1479352804654.7534;34244.3913566174;0.0;0.0;32337.92416860569;5422887.059442048;1217149.3611731166;0.0;934323.1384021404;2.3521721641166597;0.041004517035262214
8124;2019-05-15 08:24:41.772;563;563;177;177;143;31;180;28;-29;38;785;200;-33;-17;263;232;258;538;171;218;179;-16;615;350;355;126;355;296;612;799.0;78.0;1153.0;63.0;78.0;0;0;68;1;0;1;0;0;0;0;1;0;1;0;0;30540.384765625;24866.5703125;0.0;2280.89672851562;409.0;203481;528.0;0.0;Calculated values ==>;1557901481.772;329.46000000000004;329.46000000000004;290.86;290.86;287.46000000000004;276.26000000000005;273.3108153835814;291.16;275.96000000000004;270.26000000000005;276.96000000000004;351.66;293.16;269.86;271.46000000000004;299.46000000000004;296.36;298.96000000000004;326.96000000000004;294.96000000000004;291.06;325.96000000000004;314.06;271.56;239.4893008659735;267.1113755279542;273.3108153835814;290.26000000000005;6150000.0;3500000.0;3550000.0;1260000.0;3550000.0;2960000.0;6120000.0;0.13316666666666668;0.013000000000000001;0.19216666666666665;0.0105;0.013000000000000001;0.1461666666666667;0.0;24866.5703125;0.0;2280.89672851562;30540.384765625;476308.23880298634;476673.4978906307;245452.21867339508;245452.21867339508;234736.12074589412;430799.1582183253;457671.52647964493;438754.5193185401;474307.44796210685;532816.7399324347;469031.39720578963;438143.1473471288;440561.7739685301;468628.0947588448;465356.9937963372;413547.89336914156;472898.9217152173;462787.14600039157;457534.26504509035;221596.04284303306;171860.34048652687;469092.3775870035;200229.75962989734;204251.82554254594;273.24677384263373;3972577.079362265;1321695.7402866317;302110.5698755215;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1762398045095.1555;678939211990.3403;1479532177745.278;45836.507986834185;2823.0574885496153;0.0;37021.44990728858;5423554.300170737;1217172.8831234348;0.0;934901.0464885789;3.156132955359026;0.08142970051338194
8125;2019-05-15 08:25:41.792;572;572;176;176;145;30;185;27;-36;38;788;200;-39;-18;262;233;258;541;172;219;184;-15;607;349;354;137;354;290;605;944.0;79.0;966.0;150.0;67.0;0;100;38;1;0;1;0;0;0;0;1;0;0;0;0;27415.119140625;22810.806640625;0.0;1285.37414550781;407.0;203482;525.0;0.0;Calculated values ==>;1557901541.792;330.36;330.36;290.76000000000005;290.76000000000005;287.66;276.16;273.20264511476705;291.66;275.86;269.56;276.96000000000004;351.96000000000004;293.16;269.26000000000005;271.36;299.36;296.46000000000004;298.96000000000004;327.26000000000005;295.06;291.56;325.66;313.86;271.66;241.92719264551067;266.37251300914875;273.20264511476705;290.36;6070000.0;3490000.0;3540000.0;1370000.0;3540000.0;2900000.0;6050000.0;0.15733333333333333;0.013166666666666667;0.161;0.025;0.011166666666666667;0.16849999999999998;0.0;22810.806640625;0.0;1285.37414550781;27415.119140625;478606.1264389248;478843.8170172662;245368.6048644124;245368.6048644124;235507.70368008057;430862.6128555636;458515.6908689271;439026.1125350663;472882.9073446267;533573.0030481082;469857.3767928771;438574.09084898385;441688.7834509893;468639.7184258905;465631.17221794353;416512.017277047;474238.19497060054;463069.30017575866;458379.467483997;220341.7376933702;171024.68490186572;467674.4863581846;199749.2762346026;202772.5156195653;273.0533888182308;3973060.2028821744;1322093.184198273;302140.2987057703;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1762610815995.088;679018138290.3153;1479708036345.2222;38523.57064437466;6698.13025308955;0.0;43069.77138915674;5424257.535159325;1217252.2528023336;0.0;935568.6958081184;3.6641272353597256;0.09160779545410686
8126;2019-05-15 08:26:41.783;579;577;177;177;148;30;189;26;-40;38;784;200;-44;-24;262;234;256;534;167;219;188;-13;592;349;354;146;353;288;591;986.0;-1.0;1176.0;172.0;58.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24683.806640625;20089.33984375;0.0;1239.53308105469;405.0;203483;523.0;0.0;Calculated values ==>;1557901601.783;331.06;330.86;290.86;290.86;287.96000000000004;276.16;273.20264511476705;292.06;275.76000000000005;269.16;276.96000000000004;351.56000000000006;293.16;268.76000000000005;270.76000000000005;299.36;296.56;298.76000000000005;326.56;295.06;291.96000000000004;325.46000000000004;313.66;271.86;243.81672145450628;266.1237361191953;273.20264511476705;289.86;5920000.0;3490000.0;3540000.0;1460000.0;3529999.9999999995;2880000.0;5910000.0;0.16433333333333333;0.0;0.196;0.028666666666666667;0.009666666666666665;0.174;0.0;20089.33984375;0.0;1239.53308105469;24683.806640625;481379.86701622827;481209.588607051;246240.50304609365;246240.50304609365;236787.4093157926;430862.6128555636;459059.1975581312;438868.18837745173;471698.3107888524;533307.878221008;470130.77318420593;438265.7960895503;441235.6141149681;468778.68743058434;465760.1458642167;420911.1764665858;474939.5429280758;463069.30017575866;458923.5272896674;219505.55070137876;170189.03402730724;466612.83709643077;199753.76520488042;202336.36175161452;273.0551575097779;3973494.2954729055;1322450.6317934182;302161.33644316887;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1762823184134.865;679103025555.2262;1479881410335.0403;46866.42694182398;7649.96006089111;-0.0;44646.1668036212;5424969.0117343;1217371.8022863783;0.0;936299.5523140354;4.6492167755856375;0.12469888660287416
8127;2019-05-15 08:27:41.763;580;578;177;177;150;31;193;26;-43;37;765;198;-46;-24;262;235;252;520;157;218;192;-12;584;349;354;150;354;285;583;1014.0;76.0;1065.0;116.0;63.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24330.029296875;19765.705078125;0.0;1204.57409667969;403.0;203484;522.0;0.0;Calculated values ==>;1557901661.763;331.16;330.96000000000004;290.86;290.86;288.16;276.26000000000005;273.20264511476705;292.46000000000004;275.76000000000005;268.86;276.86;349.66;292.96000000000004;268.56;270.76000000000005;299.36;296.66;298.36;325.16;294.96000000000004;292.36;325.36;313.46000000000004;271.96000000000004;244.62907804385475;265.74818594083865;273.20264511476705;288.86;5840000.0;3490000.0;3540000.0;1500000.0;3540000.0;2850000.0;5830000.0;0.169;0.012666666666666666;0.17750000000000002;0.01933333333333333;0.0105;0.17950000000000002;0.0;19765.705078125;0.0;1204.57409667969;24330.029296875;482442.7623310343;482274.4791956548;246558.30402582;246558.30402582;237630.21565695867;430862.6128555636;459600.5238445695;439083.15219121694;471066.29907127173;531569.6399198958;470304.1481866899;438635.22340258356;441867.1166439197;468639.7184258905;465889.0183092921;422224.40530497336;473859.6684798388;462937.3989142076;459465.39392178826;219087.46209138638;169353.38768963216;466147.3536187088;199868.57680837833;202599.73076817297;273.10037759905;3973902.6079563037;1322782.6464594146;302181.6972138032;1674639.1517394779;0;17;21;15;86;82;41;18;146;161;1763035513334.9326;679191795955.2544;1480053253035.095;42460.58713045386;5148.056351666388;0.0;46107.38653607395;5425713.1553878775;1217478.416873138;0.0;937055.5798322362;4.4689929607991035;0.07768548394964807
8128;2019-05-15 08:28:41.774;576;575;179;179;153;33;196;26;-44;35;745;196;-47;-35;263;234;251;514;160;216;195;-14;578;352;357;139;357;286;578;952.0;76.0;1326.0;105.0;71.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;25159.365234375;19590.953125;0.0;2158.951171875;402.0;203485;521.0;0.0;Calculated values ==>;1557901721.774;330.76000000000005;330.66;291.06;291.06;288.46000000000004;276.46000000000004;273.5264737036516;292.76000000000005;275.76000000000005;268.76000000000005;276.66;347.66;292.76000000000005;268.46000000000004;269.66;299.46000000000004;296.56;298.26000000000005;324.56;294.76000000000005;292.66;325.26000000000005;313.36;271.76000000000005;242.35481222062532;265.87368984753493;273.5264737036516;289.16;5780000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2860000.0;5780000.0;0.15866666666666665;0.012666666666666666;0.221;0.0175;0.011833333333333333;0.17049999999999998;0.0;19590.953125;0.0;2158.951171875;25159.365234375;482565.27919658826;482424.4282753462;247476.8815918825;247476.8815918825;238721.75908906528;430671.36484660726;459534.26681895024;438712.35373912647;472326.8440106818;529426.3954560114;469932.279701304;438261.6413989532;440050.061572691;468349.3808088158;465325.50294009753;423761.6611844928;473600.1589337111;462219.8900438566;459398.6165296522;218669.37671819705;168935.5661677829;467494.9209072685;200707.5679293131;203953.53202515125;273.44306101118104;3974315.095185631;1323110.6787388867;302209.731729722;1674639.1517394779;0;17;21;15;86;82;41;18;146;162;1763248852439.641;679278511850.1359;1480224584439.8608;52599.05766396875;4668.778677114219;0.0;43553.38690801741;5426505.4643234275;1217560.2388295417;0.0;937802.8899249862;4.635478936961863;0.10736155264529552
8129;2019-05-15 08:29:41.774;571;571;181;181;154;37;200;27;-41;34;739;196;-44;-25;264;232;250;509;165;214;199;-16;575;356;361;133;361;288;575;933.0;0.0;1438.0;142.0;95.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;25320.705078125;19415.908203125;0.0;2198.98388671875;401.0;203486;520.0;0.0;Calculated values ==>;1557901781.774;330.26000000000005;330.26000000000005;291.26000000000005;291.26000000000005;288.56;276.86;273.955091788801;293.16;275.86;269.06;276.56;347.06000000000006;292.76000000000005;268.76000000000005;270.66;299.56;296.36;298.16;324.06;294.56;293.06;325.16;313.26000000000005;271.56;241.05796691057077;266.1237361191953;273.955091788801;289.66;5750000.0;3560000.0;3610000.0;1330000.0;3610000.0;2880000.0;5750000.0;0.1555;0.0;0.23966666666666667;0.023666666666666666;0.01583333333333333;0.17133333333333334;0.0;19415.908203125;0.0;2198.98388671875;25320.705078125;482205.5246241391;482205.5246241391;248332.28560088016;248332.28560088016;239131.5570195476;430412.23801567365;459447.67380351556;438718.0047853262;473014.93639070686;528651.5867054925;469658.2123623566;438265.7960895503;441089.52261120005;467917.8483940991;464480.4244350529;424371.6355990001;473238.18802713265;461342.3614177066;459311.33047143556;218251.29456621417;168517.74571465285;468130.6904777424;201696.26879221963;206006.01742726122;273.84752196358227;3974735.7624382353;1323435.735916621;302246.04785521026;1674639.1517394779;0;17;21;15;86;82;41;18;146;162;1763464252439.641;679360111850.1359;1480396784439.8608;56806.20939301454;6305.614646557372;-0.0;43399.64363490187;5427417.174882236;1217651.692107239;0.0;938527.4985128439;4.927689078055616;0.13988640748676928
8130;2019-05-15 08:30:41.795;561;550;182;180;156;45;202;28;-19;34;744;200;12;0;265;224;247;450;168;212;201;-17;543;364;369;130;369;318;543;999.0;0.0;1052.0;86.0;72.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16908.8671875;10159.0595703125;0.0;2451.65258789062;400.0;203487;519.0;0.0;Calculated values ==>;1557901841.795;329.26000000000005;328.16;291.36;291.16;288.76000000000005;277.66;274.8017692304317;293.36;275.96000000000004;271.26000000000005;276.56;347.56000000000006;293.16;274.36;273.16;299.66;295.56;297.86;318.16;294.36;293.26000000000005;325.06;313.16;271.46000000000004;240.39332010688793;269.7299932089509;274.8017692304317;289.96000000000004;5430000.0;3640000.0;3690000.0;1300000.0;3690000.0;3180000.0;5430000.0;0.1665;0.0;0.1753333333333333;0.014333333333333333;0.012;0.17850000000000002;0.0;10159.0595703125;0.0;2451.65258789062;16908.8671875;484466.37612150336;482961.81730357686;414039.5949891296;413309.738295465;240834.62412643753;429879.7862731237;458452.03428527195;435263.9590661411;473405.19094569265;526852.1418500004;465924.5806776867;440220.33042136754;438340.07238198275;466917.36708515004;462227.06044939905;432260.26642724895;468633.61402624886;459830.0513877017;458313.4302660672;217833.21561994078;168099.92630828856;468446.6542866658;203862.68175147733;217992.22213720184;274.7248630655423;3975087.798710896;1323682.2802423257;302284.81672361656;1674639.1517394779;0;17;21;15;86;82;41;18;146;162;1763683329090.1772;679439039465.329;1480578648070.306;40572.35728917104;3792.3702730043674;-0.0;42897.335651002475;5428228.946960727;1217735.8714342308;0.0;939246.8917081762;6.919677661218755;0.1399670603293152
8131;2019-05-15 08:31:41.795;535;410;177;176;151;50;201;31;0;36;762;203;3;28;265;216;243;295;171;211;200;-18;549;366;371;136;371;323;547;979.0;-1.0;1032.0;18.0;111.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;22391.296875;17235.818359375;0.0;1437.45275878906;398.0;203488;518.0;0.0;Calculated values ==>;1557901901.795;326.66;314.16;290.86;290.76000000000005;288.26000000000005;278.16;275.0112864084945;293.26000000000005;276.26000000000005;273.16;276.76000000000005;349.36;293.46000000000004;273.46000000000004;275.96000000000004;299.66;294.76000000000005;297.46000000000004;302.66;294.26000000000005;293.16;324.96000000000004;312.96000000000004;271.36;241.71165711629368;270.30646906291605;275.0112864084945;290.26000000000005;5490000.0;3660000.0;3710000.0;1360000.0;3710000.0;3229999.9999999995;5470000.0;0.16316666666666665;0.0;0.17200000000000001;0.003;0.018500000000000003;0.18166666666666664;0.0;17235.818359375;0.0;1437.45275878906;22391.296875;480183.09464663075;461882.17370913556;248133.32427208562;247757.28689556237;239040.77047553018;429743.705733735;457992.1259972788;437202.15412221046;472818.15071447083;528365.6185702134;465577.3046439847;437687.41104188206;441616.93548941123;466632.45453200955;460842.422834568;429777.5793964698;441623.0611293416;459378.0053511534;457852.71336032555;217415.1398638553;167264.2905471822;467517.45956333395;204534.97557251828;208974.807412566;274.9932231400675;3975415.3000780838;1323910.5708917398;302317.2259348389;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1763905329090.1772;679518839465.329;1480770948070.306;40018.75471054706;788.9474519724471;-0.0;45212.81958050965;5428900.539560724;1217774.049081939;0.0;939981.1430017721;4.606612371163742;0.06886860513786006
8132;2019-05-15 08:32:41.776;522;455;182;182;146;46;196;34;-6;38;786;203;-5;2;265;215;243;274;172;211;195;-16;555;365;370;141;370;319;553;1024.0;-1.0;1030.0;43.0;169.0;0;100;13;1;1;0;0;0;0;0;1;0;0;0;0;23861.90234375;18279.765625;0.0;1392.6240234375;397.0;203489;516.0;0.0;Calculated values ==>;1557901961.776;325.36;318.66;291.36;291.36;287.76000000000005;277.76000000000005;274.9066339382667;292.76000000000005;276.56;272.56;276.96000000000004;351.76;293.46000000000004;272.66;273.36;299.66;294.66;297.46000000000004;300.56;294.26000000000005;292.66;324.76000000000005;312.86;271.56;242.77792619122317;269.84581860846123;274.9066339382667;290.36;5550000.0;3650000.0;3700000.0;1410000.0;3700000.0;3190000.0;5530000.0;0.17066666666666666;0.0;0.1716666666666667;0.007166666666666667;0.028166666666666666;0.19883333333333333;0.0;18279.765625;0.0;1392.6240234375;23861.90234375;477625.6359387295;468023.2814610438;249747.7444593594;249747.7444593594;237241.20163114887;429811.8947417682;457456.0283980784;437152.6697122858;472358.58907936385;531199.4041508359;466154.380223419;437313.8606833377;438432.56987785856;466775.0424682118;460861.3903087613;428174.69664508634;435938.81883070164;459535.626603062;457316.17752044305;216578.99785978085;166846.47414792277;467016.5636531842;204212.70666139;210663.18561181484;274.8644884463812;3975800.6213475103;1324206.440369666;302340.80243974493;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1764127558694.9795;679601913150.255;1480963487080.1345;39988.026990403785;1883.427641774525;-0.0;49042.83655783224;5429567.051611965;1217796.311822266;0.0;940766.3580720221;4.621415741286495;0.06976675301128431
8133;2019-05-15 08:33:41.786;533;513;183;183;142;45;186;35;-7;39;796;202;-9;1;265;215;245;294;172;208;185;-15;562;365;370;144;369;319;560;1049.0;0.0;936.0;24.0;216.0;0;100;42;1;1;0;0;0;0;0;1;0;0;0;0;25993.408203125;20297.34375;0.0;1395.98986816406;396.0;203490;516.0;0.0;Calculated values ==>;1557902021.786;326.46000000000004;324.46000000000004;291.46000000000004;291.46000000000004;287.36;277.66;274.9066339382667;291.76000000000005;276.66;272.46000000000004;277.06;352.76;293.36;272.26000000000005;273.26000000000005;299.66;294.66;297.66;302.56;293.96000000000004;291.66;324.76000000000005;312.76000000000005;271.66;243.40439225979637;269.84581860846123;274.9066339382667;290.36;5620000.0;3650000.0;3700000.0;1440000.0;3690000.0;3190000.0;5600000.0;0.17483333333333334;0.0;0.156;0.004;0.036000000000000004;0.21083333333333334;0.0;20297.34375;0.0;1395.98986816406;25993.408203125;478348.274870542;475716.10456150054;249782.7387479548;249782.7387479548;235781.15205393312;429811.8947417682;456050.352484276;436991.12473680306;472061.9191754798;532250.3672754436;466029.77147045656;436666.95863518585;438273.76281497243;466917.36708515004;460861.3903087613;426757.58347904246;438670.58523863036;459122.36138453893;455908.8904892743;216578.99785978085;166428.6587063909;466694.5126702172;204258.1271418779;212031.4995584096;274.88196761799617;3976216.151512155;1324527.969860392;302364.0447619128;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1764349595694.944;679687427400.2415;1481154918980.104;36306.347624808324;1049.7455421133573;-0.0;51417.48325459065;5430202.9440314;1217820.7590059796;0.0;941603.6669318812;4.09220537442808;0.04335807708692322
8134;2019-05-15 08:34:41.787;533;531;188;188;138;41;168;35;-9;40;795;200;-13;-7;265;216;247;381;172;207;168;-14;573;361;366;144;365;315;570;643.0;-1.0;844.0;0.0;184.0;0;100;56;1;1;0;0;0;0;0;1;0;0;0;0;28351.04296875;21705.759765625;0.0;1372.00231933594;395.0;203491;515.0;0.0;Calculated values ==>;1557902081.787;326.46000000000004;326.26000000000005;291.96000000000004;291.96000000000004;286.96000000000004;277.26000000000005;274.4858918419099;289.96000000000004;276.66;272.26000000000005;277.16;352.66;293.16;271.86;272.46000000000004;299.66;294.76000000000005;297.86;311.26000000000005;293.86;289.96000000000004;324.66;312.66;271.76000000000005;243.40439225979637;269.38090353596624;274.4858918419099;290.36;5730000.0;3610000.0;3660000.0;1440000.0;3650000.0;3150000.0;5700000.0;0.10716666666666666;0.0;0.14066666666666666;0.0;0.03066666666666667;0.13783333333333334;0.0;21705.759765625;0.0;1372.00231933594;28351.04296875;477013.7880278759;477090.42654402234;251204.9826095809;251204.9826095809;234283.44459506506;430081.6785162784;454163.89433490037;437588.9422777453;472160.7387857882;532443.8966590135;466355.79537105863;436948.6013565401;437907.07093667873;467484.0592496592;461610.94820493297;424125.687400627;453407.053865867;459616.26960334147;454163.89433490037;216160.93158060662;166010.84420003442;466794.5115276074;203280.56203811016;213943.31099234306;274.4858918419099;3976669.0294858804;1324878.0015563637;302387.11174789077;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1764570399374.6772;679773828840.1371;1481345122149.8743;32959.37882037534;0.0;-0.0;33110.40373738248;5430780.168037985;1217829.5070312847;0.0;942308.077729281;2.862919823617276;0.04782684455494599
