;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8135;2019-05-15 08:35:41.787;530;532;190;191;137;38;156;35;-14;41;791;198;-17;-12;264;218;248;446;168;207;155;-13;583;357;362;138;361;311;581;665.0;-1.0;725.0;65.0;157.0;0;100;58;1;1;0;0;0;0;0;1;0;0;0;0;30300.408203125;22494.041015625;0.0;1371.84606933594;395.0;203492;514.0;0.0;Calculated values ==>;1557902141.787;326.16;326.36;292.16;292.26000000000005;286.86;276.96000000000004;274.0616903277293;288.76000000000005;276.66;271.76000000000005;277.26000000000005;352.26;292.96000000000004;271.46000000000004;271.96000000000004;299.56;294.96000000000004;297.96000000000004;317.76000000000005;293.86;288.66;324.56;312.66;271.86;242.14157278889297;268.91163127593666;274.0616903277293;289.96000000000004;5830000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3110000.0;5810000.0;0.11083333333333334;0.0;0.12083333333333333;0.010833333333333334;0.026166666666666668;0.137;0.0;22494.041015625;0.0;1371.84606933594;30300.408203125;475342.7920414956;475885.10496533534;251418.28230408198;251803.1983453846;233703.6611056364;430346.717906069;453132.35556440166;437706.9197206977;473045.8727645816;532323.5022770038;466680.85924223217;437231.03110804653;438022.5279696608;467917.8483940991;462485.70515263407;421345.8273420145;462647.2550780747;460242.557883941;452988.6427295784;215742.86842915416;166010.84420003442;467733.16490160144;201997.14545755272;211436.46234916477;273.96932264497127;3977157.791578979;1325246.3332295408;302409.9771511297;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1764788799374.6772;679858428840.1371;1481532922149.8743;28481.59772346335;2878.8068773105283;-0.0;33092.64871211667;5431292.17617585;1217853.4970885958;0.0;942859.7698330269;2.7006351401664666;0.04948632235924247
8136;2019-05-15 08:36:41.788;533;536;188;190;136;35;157;34;-19;41;791;197;-22;-15;263;220;250;482;166;208;156;-12;600;353;358;140;357;306;598;733.0;-1.0;587.0;66.0;139.0;0;100;53;1;1;0;0;0;0;0;1;0;0;0;0;31264.83203125;22993.2421875;0.0;1341.70776367188;395.0;203493;513.0;0.0;Calculated values ==>;1557902201.788;326.46000000000004;326.76000000000005;291.96000000000004;292.16;286.76000000000005;276.66;273.6339639331285;288.86;276.56;271.26000000000005;277.26000000000005;352.26;292.86;270.96000000000004;271.66;299.46000000000004;295.16;298.16;321.36;293.96000000000004;288.76000000000005;324.46000000000004;312.66;271.96000000000004;242.56692532238324;268.3187672390254;273.6339639331285;289.76000000000005;6000000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3060000.0;5980000.0;0.12216666666666667;0.0;0.09783333333333334;0.011000000000000001;0.023166666666666665;0.14533333333333334;0.0;22993.2421875;0.0;1341.70776367188;31264.83203125;473660.09537839476;474363.272489947;249865.54177248795;250600.57864766478;232997.22578242666;430607.02586249536;453964.3480236113;438054.9754168444;472784.61766108364;532696.3376463689;467269.0315114565;437585.1090581189;438677.07709952706;468349.3808088158;463350.48658631596;416245.03967032814;466014.9344805072;460997.6953817449;453822.3608475785;215324.80838970217;166010.84420003442;467553.8956012139;200934.7755150873;208734.51921896194;273.5364969470556;3977670.8437997457;1325625.400241627;302432.5904766831;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1765004802975.2747;679941830230.3678;1481718025235.3862;23198.25955705524;2932.810320947393;-0.0;35619.43298335894;5431722.848832137;1217901.9280392176;0.0;943432.3800587509;2.53752331462625;0.030551858754145674
8137;2019-05-15 08:37:41.788;545;547;184;186;136;34;166;30;-25;41;787;196;-28;-20;262;222;254;507;168;209;165;-10;622;351;356;139;356;300;621;817.0;-1.0;1128.0;3.0;114.0;0;100;39;1;1;0;0;0;0;0;1;0;0;0;0;30948.814453125;23250.150390625;0.0;1311.24377441406;396.0;203494;513.0;0.0;Calculated values ==>;1557902261.788;327.66;327.86;291.56;291.76000000000005;286.76000000000005;276.56;273.4187578820637;289.76000000000005;276.16;270.66;277.26000000000005;351.86;292.76000000000005;270.36;271.16;299.36;295.36;298.56;323.86;294.06;289.66;324.46000000000004;312.76000000000005;272.16;242.35481222062532;267.5978703862781;273.4187578820637;289.96000000000004;6220000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;6210000.0;0.13616666666666666;0.0;0.188;0.0005;0.019;0.15516666666666665;0.0;23250.150390625;0.0;1311.24377441406;30948.814453125;472702.5354809195;473137.08955595735;247498.75795487463;248189.40247483217;232474.25991889575;430735.4089219946;455569.43109120143;438474.17998885084;472915.35137376806;532726.613866338;467993.1735372229;438011.42202021845;439239.5336772374;468361.03954115114;463909.99922022235;409031.52728375193;466849.5180152839;461439.12787311134;455429.6849068524;215324.80838970217;166428.6587063909;467891.2225561129;200649.0540805611;206385.75251415052;273.4157244113824;3978189.290853782;1326010.7618464446;302454.69840616715;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1765219002975.2747;680025530230.3678;1481899825235.3862;44711.123670758476;133.6210842377759;-0.0;38643.31684293423;5432288.760359036;1217927.4816342609;0.0;944051.2363073033;3.3991580867493365;0.06453586715296894
8138;2019-05-15 08:38:41.788;566;567;176;178;138;35;174;29;-24;40;778;195;-12;-15;262;223;258;530;165;207;173;-8;629;351;356;140;356;294;628;841.0;81.0;912.0;177.0;72.0;0;100;19;1;1;0;0;0;0;0;1;0;0;0;0;29178.029296875;22385.56640625;0.0;1294.23559570312;400.0;203495;513.0;0.0;Calculated values ==>;1557902321.788;329.76000000000005;329.86;290.76000000000005;290.96000000000004;286.96000000000004;276.66;273.4187578820637;290.56;276.06;270.76000000000005;277.16;350.96000000000004;292.66;271.96000000000004;271.66;299.36;295.46000000000004;298.96000000000004;326.16;293.86;290.46000000000004;324.46000000000004;313.16;272.36;242.56692532238324;266.86631818009863;273.4187578820637;289.66;6290000.0;3510000.0;3560000.0;1400000.0;3560000.0;2940000.0;6280000.0;0.14016666666666666;0.013500000000000002;0.152;0.029500000000000002;0.012;0.15216666666666667;0.0;22385.56640625;0.0;1294.23559570312;29178.029296875;475044.01750993;475319.3427917018;244562.4601868086;245221.59436732047;232898.4750437604;430735.4089219946;456681.7176944001;439948.6972124554;472686.4266018815;532239.8423101574;468710.62000126013;441725.4005523725;441284.5921806308;468361.03954115114;464040.6454654783;407665.23051393835;469582.2793724567;461171.6782371525;456543.2252788729;215324.80838970217;168099.92630828856;467950.7000000316;200222.47869473766;203719.16945862494;273.24825591172913;3978690.347885032;1326391.0594864185;302476.4107342515;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1765432602975.2747;680109230230.3678;1482078025235.3862;36438.385214693095;7897.9825285061725;0.0;38471.393827314394;5432965.006266414;1217994.411664367;0.0;944693.8588962221;3.4969786302978223;0.09261237626818285
8139;2019-05-15 08:39:41.789;588;587;170;170;142;35;179;28;-11;39;767;195;2;-24;262;224;260;548;163;208;178;-5;615;350;355;140;355;290;615;902.0;76.0;763.0;94.0;51.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26111.552734375;20836.599609375;0.0;1259.76257324219;407.0;203496;513.0;0.0;Calculated values ==>;1557902381.789;331.96000000000004;331.86;290.16;290.16;287.36;276.66;273.3108153835814;291.06;275.96000000000004;272.06;277.06;349.86;292.66;273.36;270.76000000000005;299.36;295.56;299.16;327.96000000000004;293.96000000000004;290.96000000000004;324.46000000000004;313.86;272.66;242.56692532238324;266.37251300914875;273.3108153835814;289.46000000000004;6150000.0;3500000.0;3550000.0;1400000.0;3550000.0;2900000.0;6150000.0;0.15033333333333332;0.012666666666666666;0.12716666666666668;0.015666666666666666;0.0085;0.15883333333333333;0.0;20836.599609375;0.0;1259.76257324219;26111.552734375;480007.277762885;479860.94857431867;243032.55715769104;243032.55715769104;234367.4328686893;430799.1582183253;457534.26504509035;442703.07058011787;472588.21769833704;531400.1430750367;469264.46304212953;444558.2787378674;440810.25677554443;468500.50287146907;464318.62166137894;414296.83408607036;474045.22187449026;461458.8535005051;457396.8574222039;215324.80838970217;171024.68490186572;468248.0702149028;200160.8763451866;202455.1635660027;273.2196991361304;3979151.1020805114;1326751.2502058588;302497.69440702227;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1765645906530.017;680193231630.2664;1482253228155.1746;30843.282366875428;4200.0327039588865;0.0;40493.239040826615;5433525.6961735925;1218095.2301381289;0.0;945351.9084699719;3.4185063354493783;0.052981322424466404
8140;2019-05-15 08:40:41.789;604;600;170;170;142;32;183;27;-12;38;755;195;1;-4;261;225;259;556;169;211;182;-3;618;348;353;139;353;281;618;971.0;79.0;1290.0;192.0;48.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25624.619140625;21098.259765625;0.0;1222.83569335938;418.0;203497;513.0;0.0;Calculated values ==>;1557902441.789;333.56;333.16;290.16;290.16;287.36;276.36;273.0942459734351;291.46000000000004;275.86;271.96000000000004;276.96000000000004;348.66;292.66;273.26000000000005;272.76000000000005;299.26000000000005;295.66;299.06;328.76000000000005;294.26000000000005;291.36;324.46000000000004;314.96000000000004;272.86;242.35481222062532;265.2429198363724;273.0942459734351;290.06;6180000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2810000.0;6180000.0;0.16183333333333336;0.013166666666666667;0.215;0.032;0.008;0.16983333333333336;0.0;21098.259765625;0.0;1222.83569335938;25624.619140625;481989.1456401716;481408.92800771364;242935.12280132415;242935.12280132415;234296.2183165589;430925.7729439634;458403.38794786204;444387.41406229255;472621.17715536855;530839.6214556656;470496.39159631607;446186.89629554865;445498.4709207841;468651.46095876646;464742.27432137955;412760.9744755404;474885.2938198569;462162.69559092796;458267.20404900186;215324.80838970217;175620.85347054448;468583.909348124;199547.9421149655;201591.6954740874;272.96974249764;3979582.2368461364;1327100.7073673173;302518.38272591063;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1765858306530.017;680276931630.2664;1482424528155.1746;52640.48646867531;8609.150951461073;0.0;43592.05720630631;5434221.394247222;1218201.9733352573;0.0;946052.6192720312;4.696978014322467;0.146410148379708
8141;2019-05-15 08:41:41.770;621;614;174;175;140;31;187;24;-29;36;742;196;-9;-20;260;226;261;574;173;212;186;0;620;346;351;138;351;294;622;1116.0;83.0;1331.0;203.0;48.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17275.38671875;12287.5048828125;0.0;1291.72253417969;442.0;203498;514.0;0.0;Calculated values ==>;1557902501.77;335.26000000000005;334.56;290.56;290.66;287.16;276.26000000000005;272.8767566201714;291.86;275.56;270.26000000000005;276.76000000000005;347.36;292.76000000000005;272.26000000000005;271.16;299.16;295.76000000000005;299.26000000000005;330.56;294.36;291.76000000000005;324.56;317.36;273.16;242.14157278889297;266.86631818009863;272.8767566201714;290.46000000000004;6200000.0;3460000.0;3510000.0;1380000.0;3510000.0;2940000.0;6220000.0;0.186;0.013833333333333333;0.22183333333333335;0.03383333333333333;0.008;0.194;0.0;12287.5048828125;0.0;1291.72253417969;17275.38671875;484211.0176385209;482980.6652284411;244107.79985386794;244436.4408481132;233615.64403172658;431051.2098666511;459263.6713298943;439197.37871814374;472556.2466753328;528501.2569808579;468830.1744717917;442164.05421810626;440544.9781028375;468802.25513630296;465163.6445874296;412749.9690631327;477105.52828749607;462597.3934244566;459128.6642370843;215742.86842915416;185649.48583044452;469017.4129134338;199062.76559702383;200920.29278287306;272.7696834868157;3979939.6236862973;1327378.83397115;302539.3307421484;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1766069439649.829;680360005315.1924;1482596973530.021;53269.86167736844;9133.465567538537;0.0;50092.424062116974;5435103.700995346;1218349.7816519905;0.0;946833.0760589698;8.284399977443035;0.24671818167952989
8142;2019-05-15 08:42:41.780;628;619;175;176;141;34;191;24;-23;35;741;199;-2;4;261;226;259;569;175;210;191;1;618;349;354;137;354;306;621;1235.0;79.0;1757.0;318.0;57.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17302.8125;12159.640625;0.0;1346.13732910156;480.0;203499;513.0;0.0;Calculated values ==>;1557902561.78;335.96000000000004;335.06;290.66;290.76000000000005;287.26000000000005;276.56;273.20264511476705;292.26000000000005;275.56;270.86;276.66;347.26;293.06;272.96000000000004;273.56;299.26000000000005;295.76000000000005;299.06;330.06;294.16;292.26000000000005;324.46000000000004;321.16;273.26000000000005;241.92719264551067;268.3187672390254;273.20264511476705;290.66;6180000.0;3490000.0;3540000.0;1370000.0;3540000.0;3060000.0;6210000.0;0.20583333333333334;0.013166666666666667;0.29283333333333333;0.053000000000000005;0.0095;0.21533333333333335;0.0;12159.640625;0.0;1346.13732910156;17302.8125;485430.43426724366;483812.695673742;244470.42520103816;244800.8974157827;233931.67391178355;430862.6128555636;459330.1300862276;437427.84448784514;472589.4791058512;527469.4539350944;467513.0009951979;440666.3045709049;441568.68745396176;468512.2632538827;464725.47885546635;412760.9744755404;476477.27757200337;461877.967187257;459330.1300862276;215324.80838970217;201530.46850934727;469252.60634738253;199807.94845663512;201778.35184241759;273.07650230114945;3980227.8233716846;1327582.5941380514;302561.3165713665;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1766280974899.7954;680442519065.1793;1482777003529.9924;69583.02622113934;14280.566868209615;0.0;55459.48291516709;5436127.645690015;1218544.9311084135;0.0;947712.8218835115;10.315812719415035;0.380070814708056
8143;2019-05-15 08:43:41.771;618;613;174;176;144;43;196;25;-2;35;751;200;9;12;262;219;259;571;178;209;195;3;615;357;362;138;362;311;617;1285.0;79.0;1495.0;312.0;63.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16821.1875;11984.470703125;0.0;1372.19409179688;528.0;203500;511.0;0.0;Calculated values ==>;1557902621.771;334.96000000000004;334.46000000000004;290.56;290.76000000000005;287.56;277.46000000000004;274.0616903277293;292.76000000000005;275.66;272.96000000000004;276.66;348.26;293.16;274.06;274.36;299.36;295.06;299.06;330.26000000000005;294.06;292.66;324.26000000000005;325.96000000000004;273.46000000000004;242.14157278889297;268.91163127593666;274.0616903277293;290.96000000000004;6150000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3110000.0;6170000.0;0.21416666666666667;0.013166666666666667;0.24916666666666665;0.052000000000000005;0.0105;0.22466666666666668;0.0;11984.470703125;0.0;1372.19409179688;16821.1875;484339.2644688601;483400.0290823494;244276.75828914097;244939.78354187432;234912.0975439885;430346.717906069;458742.35651751276;439581.66198225284;472458.26935960614;528131.5387105639;466926.9371677303;441262.74136931915;441715.46234335366;467518.9863235821;462618.4332792204;413924.44980374066;477260.5920076439;460513.55173570686;458605.1351167978;214488.6975840042;221596.04284303306;469313.27648880874;201917.13564677277;203896.85094830778;273.93815229883154;3980512.147383053;1327783.7648854356;302583.9659352693;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1766495742679.57;680525006690.0928;1482962075764.7983;59218.07781192378;13904.599323785873;0.0;57224.46117652077;5437200.827221117;1218779.7722616426;0.0;948651.7138950271;9.758958565897947;0.33679936843676683
8144;2019-05-15 08:44:41.761;603;601;172;173;145;53;200;27;12;35;762;201;22;21;262;211;258;567;180;208;199;5;612;363;368;140;368;318;613;1339.0;78.0;1348.0;315.0;82.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16185.0009765625;11842.96875;0.0;1399.8234863281198;564.0;203501;509.0;0.0;Calculated values ==>;1557902681.761;333.46000000000004;333.26000000000005;290.36;290.46000000000004;287.66;278.46000000000004;274.69669130483857;293.16;275.86;274.36;276.66;349.36;293.26000000000005;275.36;275.26000000000005;299.36;294.26000000000005;298.96000000000004;329.86;293.96000000000004;293.06;324.06;329.56;273.66;242.56692532238324;269.7299932089509;274.69669130483857;291.16;6120000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3180000.0;6130000.0;0.22316666666666668;0.013000000000000001;0.22466666666666668;0.0525;0.013666666666666666;0.23683333333333334;0.0;11842.96875;0.0;1399.8234863281198;16185.0009765625;482528.5113110316;482126.500114509;243753.25717736612;244082.9410726328;235307.830262654;429947.3805835815;458335.0929063802;440220.33042136754;472195.2020149266;528749.773234375;466049.12726046133;441754.656705402;441602.47561289923;466667.6927107696;460629.17054598924;414687.6991381782;477147.94338333653;459438.4217246144;458196.5170259769;213652.59903751023;236650.15891445865;469237.8977156437;203491.63446390806;205814.96526088452;274.57688645874055;3980787.153111806;1327982.293787244;302607.06223173294;1674639.1517394779;0;18;21;15;86;82;41;18;146;162;1766714706179.605;680608392790.1061;1483150744314.8284;53185.047025109234;13951.678820716119;0.0;59772.36417636605;5438137.36381279;1219011.8692236084;0.0;949626.5249441987;9.583257651211175;0.31208447749967566
8145;2019-05-15 08:45:41.792;589;588;172;173;142;59;203;30;16;36;771;201;39;31;263;203;257;558;183;208;202;6;629;369;374;143;373;317;630;968.0;0.0;1521.0;288.0;137.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;24760.783203125;20980.029296875;0.0;1383.5510253906198;583.0;203502;507.0;0.0;Calculated values ==>;1557902741.792;332.06;331.96000000000004;290.36;290.46000000000004;287.36;279.06;275.3239800832674;293.46000000000004;276.16;274.76000000000005;276.76000000000005;350.26;293.26000000000005;277.06;276.26000000000005;299.46000000000004;293.46000000000004;298.86;328.96000000000004;293.96000000000004;293.36;323.86;331.46000000000004;273.76000000000005;243.1966462407574;269.6138998590099;275.3239800832674;291.46000000000004;6290000.0;3690000.0;3740000.0;1430000.0;3729999.9999999995;3170000.0;6300000.0;0.16133333333333333;0.0;0.2535;0.048;0.022833333333333334;0.18416666666666667;0.0;20980.029296875;0.0;1383.5510253906198;24760.783203125;478507.51375574624;478239.79497213406;243196.58046571698;243519.33337961618;234016.7647099849;429537.3511455088;457787.68628915004;441051.19897949975;471897.7078724963;529773.4303259162;466192.9037974833;444502.77521164634;443317.2995902384;466082.94736206555;458590.48981361865;407201.54546639236;473694.9241434166;458485.8902098911;457647.5818152967;212816.51262364245;244597.3647265701;468926.6663542118;205051.56517544773;209780.85666392453;275.20601724587823;3981128.5442751;1328255.9600928356;302630.2690033573;1674639.1517394779;0;19;21;15;86;82;41;18;146;162;1766937421190.1145;680693336655.3004;1483341342740.2644;59825.90716932719;12666.004856580676;-0.0;45648.78854871105;5439079.608341508;1219233.7978586762;0.0;950505.4884488815;5.282727491402426;0.21775385552277235
8146;2019-05-15 08:46:41.782;586;584;174;174;142;62;200;34;4;37;774;200;20;28;263;197;259;558;187;208;200;7;631;373;378;146;378;320;629;-2.0;74.0;1537.0;284.0;158.0;0;100;9;1;1;0;0;0;0;0;1;0;0;0;0;25097.4765625;21338.05859375;0.0;1389.81335449219;593.0;203503;503.0;0.0;Calculated values ==>;1557902801.782;331.76000000000005;331.56;290.56;290.56;287.36;279.36;275.73799182748917;293.16;276.56;273.56;276.86;350.56000000000006;293.16;275.16;275.96000000000004;299.46000000000004;292.86;299.06;328.96000000000004;293.96000000000004;293.16;323.46000000000004;332.46000000000004;273.86;243.81672145450628;269.9613774848165;275.73799182748917;291.86;6310000.0;3729999.9999999995;3779999.9999999995;1460000.0;3779999.9999999995;3200000.0;6290000.0;0.0;0.012333333333333333;0.25616666666666665;0.04733333333333333;0.026333333333333334;0.026333333333333334;0.0;21338.05859375;0.0;1389.81335449219;25097.4765625;477821.72514769406;477761.22020026407;243876.03621639463;243876.03621639463;234039.7295859764;429258.0297950786;456713.69217327517;438525.5737389739;471599.1411268027;529860.9189836326;465635.7208672683;441024.83168653713;442246.57112010755;465360.761270261;457108.03510769765;407202.0808815718;473820.18125163135;457843.4911192458;456713.69217327517;211144.3756859795;248780.69988749037;468614.21108443046;205927.5093649625;243876.03621639463;275.5606871897776;3981543.9605256296;1328608.5520501914;302653.3765212983;1674639.1517394779;0;19;21;15;86;82;41;18;146;162;1767162983590.1504;680780022205.3142;1483532410890.2947;59583.870823809244;12433.837214721485;0.0;5604.724940197854;5440074.523978028;1219442.9283484118;0.0;950932.5298759216;3.415297004290453;0.26224185312931597
8147;2019-05-15 08:47:41.783;592;591;180;179;141;55;186;38;0;39;762;200;-2;10;263;196;261;563;188;205;185;7;629;372;377;138;376;323;627;381.0;80.0;1336.0;266.0;170.0;0;0;53;1;1;0;0;0;0;0;1;0;1;0;0;28881.32421875;24023.833984375;0.0;2460.47729492188;594.0;203504;499.0;0.0;Calculated values ==>;1557902861.783;332.36;332.26000000000005;291.16;291.06;287.26000000000005;278.66;275.63479819532273;291.76000000000005;276.96000000000004;273.16;277.06;349.36;293.16;272.96000000000004;274.16;299.46000000000004;292.76000000000005;299.26000000000005;329.46000000000004;293.66;291.66;323.06;332.56;273.86;242.14157278889297;270.30646906291605;275.63479819532273;291.96000000000004;6290000.0;3720000.0000000005;3770000.0000000005;1380000.0;3760000.0;3229999.9999999995;6270000.0;0.0635;0.013333333333333334;0.22266666666666665;0.044333333333333336;0.028333333333333332;0.09183333333333334;0.0;24023.833984375;0.0;2460.47729492188;28881.32421875;478953.59567805944;479040.9262833852;245921.8932665614;245588.29897620738;233793.3604978914;429328.3091220336;454879.6216616864;437202.15412221046;472850.0741107318;528365.6185702134;465200.32568445057;436876.85649099556;438807.6053373398;465650.4579740614;457130.6155201526;409012.6419351937;474834.06306063646;457583.2025253385;454735.60108706815;209472.28574929133;249199.05678690012;469707.477533517;205713.52526967114;218119.01085854834;275.47403699776754;3981993.7913619857;1328986.574121482;302685.46281143394;1674639.1517394779;0;19;21;15;86;82;41;18;146;163;1767389487364.8767;680865223625.2113;1483725314105.0618;51544.80135783208;11703.731883697166;0.0;21729.290202652403;5441000.611679628;1219644.0781097624;0.0;951160.3171315611;3.2086099029733837;0.18611221464393007
8148;2019-05-15 08:48:41.783;587;587;187;187;145;48;157;41;-3;41;740;201;-5;0;262;197;261;564;189;205;157;6;627;367;373;129;372;321;624;-1.0;77.0;1349.0;139.0;141.0;0;0;89;1;1;0;0;0;0;0;1;0;1;0;0;31542.599609375;26397.24609375;0.0;2460.55200195312;591.0;203505;494.0;0.0;Calculated values ==>;1557902921.783;331.86;331.86;291.86;291.86;287.66;277.96000000000004;275.1157276137837;288.86;277.26000000000005;272.86;277.26000000000005;347.16;293.26000000000005;272.66;273.16;299.36;292.86;299.26000000000005;329.56;293.66;288.86;322.56;332.26000000000005;273.76000000000005;240.16925963744896;270.0766712529157;275.1157276137837;292.06;6270000.0;3670000.0000000005;3729999.9999999995;1290000.0;3720000.0000000005;3210000.0;6240000.0;0.0;0.012833333333333334;0.22483333333333333;0.023166666666666665;0.0235;0.0235;0.0;26397.24609375;0.0;2460.55200195312;31542.599609375;478446.92328741454;478802.1856719699;248418.21394730842;248418.21394730842;235039.86545693153;429675.2189834977;451343.0419966532;437176.6574816246;474211.1747634917;526195.3071103969;465616.13676061167;436852.2801394956;437660.55532777845;466094.8879903554;458079.93939307623;409879.74271495873;475356.21882874495;458228.0794981052;451343.0419966532;207382.2378540181;247943.99896000302;470822.182441657;204524.91022902963;248418.21394730842;274.9941812045063;3982497.324060553;1329406.7497887998;302726.4713889079;1674639.1517394779;0;19;21;15;86;82;41;18;146;163;1767614487364.8767;680945323625.2113;1483918514105.0618;52307.867840625106;6169.220139592533;0.0;4768.733459159602;5441866.050589615;1219793.0193766232;0.0;951381.1339954096;2.1916371176217506;0.15639195924660224
8149;2019-05-15 08:49:41.794;578;577;191;191;150;41;151;41;-9;43;749;203;-12;-8;261;200;261;560;187;206;150;6;625;362;367;135;366;315;621;-2.0;80.0;875.0;145.0;138.0;0;100;98;1;1;0;0;0;0;0;1;0;0;0;0;32013.076171875;27060.353515625;0.0;1427.703125;590.0;203506;489.0;0.0;Calculated values ==>;1557902981.794;330.96000000000004;330.86;292.26000000000005;292.26000000000005;288.16;277.26000000000005;274.5913991737795;288.26000000000005;277.26000000000005;272.26000000000005;277.46000000000004;348.06000000000006;293.46000000000004;271.96000000000004;272.36;299.26000000000005;293.16;299.26000000000005;329.16;293.76000000000005;288.16;322.06;332.16;273.76000000000005;241.49495122638035;269.38090353596624;274.5913991737795;291.86;6250000.0;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;3150000.0;6210000.0;0.0;0.013333333333333334;0.14583333333333334;0.024166666666666666;0.023;0.023;0.0;27060.353515625;0.0;1427.703125;32013.076171875;477342.8081911349;477673.6254453723;249947.483266769;249947.483266769;236607.26773109013;430014.67791919125;451528.56162711047;437588.9422777453;473631.01605711324;527612.1182493506;466727.0618273408;437109.2053401759;437748.17403178074;466822.20430220634;459289.8238943861;410724.75665592233;475120.0062603689;459321.57921969576;451381.8430543043;205292.2597576877;247525.65490268572;470015.4650346389;203027.41401690693;249947.483266769;274.3925541394298;3983027.0517902886;1329852.3114562684;302758.87945531134;1674639.1517394779;0;19;21;15;86;82;41;18;146;163;1767836528064.5732;681024538145.103;1484109349084.801;34206.88953803893;6452.211232928522;0.0;4632.990275113312;5442587.139075441;1219898.2172539928;0.0;951459.4960568327;1.5898624331395286;0.11499697777518808
8150;2019-05-15 08:50:41.794;573;573;193;192;150;38;163;39;-13;44;772;204;-16;-15;261;203;260;555;186;206;162;6;622;358;363;150;362;311;618;-1.0;76.0;715.0;11.0;127.0;0;100;99;1;1;0;0;0;0;0;1;0;0;0;0;32460.876953125;27071.814453125;0.0;1363.10205078125;591.0;203507;482.0;0.0;Calculated values ==>;1557903041.794;330.46000000000004;330.46000000000004;292.46000000000004;292.36;288.16;276.96000000000004;274.1680685717883;289.46000000000004;277.06;271.86;277.56;350.36;293.56;271.56;271.66;299.26000000000005;293.46000000000004;299.16;328.66;293.76000000000005;289.36;321.36;332.26000000000005;273.76000000000005;244.62907804385475;268.91163127593666;274.1680685717883;291.76000000000005;6220000.0;3579999.9999999995;3629999.9999999995;1500000.0;3620000.0000000005;3110000.0;6180000.0;0.0;0.012666666666666666;0.11916666666666667;0.0018333333333333333;0.021166666666666667;0.021166666666666667;0.0;27071.814453125;0.0;1363.10205078125;32460.876953125;476955.84902670915;477438.07807172963;250795.81471246228;250434.49456906272;236684.09270465295;430280.9020939914;453962.3084892643;437864.8868398262;471764.45720038965;530334.2265421058;467418.11660540965;437389.9950341223;437548.62350390764;467389.657016189;460324.5471149659;411553.11339167994;474733.76457599405;459950.50744786946;453819.4738760611;202366.40377179522;247943.99896000302;467961.1581853132;202438.79716154936;250795.81471246228;274.14568522399605;3983564.3347329968;1330303.412856008;302782.1361651095;1674639.1517394779;0;19;21;15;86;82;41;18;146;163;1768055528064.5732;681110038145.103;1484297149084.801;28054.942353327988;486.7909952102338;0.0;4297.334118962842;5443105.987674536;1219956.0422725605;0.0;951533.9154267834;1.1548853137300332;0.06625540349496944
8151;2019-05-15 08:51:41.794;570;570;191;191;151;35;171;35;-17;43;768;203;-20;-11;260;205;260;551;189;208;170;6;622;355;360;146;359;308;618;-1.0;76.0;735.0;105.0;108.0;0;1;98;1;1;0;0;0;0;0;1;0;1;0;0;33490.09375;27143.529296875;0.0;2296.80786132812;589.0;203508;475.0;0.0;Calculated values ==>;1557903101.794;330.16;330.16;292.26000000000005;292.26000000000005;288.26000000000005;276.66;273.8482719121499;290.26000000000005;276.66;271.46000000000004;277.46000000000004;349.96000000000004;293.46000000000004;271.16;272.06;299.16;293.66;299.16;328.26000000000005;293.96000000000004;290.16;320.66;332.06;273.76000000000005;243.81672145450628;268.5567601203482;273.8482719121499;292.06;6220000.0;3550000.0;3600000.0;1460000.0;3590000.0;3080000.0;6180000.0;0.0;0.012666666666666666;0.1225;0.0175;0.018000000000000002;0.018000000000000002;0.0;27143.529296875;0.0;2296.80786132812;33490.09375;476505.93020678585;476990.6913183897;250075.23866849995;250075.23866849995;236986.65960101856;430477.46260093397;455601.41187188966;437915.60822266474;472193.8583601894;530143.0248383192;467718.9606211675;437443.34373287327;438851.5721092266;467683.8190644365;461057.9863477555;411553.11339167994;474126.07138766407;460688.5861845942;455461.04788358515;199440.67485045042;247107.31509690773;468514.36943292903;201249.81204420113;250075.23866849995;273.66865945414133;3984113.926155523;1330755.2073872578;302812.6354143771;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1768272428064.5732;681198838145.103;1484482849084.801;28991.56003186179;4677.129754302739;0.0;3696.944565871534;5443581.375194413;1219999.074945473;0.0;951600.5344158236;1.2691985880204049;0.09107602063134236
8152;2019-05-15 08:52:41.795;571;572;190;189;152;32;177;32;-22;41;752;203;-25;-19;259;208;260;551;183;209;176;5;623;352;357;145;357;303;620;318.0;78.0;1403.0;78.0;89.0;0;2;93;1;1;0;0;0;0;0;1;0;1;0;0;33107.09375;26855.4140625;0.0;2275.86547851562;586.0;203509;469.0;0.0;Calculated values ==>;1557903161.795;330.26000000000005;330.36;292.16;292.06;288.36;276.36;273.5264737036516;290.86;276.36;270.96000000000004;277.26000000000005;348.36;293.46000000000004;270.66;271.26000000000005;299.06;293.96000000000004;299.16;328.26000000000005;294.06;290.76000000000005;320.06;331.76000000000005;273.66;243.61107973660833;267.9596281332873;273.5264737036516;291.46000000000004;6230000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3030000.0;6200000.0;0.053000000000000005;0.013000000000000001;0.2338333333333333;0.013000000000000001;0.014833333333333334;0.06783333333333334;0.0;26855.4140625;0.0;2275.86547851562;33107.09375;476534.7197123272;477047.83804693405;249633.89556222613;249279.8411812646;237237.7777894858;430671.36484660726;456932.86928524286;438264.37560948916;472127.72840069426;528851.8103742785;468419.660461477;437798.07955487026;438727.9205961053;467836.5946055993;461917.0532126514;411142.93733182835;473875.6002303222;461285.69911667117;456794.493534906;196933.003932529;245852.32104278926;468552.3519787662;200765.45354011658;211451.67304863682;273.46575074738644;3984668.911969167;1331205.2060830172;302850.74166074133;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1768487531650.1682;681286139600.3445;1484666152140.3079;55535.16461055495;3481.229679702445;0.0;16642.42132298526;5444285.776308204;1220067.0624073832;0.0;951770.0319569448;2.5971676083337916;0.13228413351600932
8153;2019-05-15 08:53:41.785;578;578;188;188;154;31;181;29;-27;38;746;205;-31;-4;259;210;260;552;177;210;180;5;618;351;356;143;355;298;615;428.0;79.0;1412.0;82.0;70.0;0;8;79;1;1;0;0;0;0;0;1;0;1;0;0;31898.11328125;25689.28515625;0.0;2263.70190429688;582.0;203510;464.0;0.0;Calculated values ==>;1557903221.785;330.96000000000004;330.96000000000004;291.96000000000004;291.96000000000004;288.56;276.26000000000005;273.4187578820637;291.26000000000005;276.06;270.46000000000004;276.96000000000004;347.76;293.66;270.06;272.76000000000005;299.06;294.16;299.16;328.36;294.16;291.16;319.56;331.36;273.66;243.1966462407574;267.35522164206344;273.4187578820637;290.86;6180000.0;3510000.0;3560000.0;1430000.0;3550000.0;2980000.0;6150000.0;0.07133333333333333;0.013166666666666667;0.2353333333333333;0.013666666666666666;0.011666666666666665;0.08299999999999999;0.0;25689.28515625;0.0;2263.70190429688;31898.11328125;478180.8749159003;478538.016331956;249133.19558184364;249133.19558184364;237981.04159149408;430735.4089219946;457646.94884360844;438614.2659217754;472095.1348084983;528609.8699053451;469353.6570271538;437999.7806145802;442061.7325267553;468117.1661838917;462333.5003207398;413146.8886624762;474652.0910759461;461572.66604716954;457509.50399660534;194843.3435325042;244179.05427248686;468827.3046948051;200517.37309494594;207350.92244049383;273.3640756586025;3985210.5317428373;1331643.0055978275;302888.5650839828;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1768701396000.2021;681372525200.3582;1484846422090.3364;56032.1354452472;3666.902398531408;0.0;20763.162269157252;5445215.3488542335;1220126.62024675;0.0;952081.6932013961;2.8784830736927214;0.1301223090516103
8154;2019-05-15 08:54:41.766;585;585;189;189;157;30;186;28;-33;36;743;206;-36;-17;259;212;259;553;185;211;185;4;616;350;354;142;354;293;614;594.0;79.0;1743.0;128.0;68.0;0;10;58;1;1;0;0;0;0;0;1;0;1;0;0;30499.470703125;24246.380859375;0.0;2241.3427734375;581.0;203511;460.0;0.0;Calculated values ==>;1557903281.766;331.66;331.66;292.06;292.06;288.86;276.16;273.3108153835814;291.76000000000005;275.96000000000004;269.86;276.76000000000005;347.46000000000004;293.76000000000005;269.56;271.46000000000004;299.06;294.36;299.06;328.46000000000004;294.26000000000005;291.66;319.16;331.26000000000005;273.56;242.98782864720522;266.74333088950624;273.3108153835814;291.66;6160000.0;3500000.0;3540000.0;1420000.0;3540000.0;2930000.0;6140000.0;0.099;0.013166666666666667;0.2905;0.021333333333333333;0.011333333333333334;0.11033333333333334;0.0;24246.380859375;0.0;2241.3427734375;30499.470703125;479450.3800455605;479685.28442486987;249530.59246337725;249530.59246337725;238934.29244095125;430799.1582183253;458651.7747534489;438813.94225660735;472029.85167895287;528682.1720317381;470158.4850427817;438358.4652479722;441202.02071715874;468257.0741332307;462748.0482769476;413540.83075245377;474927.50281640195;462010.81260629336;458515.6908689271;193171.6564234249;243760.74795305103;468865.19519545574;200228.48041139476;205292.74569770112;273.24627114910663;3985730.34694862;1332059.0043729132;302926.0952346181;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1768914328550.0125;681457998125.2821;1485023665945.1787;69309.07666603425;5730.9165820599665;0.0;27938.93161722527;5446259.528192699;1220204.9106050518;0.0;952487.415464007;3.8877982227869183;0.18580640400254644
8155;2019-05-15 08:55:41.776;593;591;192;192;161;30;190;27;-36;35;741;208;-17;-1;259;214;258;547;179;212;189;3;601;350;354;140;354;291;599;626.0;75.0;1690.0;151.0;61.0;0;10;33;1;1;0;0;0;0;0;1;0;1;0;0;28826.015625;22081.18359375;0.0;2238.27416992188;579.0;203512;456.0;0.0;Calculated values ==>;1557903341.776;332.46000000000004;332.26000000000005;292.36;292.36;289.26000000000005;276.16;273.3108153835814;292.16;275.86;269.56;276.66;347.26;293.96000000000004;271.46000000000004;273.06;299.06;294.56;298.96000000000004;327.86;294.36;292.06;318.76000000000005;331.06;273.46000000000004;242.56692532238324;266.49643012054327;273.3108153835814;291.06;6010000.0;3500000.0;3540000.0;1400000.0;3540000.0;2910000.0;5990000.0;0.10433333333333333;0.0125;0.2816666666666666;0.025166666666666667;0.010166666666666666;0.1145;0.0;22081.18359375;0.0;2238.27416992188;28826.015625;482347.65424300585;482290.2772545915;251297.4035046254;251297.4035046254;240635.67625338503;430799.1582183253;459194.73155988165;438804.5743133056;472195.2020149266;528628.2502930365;470667.2009984507;441624.4476526134;443932.0265150846;468257.0741332307;463010.93002433755;418591.32233620243;475881.6393523846;462143.5377314872;459059.1975581312;191500.00471740507;242924.1476594651;469040.1024831549;200199.69429979497;204736.75436019475;273.234958034074;3986224.8083977844;1332445.1317538007;302963.431597497;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1769126763949.9788;681542612225.2687;1485198895145.151;67207.0412038055;6765.816939281225;0.0;29119.919746163723;5447397.35211382;1220309.0674076208;0.0;952962.9851403643;4.239106763443107;0.19302679521716065
8156;2019-05-15 08:56:41.807;594;592;191;191;164;32;194;27;-36;34;739;209;-7;-10;259;215;254;528;181;211;193;3;592;351;355;140;355;291;591;322.0;67.0;1732.0;200.0;60.0;0;11;13;1;1;0;0;0;0;0;1;0;1;0;0;27378.439453125;20603.974609375;0.0;2241.15795898438;577.0;203513;451.0;0.0;Calculated values ==>;1557903401.807;332.56;332.36;292.26000000000005;292.26000000000005;289.56;276.36;273.4187578820637;292.56;275.86;269.56;276.56;347.06000000000006;294.06;272.46000000000004;272.16;299.06;294.66;298.56;325.96000000000004;294.26000000000005;292.46000000000004;318.26000000000005;330.86;273.46000000000004;242.56692532238324;266.49643012054327;273.4187578820637;291.26000000000005;5920000.0;3510000.0;3550000.0;1400000.0;3550000.0;2910000.0;5910000.0;0.05366666666666667;0.011166666666666667;0.2886666666666667;0.03333333333333333;0.01;0.06366666666666666;0.0;20603.974609375;0.0;2241.15795898438;27378.439453125;483511.9893184635;483342.43847714853;251305.50652600866;251305.50652600866;241860.7007910985;430735.4089219946;459578.3138943328;438804.5743133056;472096.9026672395;528420.5861561073;470785.2703007651;443073.32598092797;442641.0413489649;468117.1661838917;462992.3648214444;420294.07138196594;474044.24720670184;461858.60828959;459443.0104646142;189410.48811896544;242087.5637286956;469040.1024831549;200385.55806602558;208383.45572989728;273.31233165725996;3986693.4208473833;1332801.0251882141;303000.7794849522;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1769339573844.6204;681626655625.1272;1485373585354.8567;68823.62269004817;8955.15148057098;0.0;15984.124984776976;5448531.526665272;1220440.1431650685;0.0;953339.0463771259;4.104283434330261;0.2438880105562394
8157;2019-05-15 08:57:41.807;591;590;192;191;163;34;197;28;-35;33;737;209;-37;0;259;215;252;521;179;210;196;2;585;353;358;140;358;294;584;84.0;82.0;1745.0;236.0;69.0;0;13;1;1;1;0;0;0;0;0;1;0;1;0;0;26683.919921875;19654.708984375;0.0;2280.306640625;576.0;203514;447.0;0.0;Calculated values ==>;1557903461.807;332.26000000000005;332.16;292.36;292.26000000000005;289.46000000000004;276.56;273.6339639331285;292.86;275.96000000000004;269.66;276.46000000000004;346.86;294.06;269.46000000000004;273.16;299.06;294.66;298.36;325.26000000000005;294.16;292.76000000000005;317.86;330.76000000000005;273.36;242.56692532238324;266.86631818009863;273.6339639331285;291.06;5850000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2940000.0;5840000.0;0.014;0.013666666666666666;0.29083333333333333;0.03933333333333333;0.0115;0.025500000000000002;0.0;19654.708984375;0.0;2280.306640625;26683.919921875;483879.161525127;483851.4995038425;252036.241462545;251651.20782861309;241763.9875195208;430607.02586249536;459512.4303964549;438286.6576737402;471998.58498376724;527981.1292143323;470378.15452283743;437980.7824831898;443467.58974805736;467695.9284303967;462691.76546004;421913.3365385387;473882.2469445307;461266.0568022734;459376.6067587312;187738.9118479558;241669.27786274583;468941.17327746755;200834.43903721828;223925.4479741303;273.4971914430777;3987143.9405088415;1333136.514218162;303038.4583566156;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1769553473844.6204;681710655625.1272;1485549085354.8567;69059.02025345512;10545.531546783137;0.0;6004.004549007323;5449680.548689801;1220602.648856963;0.0;953522.2807899074;3.9028263217499113;0.2754271737799047
8158;2019-05-15 08:58:41.768;584;584;193;193;164;37;200;28;-32;34;737;209;-35;-3;260;215;251;512;179;210;199;1;581;356;361;140;361;296;580;466.0;78.0;1607.0;245.0;96.0;0;15;1;1;1;0;0;0;0;0;1;0;1;0;0;26893.40234375;19422.458984375;0.0;2307.29443359375;574.0;203515;442.0;0.0;Calculated values ==>;1557903521.768;331.56;331.56;292.46000000000004;292.46000000000004;289.56;276.86;273.955091788801;293.16;275.96000000000004;269.96000000000004;276.56;346.86;294.06;269.66;272.86;299.16;294.66;298.26000000000005;324.36;294.16;293.06;317.36;330.56;273.26000000000005;242.56692532238324;267.1113755279542;273.955091788801;291.06;5810000.0;3560000.0;3610000.0;1400000.0;3610000.0;2960000.0;5800000.0;0.07766666666666668;0.013000000000000001;0.2678333333333333;0.04083333333333334;0.016;0.09366666666666668;0.0;19422.458984375;0.0;2307.29443359375;26893.40234375;483348.3944353735;483461.76012327033;252634.7229370458;252634.7229370458;242228.870445268;430412.23801567365;459447.67380351556;438296.42880847026;472096.9026672395;527826.4120056079;470105.5714815874;437835.6915274192;442623.4524550126;467401.68226075795;462238.51792549907;422854.9644100928;473046.7978625696;460803.6552621485;459311.33047143556;185649.48583044452;240832.718256323;468842.2228851183;201628.25685053252;210341.10515000808;273.8209843749391;3987590.127983637;1333461.9456163887;303076.6635160397;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1769769033639.4968;681794601025.0791;1485725970304.7554;63387.625389400986;10911.236946412253;0.0;23320.211105107042;5450783.553316863;1220781.339036808;0.0;953766.4904140504;4.492415149092174;0.2420396518175156
8159;2019-05-15 08:59:41.788;575;577;191;191;163;43;202;29;-27;34;738;208;-30;-6;261;211;250;511;183;209;201;0;572;363;368;140;368;303;570;210.0;76.0;1678.0;259.0;112.0;0;19;3;1;1;0;0;0;0;0;1;0;1;0;0;26800.513671875;18954.623046875;0.0;2392.611328125;573.0;203516;439.0;0.0;Calculated values ==>;1557903581.788;330.66;330.86;292.26000000000005;292.26000000000005;289.46000000000004;277.46000000000004;274.69669130483857;293.36;276.06;270.46000000000004;276.56;346.96000000000004;293.96000000000004;270.16;272.56;299.26000000000005;294.26000000000005;298.16;324.26000000000005;294.06;293.26000000000005;317.06;330.46000000000004;273.16;242.56692532238324;267.9596281332873;274.69669130483857;291.46000000000004;5720000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3030000.0;5700000.0;0.035;0.012666666666666666;0.2796666666666667;0.043166666666666666;0.018666666666666668;0.05366666666666667;0.0;18954.623046875;0.0;2392.611328125;26800.513671875;483110.2253050966;483616.6015678368;252381.83822587095;252381.83822587095;242240.5704399413;429947.3805835815;458611.7995580637;437485.64907481754;472096.9026672395;527388.1781927326;469023.45636812504;437014.5942484492;440706.57273408404;466536.9035507352;460629.17054598924;425247.7856244164;474169.87722750107;459575.6909922959;458473.52012050984;184395.8529593127;240414.4444865203;468743.2512102924;203397.38202338698;220435.45374599012;274.5404484139092;3988037.72643517;1333781.8612374905;303115.84245282435;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1769987806540.2964;681878629025.3862;1485905730205.4124;65466.68535205008;11454.096686568084;0.0;12774.709562099226;5451857.697172275;1220967.7789436912;0.0;954067.3816843786;4.201738268530037;0.2763086761523627
8160;2019-05-15 09:00:41.809;561;563;193;193;163;45;199;32;-19;35;742;209;-22;3;261;207;248;486;180;209;199;-2;569;365;370;140;369;310;567;-2.0;78.0;1577.0;233.0;138.0;0;23;22;1;1;0;0;0;0;0;1;0;1;0;0;27871.390625;19758.109375;0.0;2474.60571289062;572.0;203517;435.0;0.0;Calculated values ==>;1557903641.809;329.26000000000005;329.46000000000004;292.46000000000004;292.46000000000004;289.46000000000004;277.66;274.9066339382667;293.06;276.36;271.26000000000005;276.66;347.36;294.06;270.96000000000004;273.46000000000004;299.26000000000005;293.86;297.96000000000004;321.76000000000005;294.06;293.06;316.66;330.36;272.96000000000004;242.56692532238324;268.7936212382143;274.9066339382667;291.16;5690000.0;3650000.0;3700000.0;1400000.0;3690000.0;3100000.0;5670000.0;0.0;0.013000000000000001;0.2628333333333333;0.03883333333333334;0.023;0.023;0.0;19758.109375;0.0;2474.60571289062;27871.390625;481490.6205358547;482003.24809905817;253352.83482457785;253352.83482457785;242345.8477200587;429811.8947417682;457874.65070968727;437142.86386454466;472195.2020149266;527263.8593112476;468170.3869885417;436664.1400526143;440565.5958305782;466393.8548046603;459773.3670170544;425569.50749778736;470833.11136208527;459260.26013809856;457874.65070968727;182724.36793118677;239996.17471937067;468545.2436277732;203852.3909567654;253352.83482457785;274.72563884350745;3988493.4850966698;1334104.5802526502;303156.4167908206;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1770209284029.9585;681962658425.258;1486089694570.1318;61316.51262926131;10278.905778724138;0.0;4704.001765357517;5452914.593604835;1221148.950685216;0.0;954213.0885914599;3.431853458820267;0.2498451481183
8161;2019-05-15 09:01:41.789;543;546;195;195;159;45;191;34;-14;37;748;210;-17;-8;261;206;248;470;184;207;190;-6;573;365;370;140;369;314;570;-2.0;77.0;1288.0;206.0;162.0;0;25;39;1;1;0;0;0;0;0;1;0;1;0;0;29525.14453125;20796.890625;0.0;2514.61083984375;570.0;203518;432.0;0.0;Calculated values ==>;1557903701.789;327.46000000000004;327.76000000000005;292.66;292.66;289.06;277.66;274.9066339382667;292.26000000000005;276.56;271.76000000000005;276.86;347.96000000000004;294.16;271.46000000000004;272.36;299.26000000000005;293.76000000000005;297.96000000000004;320.16;293.86;292.16;316.36;330.16;272.56;242.56692532238324;269.2639976450953;274.9066339382667;291.56;5730000.0;3650000.0;3700000.0;1400000.0;3690000.0;3140000.0;5700000.0;0.0;0.012833333333333334;0.21466666666666667;0.034333333333333334;0.027000000000000003;0.027000000000000003;0.0;20796.890625;0.0;2514.61083984375;29525.14453125;478457.6303569584;479246.1448430728;253996.44356229494;253996.44356229494;240913.0705653105;429811.8947417682;456755.197826801;437019.13673288765;472391.7460337592;527584.3197634575;467731.335353729;436536.4568064347;437975.1822108798;466393.8548046603;459636.7508791465;424404.7601114316;467993.99469443597;458984.31781305023;456614.5539490984;181470.77258748977;239159.6471344744;468148.96880856965;203737.23268030808;253996.44356229494;274.68119134130393;3988971.630121637;1334442.425933313;303197.9797365051;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1770431210030.029;682046630425.2848;1486276832170.1914;50077.84873662041;9078.13627373698;0.0;5470.688980443694;5453842.570521064;1221310.2055994766;0.0;954297.8494180053;2.772308514244141;0.2014910681249481
8162;2019-05-15 09:02:41.780;528;531;195;195;155;42;180;35;-13;38;756;211;-16;4;261;206;248;470;178;205;179;-10;575;362;368;134;367;313;572;392.0;79.0;1429.0;159.0;172.0;0;3;50;1;1;0;0;0;0;0;1;0;1;0;0;30684.703125;21641.3125;0.0;2411.29516601562;569.0;203519;430.0;0.0;Calculated values ==>;1557903761.78;325.96000000000004;326.26000000000005;292.66;292.66;288.66;277.36;274.5913991737795;291.16;276.66;271.86;276.96000000000004;348.76;294.26000000000005;271.56;273.56;299.26000000000005;293.76000000000005;297.96000000000004;320.16;293.66;291.06;316.16;330.06;272.16;241.2770596917726;269.14681796795327;274.5913991737795;290.96000000000004;5750000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;3130000.0;5720000.0;0.06533333333333333;0.013166666666666667;0.23816666666666667;0.026500000000000003;0.028666666666666667;0.094;0.0;21641.3125;0.0;2411.29516601562;30684.703125;476040.27319952624;476845.9291323213;253879.86823860797;253879.86823860797;239545.74755713914;430014.67791919125;455534.08488986484;437408.94190281845;473273.9119493556;528502.6607270554;467994.54154547193;436929.5940270328;440070.1442045368;466679.6862573168;460106.86065135186;423810.43316417193;467720.3906313495;459025.7599915035;455392.3359206399;180635.0508419939;238741.38928724395;468581.8515403894;203164.60273815185;218630.96030212071;274.44569528553706;3989473.30358927;1334796.0245778966;303239.022795795;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1770652576819.7969;682128818095.1986;1486464903954.9941;55789.193444384764;7033.557093259296;0.0;22255.569308140806;5454724.663537844;1221444.4495711108;0.0;954528.8669123449;3.537176551796237;0.17225466001502734
