;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8163;2019-05-15 09:03:41.780;521;524;196;196;151;39;173;35;-14;39;765;210;-18;-6;261;208;249;477;183;205;172;-14;582;360;365;131;364;311;580;144.0;-1.0;1045.0;158.0;164.0;0;1;56;1;1;0;0;0;0;0;1;0;1;0;0;31881.91796875;22320.5859375;0.0;2394.294921875;568.0;203520;427.0;0.0;Calculated values ==>;1557903821.78;325.26000000000005;325.56;292.76000000000005;292.76000000000005;288.26000000000005;277.06;274.38016830617;290.46000000000004;276.66;271.76000000000005;277.06;349.66;294.16;271.36;272.56;299.26000000000005;293.96000000000004;298.06;320.86;293.66;290.36;315.86;329.96000000000004;271.76000000000005;240.61611355647437;268.91163127593666;274.38016830617;291.46000000000004;5820000.0;3600000.0;3650000.0;1310000.0;3640000.0;3110000.0;5800000.0;0.024;0.0;0.17416666666666666;0.026333333333333334;0.02733333333333333;0.05133333333333333;0.0;22320.5859375;0.0;2394.294921875;31881.91796875;474134.8809037104;474830.87025261694;253828.39767979394;253828.39767979394;238030.1466739972;430148.3826014536;455045.25965793;437706.9197206977;473759.9231585776;529600.4804304693;468152.49134109623;437071.7284734032;438961.69736309384;467106.4518600339;460688.5861845942;421959.57569976826;467710.79616846296;459499.9958173634;454903.41714869894;179381.48055642567;238323.1353838712;468602.2897285814;202414.48154640783;229790.72260444457;274.14540238277976;3989994.6920983847;1335162.3737315424;303279.06937986077;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1770872476819.7969;682208318095.1986;1486652103954.9941;40980.09964868882;7009.61228213057;-0.0;11555.784986605056;5455531.07431362;1221561.4759825724;0.0;954810.6281981345;2.409297348274988;0.14465006465968022
8164;2019-05-15 09:04:41.790;523;526;200;199;148;37;171;34;-17;39;775;209;2;11;261;209;251;492;189;204;170;-16;591;357;362;129;361;308;588;134.0;-1.0;582.0;122.0;145.0;0;1;56;1;1;0;0;0;0;0;1;0;1;0;0;33660.05859375;22778.7265625;0.0;2372.07739257812;566.0;203521;426.0;0.0;Calculated values ==>;1557903881.79;325.46000000000004;325.76000000000005;293.16;293.06;287.96000000000004;276.86;274.0616903277293;290.26000000000005;276.56;271.46000000000004;277.06;350.66;294.06;273.36;274.26000000000005;299.26000000000005;294.06;298.26000000000005;322.36;293.56;290.16;315.76000000000005;329.76000000000005;271.56;240.16925963744896;268.5567601203482;274.0616903277293;292.06;5910000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3080000.0;5880000.0;0.022333333333333334;0.0;0.097;0.02033333333333333;0.024166666666666666;0.0465;0.0;22778.7265625;0.0;2372.07739257812;33660.05859375;473293.9869904349;474123.3358066994;254991.4366258215;254585.57210226066;236869.20621521387;430346.717906069;455266.7001950955;437915.60822266474;474018.0131486867;530875.2723025628;468449.81437969353;440842.8340465798;442194.31993339997;467530.87201683124;461285.69911667117;419681.4527640148;468954.73790109064;459835.06171152263;455125.6158036442;178963.62700411686;237486.63934987856;468681.69951493083;201457.5971664723;229279.84348047097;273.7588146820885;3990540.9662668416;1335538.2639735832;303318.7957691031;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1771090613169.7622;682286331095.1862;1486837834904.9646;22936.427072450668;5433.55674775199;-0.0;10501.828413027553;5456063.800809165;1221665.1863399842;0.0;954994.4722786763;1.5455494902930023;0.08842865026865566
8165;2019-05-15 09:05:41.791;533;536;200;200;150;34;172;32;-16;40;783;209;9;-3;260;211;252;505;195;206;171;-17;594;354;359;133;358;303;592;-1.0;-1.0;371.0;152.0;122.0;0;1;48;1;1;0;0;0;0;0;1;0;1;0;0;34633.7109375;22550.2109375;0.0;2326.8134765625;564.0;203522;425.0;0.0;Calculated values ==>;1557903941.791;326.46000000000004;326.76000000000005;293.16;293.16;288.16;276.56;273.7412296467126;290.36;276.36;271.56;277.16;351.46000000000004;294.06;274.06;272.86;299.16;294.26000000000005;298.36;323.66;293.76000000000005;290.26000000000005;315.66;329.56;271.46000000000004;241.05796691057077;267.9596281332873;273.7412296467126;292.66;5940000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3030000.0;5920000.0;0.0;0.0;0.06183333333333333;0.025333333333333333;0.02033333333333333;0.02033333333333333;0.0;22550.2109375;0.0;2326.8134765625;34633.7109375;474415.2749234875;475112.4696664165;254761.78472506956;254761.78472506956;237377.67665432527;430542.39183029096;455907.9783805216;439188.78863478545;473598.1776897576;532086.2488302357;469143.99710481934;442934.10434907244;441156.6256199011;467824.50383385463;462010.81260629336;419001.7359218602;470428.25618992327;460573.8461640964;455768.1312034748;178545.77502346144;236650.15891445865;468032.5305025089;199829.3990719468;254761.78472506956;273.1063983508971;3991110.0904974937;1335916.011414646;303357.953845589;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1771306916774.501;682364932405.0912;1487021137959.7432;14800.388921302188;6794.47932957424;-0.0;4087.1290450609067;5456378.279516624;1221767.0883388438;0.0;955116.0489502576;1.0323580854557428;0.08407163333131074
8166;2019-05-15 09:06:41.791;545;548;195;196;152;33;176;29;-22;38;786;210;6;10;259;213;253;517;198;208;175;-18;606;351;356;128;356;298;605;-1.0;0.0;676.0;0.0;106.0;0;1;34;1;1;0;0;0;0;0;1;0;1;0;0;33796.97265625;22299.017578125;0.0;2303.3603515625;562.0;203523;424.0;0.0;Calculated values ==>;1557904001.791;327.66;327.96000000000004;292.66;292.76000000000005;288.36;276.46000000000004;273.4187578820637;290.76000000000005;276.06;270.96000000000004;276.96000000000004;351.76;294.16;273.76000000000005;274.16;299.06;294.46000000000004;298.46000000000004;324.86;293.96000000000004;290.66;315.56;329.36;271.36;239.943914813709;267.35522164206344;273.4187578820637;292.96000000000004;6060000.0;3510000.0;3560000.0;1280000.0;3560000.0;2980000.0;6050000.0;0.0;0.0;0.11266666666666666;0.0;0.017666666666666667;0.017666666666666667;0.0;22299.017578125;0.0;2303.3603515625;33796.97265625;474715.8860516019;475290.4159820817;252135.2915668366;252513.06879297216;237638.0892013229;430735.4089219946;456958.2462452348;439375.8275022078;474050.2932466569;532771.6373913339;469951.463465646;443519.5148697985;444096.3187941164;467977.0067639726;462729.1656969621;415109.1457808467;470570.88014141977;461305.4655017553;456820.0577062831;178127.92459426197;235813.6939595721;468624.14228735346;200656.79144527;252135.2915668366;273.4187578820637;3991680.3461941085;1336289.7549856096;303396.53862749005;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1771521416774.501;682443232405.0912;1487201437959.7432;26895.678062414987;0.0;-0.0;3616.0975351302222;5456725.746741489;1221823.7089999237;0.0;955180.2425050925;1.240196199113212;0.07624323335986116
8167;2019-05-15 09:07:41.782;562;564;191;192;150;32;181;28;-18;38;787;212;5;-6;259;215;255;532;202;209;179;-17;616;349;354;135;354;291;616;163.0;55.0;377.0;164.0;87.0;0;99;7;1;1;0;0;0;0;0;1;0;0;0;0;30821.0859375;21256.91796875;0.0;1289.08703613281;560.0;203524;423.0;0.0;Calculated values ==>;1557904061.782;329.36;329.56;292.26000000000005;292.36;288.16;276.36;273.20264511476705;291.26000000000005;275.96000000000004;271.36;276.96000000000004;351.86;294.36;273.66;272.56;299.06;294.66;298.66;326.36;294.06;291.06;315.46000000000004;329.16;271.46000000000004;241.49495122638035;266.49643012054327;273.20264511476705;293.36;6160000.0;3490000.0;3540000.0;1350000.0;3540000.0;2910000.0;6160000.0;0.027166666666666665;0.009166666666666667;0.06283333333333334;0.02733333333333333;0.0145;0.041666666666666664;0.0;21256.91796875;0.0;1289.08703613281;30821.0859375;476036.17594350985;476336.0691892299;250161.3252705337;250521.88438020746;236735.661870474;430862.6128555636;457969.9520314306;441478.28713638685;473143.78782676667;533395.47545342;471139.0973690671;444783.1931477316;443216.98057435383;468257.0741332307;463291.72860536695;411989.0657119175;471462.4472500317;461745.00080896105;457696.2288926094;177710.07569661198;234977.24436692704;467755.1936540038;198873.2326837711;216721.4889039645;272.7072894617473;3992218.749244725;1336652.666671309;303426.4711985825;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1771734384825.124;682522120570.3219;1487378111455.26;15243.684254772692;7349.440266519694;0.0;10040.614166193538;5457076.855420955;1221884.9451488568;0.0;955294.03136538;1.447428876220794;0.09619099927595337
8168;2019-05-15 09:08:41.752;582;582;188;189;149;33;185;27;-13;38;787;213;5;3;259;216;257;547;206;209;184;-16;622;349;354;142;354;286;623;281.0;77.0;376.0;227.0;77.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;30043.8359375;21188.39453125;0.0;1240.77954101562;559.0;203525;422.0;0.0;Calculated values ==>;1557904121.752;331.36;331.36;291.96000000000004;292.06;288.06;276.46000000000004;273.20264511476705;291.66;275.86;271.86;276.96000000000004;351.86;294.46000000000004;273.66;273.46000000000004;299.06;294.76000000000005;298.86;327.86;294.06;291.56;315.36;329.06;271.56;242.98782864720522;265.87368984753493;273.20264511476705;293.76000000000005;6220000.0;3490000.0;3540000.0;1420000.0;3540000.0;2860000.0;6230000.0;0.04683333333333333;0.012833333333333334;0.06266666666666666;0.03783333333333334;0.012833333333333334;0.059666666666666666;0.0;21188.39453125;0.0;1240.77954101562;30043.8359375;478297.78230272647;478178.7449474417;248806.3722867794;249156.78780578024;236256.12078533063;430862.6128555636;458515.6908689271;443236.9999042418;472226.9707426428;533765.7621198001;471926.91399201105;445767.3911773596;445489.3476231452;468257.0741332307;463422.6167568847;410318.5209523524;472883.8021590794;461745.00080896105;458379.467483997;177292.22831007556;234559.02529450474;466876.1356519683;198754.5035320266;209519.84960497625;272.66024139250084;3992725.7033234173;1337006.2007535088;303447.54287895805;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1771946678625.2253;682605179020.3616;1487551124905.3425;15320.903105992153;10143.935081871128;0.0;14848.62386678157;5457331.432963302;1222030.6503877656;0.0;955501.337977262;1.7973672113273984;0.11634339046311612
8169;2019-05-15 09:09:41.763;604;601;186;186;152;34;190;26;-30;37;772;213;-7;-8;259;217;260;564;208;210;189;-15;636;350;354;145;355;278;636;357.0;80.0;778.0;206.0;68.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;29632.546875;21780.958984375;0.0;1182.47192382812;558.0;203526;420.0;0.0;Calculated values ==>;1557904181.763;333.56;333.26000000000005;291.76000000000005;291.76000000000005;288.36;276.56;273.3108153835814;292.16;275.76000000000005;270.16;276.86;350.36;294.46000000000004;272.46000000000004;272.36;299.06;294.86;299.16;329.56;294.16;292.06;315.16;328.96000000000004;271.66;243.61107973660833;264.86050150153983;273.3108153835814;293.96000000000004;6360000.0;3500000.0;3540000.0;1450000.0;3550000.0;2780000.0;6360000.0;0.0595;0.013333333333333334;0.12966666666666668;0.034333333333333334;0.011333333333333334;0.07083333333333333;0.0;21780.958984375;0.0;1182.47192382812;29632.546875;479913.94881712063;479468.6726408341;247615.3548603282;247615.3548603282;236828.76430003985;430799.1582183253;459194.73155988165;442464.8822077568;471731.79225593165;532815.019355776;472987.415089977;445672.0162175851;445534.65322817134;468117.1661838917;463404.40252878325;405281.3650549666;473868.649281027;461877.967187257;459059.1975581312;176456.53798984195;234140.81001818314;466553.4681375254;199597.33437493618;207280.21765259892;272.9977638530329;3993223.097685093;1337364.3443466064;303467.7403433272;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1772159117564.935;682691294805.2439;1487720355925.1113;31491.825368989077;9165.493925848896;0.0;17834.3444099752;5457721.61055284;1222191.5917964599;0.0;955773.7459781753;2.5471657061453508;0.15904044145479787
8170;2019-05-15 09:10:41.763;624;611;182;183;151;37;194;27;-32;37;751;214;5;8;259;217;258;553;207;208;193;-14;591;352;357;148;357;300;593;91.0;77.0;854.0;218.0;50.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18559.974609375;11575.017578125;0.0;1288.76843261719;557.0;203527;418.0;0.0;Calculated values ==>;1557904241.763;335.56;334.26000000000005;291.36;291.46000000000004;288.26000000000005;276.86;273.5264737036516;292.56;275.86;269.96000000000004;276.86;348.26;294.56;273.66;273.96000000000004;299.06;294.86;298.96000000000004;328.46000000000004;293.96000000000004;292.46000000000004;314.96000000000004;328.86;271.76000000000005;244.22491754036054;267.5978703862781;273.5264737036516;293.86;5910000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3000000.0;5930000.0;0.015166666666666667;0.012833333333333334;0.1423333333333333;0.036333333333333336;0.008333333333333333;0.0235;0.0;11575.017578125;0.0;1288.76843261719;18559.974609375;487810.8918271921;485788.2085047558;247918.31059510668;248275.2511489357;237659.99919262563;430671.36484660726;459262.8302995626;437390.1213337467;471333.16981940134;528977.5648464729;470156.0501315211;442965.4704623134;443402.2823748206;467836.5946055993;463105.5069138693;421831.7452506804;477498.82904705516;461151.7468027471;459126.9073351851;175620.85347054448;233722.59852315116;466229.44033231953;199963.79763738473;216968.94407629326;273.1507902243917;3993624.702030796;1337642.3108179606;303488.3340129643;1674639.1517394779;0;19;21;15;86;82;41;18;146;164;1772372417564.935;682779194805.2439;1487893755925.1113;33793.68007278218;9674.318351249298;0.0;5690.712136583958;5458265.656431521;1222348.5902321024;0.0;955969.7881160633;3.821480745992227;0.3192504374710474
8171;2019-05-15 09:11:41.784;620;609;184;184;152;39;197;28;-20;36;736;215;-6;22;260;216;252;518;202;209;196;-14;586;353;358;142;358;309;588;-2.0;77.0;1133.0;214.0;59.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18714.72265625;11385.5927734375;0.0;2364.36352539062;556.0;203528;417.0;0.0;Calculated values ==>;1557904301.784;335.16;334.06;291.56;291.56;288.36;277.06;273.6339639331285;292.86;275.96000000000004;271.16;276.76000000000005;346.76;294.66;272.56;275.36;299.16;294.76000000000005;298.36;324.96000000000004;294.06;292.76000000000005;314.86;328.76000000000005;271.76000000000005;242.98782864720522;268.67533136820026;273.6339639331285;293.36;5860000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3090000.0;5880000.0;0.0;0.012833333333333334;0.18883333333333333;0.035666666666666666;0.009833333333333333;0.009833333333333333;0.0;11385.5927734375;0.0;2364.36352539062;18714.72265625;487799.1555654453;486059.83471679076;248851.4982816115;248851.4982816115;238113.32824564635;430607.02586249536;459512.4303964549;437214.0438153077;472029.85167895287;526711.5673489773;469039.64832984173;439403.6683789457;443615.8663983838;467824.50383385463;462823.7401354272;421599.92008918716;472924.13213273673;461131.9395044041;459376.6067587312;175203.01333496982;233304.39079467155;467075.45717908186;200396.74510296245;248851.4982816115;273.3254408062535;3993935.4332254026;1337833.716205712;303518.7874342028;1674639.1517394779;0;19;21;15;86;82;41;18;147;164;1772586992639.6077;682866225255.1111;1488076519869.8325;44718.999906847865;9511.540730714923;0.0;2070.163566691677;5458920.157759003;1222508.5283496305;0.0;956034.4847160461;4.0946096831633465;0.3539797347448796
8172;2019-05-15 09:12:41.784;601;602;188;188;152;42;200;28;-6;35;714;214;15;33;260;215;251;520;198;209;199;-16;591;356;361;139;361;316;593;189.0;-1.0;1105.0;267.0;82.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18834.828125;11357.986328125;0.0;2416.82495117188;555.0;203529;416.0;0.0;Calculated values ==>;1557904361.784;333.26000000000005;333.36;291.96000000000004;291.96000000000004;288.36;277.36;273.955091788801;293.16;275.96000000000004;272.56;276.66;344.56000000000006;294.56;274.66;276.46000000000004;299.16;294.66;298.26000000000005;325.16;294.06;293.06;314.76000000000005;328.66;271.56;242.35481222062532;269.49753711883926;273.955091788801;292.96000000000004;5910000.0;3560000.0;3610000.0;1390000.0;3610000.0;3160000.0;5930000.0;0.0315;0.0;0.18416666666666667;0.0445;0.013666666666666666;0.04516666666666667;0.0;11357.986328125;0.0;2416.82495117188;18834.828125;484610.021119395;484527.1845118308;250091.6749275046;250091.6749275046;237971.05006810545;430412.23801567365;459447.67380351556;437839.01582542656;472326.8440106818;523840.9006201747;467941.73593980167;441111.46426553925;443818.0988658435;467401.68226075795;462238.51792549907;419681.4527640148;472585.84502759174;460668.655203527;459311.33047143556;174785.17458790913;232886.18681767926;467296.63641395705;201111.87096551238;215932.32825290482;273.61912031362897;3994248.34614858;1338023.2460315584;303558.6306715075;1674639.1517394779;0;19;21;15;86;82;41;18;147;164;1772802692639.6077;682950525255.1111;1488264019869.8325;43597.24917836753;11845.222062455787;-0.0;10992.618266870306;5459656.1265013805;1222686.5013729068;0.0;956143.3412313259;4.822940086848488;0.3561807955231692
8173;2019-05-15 09:13:41.774;584;590;190;190;152;51;203;29;9;36;723;213;32;40;261;210;252;532;194;209;202;-17;594;363;368;136;368;325;596;194.0;-1.0;1063.0;210.0;111.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18950.4296875;11357.89453125;0.0;2501.2783203125;554.0;203530;415.0;0.0;Calculated values ==>;1557904421.774;331.56;332.16;292.16;292.16;288.36;278.26000000000005;274.69669130483857;293.46000000000004;276.06;274.06;276.76000000000005;345.46000000000004;294.46000000000004;276.36;277.16;299.26000000000005;294.16;298.36;326.36;294.06;293.36;314.66;328.56;271.46000000000004;241.71165711629368;270.5352231155435;274.69669130483857;292.56;5940000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3250000.0;5960000.0;0.03233333333333333;0.0;0.17716666666666667;0.035;0.018500000000000003;0.050833333333333335;0.0;11357.89453125;0.0;2501.2783203125;18950.4296875;481863.70573135954;482490.3099628853;250693.31934208336;250693.31934208336;237886.70154493052;429947.3805835815;458749.9321009194;438199.19842135;472818.15071447083;524077.4836380661;466542.61222299834;441809.3115754237;443028.95922687126;466536.9035507352;460493.7052714807;419001.7359218602;474014.07329564355;459575.6909922959;458611.7995580637;174367.33720873808;232467.98657752166;467616.1448606874;203057.2811272954;220393.67536284117;274.4087764572086;3994563.170817543;1338212.5134889153;303599.60803474404;1674639.1517394779;0;19;21;15;86;82;41;18;147;164;1773021356189.6423;683033011505.1241;1488456287819.863;41659.30968059667;9259.56023066872;-0.0;12109.421313257144;5460366.479413431;1222862.3452465131;0.0;956335.8261416914;4.547767164720559;0.3045113730077273
8174;2019-05-15 09:14:41.785;570;579;193;194;151;59;203;30;13;36;746;212;26;13;261;204;254;541;189;209;202;-18;647;367;372;134;372;314;647;-2.0;-1.0;1160.0;209.0;165.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;29058.267578125;21638.05078125;0.0;2414.99633789062;552.0;203531;415.0;0.0;Calculated values ==>;1557904481.785;330.16;331.06;292.46000000000004;292.56;288.26000000000005;279.06;275.1157276137837;293.46000000000004;276.16;274.46000000000004;276.76000000000005;347.76;294.36;275.76000000000005;274.46000000000004;299.26000000000005;293.56;298.56;327.26000000000005;294.06;293.36;314.66;328.36;271.36;241.2770596917726;269.2639976450953;275.1157276137837;292.06;6470000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3140000.0;6470000.0;0.0;0.0;0.19333333333333333;0.034833333333333334;0.0275;0.0275;0.0;21638.05078125;0.0;2414.99633789062;29058.267578125;473423.59769685444;474818.7988268283;249590.25901188163;249936.14577018964;236261.69577273965;429675.2189834977;458109.9359737484;441232.22130140173;473079.2034362849;527373.8595656592;467976.83003115223;443186.763454987;441232.22130140173;465963.09837387566;459046.6745650736;394965.9607838883;468828.90093006653;458943.3939490466;457970.49798369827;174367.33720873808;231631.59724164338;467795.64079699304;204034.8681615895;249590.25901188163;274.80552206407526;3994963.31664242;1338487.5301110416;303640.584501311;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1773243396890.221;683114026355.3353;1488648022965.3628;45858.1549403637;9187.666913466557;-0.0;5730.456571724958;5461095.925327744;1223016.1003230454;0.0;956484.5190464895;2.5267600451832757;0.18856245821473772
8175;2019-05-15 09:15:41.775;584;585;189;190;145;58;192;32;12;37;768;212;31;30;262;200;261;553;185;207;192;-19;649;370;375;133;374;319;648;-1.0;76.0;1366.0;173.0;169.0;0;0;14;1;0;1;0;0;0;0;1;1;0;0;0;29159.107421875;22454.033203125;0.0;2465.69384765625;552.0;203532;414.0;0.0;Calculated values ==>;1557904541.775;331.56;331.66;292.06;292.16;287.66;278.96000000000004;275.4277932560699;292.36;276.36;274.36;276.86;349.96000000000004;294.36;276.26000000000005;276.16;299.36;293.16;299.26000000000005;328.46000000000004;293.86;292.36;314.56;328.36;271.26000000000005;241.05796691057077;269.84581860846123;275.4277932560699;291.66;6490000.000000001;3700000.0;3750000.0;1330000.0;3740000.0;3190000.0;6480000.0;0.0;0.012666666666666666;0.22766666666666666;0.028833333333333332;0.028166666666666666;0.028166666666666666;0.0;22454.033203125;0.0;2465.69384765625;29159.107421875;475343.85860618606;475619.64503682766;248186.14261930744;248525.00189804495;234480.9057568789;429467.9694778635;456072.2535448508;440003.1080072971;473306.6277234293;529305.1758504773;467271.97843066085;442906.758621433;442756.3549771962;465806.8697318081;458013.8845142973;398611.4640805926;470620.0128601817;458186.18909065775;456072.2535448508;173949.5011765382;231631.59724164338;467836.15003187745;205003.46363060107;248186.14261930744;275.19245400253396;3995448.3805766986;1338854.9029052977;303681.25014079397;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1773467459540.2566;683194113005.348;1488837891315.393;53501.58570309446;7578.342457903469;0.0;5855.458791069471;5461923.785166931;1223155.793781705;0.0;956581.0522496457;2.686040132609275;0.188657687322414
8176;2019-05-15 09:16:41.766;603;604;185;185;144;52;173;35;11;38;786;212;36;18;262;199;265;568;181;203;173;-19;651;368;374;133;373;320;649;-1.0;35.0;1033.0;147.0;154.0;0;0;49;1;0;1;0;0;0;0;1;1;0;0;0;30457.986328125;24747.7578125;0.0;2461.26904296875;552.0;203533;412.0;0.0;Calculated values ==>;1557904601.766;333.46000000000004;333.56;291.66;291.66;287.56;278.36;275.2199585193972;290.46000000000004;276.66;274.26000000000005;276.96000000000004;351.76;294.36;276.76000000000005;274.96000000000004;299.36;293.06;299.66;329.96000000000004;293.46000000000004;290.46000000000004;314.36;328.36;271.26000000000005;241.05796691057077;269.9613774848165;275.2199585193972;291.26000000000005;6509999.999999999;3679999.9999999995;3740000.0;1330000.0;3729999.9999999995;3200000.0;6490000.000000001;0.0;0.005833333333333333;0.17216666666666666;0.0245;0.025666666666666667;0.025666666666666667;0.0;24747.7578125;0.0;2461.26904296875;30457.986328125;478002.8349716947;478390.4140364843;246810.7458037824;246810.7458037824;234168.4974827916;429606.4342157736;453512.16936651367;439628.61641654925;473403.82665571757;531124.1158081213;467130.22490851366;443451.3564309671;440716.6105771266;465951.01469946647;458196.5170259769;399931.76905950933;472860.1112932217;457787.68628915004;453512.16936651367;173113.83306960555;231631.59724164338;467836.15003187745;204407.1180255835;246810.7458037824;274.9536935515956;3995945.1151693934;1339248.1921611098;303722.3020061358;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1773692125835.0208;683273901035.2643;1489029562560.192;40497.30130631127;6454.011284154202;0.0;5305.336538110103;5462706.991725912;1223272.712522324;0.0;956674.0449262972;1.9205629589825808;0.13141989352905067
8177;2019-05-15 09:17:41.786;612;614;184;183;147;46;162;38;-1;40;802;210;-4;24;262;199;266;577;180;201;162;-19;654;362;367;132;366;320;652;158.0;1.0;789.0;41.0;152.0;0;0;76;1;0;1;0;0;0;0;1;1;0;0;0;31734.7421875;26899.98046875;0.0;2471.55932617188;551.0;203534;411.0;0.0;Calculated values ==>;1557904661.786;334.36;334.56;291.56;291.46000000000004;287.86;277.76000000000005;274.5913991737795;289.36;276.96000000000004;273.06;277.16;353.36;294.16;272.76000000000005;275.56;299.36;293.06;299.76000000000005;330.86;293.26000000000005;289.36;314.26000000000005;328.26000000000005;271.26000000000005;240.83765695389522;269.9613774848165;274.5913991737795;291.16;6540000.000000001;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;3200000.0;6520000.0;0.026333333333333334;0.00016666666666666666;0.1315;0.006833333333333333;0.025333333333333333;0.051666666666666666;0.0;26899.98046875;0.0;2471.55932617188;31734.7421875;479008.6867331666;479542.722173399;246376.48897222703;246048.15726260951;234971.5947871065;430014.67791919125;453129.4528381488;437727.9192627984;473727.59171134117;532806.1710886633;466882.00504986395;437245.2303558908;441637.89237249835;466952.50149625464;459153.1681162232;398742.2639160584;473890.3732535604;458633.2384034343;453129.4528381488;172696.00095264515;231213.40812182956;467974.7744402957;203302.6591359874;224422.73053956294;274.49912405751064;3996463.560664438;1339678.733445923;303763.42261149996;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1773914499934.9502;683353427535.239;1489221626560.1309;30826.921706675646;1808.5927879127732;0.0;11816.513985426936;5463301.558373673;1223341.5905079138;0.0;956816.7745746438;1.5134388183387235;0.06826578234859575
8178;2019-05-15 09:18:41.787;619;621;192;191;137;40;166;36;-10;41;814;210;-10;-2;260;203;272;588;183;199;165;-19;681;361;366;133;365;314;679;130.0;-1.0;1453.0;165.0;131.0;0;100;82;1;0;1;0;0;0;0;1;0;0;0;0;32681.6015625;28532.31640625;0.0;968.408447265625;551.0;203535;410.0;0.0;Calculated values ==>;1557904721.787;335.06;335.26000000000005;292.36;292.26000000000005;286.86;277.16;274.4858918419099;289.76000000000005;276.76000000000005;272.16;277.26000000000005;354.56000000000006;294.16;272.16;272.96000000000004;299.16;293.46000000000004;300.36;331.96000000000004;293.06;289.66;314.16;328.26000000000005;271.26000000000005;241.05796691057077;269.2639976450953;274.4858918419099;291.46000000000004;6809999.999999999;3610000.0;3660000.0;1330000.0;3650000.0;3140000.0;6790000.000000001;0.021666666666666667;0.0;0.24216666666666667;0.0275;0.021833333333333333;0.0435;0.0;28532.31640625;0.0;968.408447265625;32681.6015625;476892.9653090994;477439.78180211183;248078.93289184567;247751.14874986117;231555.13159652302;430081.6785162784;453877.53911106277;437657.84923729487;473695.32993624324;534507.2302073053;467731.335353729;437657.84923729487;438919.38981578365;466834.3028272825;459855.8798952964;284206.8716664058;472252.48256458464;458516.8789554001;453734.09205777035;172278.17009871884;231213.40812182956;467836.15003187745;202727.49299679417;225490.0930973756;274.27160011572755;3997000.3724750876;1340140.676951587;303792.0894873506;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1774134403599.6846;683432928860.143;1489411829729.9011;56892.301269574586;7290.488068464791;-0.0;9928.61395477717;5464032.564080818;1223417.4174453865;0.0;956997.9869940833;2.5121892313091636;0.16028614190967572
8179;2019-05-15 09:19:41.787;631;633;192;192;151;39;171;36;-15;42;817;211;-18;-6;260;204;277;597;184;198;170;-17;664;359;363;140;363;309;661;-2.0;75.0;851.0;31.0;99.0;0;100;82;1;0;1;0;0;0;0;1;0;0;0;0;32460.01171875;27830.35546875;0.0;1375.9426269531198;551.0;203536;409.0;0.0;Calculated values ==>;1557904781.787;336.26000000000005;336.46000000000004;292.36;292.36;288.26000000000005;277.06;274.27422755570615;290.26000000000005;276.76000000000005;271.66;277.36;354.86;294.26000000000005;271.36;272.56;299.16;293.56;300.86;332.86;292.96000000000004;290.16;314.06;328.26000000000005;271.46000000000004;242.56692532238324;268.67533136820026;274.27422755570615;291.56;6640000.000000001;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;6609999.999999999;0.0;0.0125;0.14183333333333334;0.005166666666666667;0.0165;0.0165;0.0;27830.35546875;0.0;1375.9426269531198;32460.01171875;480706.5412530179;481347.93339757243;248718.8387013257;248718.8387013257;235930.88538677467;430214.79039162316;455098.7016729525;438003.16910024424;472882.7909566239;535186.6956472907;468553.67013221566;437530.6787186241;439403.6683789457;467118.51372002246;460303.8616837284;399689.0996684371;475887.951814028;458857.5321226224;454957.25294993835;171860.34048652687;231213.40812182956;467057.3815275755;202553.33320900044;248718.8387013257;274.19476875546553;3997543.2192524313;1340610.3658838787;303811.6257463024;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1774353103599.6846;683514828860.143;1489598729729.9011;33394.635057241416;1366.6042496459709;0.0;3402.933835102109;5464784.955216874;1223489.5598813707;0.0;957109.0832256656;1.3067103888665805;0.08163677833333341
8180;2019-05-15 09:20:41.778;633;634;191;190;155;35;175;34;-21;43;813;212;-24;-11;260;206;272;590;180;202;175;-15;645;355;360;143;360;304;641;-2.0;83.0;1079.0;23.0;76.0;0;100;74;1;0;1;0;0;0;0;1;0;0;0;0;30927.515625;26536.734375;0.0;1338.10388183594;551.0;203537;408.0;0.0;Calculated values ==>;1557904841.778;336.46000000000004;336.56;292.26000000000005;292.16;288.66;276.66;273.8482719121499;290.66;276.56;271.06;277.46000000000004;354.46000000000004;294.36;270.76000000000005;272.06;299.16;293.76000000000005;300.36;332.16;293.36;290.66;313.96000000000004;328.26000000000005;271.66;243.1966462407574;268.0796299477929;273.8482719121499;291.16;6450000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6409999.999999999;0.0;0.013833333333333333;0.17983333333333332;0.0038333333333333336;0.012666666666666666;0.012666666666666666;0.0;26536.734375;0.0;1338.10388183594;30927.515625;483154.0775697033;483746.5724222554;249134.99292701454;248790.97372559048;237601.88959230355;430477.46260093397;456161.252676308;438194.52980446257;472588.3698738022;535135.5304447783;469367.4827915704;437727.04723144654;439733.1669821983;467542.87897321215;461191.73348062916;406812.152518832;477227.5814480822;459876.824148246;456161.252676308;171442.51209473662;231213.40812182956;466835.29223301745;201589.67485181644;249134.99292701454;273.80143221512327;3998071.369414098;1341063.3570083727;303834.2394080503;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1774569971065.3188;683599716125.3912;1489782602145.439;42549.439748984194;1016.7748666279373;0.0;2622.33262349105;5465417.727578684;1223509.4183948406;0.0;957159.286248051;1.6569978564010517;0.1039437178283877
8181;2019-05-15 09:21:41.778;627;625;192;191;157;33;180;31;-26;42;802;211;-29;-15;259;208;265;569;171;206;180;-13;630;352;357;142;357;299;628;-1.0;80.0;985.0;10.0;66.0;0;100;61;1;0;1;0;0;0;0;1;0;0;0;0;29257.271484375;25087.94921875;0.0;1319.45153808594;552.0;203538;406.0;0.0;Calculated values ==>;1557904901.778;335.86;335.66;292.36;292.26000000000005;288.86;276.46000000000004;273.5264737036516;291.16;276.26000000000005;270.56;277.36;353.36;294.26000000000005;270.26000000000005;271.66;299.06;293.96000000000004;299.66;330.06;293.76000000000005;291.16;313.76000000000005;328.36;271.86;242.98782864720522;267.47669482898436;273.5264737036516;290.26000000000005;6300000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2990000.0;6280000.0;0.0;0.013333333333333334;0.16416666666666666;0.0016666666666666668;0.011000000000000001;0.011000000000000001;0.0;25087.94921875;0.0;1319.45153808594;29257.271484375;483958.9021747593;483893.6266988993;250008.6349341823;249655.57717273006;238548.9694249289;430671.36484660726;457347.09222704766;438544.20172432164;472620.9849758201;534359.1475027286;469934.1074362528;438082.61597026663;440214.53273417184;467836.5946055993;461917.0532126514;410301.0457743333;475622.94580972596;460883.4628345854;457347.09222704766;170606.85888663295;231631.59724164338;467175.08242409886;200865.73995116033;250008.6349341823;273.50504099110935;3998572.909306676;1341493.5627049874;303856.3857032163;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1774785071065.3188;683685216125.3912;1489963502145.439;39018.880807760645;443.84890412156426;0.0;2280.723030221519;5466097.463583323;1223521.5902595967;0.0;957200.1450451652;1.5807482579025816;0.09260534441845868
8182;2019-05-15 09:22:41.779;620;618;197;197;162;31;186;29;-31;41;788;208;-34;-5;259;210;260;555;173;208;185;-12;616;351;356;142;356;295;614;-2.0;82.0;1245.0;58.0;63.0;0;100;44;1;0;1;0;0;0;0;1;0;0;0;0;27821.765625;23320.0625;0.0;1302.87487792969;553.0;203539;404.0;0.0;Calculated values ==>;1557904961.779;335.16;334.96000000000004;292.86;292.86;289.36;276.26000000000005;273.4187578820637;291.76000000000005;276.06;270.06;277.26000000000005;351.96000000000004;293.96000000000004;269.76000000000005;272.66;299.06;294.16;299.16;328.66;293.96000000000004;291.66;313.56;328.46000000000004;271.96000000000004;242.98782864720522;266.98899913490544;273.4187578820637;290.46000000000004;6160000.0;3510000.0;3560000.0;1420000.0;3560000.0;2950000.0;6140000.0;0.0;0.013666666666666666;0.2075;0.009666666666666665;0.0105;0.0105;0.0;23320.0625;0.0;1302.87487792969;27821.765625;484513.2051132275;484450.5758112048;252452.60797289226;252452.60797289226;240499.45693230664;430735.4089219946;458331.9995530319;438672.6834563149;472522.5091947854;533202.2665061108;470123.1048956079;438214.884849924;442539.14474022866;467977.0067639726;462333.5003207398;413917.58704386785;475229.24031294027;461305.4655017553;458195.27633761574;169771.2103021376;232049.79005350024;467274.6841318862;200423.19677631516;252452.60797289226;273.3271110850592;3999048.5758763235;1341896.9695254914;303878.2387875354;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1774998974630.0605;683770417545.2883;1490141705115.2236;49436.76848609994;2579.56437777052;0.0;2160.2980178295966;5466834.606278722;1223546.7857901673;0.0;957237.1541706627;2.2002505245479065;0.14108368365140056
8183;2019-05-15 09:23:41.779;614;611;202;202;169;31;191;28;-35;40;774;207;-29;-21;259;212;257;534;174;209;191;-10;599;350;355;142;355;292;597;-1.0;84.0;1176.0;230.0;62.0;0;100;22;1;0;1;0;0;0;0;1;0;0;0;0;26574.6171875;21427.759765625;0.0;1282.48217773438;556.0;203540;402.0;0.0;Calculated values ==>;1557905021.779;334.56;334.26000000000005;293.36;293.36;290.06;276.26000000000005;273.3108153835814;292.26000000000005;275.96000000000004;269.66;277.16;350.56000000000006;293.86;270.26000000000005;271.06;299.06;294.36;298.86;326.56;294.06;292.26000000000005;313.36;328.76000000000005;272.16;242.98782864720522;266.62003547228215;273.3108153835814;290.56;5990000.0;3500000.0;3550000.0;1420000.0;3550000.0;2920000.0;5970000.0;0.0;0.014;0.196;0.03833333333333333;0.010333333333333333;0.010333333333333333;0.0;21427.759765625;0.0;1282.48217773438;26574.6171875;485546.7611154899;485346.69829686766;255284.25590564954;255284.25590564954;243306.1628309065;430799.1582183253;459171.99905845977;438733.46945811325;472424.0149512065;531974.9588330337;470413.1944836453;439636.3011644284;440825.2415684498;468117.1661838917;462748.0482769476;418938.61997523473;474188.6051134779;461592.22777629585;459171.99905845977;168935.5661677829;233304.39079467155;467473.8173582061;199583.0351803422;255284.25590564954;272.99212249316963;3999501.8790664277;1342269.8680443715;303899.78342966596;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1775212274630.0605;683855617545.2883;1490317805115.2236;46873.485118443125;10269.146650151448;0.0;2106.840012579039;5467637.191725426;1223653.8583820667;0.0;957272.7136542494;2.608931773115633;0.19984528369625093
8184;2019-05-15 09:24:41.800;607;605;203;203;171;31;196;27;-39;38;761;206;-9;-1;259;213;253;515;179;210;195;-8;592;350;355;142;355;289;591;227.0;78.0;1008.0;198.0;74.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25796.921875;20007.390625;0.0;1268.97485351562;559.0;203541;400.0;0.0;Calculated values ==>;1557905081.8;333.86;333.66;293.46000000000004;293.46000000000004;290.26000000000005;276.26000000000005;273.3108153835814;292.76000000000005;275.86;269.26000000000005;276.96000000000004;349.26;293.76000000000005;272.26000000000005;273.06;299.06;294.46000000000004;298.46000000000004;324.66;294.16;292.66;313.16;329.06;272.36;242.98782864720522;266.24828229547654;273.3108153835814;291.06;5920000.0;3500000.0;3550000.0;1420000.0;3550000.0;2890000.0;5910000.0;0.03783333333333334;0.013000000000000001;0.168;0.033;0.012333333333333333;0.05016666666666667;0.0;20007.390625;0.0;1268.97485351562;25796.921875;485339.58246363775;485170.5937833573;256047.15057115856;256047.15057115856;244185.8972688467;430799.1582183253;459848.5200899102;438796.5983761049;472226.9707426428;530854.3526501679;470702.31724725716;443195.5282973485;444333.823038098;468117.1661838917;462879.54623284854;419981.8935804617;472085.39462024724;461725.47914583527;459713.48351275333;168099.92630828856;234559.02529450474;467672.8576980303;199763.56206314306;213600.72335747245;273.06330818234153;3999938.4613082716;1342615.2818162884;303921.05301331024;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1775425349179.7356;683940847365.1583;1490492166119.9578;40157.55010057759;8841.006755951279;0.0;12346.65680112326;5468362.704191664;1223813.1653981553;0.0;957393.2016168789;2.8832562459785294;0.17409395238404562
8185;2019-05-15 09:25:41.780;602;601;203;203;170;33;200;27;-28;38;750;206;1;-19;259;214;252;511;185;210;199;-6;582;354;359;141;359;287;581;-1.0;76.0;1380.0;436.0;86.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26060.76953125;19619.404296875;0.0;1270.45385742188;563.0;203542;399.0;0.0;Calculated values ==>;1557905141.78;333.36;333.26000000000005;293.46000000000004;293.46000000000004;290.16;276.46000000000004;273.7412296467126;293.16;275.86;270.36;276.96000000000004;348.16;293.76000000000005;273.26000000000005;271.26000000000005;299.06;294.56;298.36;324.26000000000005;294.16;293.06;313.06;329.46000000000004;272.56;242.77792619122317;265.9988726020314;273.7412296467126;291.66;5820000.0;3540000.0;3590000.0;1410000.0;3590000.0;2870000.0;5810000.0;0.0;0.012666666666666666;0.23;0.07266666666666667;0.014333333333333333;0.014333333333333333;0.0;19619.404296875;0.0;1270.45385742188;26060.76953125;485748.93574302713;485720.72206651873;256672.97812732754;256672.97812732754;244210.8209092348;430542.39183029096;459762.3043333631;440863.50396747317;472358.58907936385;529867.4947980732;470972.8351307148;445013.1966159986;442171.05938231765;467555.0069493674;462408.6297355585;422839.68993243395;472768.93047640857;461112.25666892657;459626.5796145048;167682.10792650707;236231.924509345;468010.513558456;200403.02732590886;256672.97812732754;273.33226089503734;4000370.4646876515;1342945.3950329786;303942.2078652728;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1775639477779.8037;684025719065.1853;1490664908520.0127;55305.90962755979;19446.14399956509;0.0;2909.0016213162075;5469157.967846708;1224048.8130791076;0.0;957520.2897269439;3.7176439722481707;0.3260717810283454
8186;2019-05-15 09:26:41.781;597;595;200;199;173;39;202;29;-5;37;741;207;18;8;260;210;250;488;183;210;202;-4;577;358;363;141;362;292;575;-2.0;73.0;1359.0;227.0;108.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25547.083984375;19376.087890625;0.0;1290.7626953125;567.0;203543;397.0;0.0;Calculated values ==>;1557905201.781;332.86;332.66;293.16;293.06;290.46000000000004;277.06;274.1680685717883;293.36;276.06;272.66;276.86;347.26;293.86;274.96000000000004;273.96000000000004;299.16;294.16;298.16;321.96000000000004;294.16;293.36;312.86;329.86;272.76000000000005;242.77792619122317;266.62003547228215;274.1680685717883;291.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;2920000.0;5750000.0;0.0;0.012166666666666666;0.2265;0.03783333333333334;0.018000000000000002;0.018000000000000002;0.0;19376.087890625;0.0;1290.7626953125;25547.083984375;485609.08106170775;485553.9890754645;255778.12118366026;255356.2950723793;245474.17682123568;430280.9020939914;459405.1334793091;443156.2897377537;472260.1919623333;528551.291879194;470413.1944836453;446410.3369644314;445008.56238569244;467260.227616787;461266.0568022734;423777.5420081319;470077.198882575;460493.7052714807;459405.1334793091;166846.47414792277;237904.88540968279;468209.0316627085;201916.59100759748;255778.12118366026;273.9424650520085;4000800.537300853;1343270.3628835224;303963.55169224436;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1775856081389.542;684110320475.0831;1490838611414.803;54640.79176238038;10074.7306714517;0.0;3665.2862213216795;5470074.20562756;1224294.824467857;0.0;957575.0763719953;3.3087193605436247;0.2509097474749579
8187;2019-05-15 09:27:41.781;589;589;201;200;168;42;202;30;8;38;738;209;31;3;261;209;250;485;190;209;201;-2;578;361;366;143;366;299;577;-1.0;74.0;1296.0;262.0;121.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25600.19140625;19268.01171875;0.0;1323.19958496094;571.0;203544;396.0;0.0;Calculated values ==>;1557905261.781;332.06;332.06;293.26000000000005;293.16;289.96000000000004;277.36;274.4858918419099;293.36;276.16;273.96000000000004;276.96000000000004;346.96000000000004;294.06;276.26000000000005;273.46000000000004;299.26000000000005;294.06;298.16;321.66;294.06;293.26000000000005;312.76000000000005;330.26000000000005;272.96000000000004;243.1966462407574;267.47669482898436;274.4858918419099;292.16;5780000.0;3610000.0;3660000.0;1430000.0;3660000.0;2990000.0;5770000.0;0.0;0.012333333333333333;0.21600000000000003;0.043666666666666666;0.020166666666666666;0.020166666666666666;0.0;19268.01171875;0.0;1323.19958496094;25600.19140625;484386.42944994755;484498.57588251546;256076.02531514902;255652.78559656738;243676.99245578417;430081.6785162784;458930.22448036657;443605.7027051416;472095.1348084983;527698.3791117255;469694.9150170594;446879.0238427447;442879.2504583835;466822.20430220634;460668.655203527;423477.3815453505;469352.0707541359;459889.70471773524;458792.58754311653;166428.6587063909;239577.9089402584;468131.1482480821;202613.9609605562;256076.02531514902;274.2275149546898;4001226.764595775;1343592.3970469339;303985.33471124666;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1776074781389.542;684195520475.0831;1491015911414.803;52054.21621683046;11594.250511555296;0.0;4088.1173382640113;5470963.330694053;1224475.3993110487;0.0;957639.6880683252;3.2895871480101952;0.2632397558112918
8188;2019-05-15 09:28:41.771;581;583;200;200;163;44;195;32;12;38;738;210;39;31;261;207;250;486;194;208;194;0;578;363;368;146;368;308;577;-2.0;-1.0;1310.0;264.0;140.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25747.431640625;19154.041015625;0.0;1346.63745117188;572.0;203545;395.0;0.0;Calculated values ==>;1557905321.771;331.26000000000005;331.46000000000004;293.16;293.16;289.46000000000004;277.56;274.69669130483857;292.66;276.36;274.36;276.96000000000004;346.96000000000004;294.16;277.06;276.26000000000005;299.26000000000005;293.86;298.16;321.76000000000005;293.96000000000004;292.56;312.66;330.36;273.16;243.81672145450628;268.5567601203482;274.69669130483857;292.56;5780000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3080000.0;5770000.0;0.0;0.0;0.21833333333333332;0.044000000000000004;0.02333333333333333;0.02333333333333333;0.0;19154.041015625;0.0;1346.63745117188;25747.431640625;483267.8801483245;483661.34345967433;255652.78559656738;255652.78559656738;241999.32407961658;429947.3805835815;457640.7087686767;442343.2040964072;471698.3107888524;526999.4638333253;468571.3559037268;446275.24975105154;445126.96148863033;466536.9035507352;460086.50895382016;423477.3815453505;469505.25798018416;459438.4217246144;457501.3759310873;166010.84420003442;239996.17471937067;467914.8273509555;203167.35773914895;255652.78559656738;274.4514255172922;4001654.5901384237;1343912.527455809;304007.579645111;1674639.1517394779;0;19;22;15;86;82;41;18;147;164;1776294944689.577;684282206025.0969;1491197981064.832;52220.05978800139;11648.88866291949;-0.0;4709.800441138797;5471832.138168848;1224669.0598553957;0.0;957712.9918305016;3.3451941116549175;0.26963420642904995
8189;2019-05-15 09:29:41.782;572;576;203;203;157;43;184;33;12;38;733;211;40;24;261;207;251;498;193;205;184;0;588;362;367;137;367;314;586;0.0;76.0;1151.0;237.0;196.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27258.306640625;19247.93359375;0.0;2396.91088867188;574.0;203546;394.0;0.0;Calculated values ==>;1557905381.782;330.36;330.76000000000005;293.46000000000004;293.46000000000004;288.86;277.46000000000004;274.5913991737795;291.56;276.46000000000004;274.36;276.96000000000004;346.46000000000004;294.26000000000005;277.16;275.56;299.26000000000005;293.86;298.26000000000005;322.96000000000004;293.66;291.56;312.56;330.56;273.16;241.92719264551067;269.2639976450953;274.5913991737795;292.46000000000004;5880000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3140000.0;5860000.0;0.0;0.012666666666666666;0.19183333333333333;0.0395;0.03266666666666666;0.03266666666666666;0.0;19247.93359375;0.0;2396.91088867188;27258.306640625;480842.7817932919;481645.42982384126;256354.93968257934;256354.93968257934;239755.1321478404;430014.67791919125;456264.8617806247;441080.0289307292;472882.9073446267;526004.8040806907;467854.1226080737;445245.5109019657;442888.86602837057;466679.6862573168;460242.557883941;420659.6786070031;470146.2081207774;459184.1982711204;456264.8617806247;165593.03060630985;240832.718256323;469154.1284428507;202904.70309631858;256354.93968257934;274.3449805051215;4002096.3856062414;1344232.6025814048;304038.78160066763;1674639.1517394779;0;19;22;15;86;82;41;18;148;164;1776515485115.1516;684367121590.3182;1491384615275.3184;45689.96667256777;10516.852301188019;0.0;6530.390788536149;5472648.204642909;1224853.8082282378;0.0;957806.6772635074;2.898482814844977;0.22239944152792965
8190;2019-05-15 09:30:41.792;565;570;208;207;154;42;178;33;12;38;738;213;36;37;261;207;253;519;198;202;177;1;597;364;369;134;369;310;594;-1.0;76.0;1152.0;392.0;197.0;0;0;1;1;0;1;1;0;0;0;1;1;0;0;0;32064.20703125;19804.33984375;2887.2822265625;2360.64306640625;574.0;203547;393.0;0.0;Calculated values ==>;1557905441.792;329.66;330.16;293.96000000000004;293.86;288.56;277.36;274.8017692304317;290.96000000000004;276.46000000000004;274.36;276.96000000000004;346.96000000000004;294.46000000000004;276.76000000000005;276.86;299.26000000000005;293.86;298.46000000000004;325.06;293.36;290.86;312.46000000000004;330.56;273.26000000000005;241.2770596917726;268.7936212382143;274.8017692304317;292.96000000000004;5970000.0;3640000.0;3690000.0;1340000.0;3690000.0;3100000.0;5940000.0;0.0;0.012666666666666666;0.192;0.06533333333333333;0.03283333333333333;0.03283333333333333;0.0;19804.33984375;2887.2822265625;2360.64306640625;32064.20703125;478772.34360219276;479852.8551738563;257971.78418622387;257542.73556563194;238567.61387788274;429879.7862731237;455082.3885960749;441925.55079813005;473273.9119493556;526843.6770056685;468657.8413485669;445454.24038795667;445598.44716816605;466393.8548046603;459930.11272889783;418311.58614829014;472305.82424737536;458452.03428527195;454939.93251849926;165175.21790254305;240832.718256323;469660.820666735;203144.91645653688;257971.78418622387;274.44738860407256;4002590.8222791418;1344558.092432601;304078.43449133413;1674663.2164348096;0;19;22;16;86;82;41;18;148;164;1776736321915.1165;684448435140.3053;1491571846475.2886;45845.88179358589;17412.372408399606;0.0;6467.120870243042;5473411.130513128;1225086.5905580372;0.0;957915.0079127462;2.7831964371969318;0.2430850873871502
