;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8191;2019-05-15 09:31:41.783;566;569;212;212;155;52;174;34;9;38;756;216;13;15;261;168;254;532;203;196;173;0;604;371;376;126;376;299;602;-1.0;76.0;1416.0;219.0;143.0;0;0;1;1;0;1;1;0;0;0;1;1;0;0;0;33967.91015625;20283.759765625;2807.5244140625;2316.91015625;574.0;203548;392.0;0.0;Calculated values ==>;1557905501.783;329.76000000000005;330.06;294.36;294.36;288.66;278.36;275.5313989812953;290.56;276.56;274.06;276.96000000000004;348.76;294.76000000000005;274.46000000000004;274.66;299.26000000000005;289.96000000000004;298.56;326.36;292.76000000000005;290.46000000000004;312.36;330.56;273.16;239.4893008659735;267.47669482898436;275.5313989812953;293.46000000000004;6040000.0;3710000.0;3760000.0;1260000.0;3760000.0;2990000.0;6020000.0;0.0;0.012666666666666666;0.23600000000000002;0.0365;0.02383333333333333;0.02383333333333333;0.0;20283.759765625;2807.5244140625;2316.91015625;33967.91015625;478082.86249385646;478761.3482141874;259171.0935575075;259171.0935575075;238651.27895601135;429398.2889081932;453312.34091072116;443750.3205605084;474307.44796210685;529575.2947515756;470530.8952863186;444326.6069160107;444613.46213006455;465384.9462308134;453304.90568462334;416195.67434474424;473255.5678022558;456475.0455281631;453166.4719243832;164757.40606591295;240832.718256323;470642.3089080609;205385.93756096985;259171.0935575075;275.3438669543718;4003141.0073816474;1344892.1098188707;304117.4082545405;1674710.6660382568;0;19;22;16;86;82;41;18;148;164;1776959788389.882;684526423440.2235;1491754519070.097;56253.99438789111;9681.857554168822;0.0;4623.55651774387;5474261.835188902;1225312.341939701;0.0;958007.4163608691;2.7770335635383643;0.22535500618117557
8192;2019-05-15 09:32:41.783;582;584;211;213;161;54;176;35;-5;40;769;218;-5;-1;261;142;256;548;203;194;175;1;626;371;376;131;376;291;625;-1.0;0.0;1217.0;170.0;136.0;30;99;1;1;0;1;1;0;0;0;1;0;0;0;0;36040.5859375;21238.876953125;3949.8330078125;1287.38562011719;574.0;203549;391.0;0.0;Calculated values ==>;1557905561.783;331.36;331.56;294.26000000000005;294.46000000000004;289.26000000000005;278.56;275.5313989812953;290.76000000000005;276.66;272.66;277.16;350.06000000000006;294.96000000000004;272.66;273.06;299.26000000000005;287.36;298.76000000000005;327.96000000000004;292.56;290.66;312.26000000000005;330.56;273.26000000000005;240.61611355647437;266.49643012054327;275.5313989812953;293.46000000000004;6260000.0;3710000.0;3760000.0;1310000.0;3760000.0;2910000.0;6250000.0;0.0;0.0;0.20283333333333334;0.028333333333333332;0.02266666666666667;0.02266666666666667;0.0;21238.876953125;3949.8330078125;1287.38562011719;36040.5859375;477820.82844690094;478238.1415198847;257310.09415637614;258123.93717568627;239866.0773578551;429398.2889081932;453603.50396213814;443360.4178398829;473856.7996405058;531532.0264699052;471845.06317778974;443360.4178398829;443932.0265150846;465384.9462308134;449468.92755582504;408125.7923309858;472784.32237482315;456191.0313506626;453458.01782558113;164339.59507360373;240832.718256323;470066.8993565604;205412.34890755467;257310.09415637614;275.35397219403177;4003724.411515762;1345238.131791527;304147.4440526769;1674766.9773501058;0;19;22;16;86;82;41;18;148;164;1777185388389.882;684603523440.2235;1491931519070.097;48263.79998177391;7498.545596055161;-0.0;4446.019603168646;5475132.816808649;1225455.5119659528;0.0;958082.9961618767;2.274065108908301;0.18006129106335927
8193;2019-05-15 09:33:41.774;606;608;208;210;163;54;180;36;-13;41;773;219;-7;-8;261;126;261;571;206;194;180;2;662;372;377;131;377;280;661;-3.0;86.0;1287.0;142.0;130.0;81;78;1;1;0;1;1;0;0;0;1;0;0;0;0;39182.1796875;22690.583984375;6040.92431640625;1118.07055664062;575.0;203550;389.0;0.0;Calculated values ==>;1557905621.774;333.76000000000005;333.96000000000004;293.96000000000004;294.16;289.46000000000004;278.56;275.63479819532273;291.16;276.76000000000005;271.86;277.26000000000005;350.46000000000004;295.06;272.46000000000004;272.36;299.26000000000005;285.76000000000005;299.26000000000005;330.26000000000005;292.56;291.16;312.06;330.66;273.36;240.61611355647437;265.11578078379944;275.63479819532273;293.76000000000005;6620000.0;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;2800000.0;6609999.999999999;0.0;0.014333333333333333;0.2145;0.023666666666666666;0.021666666666666667;0.021666666666666667;0.0;22690.583984375;6040.92431640625;1118.07055664062;39182.1796875;477152.056522278;477576.9404717367;254316.03989778174;255049.93501059889;239496.0959649512;429328.3091220336;454012.76534610963;444447.55408120836;473953.66127806285;532768.7778414498;473416.67293337936;445280.19297609647;445141.8872248516;465239.7181239935;446841.74342823843;279404.7601966925;471815.31381895486;456025.42404758174;454012.76534610963;163503.975529645;241250.99604349316;470164.3944795548;205758.5336190265;254316.03989778174;275.49122383199233;4004351.173866856;1345604.1557204626;304167.4865139753;1674850.221172607;0;19;22;16;86;82;41;18;148;164;1777411254504.645;684682111650.1411;1492102793374.9172;51198.79488913801;6257.60537369917;0.0;4326.762384713771;5475961.547436794;1225570.1293620584;0.0;958156.0917123882;2.0698168956641423;0.16237446338131753
8194;2019-05-15 09:34:41.814;633;631;201;202;161;53;185;37;-9;42;771;221;-6;2;262;122;266;584;207;195;184;4;649;371;376;131;376;294;650;-2.0;-1.0;1086.0;102.0;111.0;99;57;100;1;0;0;1;0;0;0;1;0;0;0;0;28454.462890625;12961.5263671875;6431.2802734375;1057.294921875;576.0;203551;387.0;0.0;Calculated values ==>;1557905681.814;336.46000000000004;336.26000000000005;293.26000000000005;293.36;289.26000000000005;278.46000000000004;275.5313989812953;291.66;276.86;272.26000000000005;277.36;350.26;295.26000000000005;272.56;273.36;299.36;285.36;299.76000000000005;331.56;292.66;291.56;311.86;330.76000000000005;273.56;240.61611355647437;266.86631818009863;275.5313989812953;293.86;6490000.000000001;3710000.0;3760000.0;1310000.0;3760000.0;2940000.0;6500000.0;0.0;0.0;0.181;0.017;0.018500000000000003;0.018500000000000003;0.0;12961.5263671875;6431.2802734375;1057.294921875;28454.462890625;482705.19524896995;482298.3748695524;252276.9026002233;252635.72144360753;239180.13247949173;429398.2889081932;454904.50125689665;442164.05421810626;474050.5081408163;531513.7294268877;471797.19102184864;442600.6043670293;443754.8239986431;465517.7590029511;446415.2096479323;401676.4609155319;475221.5254232906;456333.12214972766;454760.6760157623;162668.35908569003;241669.27786274583;470359.3316552544;205559.94525023358;252276.9026002233;275.41041012525693;4004915.188313774;1345901.4547071496;304185.62664498185;1674954.225500815;0;19;22;16;86;82;41;18;148;164;1777637305104.5015;684760764050.0912;1492275108174.8079;42825.34372318495;4501.589568885354;-0.0;3745.9498081874726;5476745.604281058;1225659.8490931615;0.0;958223.4091623541;2.4974390931100188;0.19297067433690795
8195;2019-05-15 09:35:41.785;645;643;198;198;159;56;188;39;-35;44;768;222;-34;1;262;124;268;598;207;196;188;6;655;374;379;139;379;292;655;-1.0;53.0;1235.0;203.0;87.0;99;73;95;1;0;0;1;0;0;0;1;0;0;0;0;27116.412109375;12677.748046875;6500.052734375;1126.26672363281;579.0;203552;384.0;0.0;Calculated values ==>;1557905741.785;337.66;337.46000000000004;292.96000000000004;292.96000000000004;289.06;278.76000000000005;275.84098080016133;291.96000000000004;277.06;269.66;277.56;349.96000000000004;295.36;269.76000000000005;273.26000000000005;299.36;285.56;299.96000000000004;332.96000000000004;292.76000000000005;291.96000000000004;311.56;331.06;273.76000000000005;242.35481222062532;266.62003547228215;275.84098080016133;293.86;6550000.0;3740000.0;3790000.0;1390000.0;3790000.0;2920000.0;6550000.0;0.0;0.008833333333333334;0.20583333333333334;0.03383333333333333;0.0145;0.0145;0.0;12677.748046875;6500.052734375;1126.26672363281;27116.412109375;483794.70853261807;483501.6213174223;251006.64932183162;251006.64932183162;238446.18214537945;429187.4505931623;454830.26635676477;438733.46945811325;473209.3688182048;531353.1315628265;472181.5514733823;438884.6286365988;444015.5724375176;465082.0189824482;446143.55152345326;399409.3727824906;476764.99087806704;455979.12998716516;454830.26635676477;161414.93982334915;242924.1476594651;469472.9803218919;206123.28741251372;251006.64932183162;275.6403321067516;4005378.05511314;1346115.01205866;304203.8141971857;1675061.9345250272;0;19;22;16;86;82;41;18;148;164;1777863695630.2358;684841724900.3539;1492450823205.378;47878.92913771924;8909.997943433962;0.0;2955.442447006531;5477501.107887361;1225771.5583038991;0.0;958279.2271062763;2.942482806156557;0.2508409337263651
8196;2019-05-15 09:36:41.775;649;646;198;197;164;58;192;42;-35;45;761;223;-36;-4;262;128;270;605;210;197;191;8;655;376;380;145;380;294;655;-1.0;75.0;1443.0;185.0;78.0;99;98;84;1;0;0;1;0;0;0;1;0;0;0;0;25420.841796875;11766.60546875;6517.12548828125;1266.51928710938;582.0;203553;381.0;0.0;Calculated values ==>;1557905801.775;338.06000000000006;337.76;292.96000000000004;292.86;289.56;278.96000000000004;276.0463484220469;292.36;277.36;269.66;277.66;349.26;295.46000000000004;269.56;272.76000000000005;299.36;285.96000000000004;300.16;333.66;292.86;292.26000000000005;311.26000000000005;331.36;273.96000000000004;243.61107973660833;266.86631818009863;276.0463484220469;294.16;6550000.0;3760000.0;3800000.0;1450000.0;3800000.0;2940000.0;6550000.0;0.0;0.0125;0.2405;0.030833333333333334;0.013000000000000001;0.013000000000000001;0.0;11766.60546875;6517.12548828125;1266.51928710938;25420.841796875;484379.397286811;483941.0655694492;251006.64932183162;250658.24476164658;239959.33191410324;429045.3911783415;455238.52222275845;438286.6576737402;472523.35196359537;530475.7436583448;472032.81300310016;438133.8669386556;442890.4936208251;464936.2133200644;446379.68075846107;400635.2375394504;477831.9905327343;455956.1847462168;455094.45873255184;160161.5264782812;244179.05427248686;468851.372396877;206748.1707834531;251006.64932183162;275.8881365765093;4005815.7925940203;1346318.681054165;304223.7507572978;1675170.392930819;0;19;22;16;86;82;41;18;148;164;1778091357680.272;684926910700.3674;1492626593905.4058;55685.00609711404;8081.51538308057;0.0;2653.1415223393633;5478363.996842323;1225913.1306489853;0.0;958325.9575163283;3.397381730315217;0.2876111524444718
8197;2019-05-15 09:37:41.785;646;642;199;198;168;59;195;44;-32;47;750;223;-34;-7;262;133;270;605;201;198;194;9;646;377;382;148;382;297;646;-1.0;84.0;1159.0;170.0;73.0;99;99;80;1;0;0;1;0;0;0;1;0;0;0;0;24228.78515625;11384.21484375;6350.03955078125;1275.93603515625;587.0;203554;378.0;0.0;Calculated values ==>;1557905861.785;337.76;337.36;293.06;292.96000000000004;289.96000000000004;279.06;276.14872888175563;292.66;277.56;269.96000000000004;277.86;348.16;295.46000000000004;269.76000000000005;272.46000000000004;299.36;286.46000000000004;300.16;333.66;292.96000000000004;292.56;310.96000000000004;331.86;274.06;244.22491754036054;267.23344911666527;276.14872888175563;293.26000000000005;6459999.999999999;3770000.0000000005;3820000.0000000005;1480000.0;3820000.0000000005;2970000.0;6459999.999999999;0.0;0.014;0.19316666666666665;0.028333333333333332;0.012166666666666666;0.012166666666666666;0.0;11384.21484375;6350.03955078125;1275.93603515625;24228.78515625;484933.68975696893;484353.8153611519;251734.84239898025;251379.36379971454;241443.96417255478;428973.91024759493;455335.40740033356;438071.4457414646;472327.0795286795;529103.3156420017;471631.9533856798;437763.19581502484;441829.943814551;464643.75444172916;446965.81754114496;405367.7533161665;478894.01789409557;455767.14132194035;455191.1394753064;158908.11840480618;246270.64818160105;468538.7359829929;206937.83801979996;251734.84239898025;275.9652158681652;4006229.6084430455;1346511.6367106554;304244.94141616795;1675277.63717719;0;19;22;16;86;82;41;18;148;164;1778319995780.2356;685014825350.3535;1492803923455.3777;44647.30855823489;7412.025442290466;0.0;2475.384947761968;5479200.238814755;1226042.265007983;0.0;958368.7023598591;2.8687097664799035;0.2357196524492663
8198;2019-05-15 09:38:41.816;637;634;204;202;170;52;197;46;-27;48;739;222;-32;-7;262;134;269;600;203;201;197;10;707;360;365;149;364;297;704;256.0;-1.0;511.0;293.0;135.0;0;99;76;1;0;0;1;0;1;0;1;0;0;0;0;38293.7578125;12087.98046875;20102.875;1269.77233886719;598.0;203555;374.0;0.0;Calculated values ==>;1557905921.816;336.86;336.56;293.56;293.36;290.16;278.36;274.38016830617;292.86;277.76000000000005;270.46000000000004;277.96000000000004;347.06000000000006;295.36;269.96000000000004;272.46000000000004;299.36;286.56;300.06;333.16;293.26000000000005;292.86;310.56;332.96000000000004;274.16;244.42749628697553;267.23344911666527;274.38016830617;293.46000000000004;7070000.0;3600000.0;3650000.0;1490000.0;3640000.0;2970000.0;7040000.000000001;0.042666666666666665;0.0;0.08516666666666667;0.04883333333333333;0.022500000000000003;0.06516666666666666;0.0;12087.98046875;20102.875;1269.77233886719;38293.7578125;476622.8791996528;476505.54834882513;251165.79381029203;250500.490661303;240490.01972519633;430148.3826014536;458400.8548651725;438836.8745644737;472294.7570826023;527957.4488455029;471513.5882075696;438071.4457414646;441829.943814551;467236.2624677158;450290.22863845585;277901.7029885855;471043.696444842;458951.5699418567;458400.8548651725;157236.91470761524;250872.52762923925;468501.0984376368;201970.83556567397;218956.307082358;273.972655659469;4006750.898827856;1346707.339398771;304266.1666132712;1675498.1920259017;0;19;22;16;86;83;41;18;148;164;1778544211564.858;685103971385.2034;1492982215525.0774;20173.090988064443;13015.56117024752;-0.0;15603.803030513414;5479740.687897895;1226212.582848243;0.0;958519.4401003725;1.4582050124510204;0.10148761756235813
8199;2019-05-15 09:39:41.786;666;660;207;207;159;40;198;39;-14;49;729;222;-21;-6;259;123;276;621;199;204;197;10;702;359;365;148;363;291;698;-2.0;-1.0;731.0;79.0;156.0;0;99;50;1;0;0;1;0;1;0;1;0;0;0;0;36779.4140625;10143.9462890625;19924.275390625;1241.47998046875;614.0;203556;369.0;0.0;Calculated values ==>;1557905981.786;339.76;339.16;293.86;293.86;289.06;277.16;274.27422755570615;292.96000000000004;277.06;271.76000000000005;278.06;346.06000000000006;295.36;271.06;272.56;299.06;285.46000000000004;300.76000000000005;335.26000000000005;293.56;292.86;310.06;334.56;274.16;244.22491754036054;266.49643012054327;274.27422755570615;293.06;7020000.0;3590000.0;3650000.0;1480000.0;3629999.9999999995;2910000.0;6980000.0;0.0;0.0;0.12183333333333332;0.013166666666666667;0.026000000000000002;0.026000000000000002;0.0;10143.9462890625;19924.275390625;1241.47998046875;36779.4140625;481688.90637884586;481225.1917688456;252404.9573189592;252404.9573189592;237405.85680205713;430214.79039162316;458538.7512291684;442061.5151102923;472525.61741055275;527381.736277489;472314.48042648716;441038.36466786294;443216.98057435383;466988.7418083223;448845.5812410875;283075.18958044384;475169.26597619;459363.1010175157;458400.8548651725;155147.91922209063;257567.11924055516;468638.84502635495;202379.00088988463;252404.9573189592;274.12703004524747;4007376.1957888966;1346892.5128221463;304287.083252391;1675831.584832856;0;19;22;16;86;83;41;18;148;164;1778763102064.9624;685193026835.2458;1493158527325.1616;29201.31964918633;3505.754614463526;-0.0;5355.893336201547;5480151.935593357;1226350.191641032;0.0;958694.0169047769;1.2156924397746387;0.08318426702291021
8200;2019-05-15 09:40:41.787;697;689;203;202;158;39;190;37;-19;47;719;222;-19;0;259;121;282;623;199;204;189;11;672;357;362;140;361;293;668;-1.0;78.0;237.0;28.0;147.0;0;0;33;1;0;0;1;0;1;0;1;1;0;0;0;34107.98046875;8594.392578125;18935.154296875;2413.27368164062;626.0;203557;363.0;0.0;Calculated values ==>;1557906041.787;342.86;342.06000000000006;293.46000000000004;293.36;288.96000000000004;277.06;274.0616903277293;292.16;276.86;271.26000000000005;277.86;345.06000000000006;295.36;271.26000000000005;273.16;299.06;285.26000000000005;301.36;335.46000000000004;293.56;292.06;309.46000000000004;335.76000000000005;274.26000000000005;242.56692532238324;266.74333088950624;274.0616903277293;293.06;6720000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2930000.0;6680000.0;0.0;0.013000000000000001;0.0395;0.004666666666666667;0.0245;0.0245;0.0;8594.392578125;18935.154296875;2413.27368164062;34107.98046875;489497.6439056193;488768.6010585134;252223.56469405684;251873.68702491777;237822.87469490484;430346.717906069;457916.85825212236;440907.12006471603;473373.3937792042;526185.2086482384;472048.4026667057;440907.12006471603;443670.6236593048;467272.39285998954;448919.77604721463;398103.17608863575;479037.51940583414;459835.06171152263;457778.76280914614;152641.13387835177;262588.8327430989;469830.78476507135;201860.16951695507;252223.56469405684;273.91594956731825;4007966.933921415;1347048.668248398;304317.5400404765;1676155.4188103369;0;19;22;16;86;83;41;18;149;164;1778981205699.699;685279428275.1415;1493333730244.95;9442.354546636558;1250.529537824543;0.0;5036.102353819688;5480473.971578443;1226389.8280028482;0.0;958780.6183120885;0.5253007614472199;0.026530969105885774
8201;2019-05-15 09:41:41.787;697;683;207;206;160;35;182;34;-27;44;708;222;-27;15;259;121;276;608;198;205;181;10;656;353;358;130;357;294;652;-2.0;78.0;457.0;17.0;140.0;0;0;23;1;0;0;1;0;1;0;1;1;0;0;0;32420.298828125;7672.79296875;18396.833984375;2263.77978515625;654.0;203558;357.0;0.0;Calculated values ==>;1557906101.787;342.86;341.46000000000004;293.86;293.76000000000005;289.16;276.66;273.6339639331285;291.36;276.56;270.46000000000004;277.56;343.96000000000004;295.36;270.46000000000004;274.66;299.06;285.26000000000005;300.76000000000005;333.96000000000004;293.66;291.26000000000005;308.86;338.56000000000006;274.16;240.39332010688793;266.86631818009863;273.6339639331285;292.96000000000004;6559999.999999999;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;2940000.0;6520000.0;0.0;0.013000000000000001;0.07616666666666667;0.0028333333333333335;0.02333333333333333;0.02333333333333333;0.0;7672.79296875;18396.833984375;2263.77978515625;32420.298828125;491150.4380203727;489587.5207325457;254366.48695001221;253998.59731002492;238824.8066857595;430607.02586249536;457460.35787645925;439498.7177338488;474372.5853179056;524959.769437906;471915.0329775877;439498.7177338488;445601.49163528444;467836.5946055993;449658.1393236066;403473.80160591326;478640.3129131533;460594.19487161405;457322.39786825684;150134.3533403004;274308.8830629234;471077.2095911244;201065.66893701995;254366.48695001221;273.5877353329964;4008521.3362488886;1347184.2281279552;304356.5154860331;1676466.5187126806;0;19;22;16;86;83;41;18;149;164;1779197205699.699;685360428275.1415;1493509830244.95;18160.650550025133;765.0326985199627;0.0;4735.637921425708;5480703.996620916;1226406.6243548177;0.0;958862.049481049;0.8351032895031999;0.047521861196169246
8202;2019-05-15 09:42:41.788;685;666;213;212;164;30;181;30;-16;42;718;223;-19;16;258;120;269;595;201;207;180;10;643;349;354;131;353;293;639;167.0;78.0;283.0;46.0;135.0;0;100;9;1;0;0;1;0;1;0;1;0;0;0;0;30607.388671875;6671.5927734375;18020.818359375;1312.31848144531;682.0;203559;350.0;0.0;Calculated values ==>;1557906161.788;341.66;339.76;294.46000000000004;294.36;289.56;276.16;273.20264511476705;291.26000000000005;276.16;271.56;277.36;344.96000000000004;295.46000000000004;271.26000000000005;274.76000000000005;298.96000000000004;285.16;300.06;332.66;293.86;291.16;308.16;341.36;274.16;240.61611355647437;266.74333088950624;273.20264511476705;293.26000000000005;6430000.0;3490000.0;3540000.0;1310000.0;3529999.9999999995;2930000.0;6390000.0;0.02783333333333333;0.013000000000000001;0.04716666666666667;0.007666666666666667;0.022500000000000003;0.050333333333333334;0.0;6671.5927734375;18020.818359375;1312.31848144531;30607.388671875;490803.92684140505;488548.78484597564;257317.6337097711;256923.7699208056;240400.69279680867;430862.6128555636;457969.9520314306;441349.102344393;474050.5081408163;526081.0516498354;472165.98956162145;440907.12006471603;445937.16171966586;468269.2283463277;450242.47511484945;406314.88203387894;478219.2737698445;461478.7024860622;457833.16231334955;147209.77445754013;286033.001929769;470943.72446171107;199840.40105839615;225533.8659853353;273.0892831685958;4009046.5757333534;1347303.766668413;304386.3168016842;1676770.0042077252;0;19;22;16;86;83;41;18;149;164;1779410809260.2898;685438729580.358;1493685933180.437;11391.160410656184;2078.4588127587476;0.0;11692.397915176718;5480950.265817354;1226430.3205124065;0.0;958998.9520617375;0.9675938766460344;0.036798145236955994
8203;2019-05-15 09:43:41.798;671;651;218;217;169;27;183;26;-1;41;737;224;-5;15;257;120;264;576;200;208;182;10;629;345;350;131;349;294;626;-2.0;78.0;290.0;82.0;125.0;0;89;1;1;0;0;1;0;1;0;1;0;0;0;0;30128.6953125;6042.19091796875;17645.314453125;1241.17797851562;684.0;203560;345.0;0.0;Calculated values ==>;1557906221.798;340.26;338.26;294.96000000000004;294.86;290.06;275.86;272.7676641592781;291.46000000000004;275.76000000000005;273.06;277.26000000000005;346.86;295.56;272.66;274.66;298.86;285.16;299.56;330.76000000000005;293.96000000000004;291.36;307.66;341.56000000000006;274.16;240.61611355647437;266.86631818009863;272.7676641592781;293.16;6290000.0;3450000.0;3500000.0;1310000.0;3490000.0;2940000.0;6260000.0;0.0;0.013000000000000001;0.04833333333333333;0.013666666666666666;0.020833333333333332;0.020833333333333332;0.0;6042.19091796875;17645.314453125;1241.17797851562;30128.6953125;490300.7782932005;487815.67439765716;260155.65931537654;259729.6995760747;242359.4416581025;431113.4868728058;458882.002038489;443323.6466983057;473953.66127806285;527981.1292143323;472150.5313735325;442745.6622154671;445601.49163528444;468699.6150421592;450964.8749453451;410301.1033318732;476922.5185469896;462220.9023591974;458746.76778394415;145120.7835549124;286870.6033266602;470943.72446171107;198404.86137830798;260155.65931537654;272.50495161210137;4009552.7941221483;1347409.7325238576;304407.59948537004;1677067.271517411;0;19;22;16;86;83;41;18;149;164;1779622044460.2563;685517342680.3456;1493862062530.409;11837.741290466554;3724.697795473175;0.0;4137.3147597618245;5481143.87226053;1226478.6882107405;0.0;959130.8883197198;0.7902444573355394;0.05645625463136455
8204;2019-05-15 09:44:41.779;658;639;221;220;170;21;185;21;9;39;750;224;4;16;256;120;262;568;202;211;184;10;628;338;343;129;342;291;625;625.0;80.0;297.0;37.0;119.0;0;56;1;1;0;0;1;0;1;0;1;0;0;0;0;30556.671875;6036.43017578125;17701.77734375;1036.32434082031;679.0;203561;341.0;0.0;Calculated values ==>;1557906281.779;338.96000000000004;337.06;295.26000000000005;295.16;290.16;275.26000000000005;271.99741764416325;291.66;275.26000000000005;274.06;277.06;348.16;295.56;273.56;274.76000000000005;298.76000000000005;285.16;299.36;329.96000000000004;294.26000000000005;291.56;307.26000000000005;341.06000000000006;274.16;240.16925963744896;266.49643012054327;271.99741764416325;293.36;6280000.0;3379999.9999999995;3429999.9999999995;1290000.0;3420000.0000000005;2910000.0;6250000.0;0.10416666666666667;0.013333333333333334;0.0495;0.006166666666666667;0.01983333333333333;0.124;0.0;6036.43017578125;17701.77734375;1036.32434082031;30556.671875;488587.25841061014;486226.51319027203;261529.56232852506;261089.19525715685;242711.48994524052;431541.1909327263;460251.83077344135;445346.6154388194;474018.0131486867;529562.3137796705;472548.82755817944;444641.84099314455;446325.17518739594;469541.4374133741;452208.9181680604;409878.4144100872;475838.88462430245;463664.2629044625;460118.98756283213;143449.58454182083;284776.6418597092;471210.4692309434;197092.5061113539;207398.97074824016;271.9542104698535;4010058.345372986;1347510.3558254102;304426.5726612721;1677361.7373384084;0;19;22;16;86;83;41;18;149;164;1779829878625.0713;685595317980.2761;1494037506955.2527;12288.578411709543;1690.3941059041351;0.0;31337.282085009403;5481344.861257859;1226523.7996867192;0.0;959426.4163463103;1.8291467567605546;0.023685072458584023
8205;2019-05-15 09:45:41.799;651;630;217;213;181;27;189;18;13;38;755;224;10;17;250;122;259;555;205;209;188;10;590;353;358;132;358;296;591;-2.0;85.0;2097.0;253.0;17.0;99;38;1;1;0;0;1;0;0;0;1;0;0;0;0;18157.73828125;5594.7197265625;5739.61083984375;944.87841796875;672.0;203562;337.0;0.0;Calculated values ==>;1557906341.799;338.26;336.16;294.86;294.46000000000004;291.26000000000005;275.86;273.6339639331285;292.06;274.96000000000004;274.46000000000004;276.96000000000004;348.66;295.56;274.16;274.86;298.16;285.36;299.06;328.66;294.06;291.96000000000004;306.86;340.36;274.16;240.83765695389522;267.1113755279542;273.6339639331285;293.66;5900000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2960000.0;5910000.0;0.0;0.014166666666666666;0.3495;0.042166666666666665;0.0028333333333333335;0.0028333333333333335;0.0;5594.7197265625;5739.61083984375;944.87841796875;18157.73828125;491607.2859268871;488637.29208224796;406785.04289578646;260412.15534308067;247645.87872883692;430607.02586249536;458421.9707624873;444924.569094875;473533.532933398;529700.0950098718;471883.9021985247;444497.2798278973;445491.4411908183;466534.3108773681;449804.7338364527;422437.9062134113;478032.2882515204;461131.9395044041;458285.0314232081;141778.3779354161;281845.32903042674;470810.01271223003;200890.6444898721;406785.04289578646;273.5192122563258;4010464.4341086317;1347607.3143833154;304443.08818759775;1677557.1473548433;0;19;22;16;86;83;41;18;149;164;1780040248725.0044;685673644080.2512;1494213665655.1968;85289.85664944851;11381.600026709426;0.0;145.9166341610279;5482158.285934318;1226632.7692822178;0.0;959688.8637888831;7.884658810963862;0.6782149204579955
8206;2019-05-15 09:46:41.759;632;611;209;207;183;40;193;19;15;37;755;226;14;21;242;132;253;506;208;207;192;11;588;355;360;136;360;306;588;-2.0;76.0;1240.0;71.0;55.0;99;43;1;1;0;0;1;0;0;0;1;0;0;0;0;16716.994140625;5487.365234375;5688.02734375;989.186889648438;667.0;203563;334.0;0.0;Calculated values ==>;1557906401.759;336.36;334.26000000000005;294.06;293.86;291.46000000000004;277.16;273.8482719121499;292.46000000000004;275.06;274.66;276.86;348.66;295.76000000000005;274.56;275.26000000000005;297.36;286.36;298.46000000000004;323.76000000000005;293.86;292.36;306.56;339.86;274.26000000000005;241.71165711629368;268.3187672390254;273.8482719121499;293.96000000000004;5880000.0;3550000.0;3600000.0;1360000.0;3600000.0;3060000.0;5880000.0;0.0;0.012666666666666666;0.20666666666666667;0.011833333333333333;0.009166666666666667;0.009166666666666667;0.0;5487.365234375;5688.02734375;989.186889648438;16716.994140625;489231.35214557935;486337.67113311775;258819.4547383674;257938.60141442934;248489.20450381679;430477.46260093397;458650.0266283497;443199.35914791975;472915.8103579757;528935.3484124116;470777.26336559723;443052.3292051162;444076.66985911725;465204.3799370688;450901.0736769584;421269.70367468963;471106.287648538;460553.62251606805;458513.0163278268;140524.96686328272;279751.69817897916;470370.9986153779;201571.9284547506;258819.4547383674;273.7945064239633;4010754.863130485;1347699.6035242432;304459.19465369754;1677652.3141862217;0;19;22;16;86;83;41;18;149;164;1780255505125.1414;685753990480.3024;1494394145255.3115;49936.33567658829;3180.7889969007556;0.0;1830.5243145700442;5483284.41961446;1226754.0416219973;0.0;959705.3231499055;4.517020019773566;0.35470508847486326
8207;2019-05-15 09:47:41.770;607;597;209;208;177;40;196;21;16;36;757;227;19;28;241;137;253;505;206;209;195;12;590;351;355;138;355;312;591;-2.0;78.0;1181.0;69.0;14.0;98;47;4;1;0;0;1;0;0;0;1;0;0;0;0;16492.501953125;5593.81884765625;5787.6669921875;1040.18762207031;663.0;203564;332.0;0.0;Calculated values ==>;1557906461.77;333.86;332.86;294.06;293.96000000000004;290.86;277.16;273.4187578820637;292.76000000000005;275.26000000000005;274.76000000000005;276.76000000000005;348.86;295.86;275.06;275.96000000000004;297.26000000000005;286.86;298.46000000000004;323.66;294.06;292.66;306.36;339.46000000000004;274.36;242.14157278889297;269.02936301313275;273.4187578820637;293.76000000000005;5900000.0;3510000.0;3550000.0;1380000.0;3550000.0;3120000.0;5910000.0;0.0;0.013000000000000001;0.19683333333333333;0.0115;0.0023333333333333335;0.0023333333333333335;0.0;5593.81884765625;5787.6669921875;1040.18762207031;16492.501953125;485560.80601860065;484047.73996036965;258610.06331913653;258172.0464557562;246240.50304609365;430735.4089219946;459848.5200899102;442106.86074977124;472556.2466753328;528684.5470802392;470081.787145365;442555.91306046274;443889.7556836854;465798.81223944406;452331.8709258102;420630.9025455051;470559.9015634227;461592.22777629585;459713.48351275333;139689.35611961433;278076.8904731985;470199.78104355885;200526.71454239608;258610.06331913653;273.3677410258443;4011031.659667618;1347791.9636543873;304476.109208372;1677747.9625045345;0;19;22;16;86;83;41;18;149;164;1780470044449.8481;685836205550.1901;1494579579245.058;47551.025445151674;3101.2402647633717;0.0;469.2413137851059;5484096.963228389;1226806.4014633177;0.0;959724.4913769797;4.115508846730126;0.33051667535246787
8208;2019-05-15 09:48:41.790;590;586;211;209;175;31;198;22;3;36;761;227;9;31;241;132;253;513;198;211;197;12;596;344;349;139;349;316;597;-1.0;-1.0;677.0;5.0;125.0;69;51;27;1;0;0;1;0;0;0;1;0;0;0;0;16999.794921875;6934.7314453125;4959.9814453125;1080.72241210938;659.0;203565;331.0;0.0;Calculated values ==>;1557906521.79;332.16;331.76000000000005;294.26000000000005;294.06;290.66;276.26000000000005;272.6583383277491;292.96000000000004;275.36;273.46000000000004;276.76000000000005;349.26;295.86;274.06;276.26000000000005;297.26000000000005;286.36;298.46000000000004;324.46000000000004;294.26000000000005;292.86;306.26000000000005;339.06000000000006;274.36;242.35481222062532;269.49753711883926;272.6583383277491;292.96000000000004;5960000.0;3440000.0;3490000.0;1390000.0;3490000.0;3160000.0;5970000.0;0.0;0.0;0.11283333333333333;0.0008333333333333334;0.020833333333333332;0.020833333333333332;0.0;6934.7314453125;4959.9814453125;1080.72241210938;16999.794921875;482490.3099628853;481804.61366007023;259076.07559358428;258204.687692621;245323.44327814528;431175.4696738307;461049.02147969545;439257.9771504116;472424.9728513876;528797.9432125442;469533.48790831084;440189.9702421009;443521.3918649366;466660.15642007784;452847.3146336558;418651.3651357579;471001.0251435415;462767.05208785826;460916.0252522871;139271.54964799513;276402.16793126165;470064.77147337084;198785.2130769868;259076.07559358428;272.65149127183554;4011310.8551756456;1347896.4030416575;304493.78935006796;1677837.5560960642;0;19;22;16;86;83;41;18;149;164;1780681314849.781;685919333250.1637;1494768042044.9983;27133.34354628476;226.06629866365336;-0.0;4204.998951222975;5484719.540426367;1226834.1382605224;0.0;959763.4563631765;2.4326281207320775;0.14785246077878805
8209;2019-05-15 09:49:41.801;581;581;216;211;176;48;203;23;-3;36;766;225;-6;25;240;125;255;529;198;210;202;12;613;352;357;140;357;316;614;-2.0;-1.0;1317.0;125.0;135.0;82;56;44;1;0;0;1;0;0;0;1;0;0;0;0;19092.466796875;8188.2197265625;5503.83740234375;1109.29614257812;656.0;203566;330.0;0.0;Calculated values ==>;1557906581.801;331.26000000000005;331.26000000000005;294.76000000000005;294.26000000000005;290.76000000000005;277.96000000000004;273.5264737036516;293.46000000000004;275.46000000000004;272.86;276.76000000000005;349.76;295.66;272.56;275.66;297.16;285.66;298.66;326.06;294.16;293.36;306.16;338.76;274.36;242.56692532238324;269.49753711883926;273.5264737036516;292.96000000000004;6130000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3160000.0;6140000.0;0.0;0.0;0.2195;0.020833333333333332;0.022500000000000003;0.022500000000000003;0.0;8188.2197265625;5503.83740234375;1109.29614257812;19092.466796875;479216.42601140874;479098.37937940285;260097.89784445323;257966.3547011373;245045.249085636;430671.36484660726;460480.0777649803;438314.9035921415;472293.48310962116;529323.8647627549;469289.4534361157;437839.01582542656;442625.3904575351;465379.25235888857;450424.69828467217;413183.1986291785;471256.48507592885;461419.5259271944;460345.3573976857;138853.74240256494;275146.1813398168;469929.52753194683;200715.5527738191;260097.89784445323;273.4461913648487;4011611.679165041;1348022.4507395937;304512.0428505996;1677924.7705730784;0;19;22;16;86;83;41;18;149;164;1780893153680.333;686003048595.3818;1494957676805.4924;52153.05750462177;5608.6244741276605;-0.0;4505.567839947731;5485380.381568848;1226882.7695978666;0.0;959836.0577277691;4.206861945431603;0.3123244106838546
8210;2019-05-15 09:50:41.761;578;582;223;213;178;76;204;23;-8;35;769;223;-11;14;236;110;259;543;204;210;204;13;636;361;366;141;366;315;637;-2.0;74.0;1630.0;109.0;161.0;99;65;58;1;0;0;1;0;0;0;1;0;0;0;0;22185.462890625;9515.2021484375;6348.30419921875;1162.66320800781;653.0;203567;329.0;0.0;Calculated values ==>;1557906641.761;330.96000000000004;331.36;295.46000000000004;294.46000000000004;290.96000000000004;280.76000000000005;274.4858918419099;293.56;275.46000000000004;272.36;276.66;350.06000000000006;295.46000000000004;272.06;274.56;296.76000000000005;284.16;299.06;327.46000000000004;294.16;293.56;306.06;338.46000000000004;274.46000000000004;242.77792619122317;269.38090353596624;274.4858918419099;293.56;6360000.0;3610000.0;3660000.0;1410000.0;3660000.0;3150000.0;6370000.0;0.0;0.012333333333333333;0.27166666666666667;0.018166666666666668;0.026833333333333334;0.026833333333333334;0.0;9515.2021484375;6348.30419921875;1162.66320800781;22185.462890625;476012.19315109844;476498.0063611259;261571.5463689809;257428.93554645954;244915.77181266635;430081.6785162784;459205.06791963393;437748.17403178074;472063.34231996303;529715.4800727104;469183.4044327099;437269.4612400554;441171.8052605305;463529.53543198755;446503.202962536;404775.324486149;470461.0394380455;460026.21490959387;459205.06791963393;138435.93435218575;273890.2417152289;469892.93206556124;203144.5213723656;261571.5463689809;274.4332539301797;4011955.4325894574;1348169.8809023825;304530.96322312823;1678023.4725741972;0;19;22;16;86;83;41;18;149;164;1781109909079.6091;686087292395.1005;1495146850604.8606;63733.992305807784;4845.929460926388;0.0;5303.16616160919;5486345.463163768;1226969.8327995127;0.0;959917.7426845426;4.339384010407956;0.3219432815223285
8211;2019-05-15 09:51:41.762;581;586;227;216;180;103;197;24;-11;35;770;221;-13;8;228;102;264;554;212;208;197;13;665;372;377;142;377;315;665;-2.0;114.0;1572.0;75.0;163.0;99;74;71;1;0;0;1;0;0;0;1;0;0;0;0;25271.775390625;10826.5830078125;6796.3916015625;1217.71252441406;651.0;203568;329.0;0.0;Calculated values ==>;1557906701.762;331.26000000000005;331.76000000000005;295.86;294.76000000000005;291.16;283.46000000000004;275.63479819532273;292.86;275.56;272.06;276.66;350.16;295.26000000000005;271.86;273.96000000000004;295.96000000000004;283.36;299.56;328.56;293.96000000000004;292.86;306.06;338.26;274.46000000000004;242.98782864720522;269.38090353596624;275.63479819532273;294.36;6650000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3150000.0;6650000.0;0.0;0.019;0.262;0.0125;0.027166666666666665;0.027166666666666665;0.0;10826.5830078125;6796.3916015625;1217.71252441406;25271.775390625;472895.7932836224;473683.96933543205;261447.4414553837;257100.82471722495;244655.93258041498;429328.3091220336;456452.25808433857;437269.4612400554;471931.263865096;529820.5405018769;468939.19020613644;436948.6013565401;440252.4007172434;460779.61989503726;443049.964006592;281116.4234277981;468557.7761630924;458004.6551887551;456452.25808433857;138435.93435218575;273052.9745269728;469757.3781218893;206036.08080119503;261447.4414553837;275.5970888463238;4012350.916167511;1348339.3986044014;304550.80001822766;1678133.0135318255;0;19;22;16;86;83;41;18;149;164;1781332812795.2256;686172193810.3353;1495335853755.3833;60583.14567498142;3296.516216508679;0.0;5297.630851753273;5487381.456582742;1227037.687644574;0.0;960006.0841322312;3.671696910628073;0.2752869190313416
8212;2019-05-15 09:52:41.792;588;594;222;222;162;113;188;25;-13;35;770;222;-14;3;220;105;272;564;212;203;187;13;683;382;387;142;386;313;683;-1.0;-1.0;1859.0;80.0;141.0;98;82;79;1;0;0;1;0;0;0;1;0;0;0;0;25883.93359375;11860.109375;6899.48876953125;1246.52563476562;648.0;203569;328.0;0.0;Calculated values ==>;1557906761.792;331.96000000000004;332.56;295.36;295.36;289.36;284.46000000000004;276.6576332772354;291.96000000000004;275.66;271.86;276.66;350.16;295.36;271.76000000000005;273.46000000000004;295.16;283.66;300.36;329.56;293.46000000000004;291.86;305.96000000000004;337.96000000000004;274.46000000000004;242.98782864720522;269.14681796795327;276.6576332772354;294.36;6830000.0;3820000.0000000005;3870000.0000000005;1420000.0;3860000.0;3130000.0;6830000.0;0.0;0.0;0.30983333333333335;0.013333333333333334;0.0235;0.0235;0.0;11860.109375;6899.48876953125;1246.52563476562;25883.93359375;471748.3971121984;472711.65673489706;258461.33452598884;258461.33452598884;238639.46987614446;428611.97810654406;453465.15781222365;437408.94190281845;471931.263865096;529972.6664276887;469337.612551395;437249.5021140777;439916.047526849;458248.3247623306;441451.48874530965;283756.49086650973;467822.77317301714;455654.8747590646;453317.6357672737;138018.12546615323;271797.11229066993;469757.3781218893;208614.13622318747;258461.33452598884;276.623965270649;4012777.426890965;1348528.548902053;304571.34560387005;1678247.202934365;0;19;22;16;86;83;41;18;149;164;1781562127395.1162;686257436410.2947;1495524347955.2935;70888.25729307234;3481.9098919826915;-0.0;4579.123079170195;5488477.599404465;1227094.2027722267;0.0;960088.431568091;3.9462562131063628;0.30141693152088295
8213;2019-05-15 09:53:41.812;603;606;210;209;178;91;184;30;-18;35;769;223;-20;0;215;125;281;576;210;200;183;13;700;379;384;141;383;307;694;-2.0;-1.0;1599.0;66.0;146.0;35;83;75;1;0;0;1;1;0;0;1;0;0;0;0;38060.81640625;11870.888671875;20728.736328125;1236.76708984375;649.0;203570;328.0;0.0;Calculated values ==>;1557906821.812;333.46000000000004;333.76000000000005;294.16;294.06;290.96000000000004;282.26000000000005;276.35288757459654;291.56;276.16;271.36;276.66;350.06000000000006;295.46000000000004;271.16;273.16;294.66;285.66;301.26000000000005;330.76000000000005;293.16;291.46000000000004;305.96000000000004;338.06000000000006;274.46000000000004;242.77792619122317;268.43790593516167;276.35288757459654;294.16;7000000.0;3790000.0;3840000.0;1410000.0;3829999.9999999995;3070000.0;6940000.000000001;0.0;0.0;0.2665;0.011000000000000001;0.024333333333333332;0.024333333333333332;0.0;11870.888671875;20728.736328125;1236.76708984375;38060.81640625;472036.47596284817;473266.81086547836;253599.0093884693;253251.5367328536;243171.62631940263;428830.04407018964;453393.94982102123;437985.2681005028;472063.34231996303;530323.525911165;470281.02429425094;437671.5478804793;440754.3233983486;458023.92845354584;445319.7891605161;287482.2431192897;468367.66250955104;455721.8240259361;453246.83656250825;138018.12546615323;272215.72791638016;469892.93206556124;207849.6515057938;253599.0093884693;276.3204485369174;4013310.477431768;1348726.3731384864;304592.04660793726;1678477.5148885087;0;19;22;16;87;83;41;18;149;164;1781793504495.0427;686342364710.2677;1495710409955.2344;61331.141822489946;2882.4760861574423;-0.0;4858.097127901614;5489579.795006187;1227147.2570008775;0.0;960167.1012842922;2.041343972287205;0.15161277320362576
8214;2019-05-15 09:54:41.783;641;645;212;211;178;62;183;45;-23;38;766;223;-24;-3;218;135;286;593;217;203;182;14;684;371;377;141;375;303;676;-2.0;-1.0;1674.0;80.0;155.0;73;86;68;1;0;0;1;1;0;0;1;0;0;0;0;37099.08984375;11042.84375;21702.71484375;1237.35900878906;645.0;203571;327.0;-1.0;Calculated values ==>;1557906881.783;337.26;337.66;294.36;294.26000000000005;290.96000000000004;279.36;275.5313989812953;291.46000000000004;277.66;270.86;276.96000000000004;349.76;295.46000000000004;270.76000000000005;272.86;294.96000000000004;286.66;301.76000000000005;332.46000000000004;293.46000000000004;291.36;305.86;337.66;274.56;242.77792619122317;267.9596281332873;275.5313989812953;294.86;6840000.000000001;3710000.0;3770000.0000000005;1410000.0;3750000.0;3030000.0;6759999.999999999;0.0;0.0;0.27899999999999997;0.013333333333333334;0.025833333333333333;0.025833333333333333;-0.002514913787469396;11042.84375;21702.71484375;1237.35900878906;37099.08984375;479924.33749026275;481441.5948095225;255087.07661473862;254725.1502227537;243689.9297911378;429398.2889081932;454447.0169711056;438109.25301780854;472358.58907936385;530313.5891873743;470824.1544282762;437953.82195464283;441156.6256199011;459714.2297114683;448411.1527611328;393016.4440942213;473423.76401769544;457301.44056452095;454302.45103706483;137600.31571326382;270541.29595472733;469991.7955662279;205768.9149103421;255087.07661473862;275.49021747911064;4013936.5072559933;1348917.2286171068;304612.65436018066;1678830.9394102264;0;19;22;16;87;83;41;18;149;164;1782021694149.8757;686426923820.2058;1495893321505.1006;64822.95433198313;3522.9717420784773;-0.0;5146.397172576761;5490630.571019374;1227200.60993302;0.0;960250.4317741888;2.162625472780104;0.16748034591945662
8215;2019-05-15 09:55:41.803;659;660;226;226;185;50;180;45;-25;42;762;225;-27;-6;220;134;280;591;220;205;179;14;662;365;370;140;368;301;654;-3.0;-1.0;1480.0;36.0;145.0;76;88;62;1;0;0;1;1;0;0;1;0;0;0;0;36867.99609375;10427.232421875;20833.099609375;1246.31469726562;644.0;203572;327.0;0.0;Calculated values ==>;1557906941.803;339.06000000000006;339.16;295.76000000000005;295.76000000000005;291.66;278.16;274.9066339382667;291.16;277.66;270.66;277.36;349.36;295.66;270.46000000000004;272.56;295.16;286.56;301.16;332.26000000000005;293.66;291.06;305.86;337.56000000000006;274.56;242.56692532238324;267.7187500070086;274.9066339382667;295.16;6620000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;3010000.0;6540000.000000001;0.0;0.0;0.24666666666666667;0.006;0.024166666666666666;0.024166666666666666;0.0;10427.232421875;20833.099609375;1246.31469726562;36867.99609375;485070.5773775185;486085.6476481403;261725.47701713265;261725.47701713265;246637.08410177377;429811.8947417682;455199.057996161;438249.86041294545;472882.7909566239;530048.2812349753;471332.4514500774;437940.2675631159;441133.5214113407;461076.52890312666;449375.52662814624;402536.30700254184;475811.81939759356;458707.79275968665;455056.5794157761;137600.31571326382;270122.7006405761;470126.95240123506;204256.80540191339;261725.47701713265;274.88145904822;4014553.1051027374;1349096.2055575827;304633.3585401515;1679185.5226855965;0;19;22;16;87;83;41;18;149;164;1782245868849.8044;686511251920.179;1496074581905.043;57718.286902721244;1595.2208819959299;-0.0;4672.1683079672175;5491652.088421675;1227243.275755409;0.0;960332.2804269603;1.968387469401899;0.14975613401830745
8216;2019-05-15 09:56:41.764;657;655;237;237;195;42;176;41;-28;43;757;227;-29;-7;221;137;272;581;220;207;176;15;650;358;363;139;362;299;643;-1.0;82.0;873.0;91.0;117.0;53;84;54;1;0;0;1;1;0;0;1;0;0;0;0;37563.77734375;9589.1650390625;19834.251953125;1219.51916503906;642.0;203573;326.0;0.0;Calculated values ==>;1557907001.764;338.86;338.66;296.86;296.86;292.66;277.36;274.1680685717883;290.76000000000005;277.26000000000005;270.36;277.46000000000004;348.86;295.86;270.26000000000005;272.46000000000004;295.26000000000005;286.86;300.36;331.26000000000005;293.86;290.76000000000005;305.76000000000005;337.36;274.66;242.35481222062532;267.47669482898436;274.1680685717883;295.16;6500000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;2990000.0;6430000.0;0.0;0.013666666666666666;0.14550000000000002;0.015166666666666667;0.0195;0.0195;0.0;9589.1650390625;19834.251953125;1219.51916503906;37563.77734375;486086.0308841228;486556.04852094833;267587.34059959813;267587.34059959813;250446.13560674142;430280.9020939914;455803.4427082957;438236.7768127522;473111.3802909942;529679.4811607535;471837.9898741466;438082.61597026663;441408.8056941941;462128.61077188735;451090.0219290575;404410.3615529157;475616.4378211077;460086.50895382016;455803.4427082957;137182.50506210738;269285.52512055053;470360.39762778033;202236.73470674097;267587.34059959813;274.0671326019853;4015172.9667089223;1349262.9004475088;304653.89379905886;1679524.197000269;0;19;22;16;87;83;41;18;149;164;1782465625914.6787;686594897515.1311;1496254464904.94;34338.00612642463;4066.5422209690973;0.0;3670.2139911196027;5492418.725558225;1227290.4264466898;0.0;960401.7550915089;1.373065626695528;0.11195227646347519
8217;2019-05-15 09:57:41.774;651;648;238;237;202;32;178;34;-29;43;754;229;-30;-8;223;139;266;569;221;209;178;16;639;346;351;138;350;299;635;563.0;-2.0;153.0;203.0;126.0;1;84;47;1;0;0;1;1;0;0;1;0;0;0;0;36769.5625;8963.5595703125;17998.61328125;1217.00061035156;640.0;203574;326.0;0.0;Calculated values ==>;1557907061.774;338.26;337.96000000000004;296.96000000000004;296.86;293.36;276.36;272.8767566201714;290.96000000000004;276.56;270.26000000000005;277.46000000000004;348.56000000000006;296.06;270.16;272.36;295.46000000000004;287.06;299.76000000000005;330.06;294.06;290.96000000000004;305.76000000000005;337.16;274.76000000000005;242.14157278889297;267.47669482898436;272.8767566201714;295.26000000000005;6390000.0;3460000.0;3510000.0;1380000.0;3500000.0;2990000.0;6350000.0;0.09383333333333334;0.0;0.025500000000000002;0.03383333333333333;0.021;0.11483333333333334;0.0;8963.5595703125;17998.61328125;1217.00061035156;36769.5625;486416.2860017448;486421.15944724344;268876.7932094146;268349.93590914115;253317.2919860272;431051.2098666511;458043.7097154469;438082.61597026663;473241.6031071014;529366.8951012784;472074.80401769944;437928.15255369636;441260.4188921009;464188.3465130001;453485.2258177693;406760.9304613398;474761.4899296397;462201.3782193536;458043.7097154469;137182.50506210738;268448.3696465944;470593.2725848416;198748.85786535032;211573.41498197167;272.64547693320236;4015792.5144482716;1349417.5322535688;304674.2015145725;1679839.5234228182;0;19;22;16;87;83;41;18;149;164;1782679861614.6448;686678011365.1179;1496433894804.9114;6103.010831675367;9197.402698009455;-0.0;28303.005511894076;5492755.790200901;1227400.9777431428;0.0;960668.2429945742;1.5473633071783204;0.061794787869255775
8218;2019-05-15 09:58:41.775;650;648;233;233;183;23;185;22;-29;41;752;231;-31;-7;224;126;265;579;225;211;184;17;645;338;343;137;342;298;642;488.0;45.0;585.0;0.0;130.0;1;78;40;1;0;0;1;1;0;0;1;0;0;0;0;36777.64453125;8654.5732421875;18386.671875;1183.14868164062;639.0;203575;326.0;0.0;Calculated values ==>;1557907121.775;338.16;337.96000000000004;296.46000000000004;296.46000000000004;291.46000000000004;275.46000000000004;271.99741764416325;291.66;275.36;270.26000000000005;277.26000000000005;348.36;296.26000000000005;270.06;272.46000000000004;295.56;285.76000000000005;299.66;331.06;294.26000000000005;291.56;305.76000000000005;337.06;274.86;241.92719264551067;267.35522164206344;271.99741764416325;295.66;6450000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2980000.0;6420000.0;0.08133333333333333;0.007500000000000001;0.09749999999999999;0.0;0.021666666666666667;0.103;0.0;8654.5732421875;18386.671875;1183.14868164062;36777.64453125;485620.7743677405;485660.0495537059;265726.59598040534;265726.59598040534;246392.25611137468;431541.1909327263;460251.83077344135;438307.6172986034;473176.1828425327;529235.0189720023;472444.0967559645;437999.7806145802;441619.8036147813;465487.73189792794;453049.4270686435;403282.9871766619;475432.4500852107;463664.2629044625;460118.98756283213;137182.50506210738;268029.79939014546;470825.5820460267;197200.826366783;211615.63227256114;271.99741764416325;4016405.4180567837;1349564.3524743752;304694.2030920818;1680142.739186804;0;19;22;16;87;83;41;18;149;164;1782888065085.2207;686760512740.3461;1496612997790.4067;23507.912115852487;0.0;0.0;25595.84559489791;5493002.552005441;1227477.624043255;0.0;961117.4075743246;1.7397630595980837;0.05805796551536774
