;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8219;2019-05-15 09:59:41.775;654;654;227;226;171;19;190;16;-19;38;752;232;-29;-8;224;119;267;599;223;212;189;18;648;333;339;135;337;294;645;-2.0;78.0;1092.0;0.0;150.0;1;69;24;1;0;0;1;1;0;0;1;0;0;0;0;34576.69140625;7673.49072265625;18569.685546875;1112.64916992188;636.0;203576;326.0;0.0;Calculated values ==>;1557907181.775;338.56000000000006;338.56000000000006;295.86;295.76000000000005;290.26000000000005;275.06;271.4400167685773;292.16;274.76000000000005;271.26000000000005;276.96000000000004;348.36;296.36;270.26000000000005;272.36;295.56;285.06;299.86;333.06;294.36;292.06;305.76000000000005;336.76000000000005;274.96000000000004;241.49495122638035;266.86631818009863;271.4400167685773;295.46000000000004;6480000.0;3329999.9999999995;3390000.0;1350000.0;3370000.0000000005;2940000.0;6450000.0;0.0;0.013000000000000001;0.182;0.0;0.025;0.025;0.0;7673.49072265625;18569.685546875;1112.64916992188;34576.69140625;485870.66757006693;486196.2407733649;262762.12201179645;262325.6406201887;242414.32069836766;431837.87352777255;461529.1880397757;440693.4037999516;473143.78782676667;529540.847583876;473090.0912309984;439197.37871814374;442309.802184626;466209.2708281119;452943.7406914434;402782.60574895865;478109.63851622853;464385.04372788686;461398.0994939729;137182.50506210738;266774.11836628895;471190.70470879815;195856.97145362291;262762.12201179645;271.4400167685773;4017000.0375229297;1349700.4196740822;304713.33474084485;1680450.7088319864;0;19;22;16;87;83;41;18;149;164;1783092665085.2207;686842112740.3461;1496790597790.4067;44560.23068703182;0.0;0.0;4965.8994370544115;5493569.786528799;1227477.624043255;0.0;961372.0887829242;1.8104418100525907;0.13080504618366676
8220;2019-05-15 10:00:41.796;658;658;222;221;169;28;193;14;-4;36;750;232;-10;-5;222;119;266;595;227;209;192;19;615;348;352;135;352;296;616;-2.0;81.0;1939.0;342.0;81.0;99;62;12;1;0;0;1;0;0;0;1;0;0;0;0;20453.26171875;6545.6142578125;6236.34375;1092.67004394531;634.0;203577;326.0;-1.0;Calculated values ==>;1557907241.796;338.96000000000004;338.96000000000004;295.36;295.26000000000005;290.06;275.96000000000004;273.0942459734351;292.46000000000004;274.56;272.76000000000005;276.76000000000005;348.16;296.36;272.16;272.66;295.36;285.06;299.76000000000005;332.66;294.06;292.36;305.76000000000005;336.56;275.06;241.49495122638035;267.1113755279542;273.0942459734351;295.86;6150000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;2960000.0;6160000.0;0.0;0.013500000000000002;0.32316666666666666;0.057;0.013500000000000002;0.013500000000000002;-0.00251642959196802;6545.6142578125;6236.34375;1092.67004394531;20453.26171875;489958.7120689131;489853.7681113657;262651.01120590646;262189.9530014176;242675.6059551892;430925.7729439634;459914.4856856361;442477.748538518;472948.7829819323;529179.9179313236;472826.5204224476;441598.5841316281;442331.81246340467;463761.73777380685;450279.0723764006;416450.73384368303;480912.38079021143;462049.5740961287;459779.9657738578;137182.50506210738;265937.0223246507;471288.5232524436;199615.01535972627;262651.01120590646;272.99618925026823;4017458.7809689683;1349818.9536877947;304731.7188331134;1680657.4980933971;0;19;22;16;87;83;41;18;149;164;1783300037639.9043;686923141090.2224;1496967659740.1367;78485.13993894619;15485.389949884888;0.0;2661.240886667343;5494595.523498115;1227606.7141250279;0.0;961435.6705313509;6.964638649412724;0.6668864647636458
8221;2019-05-15 10:01:41.786;641;645;222;222;178;39;194;15;5;34;748;233;1;2;218;124;261;555;229;208;194;20;621;346;351;136;351;300;623;-1.0;85.0;1325.0;216.0;79.0;99;61;15;1;0;0;1;0;0;0;1;0;0;0;0;20525.193359375;6715.26513671875;6316.0830078125;1098.02795410156;631.0;203578;326.0;0.0;Calculated values ==>;1557907301.786;337.26;337.66;295.36;295.36;290.96000000000004;277.06;272.8767566201714;292.56;274.66;273.66;276.56;347.96000000000004;296.46000000000004;273.26000000000005;273.36;294.96000000000004;285.56;299.26000000000005;328.66;293.96000000000004;292.56;305.76000000000005;336.26000000000005;275.16;241.71165711629368;267.5978703862781;272.8767566201714;296.06;6210000.0;3460000.0;3510000.0;1360000.0;3510000.0;3000000.0;6230000.0;0.0;0.014166666666666666;0.22083333333333333;0.036000000000000004;0.013166666666666667;0.013166666666666667;0.0;6715.26513671875;6316.0830078125;1098.02795410156;20525.193359375;486943.6008337728;487292.0483335267;262120.87682655567;262120.87682655567;245395.6725849845;431051.2098666511;460205.0277009343;442965.4704623134;472622.7809936826;528664.6274155433;472415.11305979243;442379.8145169229;442526.58117228496;463386.3092251209;451358.99709320435;412354.2711240807;474110.98604092526;462069.13822976255;460205.0277009343;137182.50506210738;264681.4149301396;471253.26030847814;199141.8896536123;262120.87682655567;272.8009538517984;4017800.211180153;1349929.442598212;304749.97160713054;1680762.0842158028;0;19;22;16;87;83;41;18;149;164;1783510902489.9377;687004427540.2354;1497146429940.165;53844.37409525482;9796.009343575171;0.0;2608.107986512652;5495698.085657584;1227817.3573394523;0.0;961479.5744534276;4.688706066204366;0.4416942662551896
8222;2019-05-15 10:02:41.796;623;632;226;225;180;39;197;16;11;32;748;234;7;9;219;120;261;564;228;210;196;21;633;344;349;136;349;303;634;-1.0;86.0;1015.0;185.0;82.0;59;56;21;1;0;0;1;0;0;0;1;0;0;0;0;19908.734375;7239.142578125;5185.86279296875;1073.7685546875;630.0;203579;328.0;0.0;Calculated values ==>;1557907361.796;335.46000000000004;336.36;295.76000000000005;295.66;291.16;277.06;272.6583383277491;292.86;274.76000000000005;274.26000000000005;276.36;347.96000000000004;296.56;273.86;274.06;295.06;285.16;299.26000000000005;329.56;294.16;292.76000000000005;305.96000000000004;336.16;275.26000000000005;241.71165711629368;267.9596281332873;272.6583383277491;295.96000000000004;6330000.0;3440000.0;3490000.0;1360000.0;3490000.0;3030000.0;6340000.0;0.0;0.014333333333333333;0.16916666666666666;0.030833333333333334;0.013666666666666666;0.013666666666666666;0.0;7239.142578125;5185.86279296875;1073.7685546875;19908.734375;483044.2438652422;484235.3095110681;263112.02958457364;262662.5648026998;245676.23843222347;431175.4696738307;460916.0252522871;443226.97429043637;472427.34351167246;528433.8230485279;472134.9475680409;442640.2954479828;442934.10434907244;463814.61642210756;451144.1440973005;407205.3409059045;474118.08607225417;462635.59894138284;460782.9056653087;138018.12546615323;264262.8888514036;471351.1979698544;198636.61083512087;263112.02958457364;272.59265941471364;4018137.216736119;1350045.7487102724;304768.07292775164;1680857.9497390522;0;19;22;16;87;83;41;18;149;164;1783720937489.9043;687086041140.2224;1497327360090.1362;41376.5364845242;8408.69976998762;0.0;2701.501973103379;5496491.725496887;1227969.088533026;0.0;961523.8285775423;3.8882596683370636;0.36497436644242615
8223;2019-05-15 10:03:41.787;615;623;229;227;178;47;201;16;13;31;750;234;10;14;220;115;264;576;239;209;200;22;651;348;353;137;353;306;653;-2.0;82.0;1318.0;190.0;94.0;43;54;28;1;0;0;1;0;0;0;1;0;0;0;0;20522.595703125;7889.37939453125;4743.44287109375;1069.30725097656;627.0;203580;334.0;-1.0;Calculated values ==>;1557907421.787;334.66;335.46000000000004;296.06;295.86;290.96000000000004;277.86;273.0942459734351;293.26000000000005;274.76000000000005;274.46000000000004;276.26000000000005;348.16;296.56;274.16;274.56;295.16;284.66;299.56;330.76000000000005;294.06;293.16;306.56;335.86;275.36;241.92719264551067;268.3187672390254;273.0942459734351;297.06;6509999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3060000.0;6530000.0;0.0;0.013666666666666666;0.21966666666666665;0.03166666666666666;0.015666666666666666;0.015666666666666666;-0.0025173849590539223;7889.37939453125;4743.44287109375;1069.30725097656;20522.595703125;479808.74964535894;480772.1164667103;263077.8628671882;262215.54891586595;244394.3761971963;430925.7729439634;460831.5935396137;442905.06249663915;472198.00020708365;528412.0366864651;471734.5502377146;442461.82273329195;443052.3292051162;463350.48658631596;449697.834362018;399305.5565877168;473609.9545244625;461897.4489342795;460697.8025867657;140524.96686328272;263007.33956846996;471316.13971061294;199752.83539517137;263077.8628671882;273.05049698413694;4018474.0939472537;1350171.8008159264;304785.92921393533;1680940.6815412005;0;19;22;16;87;83;41;18;149;164;1783931505899.6833;687167928855.1365;1497510032684.9446;53412.439219955755;8599.504636655649;0.0;3096.045722273381;5497281.5151407095;1228110.8023093438;0.0;961572.1342280185;4.7516694029201565;0.4543653703837383
8224;2019-05-15 10:04:41.797;616;622;230;230;179;66;205;17;15;31;753;234;14;18;219;110;270;587;245;209;204;24;685;354;359;139;359;308;687;-2.0;-1.0;1207.0;226.0;107.0;54;56;35;1;0;0;1;0;0;0;1;0;0;0;0;22330.755859375;8776.3671875;5496.91552734375;1088.72399902344;626.0;203581;357.0;0.0;Calculated values ==>;1557907481.797;334.76000000000005;335.36;296.16;296.16;291.06;279.76000000000005;273.7412296467126;293.66;274.86;274.66;276.26000000000005;348.46000000000004;296.56;274.56;274.96000000000004;295.06;284.16;300.16;331.86;294.06;293.56;308.86;335.76000000000005;275.56;242.35481222062532;268.5567601203482;273.7412296467126;297.66;6850000.0;3540000.0;3590000.0;1390000.0;3590000.0;3080000.0;6870000.0;0.0;0.0;0.20116666666666666;0.03766666666666666;0.017833333333333333;0.017833333333333333;0.0;8776.3671875;5496.91552734375;1088.72399902344;22330.755859375;475947.30618532386;476645.41320158413;261353.04875513256;261353.04875513256;243679.75352966576;430542.39183029096;460438.91947669676;442788.37346326775;471934.1488268154;528572.3594260238;471466.50638731173;442640.22886263416;443231.3596024861;462316.2933191314;447842.6453846354;281807.91897062666;471079.66776632995;460977.8470136248;460303.8616837284;150134.3533403004;262588.8327430989;471246.2272376559;201338.45567376527;261353.04875513256;273.69885179854157;4018831.2647287617;1350310.7051842916;304803.9158049481;1681026.032083894;0;19;22;16;87;83;41;18;149;164;1784145141499.6494;687250742655.1233;1497694263384.9153;48571.67512865491;10166.526062239878;-0.0;3547.9561638932923;5498131.524404749;1228267.211962408;0.0;961627.5101381748;4.0545586598763;0.4051182557579645
8225;2019-05-15 10:05:41.778;626;630;219;223;157;81;208;17;16;30;754;233;18;22;214;108;281;597;251;210;207;25;696;364;369;141;369;307;697;-2.0;-1.0;1279.0;198.0;107.0;99;66;35;1;0;0;1;0;0;0;1;0;0;0;0;22992.26171875;8920.9384765625;7233.857421875;1135.57434082031;624.0;203582;391.0;0.0;Calculated values ==>;1557907541.778;335.76000000000005;336.16;295.06;295.46000000000004;288.86;281.26000000000005;274.8017692304317;293.96000000000004;274.86;274.76000000000005;276.16;348.56000000000006;296.46000000000004;274.96000000000004;275.36;294.56;283.96000000000004;301.26000000000005;332.86;294.16;293.86;312.26000000000005;335.56;275.66;242.77792619122317;268.43790593516167;274.8017692304317;298.26000000000005;6959999.999999999;3640000.0;3690000.0;1410000.0;3690000.0;3070000.0;6970000.0;0.0;0.0;0.21316666666666664;0.033;0.017833333333333333;0.017833333333333333;0.0;8920.9384765625;7233.857421875;1135.57434082031;22992.26171875;476198.5960353279;476707.46317294554;256668.17892854605;258136.9981210031;236850.0023322492;429879.7862731237;459280.5708841072;443141.609673585;471570.8910797328;528753.9426178363;471481.0155927248;443435.5918674444;444020.7736698696;460103.9485977768;445609.60758162086;288581.82859024534;471438.1911086394;459555.5943475005;459142.8446520546;164339.59507360373;261751.83340796042;471077.96398673364;203996.15019059813;256668.17892854605;274.7763134388172;4019208.83694067;1350458.1360307236;304822.44575482776;1681132.0882637026;0;19;22;16;87;83;41;18;149;164;1784363472340.3228;687334716055.3823;1497878704960.4841;50977.84044645669;8813.69985527247;-0.0;3610.798205402569;5498960.841003656;1228425.3304255009;0.0;961687.1475336121;3.666916186859703;0.3660287290073932
8226;2019-05-15 10:06:41.788;639;641;206;207;171;82;209;22;18;30;753;231;20;25;209;120;286;605;258;211;208;25;691;376;381;142;380;308;692;-2.0;-1.0;1490.0;224.0;111.0;99;76;40;1;0;0;1;0;0;0;1;0;0;0;0;20159.615234375;9193.826171875;7040.88525390625;1186.53186035156;622.0;203583;429.0;-1.0;Calculated values ==>;1557907601.788;337.06;337.26;293.76000000000005;293.86;290.26000000000005;281.36;276.0463484220469;294.06;275.36;274.96000000000004;276.16;348.46000000000004;296.26000000000005;275.16;275.66;294.06;285.16;301.76000000000005;333.66;294.26000000000005;293.96000000000004;316.06;335.36;275.66;242.98782864720522;268.5567601203482;276.0463484220469;298.96000000000004;6909999.999999999;3760000.0;3810000.0;1420000.0;3800000.0;3080000.0;6920000.0;0.0;0.0;0.24833333333333335;0.037333333333333336;0.018500000000000003;0.018500000000000003;-0.002518062936045383;9193.826171875;7040.88525390625;1186.53186035156;20159.615234375;478809.8278639058;479001.8989311182;252297.11220743967;252640.7261459659;241097.14093779423;429045.3911783415;457499.22578343895;443231.3596024861;471438.0385572268;528572.3594260238;471106.82970976597;443525.4963883602;444256.7904090801;457661.1979135269;445120.9664759283;387194.47437390295;473353.801867401;457781.77931122447;457357.7064699452;180217.192455513;260914.8530628454;470944.3282388252;207100.91895345162;252297.11220743967;276.0219149879559;4019568.4958483847;1350609.1175621653;304841.79986498196;1681251.06427868;0;19;22;16;87;83;41;18;149;164;1784588509840.287;687419630205.3688;1498063235710.4548;58639.05942784356;9850.153946653947;-0.0;3793.620993856353;5499874.467414824;1228580.8884625114;0.0;961748.861310845;4.149120311401111;0.4255451334812268
8227;2019-05-15 10:07:41.789;644;647;208;207;172;84;209;30;24;31;752;230;23;29;204;134;287;610;263;211;208;26;690;387;392;142;392;309;691;-2.0;0.0;1352.0;193.0;113.0;98;81;49;1;0;0;1;0;0;0;1;0;0;0;0;20030.443359375;9817.220703125;6949.85205078125;1231.03515625;620.0;203584;461.0;-1.0;Calculated values ==>;1557907661.789;337.56000000000006;337.86;293.96000000000004;293.86;290.36;281.56;277.16162083772156;294.06;276.16;275.56;276.26000000000005;348.36;296.16;275.46000000000004;276.06;293.56;286.56;301.86;334.16;294.26000000000005;293.96000000000004;319.26000000000005;335.16;275.76000000000005;242.98782864720522;268.67533136820026;277.16162083772156;299.46000000000004;6900000.0;3870000.0000000005;3920000.0000000005;1420000.0;3920000.0000000005;3090000.0;6909999.999999999;0.0;0.0;0.22533333333333333;0.03216666666666666;0.01883333333333333;0.01883333333333333;-0.0025183330892744916;9817.220703125;6949.85205078125;1231.03515625;20030.443359375;479693.122020439;480037.283844242;253026.30984957475;252680.54537034477;241425.26435811358;428242.4622021849;455691.49053250987;443909.2226389365;471536.72207099956;528390.5981298109;470851.63558866474;443762.66017274064;444638.62758169504;454962.4713018934;445173.16115627595;389136.58122098586;474274.0346396838;455981.8100337544;455546.05715269066;193589.57483703562;260077.89159075968;471043.10962919577;209917.88749800934;253026.30984957475;277.13865062307;4019903.4185848804;1350767.5455930221;304861.9465925358;1681367.655699236;0;19;22;16;87;83;41;18;149;164;1784820413705.007;687504831625.2659;1498248338795.2312;52726.047518422245;8399.527978553162;-0.0;3814.1219075420154;5500802.525438964;1228732.9716797157;0.0;961812.260224911;3.608140240556745;0.37216439920523786
8228;2019-05-15 10:08:41.789;651;654;225;224;171;64;202;39;18;34;753;230;19;30;204;133;291;620;265;211;201;26;746;376;381;142;380;305;743;-1.0;-1.0;1373.0;177.0;195.0;1;84;47;1;0;0;1;0;1;0;1;0;0;0;0;35589.13671875;10518.484375;21328.0234375;1231.33081054688;617.0;203585;483.0;0.0;Calculated values ==>;1557907721.789;338.26;338.56000000000006;295.66;295.56;290.26000000000005;279.56;276.0463484220469;293.36;277.06;274.96000000000004;276.56;348.46000000000004;296.16;275.06;276.16;293.56;286.46000000000004;302.26000000000005;335.16;294.26000000000005;293.26000000000005;321.46000000000004;334.86;275.76000000000005;242.98782864720522;268.19934244402924;276.0463484220469;299.66;7459999.999999999;3760000.0;3810000.0;1420000.0;3800000.0;3050000.0;7430000.0;0.0;0.0;0.22883333333333333;0.029500000000000002;0.0325;0.0325;0.0;10518.484375;21328.0234375;1231.33081054688;35589.13671875;474222.3079173504;475070.19460043113;256791.76840668937;256446.10360603477;239845.1239594876;429045.3911783415;456505.1306660798;443841.7334455326;471832.65708311246;528802.8376560764;471390.9279224763;443987.30161898106;445574.1301323474;456953.682054251;447157.5435806234;285928.5107236691;469430.1051195914;457781.77931122447;456362.44830575644;202784.37528459195;258822.4845140824;471043.10962919577;207075.27996337926;256791.76840668937;276.0122028235789;4020366.9150855313;1350937.0098020064;304882.4663089258;1681603.3046616383;0;19;22;16;87;84;41;18;149;164;1785052313705.007;687590031625.2659;1498432538795.2312;54180.05677183276;7787.0509751415875;-0.0;6486.04709671968;5501693.409641383;1228867.8598376631;0.0;961898.0949666132;2.069456702530724;0.20477365501033884
8229;2019-05-15 10:09:41.800;682;686;231;231;183;55;162;43;-13;38;752;231;-16;27;207;136;301;634;272;209;163;26;724;370;376;141;374;302;719;-1.0;-2.0;1226.0;165.0;142.0;42;89;40;1;0;0;1;0;1;0;1;0;0;0;0;36118.24609375;9644.931640625;22111.078125;1254.68920898438;614.0;203586;495.0;0.0;Calculated values ==>;1557907781.8;341.36;341.76;296.26000000000005;296.26000000000005;291.46000000000004;278.66;275.4277932560699;289.36;277.46000000000004;271.86;276.96000000000004;348.36;296.26000000000005;271.56;275.86;293.86;286.76000000000005;303.26000000000005;336.56;294.06;289.46000000000004;322.66;334.56;275.76000000000005;242.77792619122317;267.8393353686513;275.4277932560699;300.36;7240000.000000001;3700000.0;3760000.0;1410000.0;3740000.0;3020000.0;7190000.000000001;0.0;0.0;0.20433333333333334;0.0275;0.023666666666666666;0.023666666666666666;0.0;9644.931640625;22111.078125;1254.68920898438;36118.24609375;481681.00560440985;482846.9563069575;260031.10060481296;260031.10060481296;244005.8063517287;429467.9694778635;451548.852960479;439865.3636856337;472358.58907936385;528928.5343954032;471911.85720318666;439409.05671372375;445733.73098647315;458346.55543011316;448749.5401098886;304499.1362786712;474711.7999534829;458305.2807929058;451696.92398152844;207800.24178383037;257567.11924055516;471176.58799080667;205478.19500579048;260031.10060481296;275.37422278376584;4020964.586161098;1351105.0690737925;304903.18694047973;1681965.3635394585;0;19;22;16;87;84;41;18;149;164;1785279455339.6965;687674947190.1498;1498614672179.9822;47893.111466914634;7306.705807087947;-0.0;4536.091153248933;5502544.175320662;1228993.664203916;0.0;961989.9629579487;1.8095923528671167;0.18845146835538404
8230;2019-05-15 10:10:41.800;694;696;233;232;188;47;151;44;-20;41;749;233;-26;15;209;136;299;627;271;208;150;26;697;365;371;140;369;301;691;-2.0;0.0;878.0;141.0;148.0;45;87;33;1;0;0;1;0;1;0;1;0;0;0;0;34647.21875;8849.3037109375;21307.330078125;1243.11315917969;610.0;203587;507.0;0.0;Calculated values ==>;1557907841.8;342.56000000000006;342.76;296.46000000000004;296.36;291.96000000000004;277.86;274.9066339382667;288.26000000000005;277.56;271.16;277.26000000000005;348.06000000000006;296.46000000000004;270.56;274.66;294.06;286.76000000000005;303.06;335.86;293.96000000000004;288.16;323.86;334.16;275.76000000000005;242.56692532238324;267.7187500070086;274.9066339382667;300.26000000000005;6970000.0;3650000.0;3710000.0;1400000.0;3690000.0;3010000.0;6909999.999999999;0.0;0.0;0.14633333333333332;0.0235;0.024666666666666667;0.024666666666666667;0.0;8849.3037109375;21307.330078125;1243.11315917969;34647.21875;486429.44867571205;487360.48657497705;262320.14982100466;261919.1666614834;246388.97974298772;429811.8947417682;450812.70000569976;439018.5917755428;472784.61766108364;528692.118982801;472282.3315643699;438095.2167564963;444213.19900484144;459418.15383522364;449673.7556871527;394074.99169401405;476949.9174838735;458963.79091515415;450664.2607782968;212816.51262364245;255893.36323571714;471309.8407669174;204118.18119572056;262320.14982100466;274.8280950405902;4021554.2983681294;1351259.1877017221;304924.00196021446;1682327.1836078179;0;19;22;16;87;84;41;18;149;164;1785503555339.6965;687759247190.1498;1498795572179.9822;34373.76008151399;6279.003999923126;-0.0;4645.821403613206;5503229.732583566;1229106.8784523078;0.0;962066.4788959225;1.44264173719993;0.14830108156703117
8231;2019-05-15 10:11:41.800;690;689;238;237;190;42;171;41;-24;43;746;235;-27;9;210;136;288;607;274;207;170;26;678;360;365;143;364;302;673;-2.0;-1.0;763.0;68.0;147.0;34;97;32;1;0;0;1;0;1;0;1;0;0;0;0;33710.2421875;8558.5869140625;20276.45703125;1301.55798339844;606.0;203588;532.0;0.0;Calculated values ==>;1557907901.8;342.16;342.06000000000006;296.96000000000004;296.86;292.16;277.36;274.38016830617;290.26000000000005;277.26000000000005;270.76000000000005;277.46000000000004;347.76;296.66;270.46000000000004;274.06;294.16;286.76000000000005;301.96000000000004;333.86;293.86;290.16;326.36;333.76000000000005;275.76000000000005;243.1966462407574;267.8393353686513;274.38016830617;300.56;6780000.0;3600000.0;3650000.0;1430000.0;3640000.0;3020000.0;6730000.0;0.0;0.0;0.12716666666666668;0.011333333333333334;0.0245;0.0245;0.0;8558.5869140625;20276.45703125;1301.55798339844;33710.2421875;487860.5279441522;488243.1698888068;265610.99713658367;265169.08031810535;247628.5068466638;430148.3826014536;454761.4035388867;438179.53515710204;472588.3698738022;528301.8751473622;472386.5500615349;437713.4967235476;443139.33368828957;460338.21932957764;450583.99260880315;398388.8065799133;475987.5653589139;459773.3670170544;454619.2177209517;223268.49639005636;254219.67992080047;470909.40455562726;202882.07182083154;265610.99713658367;274.3269354174749;4022123.943875942;1351404.2534569304;304945.2075530693;1682673.7151670626;0;19;22;16;87;84;41;18;149;164;1785724355339.6965;687844147190.1498;1498976472179.9822;29921.994087595736;3037.6431043276853;-0.0;4630.7014043170175;5503765.530534975;1229184.5171781764;0.0;962143.7832526553;1.2473316893909123;0.12018750573772322
8232;2019-05-15 10:12:41.781;680;678;242;241;193;38;180;38;-26;44;743;237;-28;8;212;137;280;596;273;207;179;26;666;357;362;151;361;301;662;-1.0;-1.0;930.0;0.0;136.0;21;99;29;1;0;0;1;0;1;0;1;0;0;0;0;33194.296875;8176.92529296875;19438.599609375;1285.32080078125;599.0;203589;563.0;0.0;Calculated values ==>;1557907961.781;341.16;340.96000000000004;297.36;297.26000000000005;292.46000000000004;276.96000000000004;274.0616903277293;291.16;276.96000000000004;270.56;277.56;347.46000000000004;296.86;270.36;273.96000000000004;294.36;286.86;301.16;332.76000000000005;293.86;291.06;329.46000000000004;333.06;275.76000000000005;244.82967444194236;267.7187500070086;274.0616903277293;300.46000000000004;6659999.999999999;3570000.0000000005;3620000.0000000005;1510000.0;3610000.0;3010000.0;6620000.0;0.0;0.0;0.155;0.0;0.02266666666666667;0.02266666666666667;0.0;8176.92529296875;19438.599609375;1285.32080078125;33194.296875;487685.3846825275;487821.89884660504;268348.43920521706;267864.68263166805;249018.92964867436;430346.717906069;456529.09967249434;438095.2167564963;471631.7930084223;528065.6687750703;472755.7439423262;437785.01000687695;443198.0840360327;461073.2656927703;451268.963431207;400365.34161741415;475612.0880476099;460242.557883941;456389.4750447876;236231.924509345;251290.9062238717;469831.46409151924;202234.48292222194;268348.43920521706;274.0616903277293;4022681.305147322;1351543.6718953743;304966.7580497659;1683004.5691684848;0;19;22;16;87;84;41;18;149;164;1785942386274.5024;687932319260.0713;1499157314894.821;36558.41374431252;0.0;-0.0;4262.263479030266;5504319.358498672;1229209.8228546872;0.0;962217.8678257377;1.4124388484219657;0.12711866563389795
8233;2019-05-15 10:13:41.761;670;669;244;243;198;36;184;34;-26;43;730;238;-27;9;213;138;274;587;273;207;183;26;655;355;360;148;358;303;651;93.0;-1.0;1313.0;60.0;133.0;5;1;28;1;0;0;1;0;1;0;1;0;1;0;0;33804.4140625;7978.03564453125;18541.7109375;2462.05688476562;588.0;203590;596.0;0.0;Calculated values ==>;1557908021.761;340.16;340.06000000000006;297.56;297.46000000000004;292.96000000000004;276.76000000000005;273.8482719121499;291.56;276.56;270.56;277.46000000000004;346.16;296.96000000000004;270.46000000000004;274.06;294.46000000000004;286.96000000000004;300.56;331.86;293.86;291.46000000000004;332.76000000000005;331.96000000000004;275.76000000000005;244.22491754036054;267.9596281332873;273.8482719121499;300.46000000000004;6550000.0;3550000.0;3600000.0;1480000.0;3579999.9999999995;3030000.0;6509999.999999999;0.015500000000000002;0.0;0.21883333333333335;0.01;0.022166666666666668;0.03766666666666667;0.0;7978.03564453125;18541.7109375;2462.05688476562;33804.4140625;487417.81771027076;487701.03307998984;270416.47810360236;269887.84389341954;251170.61836761844;430477.46260093397;457411.71562222653;437642.0229114993;471929.76187575347;526550.9475562351;472609.65142417647;437485.64907481754;442934.10434907244;461667.65482352895;451769.55997270613;402913.9822702027;475561.33914958074;460553.62251606805;457273.3875626309;250035.78352995744;246688.97952812296;470237.43843570043;201640.48526351716;242114.8527313549;273.8212573731131;4023239.441631115;1351678.2516950048;304997.9757877729;1683320.9662556134;0;19;22;16;87;84;41;18;149;165;1786158914074.5713;688021989360.0999;1499338454494.8787;51645.0031553001;2685.9695317218325;-0.0;8104.3048119780615;5505054.141963578;1229232.198473099;0.0;962320.8882099503;2.1542923500440283;0.19758601674130766
8234;2019-05-15 10:14:41.772;662;661;245;245;200;32;187;31;-25;40;683;238;-26;20;214;138;270;585;265;209;186;24;652;350;355;141;354;303;648;513.0;-1.0;791.0;40.0;132.0;1;1;29;1;0;0;1;0;1;0;1;0;1;0;0;34122.55078125;8004.4326171875;18402.482421875;2293.66748046875;572.0;203591;619.0;0.0;Calculated values ==>;1557908081.772;339.36;339.26;297.66;297.66;293.16;276.36;273.3108153835814;291.86;276.26000000000005;270.66;277.16;341.46000000000004;296.96000000000004;270.56;275.16;294.56;286.96000000000004;300.16;331.66;294.06;291.76000000000005;335.06;330.36;275.56;242.77792619122317;267.9596281332873;273.3108153835814;299.66;6520000.0;3500000.0;3550000.0;1410000.0;3540000.0;3030000.0;6480000.0;0.08549999999999999;0.0;0.13183333333333333;0.006666666666666667;0.022000000000000002;0.1075;0.0;8004.4326171875;18402.482421875;2293.66748046875;34122.55078125;486589.982855326;486876.86030596384;271283.0420087607;271283.0420087607;252005.78457117002;430799.1582183253;458628.33589585364;437798.07955487026;472555.3283204977;521618.3314488894;472609.65142417647;437642.0229114993;444533.65563525405;462408.6297355585;452649.51823674684;402300.5007155247;475619.64503682766;461592.22777629585;458492.0736687021;259659.41789560125;239996.17471937067;470979.3205154194;200345.90646380355;214863.27373812033;273.292399279179;4023805.6034502625;1351811.463348526;305037.6140899432;1683628.8909769284;0;19;22;16;87;84;41;18;149;165;1786373453400.1304;688108705255.3258;1499520287825.3525;31304.11148583896;1804.2227603441058;-0.0;26190.09599253754;5505745.511315203;1229269.623602313;0.0;962606.7272782896;2.0661054596493633;0.11955481564769035
8235;2019-05-15 10:15:41.762;658;657;243;242;195;28;190;27;-11;37;668;239;-21;21;215;134;270;590;269;211;189;24;652;346;351;136;350;301;648;84.0;-1.0;524.0;53.0;137.0;1;1;24;1;0;0;1;0;1;0;1;0;1;0;0;33969.484375;7686.3974609375;18502.279296875;2312.54370117188;550.0;203592;632.0;0.0;Calculated values ==>;1557908141.762;338.96000000000004;338.86;297.46000000000004;297.36;292.66;275.96000000000004;272.8767566201714;292.16;275.86;272.06;276.86;339.96000000000004;297.06;271.06;275.26000000000005;294.66;286.56;300.16;332.16;294.26000000000005;292.06;336.36;328.16;275.56;241.71165711629368;267.7187500070086;272.8767566201714;300.06;6520000.0;3460000.0;3510000.0;1360000.0;3500000.0;3010000.0;6480000.0;0.014;0.0;0.08733333333333333;0.008833333333333334;0.022833333333333334;0.036833333333333336;0.0;7686.3974609375;18502.279296875;2312.54370117188;33969.484375;486013.50388506113;486302.5720158322;270195.5253648925;269666.0552362805;250243.56032643255;431051.2098666511;459667.8951279517;440384.28162507055;472915.8103579757;520203.3635877431;472992.07607937104;438865.43479602295;445074.8090602398;463142.2002654372;452780.8979037608;402300.5007155247;476385.2282711712;462465.50517657667;459533.28600944486;265099.94585879904;230795.22267914342;471644.9034095714;199231.95033699443;243222.9448113023;272.83652810113057;4024372.9425043836;1351942.198473045;305075.9927856141;1683936.3794013534;0;19;22;16;87;84;41;18;149;165;1786585218100.164;688191791405.339;1499701457625.3813;21060.63693249198;2406.314418807763;-0.0;7967.430900798252;5506181.811489942;1229304.7055641764;0.0;962891.3258947697;1.102913550573551;0.09009050391086748
8236;2019-05-15 10:16:41.783;657;656;240;239;188;25;193;24;0;35;682;240;-3;26;216;129;270;597;267;212;192;25;656;342;347;130;346;300;653;139.0;-1.0;604.0;0.0;139.0;1;1;19;1;0;0;1;0;1;0;1;0;1;0;0;33653.03125;7399.8935546875;18700.14453125;2315.87622070312;522.0;203593;636.0;0.0;Calculated values ==>;1557908201.783;338.86;338.76;297.16;297.06;291.96000000000004;275.66;272.43898195401505;292.46000000000004;275.56;273.16;276.66;341.36;297.16;272.86;275.76000000000005;294.76000000000005;286.06;300.16;332.86;294.36;292.36;336.76000000000005;325.36;275.66;240.39332010688793;267.5978703862781;272.43898195401505;299.86;6559999.999999999;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;3000000.0;6530000.0;0.023166666666666665;0.0;0.10066666666666667;0.0;0.023166666666666665;0.04633333333333333;0.0;7399.8935546875;18700.14453125;2315.87622070312;33653.03125;485434.0475084639;485615.7927966516;268169.1906472552;267677.35679107456;247667.80173419428;431298.55289687274;460693.28237616323;442232.80960689666;473501.9964771252;521757.0983791991;473241.59396144416;441790.34602590936;445982.11402675457;463868.5790207297;452773.6880964405;400057.0262360068;476852.19583055284;463198.14740327984;460560.252468381;266774.11836628895;219087.46209138638;472533.2602288536;198269.91359554144;233219.55212139833;272.43898195401505;4024936.6606994024;1352067.961566332;305114.576451129;1684246.5081065176;0;19;22;16;87;84;41;18;149;165;1786794691389.8445;688271619335.2173;1499881820730.1062;24558.931531809758;0.0;-0.0;10533.452449410197;5506562.107616972;1229324.7652027197;0.0;963045.5538833627;1.2349553001368352;0.08539220479919502
8237;2019-05-15 10:17:41.783;660;660;241;240;183;23;194;20;-18;32;705;239;-14;28;217;125;272;611;270;212;193;27;661;341;346;134;344;297;659;137.0;-1.0;678.0;147.0;145.0;1;100;7;1;0;0;1;0;1;0;1;0;0;0;0;32269.142578125;6790.2802734375;18932.796875;1337.82446289062;496.0;203594;637.0;0.0;Calculated values ==>;1557908261.783;339.16;339.16;297.26000000000005;297.16;291.46000000000004;275.46000000000004;272.3289490889957;292.56;275.16;271.36;276.36;343.66;297.06;271.76000000000005;275.96000000000004;294.86;285.66;300.36;334.26000000000005;294.36;292.46000000000004;336.86;322.76000000000005;275.86;241.2770596917726;267.23344911666527;272.3289490889957;300.16;6609999.999999999;3410000.0;3460000.0;1340000.0;3440000.0;2970000.0;6590000.000000001;0.022833333333333334;0.0;0.113;0.0245;0.024166666666666666;0.047;0.0;6790.2802734375;18932.796875;1337.82446289062;32269.142578125;485325.43415492075;485543.1289832212;268125.1194815605;267640.87565295486;245814.15220616496;431359.6534126046;460980.62764507247;440196.8050086357;472689.592463476;524408.3427995305;473517.3415932892;440794.2302202101;446842.85426403047;464293.8524665779;452385.5789832284;398312.36221565254;478270.2590839219;463347.5646385912;460848.0120795948;267192.67376467976;208218.24852204052;472202.2088784924;197928.65541339346;234022.5819732666;272.2993590575627;4025486.01214797;1352186.2130148998;305145.0239568256;1684560.1159515698;0;19;22;16;87;84;41;18;149;165;1787002591389.8445;688350819335.2173;1500060920730.1062;27376.30090426237;6719.702059894925;-0.0;10660.795214997424;5506994.901220606;1229380.7627198854;0.0;963222.1726138995;1.6539285653519695;0.1498232928075052
8238;2019-05-15 10:18:41.763;666;666;244;243;187;22;194;19;-25;32;728;240;-26;22;218;123;274;621;276;211;193;29;661;339;344;138;343;296;658;205.0;-2.0;593.0;130.0;132.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;32454.888671875;6405.62451171875;18887.875;1317.94958496094;476.0;203595;635.0;0.0;Calculated values ==>;1557908321.763;339.76;339.76;297.56;297.46000000000004;291.86;275.36;272.10816812424576;292.56;275.06;270.66;276.36;345.96000000000004;297.16;270.56;275.36;294.96000000000004;285.46000000000004;300.56;335.26000000000005;294.26000000000005;292.46000000000004;336.66;320.76000000000005;276.06;242.14157278889297;267.1113755279542;272.10816812424576;300.76000000000005;6609999.999999999;3390000.0;3440000.0;1380000.0;3429999.9999999995;2960000.0;6580000.0;0.034166666666666665;0.0;0.09883333333333333;0.021666666666666667;0.022000000000000002;0.05616666666666667;0.0;6405.62451171875;18887.875;1317.94958496094;32454.888671875;486197.08552034525;486520.46477196546;269714.6168473111;269206.96653380466;247158.6965085013;431480.97241316177;461288.49833234755;439361.3102136619;472164.23178385233;526888.454487298;473765.2691184912;439210.0331572137;446195.5879020462;464570.1548896782;452454.92166046565;399588.9622617181;479896.840823056;463515.49129032175;461156.45884403517;266355.56789118156;199858.6285646581;471870.034071972;197427.37684964205;225741.66670036106;272.0917531551232;4026025.199286249;1352296.1422328532;305167.1480300813;1684875.1831598731;0;19;22;16;87;84;41;18;149;165;1787209522389.9104;688432392135.2432;1500238761430.1628;23911.13708081063;5946.257573150483;-0.0;13222.464158736362;5507422.1540721785;1229486.2772003065;0.0;963421.1334330234;1.6188467849378616;0.13763519798292842
8239;2019-05-15 10:19:41.774;670;666;240;237;198;30;195;20;-18;31;739;241;-21;19;215;128;272;611;276;210;195;32;623;358;363;142;363;297;624;-1.0;-1.0;1424.0;383.0;18.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19397.0234375;5943.99658203125;6266.82861328125;1313.97705078125;482.0;203596;632.0;0.0;Calculated values ==>;1557908381.774;340.16;339.76;297.16;296.86;292.96000000000004;276.16;274.1680685717883;292.66;275.16;271.36;276.26000000000005;347.06000000000006;297.26000000000005;271.06;275.06;294.66;285.96000000000004;300.36;334.26000000000005;294.16;292.66;336.36;321.36;276.36;242.98782864720522;267.23344911666527;274.1680685717883;300.76000000000005;6230000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2970000.0;6240000.0;0.0;0.0;0.23733333333333334;0.06383333333333334;0.003;0.003;0.0;5943.99658203125;6266.82861328125;1313.97705078125;19397.0234375;490785.898731466;490126.5424078988;400873.84508136206;398971.5149840705;252352.62580824335;430280.9020939914;458445.33754902834;440196.8050086357;471536.72207099956;527957.4488455029;473751.92702642677;439745.9624900432;445578.0381609218;461169.71765311295;449771.25813504297;415714.444099799;482320.1358872957;460493.7052714807;458445.33754902834;265099.94585879904;202366.40377179522;471635.3862721799;202517.33512835926;400873.84508136206;274.16806857178835;4026457.3777714353;1352399.0746093038;305189.0847730149;1685084.8441204946;0;19;22;16;87;84;41;18;149;165;1787421661274.6204;688516407535.1283;1500416694044.9197;56409.260851585605;17178.702264680553;-0.0;172.71447740299882;5508091.6134324195;1229679.0205284914;0.0;963532.7803863615;5.45373427659342;0.6725502814496068
8240;2019-05-15 10:20:41.794;658;651;230;228;204;45;198;22;-4;31;739;243;-9;22;209;141;264;547;276;209;197;35;617;358;363;150;363;306;618;-2.0;-1.0;1089.0;215.0;49.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17500.82421875;5802.25390625;6148.4716796875;1337.9267578125;478.0;203597;628.0;0.0;Calculated values ==>;1557908441.794;338.96000000000004;338.26;296.16;295.96000000000004;293.56;277.66;274.1680685717883;292.96000000000004;275.36;272.76000000000005;276.26000000000005;347.06000000000006;297.46000000000004;272.26000000000005;275.36;294.06;287.26000000000005;299.56;327.86;294.06;292.86;335.96000000000004;320.96000000000004;276.66;244.62907804385475;268.3187672390254;274.1680685717883;300.76000000000005;6170000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3060000.0;6180000.0;0.0;0.0;0.18150000000000002;0.035833333333333335;0.008166666666666666;0.008166666666666666;0.0;5802.25390625;6148.4716796875;1337.9267578125;17500.82421875;489748.7327193315;488668.7266292515;266378.6864462595;265366.0724352726;254922.70487399696;430280.9020939914;458857.5321226224;440363.3734854717;470467.02973526024;527259.8804449925;472806.4404480321;439601.1947501439;444222.0935492395;460358.10709178087;451670.9102310105;415017.62052417133;473515.815637353;460358.10709178087;458720.27757983824;263425.85118522606;200694.54348549087;470866.63076641626;202562.30804354142;266378.6864462595;274.1680685717883;4026764.962329161;1352496.992658482;305211.1913378123;1685188.3394431816;0;19;22;16;87;84;41;18;149;165;1787639533874.551;688604036735.1005;1500597654344.862;43160.89337771035;9614.238230903014;-0.0;1570.7896609242262;5508921.641301162;1229902.369457385;0.0;963547.3144305766;4.089648811912661;0.4718514710061522
8241;2019-05-15 10:21:41.795;637;638;231;229;197;42;200;25;7;30;722;243;2;35;209;144;261;539;278;211;199;36;626;351;356;141;356;313;627;-1.0;76.0;834.0;153.0;110.0;100;1;21;1;0;0;1;0;0;0;1;1;0;0;0;19260.29296875;7122.4375;6328.92333984375;2383.078125;473.0;203598;625.0;0.0;Calculated values ==>;1557908501.795;336.86;336.96000000000004;296.26000000000005;296.06;292.86;277.36;273.4187578820637;293.16;275.66;273.86;276.16;345.36;297.46000000000004;273.36;276.66;294.06;287.56;299.26000000000005;327.06;294.26000000000005;293.06;335.66;320.46000000000004;276.76000000000005;242.77792619122317;269.14681796795327;273.4187578820637;300.96000000000004;6260000.0;3510000.0;3560000.0;1410000.0;3560000.0;3130000.0;6270000.0;0.0;0.012666666666666666;0.13899999999999998;0.025500000000000002;0.018333333333333333;0.018333333333333333;0.0;7122.4375;6328.92333984375;2383.078125;19260.29296875;485833.07716225216;485866.2093008447;266049.5104334776;265069.2717268583;251848.3842385489;430735.4089219946;460231.6107031601;440530.708574972;471570.8910797328;524924.0371587272;471876.82673603826;439761.6589827608;444715.10356319183;461439.12787311134;453326.6255803453;410304.91442142753;471129.49157035106;461706.0807142488;460096.79854208254;262170.3306944222;198604.77482894104;472161.77640367835;200748.38765050168;266049.5104334776;273.4187578820637;4027071.310078948;1352604.7002155946;305242.2002287277;1685292.31946827;0;19;22;16;87;84;41;18;150;165;1787855237470.1475;688691338190.3419;1500783357440.3757;33329.74260850137;6921.041413206006;0.0;3557.5336153244243;5509559.073893175;1230040.1657513669;0.0;963590.051170264;2.7666479206681562;0.302349396874488
8242;2019-05-15 10:22:41.785;625;629;236;232;197;39;203;26;12;30;707;243;9;40;210;136;263;560;276;213;202;36;643;349;354;139;354;316;644;-2.0;-1.0;994.0;231.0;132.0;100;1;44;1;0;0;1;0;0;0;1;1;0;0;0;21471.529296875;8706.4033203125;6683.984375;2407.07934570312;518.0;203599;605.0;775.0;Calculated values ==>;1557908561.785;335.66;336.06;296.76000000000005;296.36;292.86;277.06;273.20264511476705;293.46000000000004;275.76000000000005;274.36;276.16;343.86;297.46000000000004;274.06;277.16;294.16;286.76000000000005;299.46000000000004;329.16;294.46000000000004;293.36;333.66;324.96000000000004;276.76000000000005;242.35481222062532;269.49753711883926;273.20264511476705;300.76000000000005;6430000.0;3490000.0;3540000.0;1390000.0;3540000.0;3160000.0;6440000.000000001;0.0;0.0;0.16566666666666666;0.0385;0.022000000000000002;0.022000000000000002;1.961754950651864;8706.4033203125;6683.984375;2407.07934570312;21471.529296875;482207.6910840413;482681.2225635065;267002.89599819627;265094.13907531276;251109.28545301067;430862.6128555636;460944.6244486303;440651.9951771629;471835.9296657252;523100.40043921274;471475.1224342924;440189.9702421009;444849.1554710055;461877.967187257;452540.14827877196;403257.93500419596;472238.83147318836;462276.143222953;460810.79226618685;253801.27034056993;217415.1398638553;472424.9728513876;200239.6069049367;267002.89599819627;273.20264511476705;4027410.68535924;1352736.5852379503;305282.1115546601;1685400.7422924282;0;19;22;16;87;84;41;18;150;165;1788068201970.1814;688775324190.3552;1500972025990.4058;39828.31899043214;10479.136588938358;-0.0;4263.773717895793;5510168.622798178;1230185.1430678272;0.0;963655.2178684577;3.066235727337083;0.34379900830960775
8243;2019-05-15 10:23:41.786;624;617;242;235;198;65;208;26;14;30;722;243;12;40;210;121;267;574;273;212;207;35;662;360;365;133;365;316;664;-2.0;-1.0;1238.0;180.0;147.0;100;1;60;1;0;0;1;0;0;0;1;1;0;0;0;23497.46484375;10094.4873046875;6853.390625;2416.26489257812;455.0;203600;416.0;888.0;Calculated values ==>;1557908621.786;335.56;334.86;297.36;296.66;292.96000000000004;279.66;274.38016830617;293.96000000000004;275.76000000000005;274.56;276.16;345.36;297.46000000000004;274.36;277.16;294.16;285.26000000000005;299.86;330.56;294.36;293.86;314.76000000000005;318.66;276.66;241.05796691057077;269.49753711883926;274.38016830617;300.46000000000004;6620000.0;3600000.0;3650000.0;1330000.0;3650000.0;3160000.0;6640000.000000001;0.0;0.0;0.20633333333333334;0.030000000000000002;0.0245;0.0245;2.2541505622001554;10094.4873046875;6853.390625;2416.26489257812;23497.46484375;479885.15164729435;478593.7430301328;268174.12846887903;264935.3163395162;250647.07851532634;430148.3826014536;459909.8450383343;440958.58779026335;472625.7912797831;524686.4505812002;471475.1224342924;440651.9951771629;444849.1554710055;460182.3899257622;448359.9133019282;394004.1265538234;471911.5918130076;460454.39186355175;459773.3670170544;174785.17458790913;191082.09718829524;473112.1826642056;203081.20228468176;268174.12846887903;274.38016830617;4027785.4332223195;1352893.2619375375;305322.30675983947;1685513.5556308161;0;19;22;16;87;84;41;18;150;165;1788283905564.921;688856925550.2566;1501161629150.1768;49082.033875985006;8100.929411385716;-0.0;4694.181344430297;5510909.554753164;1230339.979531541;0.0;963729.8687380473;3.1954497134080393;0.33662073953199784
8244;2019-05-15 10:24:41.786;628;580;241;238;200;94;205;27;14;30;746;242;13;36;206;109;274;561;267;211;204;35;701;368;373;134;373;315;702;-2.0;-1.0;1118.0;241.0;165.0;100;1;74;1;0;0;1;0;0;0;1;1;0;0;0;25754.9453125;11775.5849609375;7378.8740234375;2433.84912109375;532.0;203601;456.0;0.0;Calculated values ==>;1557908681.786;335.96000000000004;331.16;297.26000000000005;296.96000000000004;293.16;282.56;275.2199585193972;293.66;275.86;274.56;276.16;347.76;297.36;274.46000000000004;276.76000000000005;293.76000000000005;284.06;300.56;329.26000000000005;294.26000000000005;293.56;318.76000000000005;326.36;276.66;241.2770596917726;269.38090353596624;275.2199585193972;299.86;7009999.999999999;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3150000.0;7020000.0;0.0;0.0;0.18633333333333332;0.04016666666666667;0.0275;0.0275;0.0;11775.5849609375;7378.8740234375;2433.84912109375;25754.9453125;475916.38287720835;467985.5572818677;264914.94933262723;263682.2055796496;249910.60779715044;429606.4342157736;458228.0794981052;441171.8052605305;472494.68880147435;527296.2500186071;471488.6361164869;441019.27120627684;444461.9996668509;458367.3899514374;444974.5884760831;281853.99988434225;464755.4293782682;459061.6899629751;458088.6167706479;191500.00471740507;223268.49639005636;472981.82504853373;205187.10534683987;264914.94933262723;275.2199585193972;4028195.8699736213;1353075.512539751;305362.7243766201;1685632.1578362198;0;19;22;16;87;84;41;18;150;165;1788505305564.921;688937025550.2566;1501350929150.1768;43971.81575058435;10756.42124135137;-0.0;5312.275854545567;5511685.003500052;1230497.124120314;0.0;963813.2558813721;2.7811587898947865;0.29639104338324107
8245;2019-05-15 10:25:41.777;641;616;237;239;176;110;197;28;5;31;770;241;6;34;200;109;287;583;266;208;197;34;719;384;389;136;389;313;720;-1.0;-1.0;1389.0;245.0;152.0;100;1;81;1;0;0;1;0;0;0;1;1;0;0;0;26349.337890625;12622.970703125;7472.35791015625;2391.041015625;531.0;203602;457.0;0.0;Calculated values ==>;1557908741.777;337.26;334.76000000000005;296.86;297.06;290.76000000000005;284.16;276.8598123268743;292.86;275.96000000000004;273.66;276.26000000000005;350.16;297.26000000000005;273.76000000000005;276.56;293.16;284.06;301.86;331.46000000000004;293.96000000000004;292.86;318.86;326.26000000000005;276.56;241.71165711629368;269.14681796795327;276.8598123268743;299.76000000000005;7190000.000000001;3840000.0;3890000.0;1360000.0;3890000.0;3130000.0;7200000.0;0.0;0.0;0.2315;0.04083333333333334;0.025333333333333333;0.025333333333333333;0.0;12622.970703125;7472.35791015625;2391.041015625;26349.337890625;475833.25765604334;471660.70538294717;262254.18313652545;263031.1113417813;241870.0696298998;428465.0848360747;454445.31918519567;440223.95158698264;472329.59916539915;529972.6664276887;471636.337111568;440377.4722100472;444568.9331196101;454883.82424259785;441695.67086353566;288093.2132328385;466109.28542569256;456045.00752502575;454445.31918519567;191917.91438739494;222850.3779558165;472622.7809936826;209258.74156729248;262254.18313652545;276.8598123268743;4028630.007202838;1353278.8033385435;305402.9257632712;1685755.8995381633;0;19;22;16;87;84;41;18;150;165;1788733871274.6812;689018013400.1716;1501539300889.979;53468.44611955828;10754.031609910933;-0.0;4868.842113232979;5512496.883881124;1230676.3510058203;0.0;963898.0858046171;3.0725866817507628;0.3246504480928435
8246;2019-05-15 10:26:41.797;659;653;229;227;194;85;189;36;-14;33;784;242;-17;26;197;135;299;609;257;205;188;32;734;380;385;138;383;304;727;-1.0;0.0;1398.0;182.0;158.0;72;0;69;1;0;0;1;1;0;0;1;1;0;0;0;40138.00390625;11942.9931640625;23580.798828125;2318.78491210938;531.0;203603;458.0;0.0;Calculated values ==>;1557908801.797;339.06000000000006;338.46000000000004;296.06;295.86;292.56;281.66;276.4546675782219;292.06;276.76000000000005;271.76000000000005;276.46000000000004;351.56000000000006;297.36;271.46000000000004;275.76000000000005;292.86;286.66;303.06;334.06;293.66;291.96000000000004;318.96000000000004;326.26000000000005;276.36;242.14157278889297;268.0796299477929;276.4546675782219;298.86;7340000.000000001;3800000.0;3850000.0;1380000.0;3829999.9999999995;3040000.0;7270000.0;0.0;0.0;0.233;0.030333333333333334;0.026333333333333334;0.026333333333333334;0.0;11942.9931640625;23580.798828125;2318.78491210938;40138.00390625;476936.9034482985;476800.448126022;258910.97203544682;258188.85739880518;247170.76319586427;428757.65804586536;453955.6701109157;439274.65340817464;472262.261994151;532115.6478452821;472951.6436350606;438813.5335829557;445197.9025426301;455456.39098588657;446700.26350572257;295250.35079064674;469613.3457798558;456274.8013262246;453809.13836547785;192335.8262164488;222850.3779558165;472164.23178385233;208180.67160693684;258910.97203544682;276.45041737296555;4029184.253071363;1353483.5879428268;305442.1873955063;1686014.762103002;0;19;22;16;88;84;41;18;150;165;1788966148674.6074;689100240800.1455;1501724462589.9202;53844.89775968841;8007.5013253664365;-0.0;5132.31838002415;5513391.459839121;1230832.7492289338;0.0;963981.4565897025;1.7700886922812367;0.17399137152850985
