;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8247;2019-05-15 10:27:41.807;683;683;238;237;196;60;183;49;-25;40;787;244;-26;20;199;142;304;624;255;207;182;31;718;373;379;139;377;302;710;-2.0;-1.0;1459.0;168.0;160.0;99;0;61;1;0;0;1;1;0;0;1;1;0;0;0;40277.7890625;11266.53515625;24194.986328125;2288.0927734375;530.0;203604;458.0;0.0;Calculated values ==>;1557908861.807;341.46000000000004;341.46000000000004;296.96000000000004;296.86;292.76000000000005;279.16;275.73799182748917;291.46000000000004;278.06;270.66;277.16;351.86;297.56;270.56;275.16;293.06;287.36;303.56;335.56;293.86;291.36;318.96000000000004;326.16;276.26000000000005;242.35481222062532;267.8393353686513;275.73799182748917;298.66;7180000.0;3729999.9999999995;3790000.0;1390000.0;3770000.0000000005;3020000.0;7100000.0;0.0;0.0;0.24316666666666667;0.028;0.02666666666666667;0.02666666666666667;0.0;11266.53515625;24194.986328125;2288.0927734375;40277.7890625;482499.61954750796;483380.5140955375;263207.05712535157;262810.63353036175;248338.94977814527;429258.0297950786;454106.3754069668;438024.4983934438;472817.310826017;532577.5659171325;473450.9307491817;437869.15320432716;444733.05781294516;456735.9764841701;449099.6998490798;381121.1433850449;474193.9100555845;457540.94686956296;453961.04033577815;192335.8262164488;222432.26289678228;471934.1488268154;206301.8407486748;263207.05712535157;275.7033046212829;4029854.496367931;1353677.0329142546;305480.58444132097;1686412.9600011646;0;19;22;16;88;84;41;18;150;165;1789195386874.571;689183354650.1323;1501906292889.8914;56347.22625061967;7437.704626187937;-0.0;5086.772885611375;5514309.880583678;1230961.4807301846;0.0;964066.6298767516;1.824434636392757;0.1764529890613335
8248;2019-05-15 10:28:41.788;693;692;254;254;210;50;179;48;-26;44;785;247;-28;16;201;144;298;620;255;207;179;30;696;368;373;139;371;301;689;0.0;-1.0;1310.0;47.0;135.0;99;0;57;1;0;0;1;1;0;0;1;1;0;0;0;40462.15625;10446.8515625;23310.599609375;2282.91650390625;529.0;203605;458.0;0.0;Calculated values ==>;1557908921.788;342.46000000000004;342.36;298.56;298.56;294.16;278.16;275.2199585193972;291.06;277.96000000000004;270.56;277.56;351.66;297.86;270.36;274.76000000000005;293.26000000000005;287.56;302.96000000000004;335.16;293.86;291.06;318.96000000000004;326.06;276.16;242.35481222062532;267.7187500070086;275.2199585193972;298.66;6959999.999999999;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;3010000.0;6890000.000000001;0.0;0.0;0.21833333333333332;0.007833333333333333;0.022500000000000003;0.022500000000000003;0.0;10446.8515625;23310.599609375;2282.91650390625;40462.15625;486388.5827390979;486986.88456574164;271816.12682458374;271816.12682458374;253806.25724083048;429606.4342157736;454549.6939804734;438095.2167564963;473209.3688182048;532443.99579602;473934.96168317605;437785.01000687695;444357.3337933654;457992.1259972788;450315.9991963122;393991.24789759546;476093.9128827681;458506.5490489339;454549.6939804734;192335.8262164488;222014.15119762826;471835.9296657252;205053.14904481242;271816.12682458374;275.20173741410844;4030527.1161838653;1353857.9205049204;305518.6641230307;1686808.7145232349;0;19;22;16;88;84;41;18;150;165;1789420915435.2666;689266728240.3895;1502087135605.4492;50880.85145038431;2089.79844819715;-0.0;4111.505261007517;5515203.164937626;1231040.8514473606;0.0;964143.2579216424;1.58383942342374;0.1426304015360601
8249;2019-05-15 10:29:41.798;692;689;255;255;215;41;179;42;-28;45;783;249;-29;16;203;149;288;602;257;209;178;28;677;359;364;138;362;299;670;-2.0;-1.0;583.0;71.0;133.0;99;0;49;1;0;0;1;1;0;0;1;1;0;0;0;40293.68359375;9717.5107421875;22695.0625;2273.79833984375;529.0;203606;458.0;0.0;Calculated values ==>;1557908981.798;342.36;342.06000000000006;298.66;298.66;294.66;277.26000000000005;274.27422755570615;291.06;277.36;270.36;277.66;351.46000000000004;298.06;270.26000000000005;274.76000000000005;293.46000000000004;288.06;301.96000000000004;333.36;294.06;290.96000000000004;318.96000000000004;326.06;275.96000000000004;242.14157278889297;267.47669482898436;274.27422755570615;298.86;6770000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2990000.0;6700000.0;0.0;0.0;0.09716666666666667;0.011833333333333333;0.022166666666666668;0.022166666666666668;0.0;9717.5107421875;22695.0625;2273.79833984375;40293.68359375;488255.38949486415;488558.6913773311;274370.9379619413;274370.9379619413;256474.57941801695;430214.79039162316;456058.7596805061;438236.7768127522;473437.2657590101;532385.2995553889;474429.4167902595;438082.61597026663;444756.5733829062;459698.9584401166;452648.96075887873;398974.80658698437;475572.70216443745;460202.31914416054;455918.2756450069;192335.8262164488;222014.15119762826;471771.9322026706;202577.28806694673;274370.9379619413;274.20407067030555;4031200.1936766785;1354025.9848634915;305556.6430754932;1687192.158937505;0;19;22;16;88;84;41;18;150;165;1789642052285.2314;689349842090.3763;1502267165605.4207;22898.246989800762;3185.469955606066;-0.0;4024.299318641288;5515818.093228833;1231084.8193441469;0.0;964211.0675928573;0.8680070843629294;0.07946946338385553
8250;2019-05-15 10:30:41.799;688;685;253;251;205;31;184;34;-27;43;780;250;-28;15;205;142;281;601;253;210;183;27;682;347;352;135;351;301;678;288.0;-1.0;215.0;70.0;161.0;51;0;48;1;0;0;1;1;0;0;1;1;0;0;0;38663.6875;9733.4990234375;21402.578125;2293.19799804688;530.0;203607;461.0;0.0;Calculated values ==>;1557909041.799;341.96000000000004;341.66;298.46000000000004;298.26000000000005;293.66;276.26000000000005;272.9856168485579;291.56;276.56;270.46000000000004;277.46000000000004;351.16;298.16;270.36;274.66;293.66;287.36;301.26000000000005;333.26000000000005;294.16;291.46000000000004;319.26000000000005;326.16;275.86;241.49495122638035;267.7187500070086;272.9856168485579;298.46000000000004;6820000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;3010000.0;6780000.0;0.048;0.0;0.035833333333333335;0.011666666666666665;0.026833333333333334;0.07483333333333334;0.0;9733.4990234375;21402.578125;2293.19799804688;38663.6875;487146.0880074522;487134.4334600436;272386.34093728685;271352.6123845536;252511.83732385782;430988.63858405815;458699.02448149066;437940.2675631159;473631.01605711324;531923.5698078771;474287.555014974;437785.01000687695;444213.19900484144;461671.70442812063;453734.220770279;390221.46475533675;474441.281738419;462181.9758583779;458563.2974049841;193589.57483703562;222432.26289678228;472070.4381999017;199408.4072818297;225576.4413988199;272.9104332881035;4031858.182734633;1354188.0793128717;305594.7020125681;1687559.645400275;0;19;22;16;88;84;41;18;150;165;1789856855864.972;689431743455.2775;1502447168605.2031;8547.391660079424;3181.057027377506;-0.0;17435.183057794624;5516080.144584715;1231137.8746198474;0.0;964389.8995929286;0.8723979690692926;0.04041400116299936
8251;2019-05-15 10:31:41.779;690;690;251;250;193;27;189;26;-27;39;781;250;-29;15;207;132;281;623;243;210;188;25;678;344;349;131;348;300;675;-2.0;-1.0;530.0;10.0;164.0;2;0;44;1;0;0;1;1;0;0;1;1;0;0;0;36706.14453125;9311.5849609375;19549.025390625;2301.97778320312;530.0;203608;471.0;0.0;Calculated values ==>;1557909101.779;342.16;342.16;298.26000000000005;298.16;292.46000000000004;275.86;272.6583383277491;292.06;275.76000000000005;270.46000000000004;277.06;351.26;298.16;270.26000000000005;274.66;293.86;286.36;301.26000000000005;335.46000000000004;294.16;291.96000000000004;320.26000000000005;326.16;275.66;240.61611355647437;267.5978703862781;272.6583383277491;297.46000000000004;6780000.0;3440000.0;3490000.0;1310000.0;3479999.9999999995;3000000.0;6750000.0;0.0;0.0;0.08833333333333333;0.0016666666666666668;0.02733333333333333;0.02733333333333333;0.0;9311.5849609375;19549.025390625;2301.97778320312;36706.14453125;487860.5279441522;488176.8928474488;271647.39868668653;271133.6789190441;248548.5211605446;431175.4696738307;459847.555556365;438165.9764317512;473759.9231585776;532102.5350070186;474417.14028957894;437856.56215164;444413.69907515554;462391.9528958846;452847.3146336558;393376.7323860118;478218.8059333169;462635.59894138284;459713.4236617705;197768.88456892778;222432.26289678228;472402.05409754877;198777.37088279877;271647.39868668653;272.6483878568198;4032486.055307782;1354346.735443114;305632.9823797135;1687900.7950085595;0;19;22;16;88;84;41;18;150;165;1790067085765.0388;689511516855.3029;1502627408505.2605;21145.993490157467;456.04113869125007;-0.0;5140.471349318961;5516327.506979421;1231168.1736681904;0.0;964577.9673362299;0.8581606207583634;0.06215838982707916
8252;2019-05-15 10:32:41.760;693;694;246;245;187;26;188;22;-30;37;784;249;-32;8;208;128;281;636;246;209;187;24;682;342;347;136;346;297;679;-1.0;-1.0;532.0;195.0;153.0;1;100;31;1;0;0;1;1;0;0;1;0;0;1;0;34545.26171875;8553.1826171875;19710.6328125;1320.61840820312;530.0;203609;493.0;0.0;Calculated values ==>;1557909161.76;342.46000000000004;342.56000000000006;297.76000000000005;297.66;291.86;275.76000000000005;272.43898195401505;291.96000000000004;275.36;270.16;276.86;351.56000000000006;298.06;269.96000000000004;273.96000000000004;293.96000000000004;285.96000000000004;301.26000000000005;336.76000000000005;294.06;291.86;322.46000000000004;326.16;275.56;241.71165711629368;267.23344911666527;272.43898195401505;297.76000000000005;6820000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2970000.0;6790000.000000001;0.0;0.0;0.08866666666666667;0.0325;0.025500000000000002;0.025500000000000002;0.0;8553.1826171875;19710.6328125;1320.61840820312;34545.26171875;487873.674988034;488334.3542430628;268808.76614041044;268337.6302299755;246452.90516367787;431298.55289687274;460026.8839428142;438378.49729393894;472915.8103579757;532638.4358163747;474687.9410399812;438071.4457414646;444010.2435086417;462824.78782740806;452632.9935429104;390221.46475533675;479738.43700680096;462805.42217112274;459893.22604025964;206964.23671620517;222432.26289678228;471644.9034095714;197929.0238363408;268808.76614041044;272.303609171271;4033079.629001459;1354495.561362996;305663.16112165287;1688227.8552247519;0;19;22;16;88;84;41;18;150;165;1790275819644.853;689591591490.2316;1502806451790.101;21319.853313240368;8895.766086129994;-0.0;4872.653727446155;5516681.27697315;1231246.0807166144;0.0;964661.3836216042;1.186038351083021;0.11996669441998631
8253;2019-05-15 10:33:41.790;696;697;244;243;185;24;188;20;-29;35;782;248;-35;3;210;126;282;646;254;209;187;24;682;340;345;138;344;293;680;-1.0;-1.0;622.0;237.0;137.0;1;100;12;1;0;0;1;1;0;0;1;0;0;0;0;32797.32421875;7365.69384765625;19715.939453125;1292.75134277344;529.0;203610;523.0;0.0;Calculated values ==>;1557909221.79;342.76;342.86;297.56;297.46000000000004;291.66;275.56;272.21867820750657;291.96000000000004;275.16;270.26000000000005;276.66;351.36;297.96000000000004;269.66;273.46000000000004;294.16;285.76000000000005;301.36;337.76;294.06;291.86;325.46000000000004;326.06;275.56;242.14157278889297;266.74333088950624;272.21867820750657;298.56;6820000.0;3400000.0;3450000.0;1380000.0;3440000.0;2930000.0;6800000.0;0.0;0.0;0.10366666666666666;0.0395;0.022833333333333334;0.022833333333333334;0.0;7365.69384765625;19715.939453125;1292.75134277344;32797.32421875;488308.84713389986;488663.1547215639;267792.2304165683;267333.6698506675;245779.555414643;431420.45991060114;460338.9438065274;439417.3256371076;472458.26935960614;532729.1303975419;475086.50511485117;438510.57582547225;444099.58745227096;463385.3880766306;452701.2289204522;391142.4923605115;481138.89714643976;463105.56660502503;460205.8817066485;219505.55070137876;222014.15119762826;471379.3427040597;197438.34559221574;267792.2304165683;272.10017637629744;4033641.0978114456;1354628.2849954583;305684.9500919412;1688556.5742708598;0;19;22;16;88;84;41;18;150;165;1790483523444.7542;689673832590.1924;1502983540290.0166;25085.154264653786;10820.669385917834;-0.0;4393.445037790165;5517068.178723646;1231410.4664972841;0.0;964738.6397200226;1.42026934485488;0.1539253617286363
8254;2019-05-15 10:34:41.771;700;699;245;244;184;20;189;17;-20;33;775;247;-27;5;211;124;283;653;261;210;189;24;682;336;341;138;339;291;680;177.0;-1.0;261.0;54.0;126.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31953.197265625;6612.46923828125;19768.9375;1287.17321777344;528.0;203611;546.0;0.0;Calculated values ==>;1557909281.771;343.16;343.06000000000006;297.66;297.56;291.56;275.16;271.77519066394296;292.06;274.86;271.16;276.46000000000004;350.66;297.86;270.46000000000004;273.66;294.26000000000005;285.56;301.46000000000004;338.46000000000004;294.16;292.06;327.76000000000005;325.96000000000004;275.56;242.14157278889297;266.49643012054327;271.77519066394296;299.26000000000005;6820000.0;3360000.0;3410000.0;1380000.0;3390000.0;2910000.0;6800000.0;0.029500000000000002;0.0;0.0435;0.009000000000000001;0.021;0.0505;0.0;6612.46923828125;19768.9375;1287.17321777344;31953.197265625;488887.49475386913;488951.8512263681;268255.9623324311;267792.2304165683;245460.85977480756;431660.74602318485;461090.70703611366;441185.2475961688;472262.261994151;532153.4475481345;475227.2121936228;440151.85596433026;444783.1931477316;464256.3531902463;453117.7394366764;392020.2246262351;482191.498148752;463831.59114827536;461090.70703611366;229122.51738040973;221596.04284303306;471379.3427040597;196567.39416365168;226378.4819170055;271.73643942896757;4034180.51462057;1354744.7328009182;305706.44265512575;1688885.51071564;0;19;22;16;88;84;41;18;150;165;1790689258274.571;689756606370.1187;1503158684809.8606;10640.876624314493;2473.3075368636723;-0.0;11852.967368514963;5517365.80137043;1231521.2145568808;0.0;964873.9836174775;0.9023647606544256;0.054042810245758535
8255;2019-05-15 10:35:41.761;704;701;243;242;185;23;193;16;-7;31;766;247;-13;9;211;124;282;646;256;209;192;24;652;345;350;141;350;293;653;-1.0;1.0;1612.0;470.0;75.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18463.375;6261.708984375;6763.80517578125;1291.89904785156;526.0;203612;560.0;0.0;Calculated values ==>;1557909341.761;343.56000000000006;343.26;297.46000000000004;297.36;291.66;275.46000000000004;272.7676641592781;292.46000000000004;274.76000000000005;272.46000000000004;276.26000000000005;349.76;297.86;271.86;274.06;294.26000000000005;285.56;301.36;337.76;294.06;292.36;329.16;325.76000000000005;275.56;242.77792619122317;266.74333088950624;272.7676641592781;298.76000000000005;6520000.0;3450000.0;3500000.0;1410000.0;3500000.0;2930000.0;6530000.0;0.0;0.00016666666666666666;0.26866666666666666;0.07833333333333334;0.0125;0.0125;0.0;6261.708984375;6763.80517578125;1291.89904785156;18463.375;492539.48986767454;492018.6542930926;269688.2365276023;269174.22560846095;246671.5765385468;431113.4868728058;460227.04262423;442662.12684477755;471669.41905304807;531070.3352886428;474970.36658156523;441788.89625218953;444951.8983562006;462616.43553779763;451537.1326838892;408281.67216024635;484162.3743467985;462352.8632100253;460093.12463240925;234977.24436692704;220759.83610629753;470979.3205154194;198912.5561412993;269688.2365276023;272.70607369298574;4034600.5826998334;1354851.9997386544;305727.9313419646;1689106.5800536084;0;19;22;16;88;84;41;18;150;165;1790896523724.604;689840292420.132;1503333855609.8884;65487.38466233449;21311.89654263941;0.0;2380.061101310087;5518000.097814223;1231719.3915559025;0.0;964992.5724199831;6.228732873086702;0.7108069786135707
8256;2019-05-15 10:36:41.761;696;692;246;244;196;33;197;16;6;29;757;249;1;18;209;130;274;598;260;209;196;24;655;342;346;145;346;304;657;-1.0;-1.0;803.0;133.0;71.0;65;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17248.046875;6304.00830078125;5594.5009765625;1329.22741699219;524.0;203613;568.0;0.0;Calculated values ==>;1557909401.761;342.76;342.36;297.76000000000005;297.56;292.76000000000005;276.46000000000004;272.43898195401505;292.86;274.76000000000005;273.76000000000005;276.06;348.86;298.06;273.26000000000005;274.96000000000004;294.06;286.16;300.56;332.96000000000004;294.06;292.76000000000005;329.96000000000004;325.56;275.56;243.61107973660833;268.0796299477929;272.43898195401505;299.16;6550000.0;3420000.0000000005;3460000.0;1450000.0;3460000.0;3040000.0;6570000.0;0.0;0.0;0.13383333333333333;0.022166666666666668;0.011833333333333333;0.011833333333333333;0.0;6304.00830078125;5594.5009765625;1329.22741699219;17248.046875;491112.32191456767;490341.7335631472;270857.1248078368;269811.7322921649;250232.74377080787;431298.55289687274;461377.74804882746;442285.3213856606;470938.95956923306;529297.6306174517;473779.54858465784;441542.48092842754;444043.6597017553;462955.64932560903;452914.2109156246;402913.9822702027;476524.6295379832;462955.64932560903;461245.4949583849;238323.1353838712;219923.6425635755;470442.77219356893;198199.408338102;270857.1248078368;272.41100580807756;4034898.177882125;1354956.714049364;305749.77406250493;1689209.5659382113;0;19;22;16;88;84;41;18;150;165;1791105323724.604;689926092420.132;1503512955609.8884;32666.83136286493;6034.7278987961845;-0.0;2252.929046781486;5518818.049614433;1231947.2800929146;0.0;965031.1806712172;3.0961070102022172;0.3223750395385784
8257;2019-05-15 10:37:41.772;683;684;248;245;199;38;200;16;13;28;752;250;9;28;210;128;273;599;256;210;199;24;660;343;348;149;348;313;663;-1.0;-1.0;1175.0;344.0;78.0;5;100;10;1;0;0;1;0;0;0;1;0;0;0;0;15923.6435546875;6866.849609375;3621.10498046875;1360.42199707031;522.0;203614;576.0;0.0;Calculated values ==>;1557909461.772;341.46000000000004;341.56000000000006;297.96000000000004;297.66;293.06;276.96000000000004;272.5487779782249;293.16;274.76000000000005;274.46000000000004;275.96000000000004;348.36;298.16;274.06;275.96000000000004;294.16;285.96000000000004;300.46000000000004;333.06;294.16;293.06;330.76000000000005;325.36;275.56;244.42749628697553;269.14681796795327;272.5487779782249;298.76000000000005;6600000.0;3429999.9999999995;3479999.9999999995;1490000.0;3479999.9999999995;3130000.0;6630000.0;0.0;0.0;0.19583333333333333;0.05733333333333333;0.013000000000000001;0.013000000000000001;0.0;6866.849609375;3621.10498046875;1360.42199707031;15923.6435546875;488749.51700999396;488577.0866890398;271296.10353209864;269744.9373986946;251032.16211079154;431237.1583312671;461468.0240855677;441444.2932139741;470302.0924079783;528082.2927351547;472716.41110613587;440836.3383662121;443687.10287830833;462786.1768219023;452457.9689791675;399557.0927373417;475954.92745617585;462786.1768219023;461335.5593377295;241669.27786274583;219087.46209138638;469902.5155787702;198445.88456316592;271296.10353209864;272.512916282387;4035174.659315398;1355066.4913210454;305772.19191686716;1689286.376734118;0;19;22;16;88;84;41;18;150;165;1791313561895.1467;690014308590.3618;1503698089545.3708;47587.18836078327;15563.51351156131;-0.0;2470.512925473201;5519486.955724182;1232127.2984357832;0.0;965070.5499041249;5.538414002665406;0.6253011196392817
8258;2019-05-15 10:38:41.782;671;677;250;247;201;63;205;17;17;26;738;250;15;42;209;125;275;614;254;210;204;22;691;352;357;142;357;317;694;-2.0;-1.0;1203.0;413.0;83.0;14;1;36;1;0;0;1;0;0;0;1;0;1;0;0;19635.744140625;8948.2978515625;4189.4287109375;2399.89477539062;520.0;203615;583.0;0.0;Calculated values ==>;1557909521.782;340.26;340.86;298.16;297.86;293.26000000000005;279.46000000000004;273.5264737036516;293.66;274.86;274.86;275.76000000000005;346.96000000000004;298.16;274.66;277.36;294.06;285.66;300.66;334.56;294.16;293.56;331.46000000000004;325.16;275.36;242.98782864720522;269.6138998590099;273.5264737036516;298.56;6909999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3170000.0;6940000.000000001;0.0;0.0;0.20049999999999998;0.06883333333333333;0.013833333333333333;0.013833333333333333;0.0;8948.2978515625;4189.4287109375;2399.89477539062;19635.744140625;483663.9295835531;484231.0244912633;269445.0169006964;268069.6655812422;250528.94179538038;430671.36484660726;460749.12975072267;441204.13964681985;471043.10962919577;526297.0600443888;472185.91252041736;440897.9793477457;444943.4638507298;461285.69911667117;450424.69828467217;284464.8180904316;474543.4820579878;461419.5259271944;460614.66830407927;244597.3647265701;218251.29456621417;470647.8646651888;200819.46015860324;269445.0169006964;273.48691256329556;4035471.0369341834;1355198.306182015;305803.5331126282;1689351.475362833;0;19;22;16;88;84;41;18;150;166;1791525097145.113;690101623140.3479;1503887121045.3408;48197.12823738743;18573.188510203305;-0.0;2644.51351108013;5520285.291396146;1232411.8183646721;0.0;965113.1822286261;4.467532626077923;0.5138787021649442
8259;2019-05-15 10:39:41.813;670;675;251;252;191;79;210;17;9;25;718;251;11;45;207;121;286;630;256;211;209;19;735;360;364;140;364;316;737;-2.0;-1.0;1301.0;323.0;101.0;52;1;54;1;0;0;1;0;0;0;1;0;1;0;0;23391.20703125;10858.3984375;5918.22509765625;2396.86279296875;517.0;203616;585.0;0.0;Calculated values ==>;1557909581.813;340.16;340.66;298.26000000000005;298.36;292.26000000000005;281.06;274.38016830617;294.16;274.86;274.06;275.66;344.96000000000004;298.26000000000005;274.26000000000005;277.66;293.86;285.26000000000005;301.76000000000005;336.16;294.26000000000005;294.06;331.66;324.86;275.06;242.56692532238324;269.49753711883926;274.38016830617;298.76000000000005;7350000.0;3600000.0;3640000.0;1400000.0;3640000.0;3160000.0;7370000.0;0.0;0.0;0.21683333333333332;0.05383333333333333;0.016833333333333332;0.016833333333333332;0.0;10858.3984375;5918.22509765625;2396.86279296875;23391.20703125;478567.4740134527;479127.37389496097;266817.854993465;267227.4915993999;245947.40599602557;430148.3826014536;460338.21932957764;440189.9702421009;471211.3733730803;524263.7724822619;472439.1224616988;440498.27415839763;445578.81094808126;459930.11272889783;448359.9133019282;284395.2180144396;471859.6703473239;460473.9852029322;460202.31914416054;245433.99809710225;216997.06728235667;470620.16492588987;202901.87366877496;266817.854993465;274.33461086868954;4035829.7801149404;1355363.447262977;305843.5267450034;1689435.749330161;0;19;22;16;88;84;41;18;150;166;1791741508899.7485;690186266850.2053;1504077119160.0208;51451.96894031617;14412.168012674685;-0.0;3255.305146536708;5521116.129582618;1232686.838355518;0.0;965162.3727860204;3.604949090460318;0.3938707738889723
8260;2019-05-15 10:40:41.813;684;684;244;245;187;82;214;19;-5;24;724;254;-7;40;203;125;300;644;258;213;213;16;738;373;378;140;378;313;739;-2.0;-1.0;1726.0;346.0;112.0;99;1;60;1;0;0;1;0;0;0;1;0;1;0;0;25245.8125;11406.5732421875;7738.478515625;2368.41650390625;515.0;203617;587.0;0.0;Calculated values ==>;1557909641.813;341.56000000000006;341.56000000000006;297.56;297.66;291.86;281.36;275.73799182748917;294.56;275.06;272.66;275.56;345.56000000000006;298.56;272.46000000000004;277.16;293.46000000000004;285.66;303.16;337.56000000000006;294.46000000000004;294.46000000000004;331.86;324.66;274.76000000000005;242.56692532238324;269.14681796795327;275.73799182748917;298.96000000000004;7380000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3130000.0;7390000.000000001;0.0;0.0;0.2876666666666667;0.057666666666666665;0.018666666666666668;0.018666666666666668;0.0;11406.5732421875;7738.478515625;2368.41650390625;25245.8125;480426.13732688513;480313.7877134175;263920.7079430475;264308.84758676135;244672.806096597;429258.0297950786;458684.18312000646;438672.543197134;471112.8868819084;525134.90082627;473194.71506173705;438358.5854627292;445442.62595952844;457138.5826489435;446493.63376297517;294972.8110633021;473920.13684600894;458544.45361967396;458544.45361967396;246270.64818160105;216160.93158060662;470324.29699050833;206261.34849697314;263920.7079430475;275.6878954135402;4036235.088611034;1355548.988693641;305883.2374058107;1689549.555193605;0;19;22;16;88;84;41;18;150;166;1791964108899.7485;690270266850.2053;1504265819160.0208;66856.95367541294;15227.630029793861;-0.0;3632.976585963694;5522102.037271082;1232933.8366725384;0.0;965219.7751337913;3.9843673390262717;0.42828136055672367
8261;2019-05-15 10:41:41.774;698;696;236;236;198;86;216;28;-9;27;737;255;-10;29;198;141;307;650;257;215;215;13;736;388;393;140;393;316;737;-2.0;-1.0;1911.0;271.0;131.0;99;1;78;1;0;0;1;0;0;0;1;0;1;0;0;24947.7578125;12671.8466796875;7666.72314453125;2397.22607421875;514.0;203618;586.0;0.0;Calculated values ==>;1557909701.774;342.96000000000004;342.76;296.76000000000005;296.76000000000005;292.96000000000004;281.76000000000005;277.2618376815202;294.76000000000005;275.96000000000004;272.26000000000005;275.86;346.86;298.66;272.16;276.06;292.96000000000004;287.26000000000005;303.86;338.16;294.66;294.66;331.76000000000005;324.56;274.46000000000004;242.56692532238324;269.49753711883926;277.2618376815202;298.86;7359999.999999999;3879999.9999999995;3929999.9999999995;1400000.0;3929999.9999999995;3160000.0;7370000.0;0.0;0.0;0.3185;0.04516666666666667;0.021833333333333333;0.021833333333333333;0.0;12671.8466796875;7666.72314453125;2397.22607421875;24947.7578125;482817.79816076224;482400.07485422917;260998.1750873248;260998.1750873248;248119.8836178562;428167.64408090734;456540.2383307684;437360.1158524067;471408.2891495208;526269.8131054691;472919.4892530709;437199.7979686943;443223.71530597605;453910.4143895965;446095.44690684706;307360.2341216648;475136.18195857917;456395.7022948407;456395.7022948407;245852.32104278926;215742.86842915416;470028.2500469368;210062.63776905497;260998.1750873248;277.1980590425724;4036653.09648156;1355749.5117681006;305922.9252800417;1689677.8484291905;0;19;22;16;88;84;41;18;150;166;1792195258554.6162;690354212250.1572;1504454396504.9128;72394.24676954754;11741.780154550996;-0.0;4266.179344030764;5523261.709663457;1233158.4356729742;0.0;965285.5586460755;3.888238910264174;0.39763063765310636
8262;2019-05-15 10:42:41.784;703;706;244;243;192;72;208;39;-12;32;751;256;-14;23;197;146;312;663;259;215;208;10;812;384;389;140;387;310;807;-1.0;0.0;2126.0;295.0;226.0;44;0;85;1;0;0;1;0;1;0;1;0;1;1;0;44497.25;14598.1689453125;25344.1875;2336.5576171875;573.0;203619;544.0;814.0;Calculated values ==>;1557909761.784;343.46000000000004;343.76;297.56;297.46000000000004;292.36;280.36;276.8598123268743;293.96000000000004;277.06;271.96000000000004;276.36;348.26;298.76000000000005;271.76000000000005;275.46000000000004;292.86;287.76000000000005;304.36;339.46000000000004;294.66;293.96000000000004;327.56;330.46000000000004;274.16;242.56692532238324;268.7936212382143;276.8598123268743;299.06;8120000.0;3840000.0;3890000.0;1400000.0;3870000.0000000005;3100000.0;8070000.0;0.0;0.0;0.35433333333333333;0.04916666666666667;0.03766666666666666;0.03766666666666666;2.05494961110185;14598.1689453125;25344.1875;2336.5576171875;44497.25;475057.69075716956;476135.762454294;260695.5507100328;260353.85460172233;244418.35426278587;428465.0848360747;456045.00752502575;438248.17528810265;471900.24888135743;528208.6580177817;473825.658490345;437934.0026956884;443559.59892718645;454784.0732380874;447651.40263932757;289232.03848408593;468789.3044329208;457051.6753889516;456045.00752502575;228286.1864045524;240414.4444865203;469732.021654708;208950.58271813675;260695.5507100328;276.7608701790983;4037231.901331305;1355976.7997732945;305962.3800521634;1689952.9851996715;0;19;22;16;88;85;41;18;150;166;1792429897654.5789;690438226250.1439;1504642227804.883;81247.78030062458;12821.754081048088;-0.0;7358.162873364733;5524542.273280542;1233363.1659075913;0.0;965382.4443094581;2.3990137756400043;0.24008564519636827
8263;2019-05-15 10:43:41.785;730;660;247;246;202;63;140;49;-19;39;760;255;-21;17;199;147;322;651;260;211;142;7;767;380;385;141;383;306;759;-2.0;0.0;1756.0;256.0;149.0;99;0;80;1;0;0;1;0;1;0;1;0;1;1;0;44122.79296875;13375.869140625;26021.193359375;2304.70336914062;526.0;203620;494.0;1060.0;Calculated values ==>;1557909821.785;346.16;339.16;297.86;297.76000000000005;293.36;279.46000000000004;276.4546675782219;287.16;278.06;271.26000000000005;277.06;349.16;298.66;271.06;274.86;293.06;287.86;305.36;338.26;294.26000000000005;287.36;322.56;325.76000000000005;273.86;242.77792619122317;268.3187672390254;276.4546675782219;299.16;7670000.0;3800000.0;3850000.0;1410000.0;3829999.9999999995;3060000.0;7590000.000000001;0.0;0.0;0.29266666666666663;0.042666666666666665;0.024833333333333332;0.024833333333333332;2.6821599336550683;13375.869140625;26021.193359375;2304.70336914062;44122.79296875;484402.6289778516;474143.11542333063;263993.84754160175;263617.45110135194;248701.85631860548;428757.65804586536;446519.7114587133;438054.9754168444;472456.96783784614;529458.4190747546;474227.6485588288;437742.05038880615;443492.7161922392;455744.4144962922;448559.09418324515;312355.4039112984;472651.0137431318;457132.7610486075;446834.6698767555;207382.2378540181;220759.83610629753;469299.3162826378;207790.19490810367;263993.84754160175;276.3032313398276;4037970.4139997596;1356209.9206432716;306001.057871776;1690381.0371754307;0;19;22;16;88;85;41;18;150;166;1792662101525.221;690522527655.3771;1504827030885.394;67390.82576222478;11157.722511980124;-0.0;4540.547087989651;5525780.948978743;1233562.9982102355;0.0;965481.6018786756;1.992459878627841;0.20503174712014335
8264;2019-05-15 10:44:41.775;739;640;255;254;203;50;142;49;-23;44;764;256;-24;14;202;146;323;624;257;207;140;4;754;370;376;140;372;303;745;-2.0;0.0;1564.0;180.0;196.0;0;0;74;1;0;0;1;0;0;1;1;0;1;1;0;48728.90234375;12763.2373046875;31107.783203125;2282.03833007812;561.0;203621;525.0;1161.0;Calculated values ==>;1557909881.775;347.06000000000006;337.16;298.66;298.56;293.46000000000004;278.16;275.4277932560699;287.36;278.06;270.86;277.56;349.56000000000006;298.76000000000005;270.76000000000005;274.56;293.36;287.76000000000005;305.46000000000004;335.56;293.86;287.16;325.66;329.26000000000005;273.56;242.56692532238324;267.9596281332873;275.4277932560699;298.86;7540000.000000001;3700000.0;3760000.0;1400000.0;3720000.0000000005;3030000.0;7450000.0;0.0;0.0;0.26066666666666666;0.030000000000000002;0.03266666666666666;0.03266666666666666;2.9327211934227253;12763.2373046875;31107.783203125;2282.03833007812;48728.90234375;487147.14859849756;472532.0182535606;267951.0600675157;267541.0241675214;249446.8886277933;429467.9694778635;448541.5438814623;438109.25301780854;473079.08457772195;530104.8735352602;474733.57239495445;437953.82195464283;443664.5507289629;457970.49798369827;450250.3044942015;363205.64866410504;469853.83188353956;458025.4475679827;448235.727651664;220341.7376933702;235395.46725036926;469139.01059756253;205211.74460630678;267951.0600675157;275.27227518782206;4038744.0491667986;1356427.7102260361;306039.274348801;1690857.032634393;0;19;22;16;88;85;42;18;150;166;1792890363475.2573;690606813605.3905;1505009700435.423;60708.617192598125;7917.817979737673;-0.0;5889.299141082177;5526848.266420976;1233721.9345538856;0.0;965568.5027780342;1.6145351183580108;0.15627464090967821
8265;2019-05-15 10:45:41.795;750;650;262;262;212;45;154;45;-25;46;765;257;-27;13;204;144;317;615;261;204;153;2;731;365;371;140;368;302;721;-1.0;-1.0;1250.0;53.0;165.0;3;0;69;1;0;0;1;0;0;1;1;0;1;1;0;47588.6953125;11960.767578125;30154.9296875;2264.24658203125;578.0;203622;547.0;1186.0;Calculated values ==>;1557909941.795;348.16;338.16;299.36;299.36;294.36;277.66;274.9066339382667;288.56;277.66;270.66;277.76000000000005;349.66;298.86;270.46000000000004;274.46000000000004;293.56;287.56;304.86;334.66;293.56;288.46000000000004;327.86;330.96000000000004;273.36;242.56692532238324;267.8393353686513;274.9066339382667;299.26000000000005;7309999.999999999;3650000.0;3710000.0;1400000.0;3679999.9999999995;3020000.0;7209999.999999999;0.0;0.0;0.20833333333333334;0.008833333333333334;0.0275;0.0275;2.993306561855296;11960.767578125;30154.9296875;2264.24658203125;47588.6953125;491135.3533362259;477027.9886599194;272824.450451033;272824.450451033;253218.14291654804;429811.8947417682;451256.75146044773;438024.4983934438;473275.3081037601;530285.1503133504;474979.7137915939;437713.4967235476;443721.9807720978;458887.9186232276;450858.0416590267;384034.0206239683;471370.80111895344;458409.4515924228;451108.94385021477;229540.68826423294;242505.85365607988;468941.17327746755;204145.95496438706;272824.450451033;274.8387906675077;4039546.963362561;1356633.8122777855;306077.1726849591;1691367.7254158552;0;19;22;16;88;85;42;18;150;166;1793114538175.186;690690841605.3638;1505191260935.3655;48724.69654772016;2339.024428432211;-0.0;4902.823568477498;5527760.514683283;1233807.436731822;0.0;965658.4671120372;1.2610774077756188;0.1150831664715473
8266;2019-05-15 10:46:41.786;750;653;263;262;216;38;157;40;-26;45;765;258;-28;11;205;147;305;599;256;205;156;1;718;357;362;139;359;300;709;-1.0;1.0;894.0;51.0;174.0;1;0;64;1;0;0;1;0;0;1;1;0;1;0;0;46714.6640625;11418.46875;29740.279296875;2268.54858398438;586.0;203623;558.0;1190.0;Calculated values ==>;1557910001.786;348.16;338.46000000000004;299.46000000000004;299.36;294.76000000000005;276.96000000000004;274.0616903277293;288.86;277.16;270.56;277.66;349.66;298.96000000000004;270.36;274.26000000000005;293.66;287.86;303.66;333.06;293.66;288.76000000000005;328.96000000000004;331.76000000000005;273.26000000000005;242.35481222062532;267.5978703862781;274.0616903277293;298.76000000000005;7180000.0;3570000.0000000005;3620000.0000000005;1390000.0;3590000.0;3000000.0;7090000.000000001;0.0;0.00016666666666666666;0.149;0.0085;0.029;0.029;3.0021722539304774;11418.46875;29740.279296875;2268.54858398438;46714.6640625;492437.0718452242;478894.24026479345;274436.48451061227;273927.5662886625;255072.27024165736;430346.717906069;453275.884990111;438320.22817239247;473307.3401624125;530436.8597464686;475353.37813894876;438011.42202021845;443837.0651105216;460438.91947669676;452711.3097642865;382460.30935381586;470243.92858231853;459971.0288534705;453132.35556440166;234140.81001818314;245852.32104278926;468979.26049217995;202000.904019384;274436.48451061227;273.97078651640413;4040332.7068106625;1356828.6100229367;306114.9403119756;1691866.777287857;0;19;22;16;88;85;42;18;150;166;1793334405189.9553;690774529050.276;1505371833845.176;35211.57929879826;2269.3160300187656;0.0;5182.180260559892;5528459.878727592;1233845.83380851;0.0;965742.4962042696;0.9824022884044914;0.08577096741808668
8267;2019-05-15 10:47:41.786;747;654;261;260;211;33;173;33;-29;43;764;257;-31;12;207;142;299;601;252;205;172;0;706;352;357;136;354;298;698;179.0;-1.0;1502.0;28.0;179.0;1;0;54;1;0;0;1;0;0;1;1;0;1;1;0;45611.515625;10488.748046875;29278.185546875;2258.40649414062;590.0;203624;564.0;1192.0;Calculated values ==>;1557910061.786;347.86;338.56000000000006;299.26000000000005;299.16;294.26000000000005;276.46000000000004;273.5264737036516;290.46000000000004;276.46000000000004;270.26000000000005;277.46000000000004;349.56000000000006;298.86;270.06;274.36;293.86;287.36;303.06;333.26000000000005;293.66;290.36;329.56;332.16;273.16;241.71165711629368;267.35522164206344;273.5264737036516;298.36;7059999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3540000.0;2980000.0;6980000.0;0.029833333333333333;0.0;0.25033333333333335;0.004666666666666667;0.029833333333333333;0.059666666666666666;3.0065976033900634;10488.748046875;29278.185546875;2258.40649414062;45611.515625;493199.46645326616;480308.9820986161;274522.81755196943;273997.594462846;253783.0922602934;430671.36484660726;456378.44897120155;438307.6172986034;473501.42000396166;530484.3553738609;475492.59493034944;437999.7806145802;444383.4236514063;461478.7024860622;452869.380961343;387188.39379762695;471962.4659762558;460749.12975072267;456239.458526686;236650.15891445865;247525.65490268572;469290.60212070297;200851.48323068334;237687.1503913264;273.4994570024655;4041102.0916413916;1357011.1701629106;306152.6649376266;1692358.5978282215;0;19;22;16;88;85;42;18;150;166;1793550105189.9553;690857029050.276;1505551233845.176;59443.18556166933;1252.7158881534249;-0.0;13040.287718743122;5529248.668434762;1233875.1840744948;0.0;965894.3501040972;1.75456496043473;0.1353295162585923
8268;2019-05-15 10:48:41.787;744;655;263;262;210;29;178;28;-31;40;765;257;-33;12;208;140;296;604;252;206;177;-3;703;348;353;132;350;296;696;1101.0;-1.0;1063.0;1.0;170.0;1;0;42;1;0;0;1;0;0;1;1;0;1;1;0;44743.40625;9586.80859375;29198.67578125;2254.18920898438;593.0;203625;568.0;1192.0;Calculated values ==>;1557910121.787;347.56000000000006;338.66;299.46000000000004;299.36;294.16;276.06;273.0942459734351;290.96000000000004;275.96000000000004;270.06;277.16;349.66;298.86;269.86;274.36;293.96000000000004;287.16;302.76000000000005;333.56;293.76000000000005;290.86;329.96000000000004;332.46000000000004;272.86;240.83765695389522;267.1113755279542;273.0942459734351;298.36;7030000.0;3479999.9999999995;3529999.9999999995;1320000.0;3500000.0;2960000.0;6959999.999999999;0.1835;0.0;0.17716666666666667;0.00016666666666666666;0.028333333333333332;0.21183333333333332;3.006130450714546;9586.80859375;29198.67578125;2254.18920898438;44743.40625;493068.6989391528;480689.21013231843;275825.8378989233;275276.2638942914;253517.2478892053;430925.7729439634;457721.05570040725;438449.4162088901;473727.59171134117;530739.8021148845;475747.8625400565;438143.1473471288;444782.34520442283;462220.9023591974;453280.47471179586;386742.42888070096;472697.33653882326;461498.67450629215;457584.16119662166;238323.1353838712;248780.69988749037;469540.9783333527;199862.01136880825;210022.39729337126;273.0934848163831;4041855.0618720683;1357178.4692563189;306190.2705285233;1692845.9131271534;0;19;22;16;88;85;42;18;150;166;1793763108739.698;690937430390.1788;1505729436814.9607;42269.73522416783;44.94649449409075;-0.0;52441.83365350521;5530096.290233748;1233885.9981079013;0.0;966440.0435429458;2.3089003175976917;0.09189123136766064
8269;2019-05-15 10:49:41.807;741;653;263;262;211;24;181;24;-33;37;768;257;-35;15;210;140;292;602;253;207;180;-6;689;343;348;127;346;295;685;158.0;-1.0;1129.0;12.0;155.0;88;0;28;1;0;0;1;1;0;0;1;0;1;1;0;37865.90625;8460.5888671875;22988.318359375;2272.97924804688;591.0;203626;571.0;1189.0;Calculated values ==>;1557910181.807;347.26;338.46000000000004;299.46000000000004;299.36;294.26000000000005;275.56;272.5487779782249;291.26000000000005;275.56;269.86;276.86;349.96000000000004;298.86;269.66;274.66;294.16;287.16;302.36;333.36;293.86;291.16;330.26000000000005;332.26000000000005;272.56;239.71726792356844;266.98899913490544;272.5487779782249;298.46000000000004;6890000.000000001;3429999.9999999995;3479999.9999999995;1270000.0;3460000.0;2950000.0;6850000.0;0.026333333333333334;0.0;0.18816666666666665;0.002;0.025833333333333333;0.05216666666666667;2.9988755189976923;8460.5888671875;22988.318359375;2272.97924804688;37865.90625;494030.85843482084;481629.5175393097;277180.96703944344;276584.6117417182;254329.43065285418;431237.1583312671;458929.88029722904;438367.77478847804;474082.6425734972;531127.003989975;475875.20601446304;438061.7010123639;445405.29884126916;463086.39889513375;454139.7567916681;394189.8336641615;473739.23487498116;462391.9528958846;458795.0017298935;239577.9089402584;247943.99896000302;469926.52440562926;198497.98094035016;237462.39897664235;272.5335647386459;4042543.702279662;1357328.914366772;306228.0095077878;1693280.9497087263;0;19;22;16;89;85;42;18;150;166;1793973478839.631;691015156290.1542;1505906795914.9043;45135.49954242272;542.8570869305582;-0.0;11546.184110294602;5530824.909982224;1233890.898103866;0.0;966973.454768635;1.6969555004799222;0.12626430424036453
8270;2019-05-15 10:50:44.778;729;643;260;259;206;22;185;20;-34;35;773;257;-36;5;211;136;287;587;252;208;184;-6;676;344;349;134;347;292;673;212.0;-1.0;1516.0;274.0;127.0;15;100;10;1;0;0;1;1;0;0;1;0;0;1;0;32442.107421875;6989.11767578125;19928.412109375;1293.53259277344;587.0;203627;568.0;1191.0;Calculated values ==>;1557910244.778;346.06000000000006;337.46000000000004;299.16;299.06;293.76000000000005;275.36;272.6583383277491;291.66;275.16;269.76000000000005;276.66;350.46000000000004;298.86;269.56;273.66;294.26000000000005;286.76000000000005;301.86;331.86;293.96000000000004;291.56;329.96000000000004;331.86;272.56;241.2770596917726;266.62003547228215;272.6583383277491;298.36;6759999.999999999;3440000.0;3490000.0;1340000.0;3470000.0000000005;2920000.0;6730000.0;0.035333333333333335;0.0;0.25266666666666665;0.04566666666666667;0.021166666666666667;0.0565;3.0045404120429957;6989.11767578125;19928.412109375;1293.53259277344;32442.107421875;493630.25845649734;481481.0220816585;276975.8050586357;276357.04542861314;253070.5160449872;431175.4696738307;459310.24615296075;438884.6286365988;472981.82504853373;531871.3404242063;476256.0849188774;438582.0297435704;444584.2177949234;463067.35107743245;453409.41468891036;398928.16238968534;472845.30681785883;462372.34750612703;459175.5905332164;238323.1353838712;246270.64818160105;468974.4762999833;198254.05828591998;227745.68613292556;272.4409637728478;4043158.6142161353;1357464.0370714557;306259.20212137426;1693656.2982424342;0;19;22;16;89;85;42;18;150;166;1794192932775.309;691097333445.4081;1506091615800.4753;60799.32410860485;12362.89908930889;-0.0;13075.789598616435;5531751.413010105;1234003.7714892388;0.0;967188.7978674147;3.05688639588407;0.2800595801795298
8271;2019-05-15 10:51:41.778;719;634;261;260;216;24;191;21;-31;34;778;257;-37;4;210;143;282;568;256;207;190;3;675;342;347;139;345;293;673;-2.0;-1.0;824.0;0.0;105.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31323.6640625;6548.697265625;19463.53515625;1290.74279785156;582.0;203628;565.0;1190.0;Calculated values ==>;1557910301.778;345.06000000000006;336.56;299.26000000000005;299.16;294.76000000000005;275.56;272.43898195401505;292.26000000000005;275.26000000000005;270.06;276.56;350.96000000000004;298.86;269.46000000000004;273.56;294.16;287.46000000000004;301.36;329.96000000000004;293.86;292.16;329.66;331.36;273.46000000000004;242.35481222062532;266.74333088950624;272.43898195401505;298.76000000000005;6750000.0;3420000.0000000005;3470000.0000000005;1390000.0;3450000.0;2930000.0;6730000.0;0.0;0.0;0.13733333333333334;0.0;0.0175;0.0175;3.0027886091976965;6548.697265625;19463.53515625;1290.74279785156;31323.6640625;492320.77330495726;480125.7236445107;277610.31035501783;276975.8050586357;256701.49187765806;431298.55289687274;460427.0983748652;439116.185694671;472228.6972694908;532314.6180143963;476129.3163940153;438206.06636572257;444242.15413698874;463236.04670404014;454725.8751249838;396211.43700625637;469791.8837279596;462543.04088473186;460293.8193947865;237068.3971897606;244179.05427248686;469176.81040622573;198269.91359554144;277610.31035501783;272.43898195401505;4043663.42657372;1357571.2114397418;306279.6609682167;1693968.151158287;0;19;22;16;89;85;42;18;150;166;1794391292775.309;691175138445.4081;1506258340800.4753;33076.22136828046;0.0;-0.0;3196.9614081959517;5532494.594411797;1234101.6444403625;0.0;967317.6238128853;1.3285432259510246;0.11343059713715543
8272;2019-05-15 10:52:41.769;714;629;265;264;219;18;196;18;-26;33;775;257;-32;6;211;141;281;574;255;210;195;2;679;335;340;142;338;294;678;178.0;-1.0;438.0;73.0;105.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32251.21484375;6563.56298828125;19672.98046875;1279.97399902344;581.0;203629;563.0;1189.0;Calculated values ==>;1557910361.769;344.56000000000006;336.06;299.66;299.56;295.06;274.96000000000004;271.6637117239857;292.76000000000005;274.96000000000004;270.56;276.46000000000004;350.66;298.86;269.96000000000004;273.76000000000005;294.26000000000005;287.26000000000005;301.26000000000005;330.56;294.16;292.66;329.46000000000004;331.26000000000005;273.36;242.98782864720522;266.86631818009863;271.6637117239857;298.66;6790000.000000001;3350000.0;3400000.0;1420000.0;3379999.9999999995;2940000.0;6780000.0;0.029666666666666668;0.0;0.073;0.012166666666666666;0.0175;0.04716666666666667;3.0004187592169185;6563.56298828125;19672.98046875;1279.97399902344;32251.21484375;491205.2557816457;478786.60527295095;279484.43597401265;278812.86572556896;257579.60395782723;431720.082569444;462161.74604187097;439648.97910631425;471734.03124744946;531928.6983277759;476002.3570282295;438743.29367333796;444326.73095115746;464403.6351846422;455627.3556922522;392628.2663684849;470120.4762887149;463979.72426501196;462031.0640981924;236231.924509345;243760.74795305103;468666.69496225734;196070.54538347287;227019.16203367314;271.53350428210314;4044193.1377621177;1357680.463884751;306301.08039477223;1694294.2398675086;0;19;22;16;89;85;42;18;150;166;1794597361860.0928;691259425800.3197;1506434414385.2905;17781.22566176742;3316.5864865418775;-0.0;11084.728047376491;5532918.342898128;1234129.2785153214;0.0;967436.620039445;1.1695717035080104;0.08249096862654283
8273;2019-05-15 10:53:41.779;717;629;265;264;214;12;201;12;-30;31;767;257;-32;10;212;134;282;585;253;213;200;1;668;336;341;143;341;299;669;-1.0;-1.0;1423.0;426.0;95.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19937.8984375;6434.4892578125;7025.55126953125;1311.30395507812;581.0;203630;563.0;1187.0;Calculated values ==>;1557910421.779;344.86;336.06;299.66;299.56;294.56;274.36;271.77519066394296;293.26000000000005;274.36;270.16;276.26000000000005;349.86;298.86;269.96000000000004;274.16;294.36;286.56;301.36;331.66;294.46000000000004;293.16;329.46000000000004;331.26000000000005;273.26000000000005;243.1966462407574;267.47669482898436;271.77519066394296;298.46000000000004;6680000.0;3360000.0;3410000.0;1430000.0;3410000.0;2990000.0;6690000.000000001;0.0;0.0;0.23716666666666666;0.071;0.01583333333333333;0.01583333333333333;2.9953717974688665;6434.4892578125;7025.55126953125;1311.30395507812;19937.8984375;492744.5024250488;479830.5657803273;281093.3879830778;280335.4040883662;256150.27324166519;431660.74602318485;462662.95063466055;437928.15255369636;471403.80223619274;530720.8612273515;475364.66914122895;437618.306812844;443894.718236925;464090.11141317594;454501.16940317705;400435.8191657029;473028.11490795884;464219.2143230889;462532.55491292337;236231.924509345;243760.74795305103;468429.6359069716;195979.06745899958;281093.3879830778;271.50070976057003;4044628.1195242717;1357788.7990396349;306322.6779767168;1694516.7647132531;0;19;22;16;89;85;42;18;150;166;1794801695910.0603;691344940050.3062;1506612344035.2622;57382.25801495892;19343.990359806012;-0.0;2872.7868097225546;5533544.809655728;1234318.1481287011;0.0;967552.952048673;5.3887467914116804;0.6061934360807995
8274;2019-05-15 10:54:41.790;715;618;257;256;208;27;206;12;-18;28;761;258;-19;13;208;134;278;556;254;213;205;1;660;342;346;146;347;312;662;-2.0;-1.0;1294.0;146.0;105.0;62;100;15;1;0;0;1;0;0;0;1;0;0;0;0;18513.18359375;7152.99658203125;5635.6728515625;1361.83276367188;571.0;203631;559.0;1187.0;Calculated values ==>;1557910481.79;344.66;334.96000000000004;298.86;298.76000000000005;293.96000000000004;275.86;272.43898195401505;293.76000000000005;274.36;271.36;275.96000000000004;349.26;298.96000000000004;271.26000000000005;274.46000000000004;293.96000000000004;286.56;300.96000000000004;328.76000000000005;294.46000000000004;293.66;329.06;330.26000000000005;273.26000000000005;243.81672145450628;269.02936301313275;272.43898195401505;298.56;6600000.0;3420000.0000000005;3460000.0;1460000.0;3470000.0000000005;3120000.0;6620000.0;0.0;0.0;0.21566666666666665;0.024333333333333332;0.0175;0.0175;2.9968941346683025;7152.99658203125;5635.6728515625;1361.83276367188;18513.18359375;493268.4615996271;478979.4647402366;276650.8210275944;276012.5352634918;254270.3555748731;431298.55289687274;462562.7266266023;436840.5790983701;470705.69158332614;529104.4563234631;473802.53796023165;436680.1712671876;441655.497424456;462674.2883808447;453474.6070919253;402483.3698732602;469278.1484145688;463477.9819962672;462431.5257029987;234559.02529450474;239577.9089402584;468014.81014881446;197997.08811676456;276650.8210275944;272.33066059366587;4044948.603952136;1357902.0488468043;306344.9581999681;1694622.2942576548;0;19;22;16;89;85;42;18;150;166;1795007833694.7786;691431655945.1876;1506795677640.0117;51510.57955503293;6570.431236113214;-0.0;3251.1623318195757;5534452.416331628;1234534.1412331827;0.0;967603.9943141495;4.334275368319948;0.425830287184584
