;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8275;2019-05-15 10:55:41.790;700;606;256;256;210;48;209;12;-12;27;761;259;-14;14;207;129;276;551;258;213;208;1;676;348;352;148;352;315;677;-1.0;-1.0;1163.0;164.0;108.0;51;100;35;1;0;0;1;0;0;0;1;0;0;0;0;19243.203125;8686.748046875;5278.30126953125;1372.45483398438;563.0;203632;552.0;1187.0;Calculated values ==>;1557910541.79;343.16;333.76000000000005;298.76000000000005;298.76000000000005;294.16;277.96000000000004;273.0942459734351;294.06;274.36;271.96000000000004;275.86;349.26;299.06;271.76000000000005;274.56;293.86;286.06;300.76000000000005;328.26000000000005;294.46000000000004;293.96000000000004;328.36;329.46000000000004;273.26000000000005;244.22491754036054;269.38090353596624;273.0942459734351;298.96000000000004;6759999.999999999;3479999.9999999995;3520000.0000000005;1480000.0;3520000.0000000005;3150000.0;6770000.0;0.0;0.0;0.19383333333333336;0.02733333333333333;0.018000000000000002;0.018000000000000002;2.99809870038341;8686.748046875;5278.30126953125;1372.45483398438;19243.203125;489512.0965916478;475348.1046163198;274114.682328145;274114.682328145;254321.13393078328;430925.7729439634;462049.5740961287;437109.2053401759;470337.1587537227;528874.6327804642;473529.78262008895;436787.6458509821;441171.8052605305;461784.41255085584;451718.4752615798;390611.6609658482;466457.98956561176;462578.4729107597;461917.0532126514;231631.59724164338;236231.924509345;467736.998044977;199542.59897797907;274114.682328145;272.9676352483619;4045263.2405081256;1358034.046718712;306367.74392994854;1694713.2440419972;0;19;22;16;89;85;42;18;150;166;1795217233694.7786;691519855945.1876;1506983777640.0117;46048.32719987249;7330.646907831276;-0.0;3380.442675921115;5535265.407221252;1234649.983551049;0.0;967659.257689214;3.700694469391832;0.3745369858951726
8276;2019-05-15 10:56:41.800;685;598;261;259;212;74;212;13;-10;24;747;259;-11;21;204;121;281;560;260;214;211;0;710;354;359;141;359;317;712;-1.0;-1.0;1804.0;161.0;124.0;68;0;56;1;0;0;1;0;0;0;1;1;0;0;0;23351.212890625;10623.888671875;6266.45703125;2405.82543945312;560.0;203633;548.0;1186.0;Calculated values ==>;1557910601.8;341.66;332.96000000000004;299.26000000000005;299.06;294.36;280.56;273.7412296467126;294.36;274.46000000000004;272.16;275.56;347.86;299.06;272.06;275.26000000000005;293.56;285.26000000000005;301.26000000000005;329.16;294.56;294.26000000000005;327.96000000000004;329.16;273.16;242.77792619122317;269.6138998590099;273.7412296467126;299.16;7100000.0;3540000.0;3590000.0;1410000.0;3590000.0;3170000.0;7120000.0;0.0;0.0;0.30066666666666664;0.026833333333333334;0.020666666666666667;0.020666666666666667;2.996021185924731;10623.888671875;6266.45703125;2405.82543945312;23351.212890625;483682.6739156219;469694.37348219793;273145.98704605683;272175.5682671091;253566.2463102051;430542.39183029096;461380.6943720889;436969.1101896967;470979.3205154194;527246.3333468742;473267.59423944575;436807.67884266505;441813.15995618154;460303.8616837284;449474.40310886595;285252.67071014346;463200.94406880636;461648.628002798;461246.53888341883;229958.8627652946;234977.24436692704;468605.80246456154;201252.47708775016;273145.98704605683;273.6652473423704;4045618.253133777;1358194.9955116715;306399.23484650033;1694809.4663955416;0;19;22;16;89;85;42;18;151;166;1795430569244.7446;691606570395.1738;1507173409239.9817;70872.13435265192;7173.980897611105;-0.0;3887.4114046388145;5536239.906790231;1234770.8755947247;0.0;967719.8332341175;4.246102817470911;0.42081550368076615
8277;2019-05-15 10:57:41.801;683;598;263;264;201;87;213;13;-9;23;735;261;-11;22;202;115;294;569;266;214;212;0;751;365;370;140;370;317;752;-2.0;-1.0;1859.0;182.0;135.0;99;0;76;1;0;0;1;0;0;0;1;1;0;1;0;27506.72265625;12714.3291015625;8030.33056640625;2405.6181640625;564.0;203634;549.0;1185.0;Calculated values ==>;1557910661.801;341.46000000000004;332.96000000000004;299.46000000000004;299.56;293.26000000000005;281.86;274.9066339382667;294.46000000000004;274.46000000000004;272.26000000000005;275.46000000000004;346.66;299.26000000000005;272.06;275.36;293.36;284.66;302.56;330.06;294.56;294.36;328.06;329.56;273.16;242.56692532238324;269.6138998590099;274.9066339382667;299.76000000000005;7509999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;3170000.0;7520000.0;0.0;0.0;0.30983333333333335;0.030333333333333334;0.022500000000000003;0.022500000000000003;2.992897476336397;12714.3291015625;8030.33056640625;2405.6181640625;27506.72265625;478798.7962787369;464436.1367771998;270843.8701748359;271275.7709004897;248601.48274665166;429811.8947417682;459810.4239576509;437130.186993585;471014.3812069224;525980.4318571285;473507.2354706424;436807.67884266505;441964.7409928071;458291.8972404618;446496.09797344345;287107.4386039124;459160.9054741433;459947.6112961071;459673.0960018505;230377.04089860234;236650.15891445865;468743.2512102924;204119.72633223026;270843.8701748359;274.82869012228315;4046042.0763281086;1358389.4839017405;306439.3308782299;1694928.608278183;0;19;22;16;89;85;42;18;151;166;1795649272890.3494;691690871800.407;1507363612410.5078;72194.4077282431;8026.913587967885;-0.0;4248.657581107829;5537432.147847889;1234897.5518270235;0.0;967787.6349391958;3.648767393212198;0.3712861279810525
8278;2019-05-15 10:58:41.781;697;607;254;257;189;92;211;17;-10;22;745;263;-11;19;195;124;307;578;268;215;211;-2;755;383;388;139;388;317;756;-1.0;-1.0;2305.0;177.0;137.0;99;0;94;1;0;0;1;0;0;0;1;1;0;1;0;28293.822265625;14483.5078125;7943.19384765625;2402.67578125;571.0;203635;555.0;1185.0;Calculated values ==>;1557910721.781;342.86;333.86;298.56;298.86;292.06;282.36;276.758820704277;294.26000000000005;274.86;272.16;275.36;347.66;299.46000000000004;272.06;275.06;292.66;285.56;303.86;330.96000000000004;294.66;294.26000000000005;328.66;330.26000000000005;272.96000000000004;242.35481222062532;269.6138998590099;276.758820704277;299.96000000000004;7550000.0;3829999.9999999995;3879999.9999999995;1390000.0;3879999.9999999995;3170000.0;7559999.999999999;0.0;0.0;0.38416666666666666;0.029500000000000002;0.022833333333333334;0.022833333333333334;2.991844607903907;14483.5078125;7943.19384765625;2402.67578125;28293.822265625;480562.94392466097;465493.7692430995;266869.8170196792;268073.8896547383;244818.9695909703;428538.6833535345;456641.8980634252;436969.1101896967;471049.5101358118;527035.4620398075;473746.6154373325;436807.67884266505;441509.19360787456;454322.39717374503;444362.2718823894;296720.68082987075;460259.64427868486;457214.6821487867;456641.8980634252;232886.18681767926;239577.9089402584;468682.77878599305;208790.6374187775;266869.8170196792;276.69554065199475;4046506.9258659105;1358616.0569923155;306479.3866379223;1695061.6766102458;0;19;22;16;89;85;42;18;151;166;1795876597089.518;691774543900.101;1507553749009.8125;87658.56328949479;7666.818170332859;-0.0;4333.129183832201;5538763.811898803;1235028.289330832;0.0;967859.1259903456;4.013733766738194;0.4069993825173664
8279;2019-05-15 10:59:41.792;709;618;248;248;205;89;206;30;-10;26;760;264;-12;16;190;143;318;587;268;214;206;-3;797;387;392;139;390;311;789;-1.0;-1.0;2422.0;142.0;151.0;33;0;98;1;0;0;1;0;1;0;1;1;0;1;0;44417.2890625;15637.41796875;24269.388671875;2364.34423828125;583.0;203636;561.0;1186.0;Calculated values ==>;1557910781.792;344.06000000000006;334.96000000000004;297.96000000000004;297.96000000000004;293.66;282.06;277.16162083772156;293.76000000000005;276.16;272.16;275.76000000000005;349.16;299.56;271.96000000000004;274.76000000000005;292.16;287.46000000000004;304.96000000000004;331.86;294.56;293.76000000000005;329.26000000000005;331.46000000000004;272.86;242.35481222062532;268.91163127593666;277.16162083772156;299.96000000000004;7970000.0;3870000.0000000005;3920000.0000000005;1390000.0;3900000.0;3110000.0;7890000.000000001;0.0;0.0;0.4036666666666667;0.023666666666666666;0.025166666666666667;0.025166666666666667;2.9925419048881303;15637.41796875;24269.388671875;2364.34423828125;44417.2890625;477770.40649166604;463053.3086952298;262883.77193155367;262883.77193155367;248748.87369227986;428242.4622021849;455254.63713505433;438336.84446586855;471442.86907493527;529076.0834554514;474644.64469345135;438022.5279696608;442315.4447309332;453242.57802654017;446606.6026298272;295617.4526330527;457219.85312273126;456415.9387910853;455254.63713505433;235395.46725036926;244597.3647265701;468583.909348124;209821.21359386138;262883.77193155367;277.1026160149127;4047112.9628816443;1358867.1107258946;306519.11908780254;1695330.164012276;0;19;22;16;89;86;42;18;151;166;1796110639990.128;691857959190.3184;1507742183550.3037;92244.14299533356;6124.050466184215;-0.0;4841.333440954767;5540263.275973109;1235143.2343058186;0.0;967935.5938622915;2.4416067402123933;0.2426517027563968
8280;2019-05-15 11:00:41.772;726;645;252;251;213;70;201;51;-16;35;771;264;-19;13;191;154;327;600;271;212;200;-5;767;385;390;139;386;310;754;-2.0;-1.0;2099.0;122.0;173.0;1;0;99;1;0;0;1;0;0;1;1;1;0;1;0;52290.046875;15151.1904296875;32716.81640625;2350.25854492188;603.0;203637;578.0;1187.0;Calculated values ==>;1557910841.772;345.76;337.66;298.36;298.26000000000005;294.46000000000004;280.16;276.9606089950914;293.26000000000005;278.26000000000005;271.56;276.66;350.26;299.56;271.26000000000005;274.46000000000004;292.26000000000005;288.56;305.86;333.16;294.36;293.16;330.96000000000004;333.46000000000004;272.66;242.35481222062532;268.7936212382143;276.9606089950914;300.26000000000005;7670000.0;3850000.0;3900000.0;1390000.0;3860000.0;3100000.0;7540000.000000001;0.0;0.0;0.34983333333333333;0.02033333333333333;0.028833333333333332;0.028833333333333332;2.9919584643884796;15151.1904296875;32716.81640625;2350.25854492188;52290.046875;483783.104715426;472260.8719592994;266195.97928203247;265803.5007815834;252356.1279751571;428391.1821097931;454861.11149158207;437618.5379703155;472326.8440106818;530305.2962126539;474773.67827523086;437142.86386454466;442075.34363280225;454077.5713055179;448702.1315533629;337349.76936539006;464522.09865719936;456456.8290265303;454714.9399983283;242505.85365607988;252964.46457616048;468386.10659383785;209253.45891822403;266195.97928203247;276.8796793509832;4047918.5887165577;1359123.5969387176;306558.3943482229;1695804.8907597307;0;19;22;16;89;86;43;18;151;166;1796345161790.2024;691941331390.3448;1507928421450.363;79889.71682172333;5269.030502737481;-0.0;5435.630033986529;5541697.246655763;1235238.1449998093;0.0;968021.2066774892;1.8040124777582869;0.17880928420150657
8281;2019-05-15 11:01:41.773;737;664;276;276;226;55;184;52;-22;42;777;265;-24;9;195;154;326;612;273;213;184;-8;761;374;379;137;376;303;748;-2.0;0.0;1452.0;72.0;170.0;60;0;96;1;0;0;1;0;0;1;1;1;0;1;0;54206.55078125;14753.240234375;33802.5859375;2305.49633789062;619.0;203638;593.0;1190.0;Calculated values ==>;1557910901.773;346.86;339.56000000000006;300.76000000000005;300.76000000000005;295.76000000000005;278.66;275.84098080016133;291.56;278.36;270.96000000000004;277.36;350.86;299.66;270.76000000000005;274.06;292.66;288.56;305.76000000000005;334.36;294.46000000000004;291.56;332.46000000000004;335.06;272.36;241.92719264551067;267.9596281332873;275.84098080016133;300.46000000000004;7609999.999999999;3740000.0;3790000.0;1370000.0;3760000.0;3030000.0;7480000.0;0.0;0.0;0.242;0.012;0.028333333333333332;0.028333333333333332;2.9969768521872377;14753.240234375;33802.5859375;2305.49633789062;54206.55078125;486112.12817831984;476099.7833948845;277177.72219204187;277177.72219204187;256931.6994709683;429187.4505931623;454251.5232062834;438264.37560948916;473273.90776018414;531460.8904239582;475788.3491111202;437953.82195464283;442934.10434907244;456333.12214972766;450718.2724084136;356234.0641296742;467417.8607672272;458384.57207832125;454251.5232062834;248780.69988749037;259659.41789560125;468365.571043304;206418.85706103145;277177.72219204187;275.75286026738297;4048806.075153815;1359372.804680677;306597.1929521654;1696359.2283507315;0;19;22;16;89;86;43;18;151;166;1796575865634.9238;692024132770.2449;1508112324515.1409;56106.61548872676;3143.3605677872706;-0.0;5017.091028736843;5542830.5683120275;1235308.2494270334;0.0;968108.3141380069;1.2635744395539714;0.12285882352365443
8282;2019-05-15 11:02:41.773;749;676;274;273;233;45;156;45;-26;45;780;266;-28;7;198;155;319;609;268;212;156;-10;729;364;370;135;366;300;717;-1.0;-1.0;1104.0;43.0;168.0;49;0;87;1;0;0;1;0;0;1;1;1;0;1;0;51567.6796875;13294.7392578125;31879.115234375;2298.3115234375;628.0;203639;605.0;1191.0;Calculated values ==>;1557910961.773;348.06000000000006;340.76;300.56;300.46000000000004;296.46000000000004;277.66;274.8017692304317;288.76000000000005;277.66;270.56;277.66;351.16;299.76000000000005;270.36;273.86;292.96000000000004;288.66;305.06;334.06;294.36;288.76000000000005;333.66;335.96000000000004;272.16;241.49495122638035;267.5978703862781;274.8017692304317;299.96000000000004;7290000.000000001;3640000.0;3700000.0;1350000.0;3660000.0;3000000.0;7170000.0;0.0;0.0;0.184;0.007166666666666667;0.028;0.028;2.9980434637844793;13294.7392578125;31879.115234375;2298.3115234375;51567.6796875;491190.3596721651;481539.18311279954;279542.8186196321;278963.0986841328;260883.82532892647;429879.7862731237;451729.35164731694;438320.22817239247;473825.7953575257;531998.4932822039;476286.020073839;438011.42202021845;443256.9062126748;458378.80557116074;452640.01661940204;387754.5481058701;470882.64443336724;459673.0960018505;451729.35164731694;253801.27034056993;263425.85118522606;468444.224088775;203860.47951311505;279542.8186196321;274.72401374513197;4049687.527074388;1359606.537843112;306635.55801767646;1696906.575860497;0;19;22;16;89;86;43;18;151;166;1796800565634.9238;692105732770.2449;1508293224515.1409;43140.59375330705;1896.1835027922298;-0.0;4821.222924775176;5543657.628389045;1235350.2456276214;0.0;968190.3000876195;1.0502575375318703;0.09723320785059048
8283;2019-05-15 11:03:41.784;751;680;271;270;213;31;170;35;-24;44;783;266;-26;5;200;142;310;606;261;213;169;-12;742;349;355;131;352;303;734;204.0;-1.0;1.0;71.0;226.0;1;0;89;1;0;0;1;0;0;1;1;1;0;1;0;50845.26171875;13760.9521484375;31125.15625;2317.93310546875;633.0;203640;610.0;1193.0;Calculated values ==>;1557911021.784;348.26;341.16;300.26000000000005;300.16;294.46000000000004;276.26000000000005;273.20264511476705;290.16;276.66;270.76000000000005;277.56;351.46000000000004;299.76000000000005;270.56;273.66;293.16;287.36;304.16;333.76000000000005;294.46000000000004;290.06;334.16;336.46000000000004;271.96000000000004;240.61611355647437;267.9596281332873;273.20264511476705;299.26000000000005;7420000.0;3490000.0;3550000.0;1310000.0;3520000.0000000005;3030000.0;7340000.000000001;0.034;0.0;0.00016666666666666666;0.011833333333333333;0.03766666666666666;0.07166666666666666;3.002263851602874;13760.9521484375;31125.15625;2317.93310546875;50845.26171875;490172.25604688394;480251.3227308853;276032.9926633471;275533.9652811209;253067.23626827187;430862.6128555636;456292.2259040405;437953.82195464283;474244.15781875124;532086.2488302357;475905.2626308443;437642.0229114993;442345.5325163701;460852.5178084268;453389.6988174218;308694.34905677976;468205.7327821136;462124.50259435363;456153.4618424425;255893.36323571714;265518.4816520846;468797.81262315146;198727.47762149278;239357.8180853511;272.6495273084816;4050541.124715823;1359832.04327294;306674.03377546073;1697431.7077120084;0;19;22;16;89;86;43;18;151;166;1797018105509.6265;692185547400.1357;1508474157679.8936;39.87105738885834;3195.832297519627;-0.0;15537.021135924884;5544017.531565463;1235392.6868720346;0.0;968359.9832240996;0.3976931612789952;0.013170783340057717
8284;2019-05-15 11:04:41.784;760;688;263;262;200;28;170;27;-26;40;789;264;-28;4;202;132;312;632;248;209;170;-13;737;347;352;128;349;300;729;223.0;-1.0;1509.0;56.0;216.0;1;0;82;1;0;0;1;0;0;1;1;1;0;1;0;49345.49609375;13191.7109375;30974.482421875;2307.01220703125;639.0;203641;615.0;1194.0;Calculated values ==>;1557911081.784;349.16;341.96000000000004;299.46000000000004;299.36;293.16;275.96000000000004;272.9856168485579;290.16;275.86;270.56;277.16;352.06000000000006;299.56;270.36;273.56;293.36;286.36;304.36;336.36;294.06;290.16;334.66;337.06;271.86;239.943914813709;267.5978703862781;272.9856168485579;297.96000000000004;7370000.0;3470000.0000000005;3520000.0000000005;1280000.0;3490000.0;3000000.0;7290000.000000001;0.03716666666666667;0.0;0.2515;0.009333333333333334;0.036000000000000004;0.07316666666666667;3.003796880714331;13191.7109375;30974.482421875;2307.01220703125;49345.49609375;491996.55051285273;482049.7676837279;272613.3363820263;272149.0660857583;249003.89855538006;430988.63858405815;456785.9764066114;438320.22817239247;474243.19645526423;532934.5755666071;476053.19004289835;438011.42202021845;442819.4072827742;461579.78645857313;452322.5374708039;367290.42566707404;473173.4405685277;462049.5740961287;456785.9764066114;257985.5697089033;268029.79939014546;469110.7402285309;199438.30572169562;235442.42103520682;272.9222298855172;4051376.047697594;1360056.6487986562;306712.5749863982;1697949.2047009408;0;19;22;16;89;86;43;18;151;166;1797230205509.6265;692263247400.1357;1508655057679.8936;60078.80349635026;2516.9427220637963;-0.0;16194.970134674435;5544518.520520078;1235440.293330531;0.0;968624.416484688;1.6954009389454159;0.12612864383566955
8285;2019-05-15 11:05:41.784;765;692;258;256;192;27;158;24;-30;39;793;261;-32;-5;204;128;312;643;243;201;158;-12;743;345;350;135;348;297;739;87.0;-1.0;1347.0;21.0;192.0;98;100;69;1;0;0;1;0;1;0;1;0;0;0;0;41773.453125;12118.115234375;25650.548828125;1316.33129882812;640.0;203642;620.0;1196.0;Calculated values ==>;1557911141.784;349.66;342.36;298.96000000000004;298.76000000000005;292.36;275.86;272.7676641592781;288.96000000000004;275.56;270.16;277.06;352.46000000000004;299.26000000000005;269.96000000000004;272.66;293.56;285.96000000000004;304.36;337.46000000000004;293.26000000000005;288.96000000000004;335.16;337.16;271.96000000000004;241.49495122638035;267.23344911666527;272.7676641592781;297.46000000000004;7430000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;2970000.0;7390000.000000001;0.0145;0.0;0.2245;0.0035;0.032;0.0465;3.008663556222464;12118.115234375;25650.548828125;1316.33129882812;41773.453125;492131.13595160405;481560.36345931666;269613.5250980205;268762.42119153764;246197.3785254313;431113.4868728058;455458.4622119091;438378.49729393894;473241.2657668606;533572.6320904356;476085.19555752754;438071.4457414646;442123.65591716673;461996.6892736953;452106.44053635903;315562.84127412544;473756.5571625266;461293.85537773714;455458.4622119091;260077.89159075968;268448.3696465944;468247.46116362757;198996.26654402958;247593.08963494806;272.73917611980164;4052135.372274417;1360267.5640167552;306742.76951561373;1698421.0799613574;0;19;22;16;89;87;43;18;151;166;1797440805509.6265;692342147400.1357;1508834157679.8936;53741.31080335465;942.3791811685929;-0.0;9665.73982482869;5545467.021472575;1235469.1210130581;0.0;968839.9224010172;1.6463972737993777;0.1254207579560484
8286;2019-05-15 11:06:41.785;767;691;260;259;194;26;165;22;-33;37;793;259;-35;-10;205;128;315;651;250;197;164;-10;758;343;348;137;347;294;755;-2.0;-1.0;1114.0;32.0;155.0;46;100;53;1;0;0;1;0;1;0;1;0;0;0;0;38876.9140625;11083.8388671875;23971.59765625;1295.10168457031;641.0;203643;620.0;1197.0;Calculated values ==>;1557911201.785;349.86;342.26;299.16;299.06;292.56;275.76000000000005;272.5487779782249;289.66;275.36;269.86;276.86;352.46000000000004;299.06;269.66;272.16;293.66;285.96000000000004;304.66;338.26;292.86;289.56;335.16;337.26;272.16;241.92719264551067;266.86631818009863;272.5487779782249;298.16;7580000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2940000.0;7550000.0;0.0;0.0;0.18566666666666667;0.005333333333333333;0.025833333333333333;0.025833333333333333;3.0110140385891473;11083.8388671875;23971.59765625;1295.10168457031;38876.9140625;490931.5312562458;479615.38441886846;269370.0848716659;268955.7204905578;246356.64345865932;431237.1583312671;456755.2348300254;438591.3684654617;472785.1150065333;533794.528853359;476233.853455242;438286.6576737402;442018.0725426571;462280.2023029789;452457.9689791675;305591.52612024685;473136.72525967885;461070.26705327537;456618.1066066568;260077.89159075968;268866.9448851554;468168.22433389036;198407.45622847223;269370.0848716659;272.4976810217804;4052807.469870945;1360460.9168572966;306764.53181990125;1698834.6047418357;0;19;22;16;89;87;43;18;151;166;1797650209000.2056;692423748760.3615;1509011460635.3838;44594.14637200105;1438.72409656223;-0.0;4837.240561487264;5546286.497275672;1235488.9638711363;0.0;968960.7825855402;1.3994321277709214;0.11929379665594103
8287;2019-05-15 11:07:41.785;779;696;270;268;191;18;177;17;-31;35;788;258;-33;-11;207;121;324;660;263;201;175;-8;796;335;341;136;339;295;795;-1.0;-1.0;101.0;6.0;148.0;1;100;48;1;0;0;1;0;1;0;1;0;0;0;0;38798.578125;11229.7158203125;23451.5234375;1300.4345703125;646.0;203644;623.0;1199.0;Calculated values ==>;1557911261.785;351.06000000000006;342.76;300.16;299.96000000000004;292.26000000000005;274.96000000000004;271.6637117239857;290.86;274.86;270.06;276.66;351.96000000000004;298.96000000000004;269.86;272.06;293.86;285.26000000000005;305.56;339.16;293.26000000000005;290.66;335.46000000000004;337.76;272.36;241.71165711629368;266.98899913490544;271.6637117239857;299.46000000000004;7959999.999999999;3350000.0;3410000.0;1360000.0;3390000.0;2950000.0;7950000.0;0.0;0.0;0.016833333333333332;0.001;0.024666666666666667;0.024666666666666667;3.0152153597027365;11229.7158203125;23451.5234375;1300.4345703125;38798.578125;488922.2118178224;475858.82695739256;270897.4619678544;270098.5157858181;244417.98450520937;431720.082569444;459501.4032382204;438672.6834563149;472720.47428543336;533202.2665061108;475991.15471634263;438367.77478847804;441661.96298593015;463740.5551892622;452873.87173498195;300827.99110502074;469758.4704247177;462662.95063466055;459234.7788831083;261333.34086894934;270959.89632461156;468503.3621329318;196159.05808758413;270897.4619678544;271.5689915020273;4053454.7656391743;1360646.863146359;306786.1612886919;1699229.797417617;0;19;22;16;89;87;43;18;151;166;1797856909000.2056;692505648760.3615;1509188160635.3838;4082.312693706968;272.3443040453477;-0.0;4645.653817242929;5546692.134434553;1235503.2227744746;0.0;969039.806705363;0.2501359680482727;0.012517822634407327
8288;2019-05-15 11:08:41.786;801;705;265;264;197;19;187;15;-36;33;785;258;-37;-8;208;123;333;666;267;202;186;-6;777;335;340;136;339;292;776;214.0;-1.0;1012.0;87.0;105.0;1;100;25;1;0;0;1;0;1;0;1;0;0;0;0;36369.4296875;9287.97265625;22867.5390625;1282.74243164062;651.0;203645;628.0;1200.0;Calculated values ==>;1557911321.786;353.26;343.66;299.66;299.56;292.86;275.06;271.6637117239857;291.86;274.66;269.56;276.46000000000004;351.66;298.96000000000004;269.46000000000004;272.36;293.96000000000004;285.46000000000004;306.46000000000004;339.76;293.36;291.76000000000005;335.96000000000004;338.26;272.56;241.71165711629368;266.62003547228215;271.6637117239857;299.86;7770000.0;3350000.0;3400000.0;1360000.0;3390000.0;2920000.0;7759999.999999999;0.035666666666666666;0.0;0.16866666666666666;0.0145;0.0175;0.05316666666666667;3.0168954728102464;9287.97265625;22867.5390625;1282.74243164062;36369.4296875;494089.62253558263;479486.98143125034;270068.58531681256;269662.27770744846;246686.39318516373;431720.082569444;460981.4747500721;438582.0297435704;472525.0707617092;533114.258581708;476371.5139571428;438430.3070074864;442723.7116033552;463869.66115306324;453152.0700585486;338997.79645519727;473101.5933257027;462943.49094247737;460849.7498312202;263425.85118522606;273052.9745269728;468700.2933942656;196142.1001117983;220475.26922316663;271.5621939725414;4054081.176143523;1360817.846733136;306807.6881224568;1699615.7960378537;0;19;22;16;89;87;43;18;151;166;1798061212404.9587;692587250120.263;1509364263570.1711;40891.53479789223;3952.093802595776;-0.0;12779.909885661515;5547066.922742898;1235538.4270120484;0.0;969185.0221562623;1.7232819102033283;0.14341103368996272
8289;2019-05-15 11:09:41.786;813;705;255;252;205;23;194;14;-34;30;778;260;-41;-2;206;134;328;652;253;204;193;-4;696;353;358;137;358;290;697;-2.0;0.0;1874.0;521.0;27.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17604.82421875;6728.1259765625;7349.61083984375;1277.55126953125;645.0;203646;631.0;1200.0;Calculated values ==>;1557911381.786;354.46000000000004;343.66;298.66;298.36;293.66;275.46000000000004;273.6339639331285;292.56;274.56;269.76000000000005;276.16;350.96000000000004;299.16;269.06;272.96000000000004;293.76000000000005;286.56;305.96000000000004;338.36;293.56;292.46000000000004;336.26000000000005;337.66;272.76000000000005;241.92719264551067;266.37251300914875;273.6339639331285;298.46000000000004;6959999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2900000.0;6970000.0;0.0;0.0;0.3123333333333333;0.08683333333333333;0.0045000000000000005;0.0045000000000000005;3.0178965449632753;6728.1259765625;7349.61083984375;1277.55126953125;17604.82421875;503339.33546908543;488045.19463405985;271572.39931674115;270133.7104030175;251763.27412394292;430607.02586249536;459104.5488287171;439326.09212585987;472100.0868749512;532538.7165781347;476854.15935554716;438271.34667919594;443991.2283004166;460728.8237906335;451548.11806132726;410313.41958803573;480116.60713094566;460459.43622653774;458968.31293219293;264681.4149301396;270541.29595472733;468760.0141276226;200457.2696676843;271572.39931674115;273.3492185836367;4054530.961592742;1360951.3142217428;306829.0239032999;1699867.6056203733;0;19;22;16;89;87;43;18;151;166;1798270612404.9587;692669150120.263;1509538863570.1711;74606.69554777016;23297.62164393797;-0.0;843.2816112695331;5548029.407995778;1235765.5079741029;0.0;969298.54875207;6.4308528925231645;0.7358861534131687
8290;2019-05-15 11:10:41.777;797;672;253;251;217;44;199;18;-25;29;771;260;-31;3;200;149;296;573;248;205;198;-2;694;359;364;140;364;300;695;-2.0;-2.0;1423.0;167.0;38.0;100;100;3;1;0;0;1;0;0;0;1;0;0;0;0;17226.96875;6856.48388671875;7244.044921875;1312.76403808594;631.0;203647;620.0;1195.0;Calculated values ==>;1557911441.777;352.86;340.36;298.46000000000004;298.26000000000005;294.86;277.56;274.27422755570615;293.06;274.96000000000004;270.66;276.06;350.26;299.16;270.06;273.46000000000004;293.16;288.06;302.76000000000005;330.46000000000004;293.66;292.96000000000004;335.16;336.26000000000005;272.96000000000004;242.56692532238324;267.5978703862781;274.27422755570615;297.96000000000004;6940000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;6950000.0;0.0;0.0;0.23716666666666666;0.02783333333333333;0.006333333333333333;0.006333333333333333;3.0076237022974555;6856.48388671875;7244.044921875;1312.76403808594;17226.96875;501338.59785357723;483373.2276931209;270780.4815557867;269830.3263318167;256035.66116766646;430214.79039162316;458835.75621896185;438474.17998885084;471605.12922355125;531061.7427530512;475586.87095211126;437545.9146967623;442673.11146970803;458973.0432833828;452648.96075887873;393824.85993268836;467735.16678182187;459657.35967444506;458698.32593839575;260077.89159075968;264681.4149301396;468545.2436277732;202436.69694908036;270780.4815557867;274.1494569729722;4054821.182994102;1361064.5023230556;306850.6066262799;1699989.2011761903;0;19;22;16;89;87;43;18;151;166;1798487179914.7314;692752237655.1758;1509715837019.9854;55980.22306093223;7406.687882556949;-0.0;1190.1463477565242;5549117.469082727;1236021.3388395016;0.0;969315.4914432592;4.18969897825284;0.4191436234263016
8291;2019-05-15 11:11:41.777;764;661;273;272;228;48;203;23;-23;30;766;260;-24;9;199;158;292;575;263;207;202;0;704;359;364;144;364;306;705;-2.0;-1.0;1194.0;134.0;41.0;100;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18905.939453125;7798.06640625;7408.2353515625;1333.814453125;620.0;203648;609.0;1192.0;Calculated values ==>;1557911501.777;349.56000000000006;339.26;300.46000000000004;300.36;295.96000000000004;277.96000000000004;274.27422755570615;293.46000000000004;275.46000000000004;270.86;276.16;349.76;299.16;270.76000000000005;274.06;293.06;288.96000000000004;302.36;330.66;293.86;293.36;334.06;335.16;273.16;243.40439225979637;268.3187672390254;274.27422755570615;299.46000000000004;7040000.000000001;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;7050000.0;0.0;0.0;0.19899999999999998;0.022333333333333334;0.006833333333333333;0.006833333333333333;3.0018530424151946;7798.06640625;7408.2353515625;1333.814453125;18905.939453125;495809.7137788927;480586.9684989059;280577.6887678033;279950.4199453523;259609.52447141183;430214.79039162316;459384.05359044083;437427.84448784514;471171.66155044775;530085.791799281;474817.22818405216;437270.2536001789;442313.58979942015;458835.75621896185;453935.118180479;380520.0212909453;466744.6644355538;459930.11272889783;459247.19113531715;255474.93562877487;260077.89159075968;468191.96898575197;202457.4194097036;280577.6887678033;274.1575099109429;4055122.2905624616;1361186.623575497;306872.66144704;1700111.3035118023;0;19;22;16;89;87;43;18;151;166;1798705579914.7314;692837437655.1758;1509897637019.9854;46759.11459055016;5934.73827386508;-0.0;1220.9082661780112;5549973.630229822;1236132.517390805;0.0;969335.583565042;3.2596361744387856;0.3413950343496037
8292;2019-05-15 11:12:41.818;741;652;282;281;244;43;206;25;-18;31;763;261;-19;9;200;162;294;589;274;210;205;1;706;355;360;146;360;310;708;-2.0;-1.0;1328.0;133.0;48.0;100;100;31;1;0;0;1;0;0;0;1;0;0;0;0;20883.05859375;8792.88671875;7472.5986328125;1349.84826660156;614.0;203649;602.0;1194.0;Calculated values ==>;1557911561.818;347.26;338.36;301.36;301.26000000000005;297.56;277.46000000000004;273.8482719121499;293.76000000000005;275.66;271.36;276.26000000000005;349.46000000000004;299.26000000000005;271.26000000000005;274.06;293.16;289.36;302.56;332.06;294.16;293.66;333.36;334.56;273.26000000000005;243.81672145450628;268.7936212382143;273.8482719121499;300.56;7059999.999999999;3550000.0;3600000.0;1460000.0;3600000.0;3100000.0;7080000.0;0.0;0.0;0.22133333333333333;0.022166666666666668;0.008;0.008;3.007853133171171;8792.88671875;7472.5986328125;1349.84826660156;20883.05859375;492339.63659401407;478854.13688897603;286448.6181585032;285654.0034301331;265778.35830313776;430477.46260093397;460418.5278520168;437301.7563972805;471003.6945412344;529467.1112581616;474418.6303216394;437142.86386454466;441474.6228121385;459605.1665242781;455177.70759846305;381029.59815839096;468709.1021876797;460958.12350355304;460283.3014425634;252546.06836287308;257567.11924055516;468014.81014881446;201437.65943718478;286448.6181585032;273.74208052687345;4055454.092123131;1361324.9759947606;306895.0405850536;1700235.3952000188;0;19;22;16;89;87;43;18;151;166;1798922928335.194;692924497105.3611;1510082563300.379;52204.58679383452;5909.126840774457;-0.0;1390.6774662724818;5550798.891286415;1236231.2837112024;0.0;969357.3616510553;3.3779883135181428;0.36375706587144474
8293;2019-05-15 11:13:41.788;729;646;281;282;247;40;211;26;-14;32;759;263;-15;8;201;162;297;598;265;212;210;3;721;357;362;149;362;314;723;-2.0;-1.0;1037.0;187.0;101.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;23071.314453125;10277.4990234375;7714.0126953125;1364.08666992188;610.0;203650;598.0;1193.0;Calculated values ==>;1557911621.788;346.06000000000006;337.76;301.26000000000005;301.36;297.86;277.16;274.0616903277293;294.26000000000005;275.76000000000005;271.76000000000005;276.36;349.06000000000006;299.46000000000004;271.66;273.96000000000004;293.26000000000005;289.36;302.86;332.96000000000004;294.36;294.16;332.96000000000004;334.16;273.46000000000004;244.42749628697553;269.2639976450953;274.0616903277293;299.66;7209999.999999999;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3140000.0;7230000.0;0.0;0.0;0.1728333333333333;0.03116666666666667;0.016833333333333332;0.016833333333333332;3.0059721746591626;10277.4990234375;7714.0126953125;1364.08666992188;23071.314453125;489071.98115151364;476156.3636316259;283006.1636368166;283662.0117821999;266059.11426860536;430346.717906069;460784.0165094478;437019.13673288765;470701.3130333229;528741.0940380635;474137.3105804086;436858.596315483;440468.49050985416;459426.34033382544;454840.80745482986;298375.10549106885;468274.2000836118;460919.05237078964;460648.84988001734;250872.52762923925;255893.36323571714;467798.63539884734;201791.0182836215;283006.1636368166;273.88898673831187;4055820.195422142;1361483.8164160808;306917.6454014732;1700361.887016933;0;19;22;16;89;87;43;18;151;166;1799139420035.2974;693012952855.4033;1510269669700.4683;40655.25980531483;8290.57073342454;-0.0;2990.3185517605452;5551572.33642575;1236349.5553589705;0.0;969393.8516970729;2.6832623847421964;0.2868495714586696
8294;2019-05-15 11:14:41.798;725;644;272;275;234;56;217;26;-11;32;747;265;-13;14;198;158;304;607;263;214;216;3;741;373;378;141;378;316;742;-2.0;-1.0;1640.0;234.0;155.0;100;0;66;1;0;0;1;0;0;0;1;0;1;0;0;25236.294921875;11855.349609375;7880.55517578125;2394.92163085938;610.0;203651;597.0;1192.0;Calculated values ==>;1557911681.798;345.66;337.56000000000006;300.36;300.66;296.56;278.76000000000005;275.73799182748917;294.86;275.76000000000005;272.06;276.36;347.86;299.66;271.86;274.56;292.96000000000004;288.96000000000004;303.56;333.86;294.56;294.76000000000005;332.86;334.16;273.46000000000004;242.77792619122317;269.49753711883926;275.73799182748917;299.46000000000004;7409999.999999999;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3160000.0;7420000.0;0.0;0.0;0.2733333333333333;0.039;0.025833333333333333;0.025833333333333333;3.003452499743271;11855.349609375;7880.55517578125;2394.92163085938;25236.294921875;486393.1011278974;473557.195487362;275768.83969549806;277265.18593512004;260025.1514558771;429258.0297950786;459102.46229502873;437039.1322159168;471767.92807864514;527323.9630437527;474115.7961467927;436716.74332067836;440958.58779026335;456429.60424796154;451490.87436442525;298439.3106069927;467336.8393457511;458684.18312000646;458963.1865478455;250454.15340279948;255893.36323571714;468903.15145096794;206035.31897017465;275768.83969549806;275.6018001122827;4056222.825927438;1361668.2875613924;306948.97569148627;1700491.8634082933;0;19;22;16;89;87;43;18;151;167;1799361457035.262;693099967355.3895;1510458701200.4382;63141.04228716953;10251.845466750938;-0.0;4732.520627018976;5552437.449771247;1236504.1012473032;0.0;969458.2194163847;3.5301622683372402;0.364138646679624
8295;2019-05-15 11:15:41.769;724;647;263;265;217;74;215;30;-9;32;721;266;-11;17;194;151;311;614;273;216;214;2;817;379;384;137;382;316;814;-2.0;-1.0;1660.0;166.0;253.0;0;0;88;1;0;0;1;1;0;0;1;0;1;0;0;43294.3515625;14960.806640625;23811.65234375;2398.5126953125;616.0;203652;599.0;1193.0;Calculated values ==>;1557911741.769;345.56000000000006;337.86;299.46000000000004;299.66;294.86;280.56;276.35288757459654;294.66;276.16;272.26000000000005;276.36;345.26;299.76000000000005;272.06;274.86;292.56;288.26000000000005;304.26000000000005;334.56;294.76000000000005;294.56;333.06;334.76000000000005;273.36;241.92719264551067;269.49753711883926;276.35288757459654;300.46000000000004;8170000.0;3790000.0;3840000.0;1370000.0;3820000.0000000005;3160000.0;8140000.000000001;0.0;0.0;0.27666666666666667;0.027666666666666666;0.042166666666666665;0.042166666666666665;3.0050138320506776;14960.806640625;23811.65234375;2398.5126953125;43294.3515625;477981.89080808824;465035.7625742362;267130.9853160726;267875.21199419815;251698.12467947364;428830.04407018964;457862.8423019432;437360.1158524067;472295.8960165899;524580.7990746541;474235.07255105174;437039.1322159168;441416.3895114859;455191.1394753064;449355.3564302676;288027.0711393854;458860.0947316173;458004.24821023666;457721.2751278025;251290.9062238717;258404.02479325983;469351.06416570285;207667.97379970417;267130.9853160726;276.25188082457;4056793.6386215086;1361891.647520461;306988.90167062025;1700755.8374882606;0;19;22;16;90;87;43;18;151;167;1799589946545.0947;693183327045.3285;1510648209560.2996;63548.1593012477;7239.898833459297;-0.0;8036.557220394611;5553492.682841094;1236649.7953301726;0.0;969564.5769673607;1.9145677679983264;0.1897041526798456
8296;2019-05-15 11:16:41.779;742;673;267;266;201;63;160;41;-16;36;724;268;-18;15;196;144;321;636;280;211;163;1;865;381;386;135;384;307;860;0.0;83.0;1681.0;213.0;192.0;99;0;80;1;0;0;1;1;0;0;1;0;1;1;0;49304.0546875;14941.2080078125;29962.73828125;2329.8271484375;640.0;203653;612.0;1191.0;Calculated values ==>;1557911801.779;347.36;340.46000000000004;299.86;299.76000000000005;293.26000000000005;279.46000000000004;276.55624918942954;289.16;277.26000000000005;271.56;276.76000000000005;345.56000000000006;299.96000000000004;271.36;274.66;292.76000000000005;287.56;305.26000000000005;336.76000000000005;294.26000000000005;289.46000000000004;334.36;337.16;273.26000000000005;241.49495122638035;268.43790593516167;276.55624918942954;301.16;8650000.0;3810000.0;3860000.0;1350000.0;3840000.0;3070000.0;8600000.0;0.0;0.013833333333333333;0.2801666666666666;0.0355;0.032;0.032;2.996085531321869;14941.2080078125;29962.73828125;2329.8271484375;49304.0546875;475611.78541542956;463879.88086270494;266374.59040659043;266026.49877659447;245761.92870965222;428684.9695293014;449438.4496366934;438297.7194993918;472948.7829819323;525608.0536481746;475629.97344529536;437985.2681005028;442994.2643117957;455144.3020352643;447909.1936269146;287916.026654276;456711.9497091034;456969.53487791616;449896.6842312783;256730.23209357203;268448.3696465944;469524.9881567522;208062.96877440956;266374.59040659043;276.4113411428569;4057565.4206157;1362140.8725064008;307028.31106978393;1701204.032096718;0;19;22;16;90;87;43;18;151;167;1799820985045.058;693264940645.3156;1510835140710.2698;64504.10266144918;9281.901688073163;0.0;5872.707002390012;5554559.962874311;1236787.4999481088;0.0;969680.5068209546;1.6864778220041474;0.18000345543599416
8297;2019-05-15 11:17:41.790;780;706;272;271;217;57;120;49;-24;41;738;270;-25;14;198;151;331;655;276;191;119;0;829;377;383;132;379;302;819;-1.0;158.0;1913.0;172.0;203.0;40;0;67;1;0;0;1;0;0;1;1;0;1;0;0;54255.12890625;13321.4873046875;36501.12890625;2301.64624023438;660.0;203654;632.0;1191.0;Calculated values ==>;1557911861.79;351.16;343.76;300.36;300.26000000000005;294.86;278.86;276.14872888175563;285.16;278.06;270.76000000000005;277.26000000000005;346.96000000000004;300.16;270.66;274.56;292.96000000000004;288.26000000000005;306.26000000000005;338.66;292.26000000000005;285.06;336.36;339.16;273.16;240.83765695389522;267.8393353686513;276.14872888175563;300.76000000000005;8290000.000000001;3770000.0000000005;3829999.9999999995;1320000.0;3790000.0;3020000.0;8190000.000000001;0.0;0.026333333333333334;0.3188333333333333;0.028666666666666667;0.03383333333333333;0.03383333333333333;2.992766794518825;13321.4873046875;36501.12890625;2301.64624023438;54255.12890625;485717.83341325435;474751.14663024695;270259.19319053314;269875.1223473111;251549.56691290648;428973.91024759493;443714.57232265064;438179.53515710204;473824.5983165287;527465.7924713183;476498.7712168594;438024.4983934438;443867.07844128745;456264.6031465988;449722.9862530789;298692.2440182071;465841.8545399205;454587.99217828433;443551.85799012985;265099.94585879904;276820.84063482966;469834.1033386381;207093.23482335487;270259.19319053314;276.0241336357372;4058428.5720265545;1362376.4381461341;307066.91375716554;1701757.999197876;0;19;22;16;90;87;44;18;151;167;1800051727339.7427;693345055330.206;1511017874205.02;73678.01542307639;7531.9048974381185;0.0;5863.0684923863555;5555711.691635011;1236927.6406905565;0.0;969778.322879601;1.6704886499730847;0.17202574698369297
8298;2019-05-15 11:18:41.800;797;721;277;276;226;50;146;50;-27;46;751;271;-29;13;200;152;338;648;277;193;145;0;791;371;377;130;373;300;781;-1.0;-2.0;1480.0;154.0;195.0;84;0;60;1;0;0;1;0;0;1;1;0;1;0;0;53395.0859375;12192.0361328125;36639.9609375;2297.865234375;671.0;203655;646.0;1198.0;Calculated values ==>;1557911921.8;352.86;345.26;300.86;300.76000000000005;295.76000000000005;278.16;275.5313989812953;287.76000000000005;278.16;270.46000000000004;277.76000000000005;348.26;300.26000000000005;270.26000000000005;274.46000000000004;293.16;288.36;306.96000000000004;337.96000000000004;292.46000000000004;287.66;337.76;340.26;273.16;240.39332010688793;267.5978703862781;275.5313989812953;300.86;7909999.999999999;3710000.0;3770000.0000000005;1300000.0;3729999.9999999995;3000000.0;7809999.999999999;0.0;0.0;0.24666666666666667;0.025666666666666667;0.0325;0.0325;3.0084911005844166;12192.0361328125;36639.9609375;2297.865234375;53395.0859375;492137.36463732936;481482.5827029802;274808.7561601429;274368.6018221244;255654.82189512206;429398.2889081932;448964.9853424831;438165.9764317512;474565.8909610861;528977.5648464729;476867.14884319564;437856.56215164;444125.8159805091;457529.2244627817;450960.92719481734;327244.57962273475;469425.90421861917;455882.8067110774;448812.679874242;270959.89632461156;281426.5920051367;470104.43507593067;205456.3845130137;274808.7561601429;275.3708165588629;4059325.806664297;1362589.086276862;307105.24940765824;1702367.6098646575;0;19;22;16;90;87;44;18;151;167;1800279765339.7065;693423668430.1936;1511198504304.9912;57401.69933995525;6792.6332977815355;-0.0;5655.127520708221;5556804.2046463555;1237047.0317373562;0.0;969874.323843856;1.3661186830937606;0.1408172491513905
8299;2019-05-15 11:19:41.761;798;725;281;280;229;43;155;45;-28;47;762;272;-30;9;202;152;333;632;272;197;154;0;763;363;369;135;365;298;753;-1.0;77.0;724.0;83.0;203.0;76;100;52;1;0;0;1;0;0;1;1;0;0;0;0;50251.3828125;11193.865234375;34987.94140625;1326.92321777344;675.0;203656;652.0;1199.0;Calculated values ==>;1557911981.761;352.96000000000004;345.66;301.26000000000005;301.16;296.06;277.46000000000004;274.69669130483857;288.66;277.66;270.36;277.86;349.36;300.36;270.16;274.06;293.36;288.36;306.46000000000004;336.36;292.86;288.56;338.36;340.66;273.16;241.49495122638035;267.35522164206344;274.69669130483857;300.36;7630000.0;3629999.9999999995;3690000.0;1350000.0;3650000.0;2980000.0;7530000.0;0.0;0.012833333333333334;0.12066666666666667;0.013833333333333333;0.03383333333333333;0.03383333333333333;3.0103183347994626;11193.865234375;34987.94140625;1326.92321777344;50251.3828125;494996.52193685574;485123.86112878605;279222.2869134692;278705.0807552055;257763.71138558656;429947.3805835815;451759.9010204181;438461.08877795865;474020.51154441346;530276.2199224457;477234.04575009446;438153.8488135099;443952.4445614765;459088.8889116735;452381.11837450357;371540.84844592557;470200.0075699278;457757.51125268615;451613.14811056026;273471.60554148915;283101.5729112263;469426.83520598995;203329.48464592616;279222.2869134692;274.51418515759485;4060188.965818347;1362783.8421145114;307135.43634380476;1702964.121066043;0;19;22;16;90;87;44;18;151;167;1800503419869.5784;693503116755.1481;1511377787694.8887;28372.54689859859;3681.0133494142156;0.0;5832.557470501581;5557518.525420767;1237134.2553937803;0.0;969969.992327101;0.7974559166585887;0.07516918617743305
8300;2019-05-15 11:20:41.791;791;721;280;279;226;39;162;40;-30;48;770;272;-32;0;204;147;324;627;274;198;161;0;750;359;365;140;361;297;741;-2.0;121.0;1282.0;79.0;208.0;63;100;43;1;0;0;1;0;0;1;1;0;0;1;0;48432.42578125;10347.080078125;33864.7265625;1310.34851074219;673.0;203657;653.0;1200.0;Calculated values ==>;1557912041.791;352.26;345.26;301.16;301.06;295.76000000000005;277.06;274.27422755570615;289.36;277.16;270.16;277.96000000000004;350.16;300.36;269.96000000000004;273.16;293.56;287.86;305.56;335.86;292.96000000000004;289.26000000000005;338.46000000000004;340.46000000000004;273.16;242.56692532238324;267.23344911666527;274.27422755570615;300.56;7500000.0;3590000.0;3650000.0;1400000.0;3610000.0;2970000.0;7409999.999999999;0.0;0.020166666666666666;0.21366666666666667;0.013166666666666667;0.034666666666666665;0.034666666666666665;3.013171665219148;10347.080078125;33864.7265625;1310.34851074219;48432.42578125;495229.14095183247;485788.4884858298;280016.39103464794;279470.08363431704;257223.0897925911;430214.79039162316;453475.3951927411;438378.49729393894;473471.4621678974;531183.968122454;477359.1860773966;438071.4457414646;442853.8054685152;459991.67660371546;452361.1404031271;372731.9074881253;470861.84165749914;458538.7512291684;453331.6078540995;273890.2417152289;282264.0715131367;468743.2512102924;202483.62953149658;280016.39103464794;274.16769385060627;4061011.7420721054;1362963.4397459687;307157.4245968308;1703538.1801849587;0;19;22;16;90;87;44;18;151;167;1800723729969.4734;693585658005.1088;1511556376944.8035;50402.870078575186;3505.751685437478;0.0;6008.2608497409865;5558175.315459501;1237194.1750472297;0.0;970068.7151497989;1.316213663753882;0.12687975788142436
8301;2019-05-15 11:21:41.772;782;717;283;283;228;35;167;36;-30;47;771;272;-32;-2;205;149;317;630;281;199;166;1;741;355;360;142;357;297;733;0.0;131.0;802.0;75.0;204.0;40;100;36;1;0;0;1;0;0;1;1;0;0;1;0;46666.640625;9627.9189453125;32393.517578125;1303.71020507812;671.0;203658;651.0;1202.0;Calculated values ==>;1557912101.772;351.36;344.86;301.46000000000004;301.46000000000004;295.96000000000004;276.66;273.8482719121499;289.86;276.76000000000005;270.16;277.86;350.26;300.36;269.96000000000004;272.96000000000004;293.66;288.06;304.86;336.16;293.06;289.76000000000005;338.26;340.26;273.26000000000005;242.98782864720522;267.23344911666527;273.8482719121499;301.26000000000005;7409999.999999999;3550000.0;3600000.0;1420000.0;3570000.0000000005;2970000.0;7330000.0;0.0;0.021833333333333333;0.13366666666666666;0.0125;0.034;0.034;3.018536145995383;9627.9189453125;32393.517578125;1303.71020507812;46666.640625;494797.16153381154;486031.9267800385;282791.95190716133;282791.95190716133;258277.01220700238;430477.46260093397;455038.97038927546;438378.49729393894;473113.08983516775;531287.9115517918;477359.1860773966;438071.4457414646;442562.444399365;460749.12975072267;453344.2061168296;372331.5575010192;472353.9079297033;459469.1335377376;454897.94588362187;273052.9745269728;281426.5920051367;468567.4118928903;201321.00717302682;282791.95190716133;273.6964967337972;4061803.9833387313;1363129.8453598742;307179.2015213193;1704090.1573730223;0;19;22;16;90;87;44;18;151;167;1800941161095.144;693670231215.3696;1511734520515.353;31686.684512828582;3340.580058998293;0.0;5851.603795199659;5558859.178457992;1237251.2097452339;0.0;970167.5160586131;0.9435367552978418;0.09160235073473676
8302;2019-05-15 11:22:41.792;776;713;281;279;224;30;171;32;-31;45;765;272;-33;-1;206;143;312;633;265;202;170;1;733;350;355;143;352;296;727;401.0;90.0;696.0;8.0;210.0;3;100;27;1;0;0;1;0;0;1;1;0;0;0;0;44341.73828125;8892.705078125;30733.349609375;1296.46105957031;668.0;203659;650.0;1203.0;Calculated values ==>;1557912161.792;350.76;344.46000000000004;301.26000000000005;301.06;295.56;276.16;273.3108153835814;290.26000000000005;276.36;270.06;277.66;349.66;300.36;269.86;273.06;293.76000000000005;287.46000000000004;304.36;336.46000000000004;293.36;290.16;338.16;339.96000000000004;273.26000000000005;243.1966462407574;267.1113755279542;273.3108153835814;299.66;7330000.0;3500000.0;3550000.0;1430000.0;3520000.0000000005;2960000.0;7270000.0;0.06683333333333333;0.015000000000000001;0.116;0.0013333333333333333;0.035;0.10183333333333333;3.021560343349523;8892.705078125;30733.349609375;1296.46105957031;44341.73828125;494708.155975477;486066.51375223795;282410.83593497286;281189.7146771263;257119.61926337215;430799.1582183253;456430.83553010726;438449.4162088901;472785.5327691947;530739.8021148845;477484.1437656879;438143.1473471288;442914.171103171;461651.65144838125;453358.1007483608;374616.65641416406;473580.7043872093;460655.98800483014;456292.2259040405;272634.34865687083;280170.41352433193;468429.6359069716;200361.27555311745;228561.61545522814;273.29843417253505;4062562.6392970947;1363284.2353395317;307200.87683788245;1704616.3899518263;0;19;22;16;90;87;44;18;151;167;1801155732595.076;693755759715.3424;1511912479815.2964;27618.224316069627;357.4244804718055;0.0;23190.56716403739;5559353.550767267;1237282.0367219546;0.0;970409.6148225602;1.2503194152779298;0.06815323562480434
