;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8303;2019-05-15 11:23:41.772;772;710;276;275;211;26;176;26;-21;43;757;271;-31;1;208;133;309;640;258;204;175;2;725;347;353;143;350;292;719;165.0;155.0;779.0;21.0;191.0;1;100;10;1;0;0;1;0;0;1;1;0;0;0;0;42201.63671875;7651.98828125;30378.021484375;1270.7724609375;667.0;203660;648.0;1201.0;Calculated values ==>;1557912221.772;350.36;344.16;300.76000000000005;300.66;294.26000000000005;275.76000000000005;272.9856168485579;290.76000000000005;275.76000000000005;271.06;277.46000000000004;348.86;300.26000000000005;270.06;273.26000000000005;293.96000000000004;286.46000000000004;304.06;337.16;293.56;290.66;337.96000000000004;339.86;273.36;243.1966462407574;266.62003547228215;272.9856168485579;298.96000000000004;7250000.0;3470000.0000000005;3529999.9999999995;1430000.0;3500000.0;2920000.0;7190000.000000001;0.0275;0.025833333333333333;0.12983333333333333;0.0035;0.03183333333333333;0.059333333333333335;3.0167073200496306;7651.98828125;30378.021484375;1270.7724609375;42201.63671875;494910.8560624206;486465.5151227376;280465.5594956146;279871.76886914077;252956.6296471455;430988.63858405815;457447.12200883246;440825.2415684498;472588.3698738022;530212.3714407522;477867.4418227683;439336.4473106853;444015.5724375176;462220.9023591974;452464.4927311191;380123.2395748887;475673.5920266153;461232.2140859643;457309.93726511206;271797.11229066993;279751.69817897916;468529.08662627725;199510.71705755274;242944.35443302972;272.95079122357436;4063283.593690727;1363422.0618267553;307222.2633193559;1705125.481623961;0;19;22;16;90;87;44;18;151;167;1801368061795.1436;693841531115.3696;1512088821015.3525;31330.669098998136;941.5642934905359;0.0;12719.02458137022;5559844.627798956;1237292.8580201056;0.0;970708.7616716678;1.1447929385855922;0.07968297845583941
8304;2019-05-15 11:24:41.763;769;706;274;273;215;25;180;25;-2;40;749;268;-8;10;209;138;305;633;258;203;179;2;726;343;349;142;346;290;720;431.0;-1.0;398.0;27.0;178.0;1;100;1;1;0;0;1;0;0;1;1;0;0;0;0;41445.08984375;7072.95361328125;30496.6171875;1259.45910644531;665.0;203661;647.0;1203.0;Calculated values ==>;1557912281.763;350.06000000000006;343.76;300.56;300.46000000000004;294.66;275.66;272.5487779782249;291.16;275.66;272.96000000000004;277.16;348.06000000000006;299.96000000000004;272.36;274.16;294.06;286.96000000000004;303.66;336.46000000000004;293.46000000000004;291.06;337.86;339.66;273.36;242.98782864720522;266.37251300914875;272.5487779782249;298.96000000000004;7259999.999999999;3429999.9999999995;3490000.0;1420000.0;3460000.0;2900000.0;7200000.0;0.07183333333333333;0.0;0.06633333333333333;0.0045000000000000005;0.029666666666666668;0.1015;3.0220717358275704;7072.95361328125;30496.6171875;1259.45910644531;41445.08984375;494383.5801685419;485761.11162713286;279165.4073414591;278598.2040108531;254277.40415526612;431237.1583312671;458635.6320193867;443991.2283004166;472424.0149512065;529534.9811398925;477772.2364812351;443134.39610382455;445682.80507099075;462955.64932560903;453861.1275788815;371045.40668132214;474430.04122145247;461712.1760889852;458500.3044742087;271378.50176498963;278914.2836208781;468666.69496225734;198417.86104388768;222018.9501095161;272.5018064523902;4063980.545186275;1363544.7512695703;307243.34541960584;1705632.6941857294;0;19;22;16;90;87;44;18;151;167;1801578630204.9226;693927018290.2799;1512263394825.1694;16289.700028016417;1216.1197526326637;-0.0;24002.8574680163;5560241.40468247;1237310.836023366;0.0;971014.7314527391;1.0690114418990442;0.045210450535075455
8305;2019-05-15 11:25:41.783;765;702;280;279;224;23;186;22;8;38;740;266;3;18;211;140;302;631;264;205;185;2;710;340;346;140;344;292;708;222.0;76.0;379.0;22.0;148.0;55;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33902.546875;6894.35107421875;22629.26953125;1277.86999511719;661.0;203662;646.0;1198.0;Calculated values ==>;1557912341.783;349.66;343.36;301.16;301.06;295.56;275.46000000000004;272.21867820750657;291.76000000000005;275.36;273.96000000000004;276.96000000000004;347.16;299.76000000000005;273.46000000000004;274.96000000000004;294.26000000000005;287.16;303.36;336.26000000000005;293.66;291.66;337.76;339.26;273.36;242.56692532238324;266.62003547228215;272.21867820750657;299.56;7100000.0;3400000.0;3460000.0;1400000.0;3440000.0;2920000.0;7080000.0;0.037000000000000005;0.012666666666666666;0.06316666666666666;0.0036666666666666666;0.024666666666666667;0.061666666666666675;3.010187796652893;6894.35107421875;22629.26953125;1277.86999511719;33902.546875;495369.6786258148;486442.21827953367;284888.9904840442;284150.37428695353;257978.6309814485;431420.45991060114;459916.24342206895;445008.56238569244;472489.9908694221;528447.4013309206;477293.09410835203;444300.3076883651;446410.3369644314;463515.49129032175;454649.84073306376;386753.6218960861;475553.9192172795;462431.5257029987;459782.6309473535;270959.89632461156;277239.5186164033;468941.17327746755;197610.70444161008;232522.0188585837;272.16881561759385;4064608.6514577228;1363661.184273331;307264.4968769152;1706075.5574801525;0;19;22;16;91;87;44;18;151;167;1801787199704.8564;694011646490.253;1512438053025.114;15627.298026801202;994.8783857314774;0.0;14014.404412140806;5560507.468324503;1237329.267149508;0.0;971331.6475718116;0.9946460456069837;0.05590401650508328
8306;2019-05-15 11:26:41.774;763;696;278;277;222;17;191;18;12;35;737;265;9;28;212;132;297;616;269;209;190;3;712;333;337;139;336;300;711;-3.0;-1.0;0.0;87.0;153.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32236.919921875;6922.55078125;20876.20703125;1319.95422363281;659.0;203663;644.0;1202.0;Calculated values ==>;1557912401.774;349.46000000000004;342.76;300.96000000000004;300.86;295.36;274.86;271.4400167685773;292.26000000000005;274.96000000000004;274.36;276.66;346.86;299.66;274.06;275.96000000000004;294.36;286.36;302.86;334.76000000000005;294.06;292.16;337.56000000000006;339.06000000000006;273.46000000000004;242.35481222062532;267.5978703862781;271.4400167685773;300.06;7120000.0;3329999.9999999995;3370000.0000000005;1390000.0;3360000.0;3000000.0;7109999.999999999;0.0;0.0;0.0;0.0145;0.025500000000000002;0.025500000000000002;3.0205769156533586;6922.55078125;20876.20703125;1319.95422363281;32236.919921875;494891.20875624986;485227.42480890854;282926.32127035747;282256.12284639897;257114.77658166815;431837.87352777255;461965.11022787186;443981.54984624276;472326.8440106818;527516.46693144;476169.63232437306;443547.43308681657;446264.66230711376;464825.24853937066;454735.0821953129;377814.37462150847;472778.9870286829;464293.96163920267;461834.6950695342;270122.7006405761;276402.16793126165;469176.81040622573;192706.93784916686;282926.32127035747;270.1647643885213;4065159.7310061185;1363776.3078508785;307286.1421647685;1706438.0487359473;0;19;22;16;91;87;44;18;151;167;1801992068969.6416;694095333935.1653;1512615626384.9277;0.0;4008.813152077354;-0.0;4562.163531879007;5560637.6762738;1237370.9583243316;0.0;971486.4290838061;0.29434600930565924;0.02728729552290326
8307;2019-05-15 11:27:41.784;763;687;269;270;214;26;198;14;13;32;742;265;13;34;206;120;291;598;274;209;197;4;669;355;360;137;360;312;672;-1.0;77.0;1480.0;413.0;57.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10713.849609375;6386.384765625;0.0;1385.59899902344;647.0;203664;639.0;1197.0;Calculated values ==>;1557912461.784;349.46000000000004;341.86;300.06;300.16;294.56;275.76000000000005;273.8482719121499;292.96000000000004;274.56;274.46000000000004;276.36;347.36;299.66;274.46000000000004;276.56;293.76000000000005;285.16;302.26000000000005;332.96000000000004;294.06;292.86;337.06;337.86;273.56;241.92719264551067;269.02936301313275;273.8482719121499;300.56;6690000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3120000.0;6720000.0;0.0;0.012833333333333334;0.24666666666666667;0.06883333333333333;0.0095;0.0095;3.0100196415066094;6386.384765625;0.0;1385.59899902344;10713.849609375;499020.6291045973;488060.02705710917;387052.7512684001;388197.9673913405;256006.1662629546;430477.46260093397;459332.9633764908;441655.497424456;472295.8960165899;527108.4201140843;474634.00639156724;441655.497424456;444768.4058800359;460418.5278520168;449142.3933010323;404835.08003209217;474704.612585729;460823.4196012535;459196.6552382944;268029.79939014546;271378.50176498963;469547.9199074341;201110.2161299548;387052.7512684001;273.61404101208024;4065517.713739335;1363887.2341317176;307308.69219933316;1706612.0461225787;0;19;22;16;91;87;44;18;151;167;1802201203819.6084;694178147735.1521;1512799256984.8984;59334.5027193103;18477.461943349823;0.0;685.3670877139956;5561132.212872081;1237558.3751810347;0.0;971530.165793866;10.100038050442953;1.2342383829348629
8308;2019-05-15 11:28:41.805;749;661;265;264;211;58;204;14;15;30;756;267;28;41;198;122;280;534;280;210;203;5;678;365;369;139;370;322;681;-1.0;91.0;1156.0;239.0;70.0;1;100;43;1;0;0;0;0;0;0;1;0;0;0;0;12884.4736328125;9119.298828125;0.0;1426.93408203125;633.0;203665;627.0;1200.0;Calculated values ==>;1557912521.805;348.06000000000006;339.26;299.66;299.56;294.26000000000005;278.96000000000004;274.9066339382667;293.56;274.56;274.66;276.16;348.76;299.86;275.96000000000004;277.26000000000005;292.96000000000004;285.36;301.16;326.56;294.16;293.46000000000004;335.86;336.46000000000004;273.66;242.35481222062532;270.1917013154234;274.9066339382667;301.16;6780000.0;3650000.0;3690000.0;1390000.0;3700000.0;3220000.0000000005;6809999.999999999;0.0;0.015166666666666667;0.19266666666666668;0.03983333333333334;0.011666666666666665;0.011666666666666665;3.0198798172032264;9119.298828125;0.0;1426.93408203125;12884.4736328125;496228.9565448685;483275.56750940206;279010.15991852904;278360.36147978925;254503.45236232327;429811.8947417682;458728.7977386057;439816.90396436665;471835.9296657252;527808.8410299828;473573.11488607776;441827.6602508357;443792.11844828894;457735.264046104;447567.024376769;392552.0190333409;463014.09397636045;459555.5943475005;458590.48981361865;263007.33956846996;265518.4816520846;469374.27755306003;203900.5020627083;279010.15991852904;274.744198116483;4065714.4352619443;1364016.4933868924;307332.1381782875;1706612.0461225787;0;19;22;16;91;87;44;18;151;167;1802419980365.1438;694260976715.3547;1512989523555.364;45453.22676638618;10574.705390365678;0.0;2095.103848776045;5562005.749584144;1237800.561311563;0.0;971553.344494767;5.511260418832033;0.6429526521224721
8309;2019-05-15 11:29:41.775;724;652;269;267;213;81;208;15;20;29;770;269;38;41;196;124;284;554;277;211;207;7;714;364;369;142;369;324;717;-2.0;118.0;1260.0;198.0;78.0;1;100;92;1;0;0;0;0;0;0;1;0;0;0;0;17140.501953125;13392.69140625;0.0;1424.33483886719;626.0;203666;618.0;1195.0;Calculated values ==>;1557912581.775;345.56000000000006;338.36;300.06;299.86;294.46000000000004;281.26000000000005;274.8017692304317;293.96000000000004;274.66;275.16;276.06;350.16;300.06;276.96000000000004;277.26000000000005;292.76000000000005;285.56;301.56;328.56;294.26000000000005;293.86;334.96000000000004;335.76000000000005;273.86;242.98782864720522;270.42097587401844;274.8017692304317;300.86;7140000.000000001;3640000.0;3690000.0;1420000.0;3690000.0;3240000.0;7170000.0;0.0;0.019666666666666666;0.21;0.033;0.013000000000000001;0.013000000000000001;3.008437416185205;13392.69140625;0.0;1424.33483886719;17140.501953125;489059.25494600646;477811.0678803176;276745.8176496021;275690.3425203741;253711.77470214438;429879.7862731237;459280.5708841072;440163.6955833048;471339.3356437985;529133.9913245054;473552.3408579584;442932.1063793365;443384.9654014971;457618.15118734963;448059.56569815305;286760.91968488996;461433.25203482975;459692.8932557732;459142.8446520546;259240.94887492666;262588.8327430989;469162.7822548786;203766.64846293646;276745.8176496021;274.6878150262426;4065964.5182878813;1364203.9995056423;307355.88687235245;1706612.0461225787;0;19;22;16;91;87;44;18;151;167;1802641269665.2493;694345234565.3949;1513183226655.4565;49643.37989527735;8758.072415134091;0.0;2371.161351031883;5562797.825070841;1237961.5872401115;0.0;971590.5447620115;4.101539179055606;0.4577950997130717
8310;2019-05-15 11:30:41.796;711;648;277;273;215;96;212;15;29;28;777;270;42;40;197;126;297;585;274;212;211;8;746;369;374;146;374;327;749;-1.0;146.0;940.0;237.0;98.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18632.69921875;14587.1435546875;0.0;1441.04284667969;624.0;203667;615.0;1192.0;Calculated values ==>;1557912641.796;344.26;337.96000000000004;300.86;300.46000000000004;294.66;282.76000000000005;275.3239800832674;294.36;274.66;276.06;275.96000000000004;350.86;300.16;277.36;277.16;292.86;285.76000000000005;302.86;331.66;294.36;294.26000000000005;334.66;335.56;273.96000000000004;243.81672145450628;270.7629442988711;275.3239800832674;300.56;7459999.999999999;3690000.0;3740000.0;1460000.0;3740000.0;3270000.0000000005;7490000.000000001;0.0;0.024333333333333332;0.15666666666666668;0.0395;0.01633333333333333;0.01633333333333333;3.0012082897455685;14587.1435546875;0.0;1441.04284667969;18632.69921875;483728.1567039648;473367.4855092194;277581.70305919653;275615.4503034778;253185.49870671114;429537.3511455088;459041.72678476904;440921.128288903;470705.69158332614;529644.8342309161;473279.9862846866;442920.5202595193;442615.94660050643;456944.68830145325;447416.27630571555;290212.09456123103;462518.8272724929;459041.72678476904;458902.9912232653;257985.5697089033;261751.83340796042;468714.0295771377;204958.64919152687;277581.70305919653;275.17039612336436;4066262.7326356955;1364437.2464044797;307379.77337704715;1706612.0461225787;0;19;22;16;91;87;44;18;151;167;1802864247679.9092;694431664805.2631;1513378595010.1584;36967.45505858892;10418.33752523163;0.0;2961.581040013123;5563519.8346426245;1238121.446587233;0.0;971634.9998357011;3.1411771964131323;0.3601913055590301
8311;2019-05-15 11:31:41.796;714;646;279;278;195;96;217;16;35;26;774;271;48;52;194;127;309;600;278;214;215;9;771;378;383;141;383;330;772;-1.0;152.0;1176.0;264.0;142.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24270.078125;15042.42578125;4087.07299804688;2514.04809570312;625.0;203668;613.0;1195.0;Calculated values ==>;1557912701.796;344.56000000000006;337.76;301.06;300.96000000000004;292.66;282.76000000000005;276.25090830309495;294.86;274.76000000000005;276.66;275.76000000000005;350.56000000000006;300.26000000000005;277.96000000000004;278.36;292.56;285.86;304.06;333.16;294.56;294.66;334.46000000000004;335.66;274.06;242.77792619122317;271.1026128081217;276.25090830309495;300.96000000000004;7709999.999999999;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;3300000.0;7720000.0;0.0;0.025333333333333333;0.196;0.044000000000000004;0.023666666666666666;0.023666666666666666;3.008599629653046;15042.42578125;4087.07299804688;2514.04809570312;24270.078125;481471.7644625743;470206.43587869784;276442.68612676236;275979.4062807351;246192.73289248464;428902.12800615287;458305.9103240785;441215.0182833603;471176.58799080667;529098.4037797898;473006.8450681669;443216.2587670204;443822.851436867;455023.01199996547;445832.86686621915;294255.43905525724;462072.5839200063;457882.69869075366;458023.92845354584;257148.6733736563;262170.3306944222;469497.271648461;207371.29953629503;276442.68612676236;276.13456066099747;4066620.2557802266;1364684.159482279;307412.7324682337;1706646.105064229;0;19;22;17;91;87;44;18;152;167;1803091347679.9092;694517764805.2631;1513575695010.1584;45833.36887442479;11533.542772935303;0.0;4297.422735067209;5564209.841508733;1238304.378923051;0.0;971695.4915338268;2.849086369187227;0.3224895684394272
8312;2019-05-15 11:32:41.766;724;658;271;271;209;102;218;18;-6;25;748;269;-8;23;189;137;321;618;274;217;217;9;819;396;401;137;400;312;817;-2.0;145.0;1528.0;254.0;176.0;99;0;1;1;1;0;1;0;0;0;1;1;0;0;0;40852.97265625;27548.365234375;8766.7177734375;2376.65185546875;638.0;203669;618.0;1195.0;Calculated values ==>;1557912761.766;345.56000000000006;338.96000000000004;300.26000000000005;300.26000000000005;294.06;283.36;278.0567423895505;294.96000000000004;274.96000000000004;272.56;275.66;347.96000000000004;300.06;272.36;275.46000000000004;292.06;286.86;305.26000000000005;334.96000000000004;294.86;294.86;334.96000000000004;336.96000000000004;274.06;241.92719264551067;269.02936301313275;278.0567423895505;300.56;8190000.000000001;3960000.0;4010000.0;1370000.0;4000000.0;3120000.0;8170000.0;0.0;0.024166666666666666;0.25466666666666665;0.042333333333333334;0.029333333333333333;0.029333333333333333;3.0064771211296297;27548.365234375;8766.7177734375;2376.65185546875;40852.97265625;477757.6237231436;466639.25579117774;269987.4628380581;269987.4628380581;249177.41200954717;427558.0369473;455506.14626684657;438739.21713075;471610.25455702154;527739.1532390207;475107.7790759239;438426.0275072936;443151.1514168714;451335.7274949611;443856.8384076587;293685.9317276731;459209.59034201584;455359.03595688817;455359.03595688817;259240.94887492666;267611.2341011182;470039.7140759448;212038.5366216018;269987.4628380581;277.97445169971047;4067162.6765242843;1365038.9052792827;307453.4679232631;1706753.1664299143;0;20;22;17;91;87;44;18;152;167;1803326430080.0212;694601123105.3029;1513768198710.2502;57733.10663632974;10922.049845567188;0.0;5437.566144819015;5565072.463944753;1238491.4152966586;0.0;971776.5758787442;1.9149496110351596;0.20592947807219844
8313;2019-05-15 11:33:41.787;766;693;271;270;215;88;200;38;-6;30;747;271;-11;2;187;153;332;645;274;215;200;8;888;394;400;134;397;310;880;-2.0;258.0;1509.0;199.0;218.0;38;0;1;1;1;0;1;0;1;0;1;1;0;0;0;61346.08984375;29676.404296875;27861.5625;2373.98852539062;664.0;203670;636.0;1199.0;Calculated values ==>;1557912821.787;349.76;342.46000000000004;300.26000000000005;300.16;294.66;281.96000000000004;277.85914330198534;293.16;276.96000000000004;272.56;276.16;347.86;300.26000000000005;272.06;273.36;291.86;288.46000000000004;306.36;337.66;294.66;293.16;336.76000000000005;339.56000000000006;273.96000000000004;241.2770596917726;268.7936212382143;277.85914330198534;300.56;8880000.0;3940000.0;4000000.0;1340000.0;3970000.0000000005;3100000.0;8800000.0;0.0;0.043000000000000003;0.2515;0.033166666666666664;0.036333333333333336;0.036333333333333336;3.0121928393402433;29676.404296875;27861.5625;2373.98852539062;61346.08984375;477157.5911899712;465077.29423030186;266882.0135225002;266538.4703349872;249307.54192330112;427712.28976936906;453001.6137723505;439183.176753574;472494.68880147435;527788.8508902154;475600.0252774197;438404.7845594946;440413.13510061556;451565.2558205591;446841.631422634;290988.91586370685;455715.1875552952;455232.1319679172;453001.6137723505;266774.11836628895;278495.58437821403;470346.2376010807;211506.21472071126;266882.0135225002;277.76682830063726;4068014.6334577505;1365515.94526356;307493.07044907764;1707058.508930878;0;20;22;17;91;88;44;18;152;167;1803566814184.6545;694682451560.1788;1513954864019.9656;57260.755951264975;8584.860758865585;0.0;6762.345475744562;5566031.081530286;1238654.029779937;0.0;971878.277391836;1.2119110750987487;0.12462966017435165
8314;2019-05-15 11:34:41.777;804;733;278;277;236;69;137;58;-17;39;759;272;-23;-4;190;160;342;662;281;206;138;7;820;386;391;130;386;301;801;-1.0;117.0;1297.0;182.0;173.0;28;0;1;1;1;0;1;0;0;1;1;1;0;0;0;67077.84375;27636.490234375;35445.3359375;2307.8408203125;690.0;203671;663.0;1203.0;Calculated values ==>;1557912881.777;353.56000000000006;346.46000000000004;300.96000000000004;300.86;296.76000000000005;280.06;277.0612115527968;286.86;278.96000000000004;271.46000000000004;277.06;349.06000000000006;300.36;270.86;272.76000000000005;292.16;289.16;307.36;339.36;293.76000000000005;286.96000000000004;339.46000000000004;342.16;273.86;240.39332010688793;267.7187500070086;277.0612115527968;301.26000000000005;8200000.0;3860000.0;3910000.0;1300000.0;3860000.0;3010000.0;8009999.999999999;0.0;0.0195;0.21616666666666667;0.030333333333333334;0.028833333333333332;0.028833333333333332;3.017763211368381;27636.490234375;35445.3359375;2307.8408203125;67077.84375;490349.72722049756;481211.6698519498;273788.2861693763;273370.81359361985;258227.79265081548;428316.9747201074;444862.13452753326;439476.33652281394;473889.0705746373;529735.4572414138;476857.52143508586;438558.24221835117;441431.40639256994;453931.034190091;449438.4496366934;311272.275621968;469361.457703312;455422.1127825996;445023.95366618526;278076.8904731985;289383.54333396035;470785.5563514222;209342.9396205773;273788.2861693763;276.9185556396063;4069084.654537961;1365993.4731168204;307532.0791910906;1707585.9784916933;0;20;22;17;91;88;45;18;152;167;1803804074634.6921;694761638360.1914;1514138133469.9946;49747.16929703349;7930.4260408356295;0.0;4937.295079491326;5566922.665618712;1238791.634232058;0.0;971975.7581469778;0.9575655191032159;0.1030227887767855
8315;2019-05-15 11:35:41.778;810;744;304;305;266;54;152;55;-32;46;771;273;-35;-23;195;165;342;648;287;208;151;6;778;373;378;131;374;292;759;-1.0;177.0;921.0;0.0;183.0;87;100;1;1;1;0;1;0;0;1;1;0;0;0;0;68223.6953125;26314.376953125;35993.5;1307.06506347656;701.0;203672;676.0;1205.0;Calculated values ==>;1557912941.778;354.16;347.56000000000006;303.56;303.66;299.76000000000005;278.56;275.73799182748917;288.36;278.66;269.96000000000004;277.76000000000005;350.26;300.46000000000004;269.66;270.86;292.66;289.66;307.36;337.96000000000004;293.96000000000004;288.26000000000005;340.76;343.26;273.76000000000005;240.61611355647437;266.62003547228215;275.73799182748917;301.86;7780000.0;3729999.9999999995;3779999.9999999995;1310000.0;3740000.0;2920000.0;7590000.000000001;0.0;0.029500000000000002;0.15350000000000003;0.0;0.030500000000000003;0.030500000000000003;3.0208478301963337;26314.376953125;35993.5;1307.06506347656;68223.6953125;495314.4657927559;487384.3386924163;292938.13437161496;293772.4492886297;271636.4383573178;429258.0297950786;449690.81913594657;439186.1151600962;474437.7492251421;531664.0803342238;478096.8349724509;438733.46945811325;440529.5426629982;456662.40594016435;452519.98893644;368253.73998691456;472149.92546585266;457843.4911192458;449539.4513751671;283520.3318566784;293991.1381695566;470554.1986138099;206393.0338745911;292938.13437161496;275.73799182748917;4070212.1861584806;1366443.0711711356;307562.2039089424;1708181.3120482129;0;20;22;17;91;88;45;18;152;167;1804034778480.33;694839939665.408;1514316036435.4866;35733.737977325036;0.0;0.0;4776.340168608342;5567635.018386983;1238857.7222173624;0.0;972056.7064567185;0.6368013058215393;0.05972084147957014
8316;2019-05-15 11:36:41.768;808;746;295;293;262;44;154;46;-44;48;774;274;-46;-30;197;169;328;624;282;208;153;7;750;362;368;134;364;280;735;1243.0;184.0;466.0;46.0;248.0;64;100;1;1;1;0;1;0;0;1;1;0;0;1;0;64944.60546875;25401.689453125;33860.19921875;1238.2646484375;704.0;203673;682.0;1205.0;Calculated values ==>;1557913001.768;353.96000000000004;347.76;302.66;302.46000000000004;299.36;277.56;274.5913991737795;288.56;277.76000000000005;268.76000000000005;277.96000000000004;350.56000000000006;300.56;268.56;270.16;292.86;290.06;305.96000000000004;335.56;293.96000000000004;288.46000000000004;341.36;343.56000000000006;273.86;241.2770596917726;265.11578078379944;274.5913991737795;301.36;7500000.0;3620000.0000000005;3679999.9999999995;1340000.0;3640000.0;2800000.0;7350000.0;0.20716666666666667;0.03066666666666667;0.07766666666666668;0.007666666666666667;0.04133333333333333;0.2485;3.020317278953268;25401.689453125;33860.19921875;1238.2646484375;64944.60546875;497672.0154013304;490143.9400778358;291078.42410599574;289414.5448340069;271669.34387792554;430014.67791919125;451790.5822981293;440028.19530827506;474246.50837657275;532871.6854006934;479684.66665080044;439735.6131631189;442049.82715030474;458560.75158959633;454984.3640256855;378986.91931374086;471111.16020723776;459438.4217246144;451644.0475796746;286033.001929769;295247.87795992935;470248.3765585316;203436.59506910606;218014.1762905337;274.55091158425734;4071321.737038118;1366873.9665616737;307583.41145461396;1708763.329187122;0;20;22;17;91;88;45;18;152;167;1804258541179.4763;694919426415.1047;1514487607834.832;18375.280951908793;2045.5569914189296;0.0;58057.02301535151;5568085.851724925;1238874.7656845078;0.0;972580.2305460274;1.2971514393225652;0.04521619584039293
8317;2019-05-15 11:37:41.799;799;741;289;287;239;39;163;39;-42;48;769;275;-44;-26;199;157;316;624;282;204;163;8;739;358;364;135;360;287;729;-2.0;201.0;1395.0;24.0;261.0;49;100;78;1;0;0;1;0;0;1;1;0;0;0;0;50738.0546875;12753.4580078125;32576.76953125;1267.869140625;699.0;203674;681.0;1204.0;Calculated values ==>;1557913061.799;353.06000000000006;347.26;302.06;301.86;297.06;277.06;274.1680685717883;289.46000000000004;277.06;268.96000000000004;277.96000000000004;350.06000000000006;300.66;268.76000000000005;270.56;293.06;288.86;304.76000000000005;335.56;293.56;289.46000000000004;341.26;343.06000000000006;273.96000000000004;241.49495122638035;265.9988726020314;274.1680685717883;301.36;7390000.000000001;3579999.9999999995;3640000.0;1350000.0;3600000.0;2870000.0;7290000.000000001;0.0;0.033499999999999995;0.23249999999999998;0.004;0.0435;0.0435;3.0186934741215454;12753.4580078125;32576.76953125;1267.869140625;50738.0546875;497423.9660723732;490017.91247254686;287550.7852235284;286080.0482885542;262538.4407760974;430280.9020939914;453790.8838142899;438790.00918341696;474117.84615207044;531832.5876295206;478942.0982093027;438489.5869410871;441155.7157424373;459469.1335377376;453964.3480236113;373393.1492524828;471858.81407693867;459520.7761648076;453790.8838142899;285614.20965156396;293153.3411634106;470211.52306949627;202430.3540148562;287550.7852235284;274.14240497926784;4072286.257286413;1367192.090403683;307604.30669320223;1709317.256642699;0;20;22;17;91;88;45;18;152;167;1804478254639.979;695000168110.2894;1514657795720.2214;54953.619826690374;1071.1246762185604;0.0;7231.444288698124;5568697.241621135;1238900.7514508436;0.0;973124.5822112629;1.3574843888244252;0.12753707591877006
8318;2019-05-15 11:38:41.779;788;735;288;287;229;35;141;35;-41;47;764;275;-42;-20;201;146;312;648;280;199;141;9;735;353;359;137;356;289;728;582.0;205.0;945.0;53.0;250.0;23;100;46;1;0;0;1;0;0;1;1;0;0;0;0;47075.94921875;10280.828125;31583.59375;1277.43774414062;694.0;203675;677.0;1206.0;Calculated values ==>;1557913121.779;351.96000000000004;346.66;301.96000000000004;301.86;296.06;276.66;273.6339639331285;287.26000000000005;276.66;269.06;277.86;349.56000000000006;300.66;268.96000000000004;271.16;293.26000000000005;287.76000000000005;304.36;337.96000000000004;293.06;287.26000000000005;340.86;342.56000000000006;274.06;241.92719264551067;266.24828229547654;273.6339639331285;301.16;7350000.0;3529999.9999999995;3590000.0;1370000.0;3560000.0;2890000.0;7280000.0;0.097;0.034166666666666665;0.1575;0.008833333333333334;0.041666666666666664;0.13866666666666666;3.024587870820848;10280.828125;31583.59375;1277.43774414062;47075.94921875;496235.3859102507;489236.4029776814;286995.67716468556;286262.5612049366;258864.51943871114;430607.02586249536;451493.1290991957;438495.1878960245;473762.2839209553;531164.9226459147;478696.1970947588;438344.06413557025;441607.68742723775;460366.2921931374;453264.0457965246;371355.9548423473;475883.8696042413;459626.5796145048;451493.1290991957;283939.0963198885;291058.95107146574;470039.7140759448;201058.9865041499;226881.30941897433;273.58512051387976;4073101.102280325;1367383.978804056;307625.5105136185;1709851.748113648;0;20;22;17;91;88;45;18;152;167;1804695082340.0479;695081740910.3154;1514830538120.2764;37396.20171922025;2375.996426884188;0.0;31146.172328990695;5569466.566940313;1238929.467884709;0.0;973444.289078688;1.643841297087504;0.10470482707933951
8319;2019-05-15 11:39:41.769;781;729;284;283;218;29;145;30;-36;45;759;275;-37;-12;202;134;311;662;279;200;144;10;741;346;352;138;349;293;735;678.0;127.0;266.0;42.0;251.0;1;100;36;1;0;0;1;0;0;1;1;0;0;0;0;45800.80078125;9696.62890625;31231.134765625;1297.83874511719;690.0;203676;673.0;1118.0;Calculated values ==>;1557913181.769;351.26;346.06000000000006;301.56;301.46000000000004;294.96000000000004;276.06;272.8767566201714;287.66;276.16;269.56;277.66;349.06000000000006;300.66;269.46000000000004;271.96000000000004;293.36;286.56;304.26000000000005;339.36;293.16;287.56;340.46000000000004;342.16;274.16;242.14157278889297;266.74333088950624;272.8767566201714;301.06;7409999.999999999;3460000.0;3520000.0000000005;1380000.0;3490000.0;2930000.0;7350000.0;0.113;0.021166666666666667;0.044333333333333336;0.007;0.04183333333333333;0.15483333333333332;2.8045380468078553;9696.62890625;31231.134765625;1297.83874511719;45800.80078125;494652.8479331076;487621.8706907178;283124.9981145354;282510.6481935947;254711.32641967532;431051.2098666511;453295.2737755116;438358.4652479722;473437.2657590101;530343.9716245541;478202.2920025011;438206.06636572257;441935.0170377663;461579.78645857313;452780.8979037608;315439.49734318006;477298.611455634;460852.5178084268;453153.485844322;282264.0715131367;289383.54333396035;470002.91871598386;199187.56297244018;221866.03037896968;272.81899739722445;4073874.9462016285;1367550.4298662082;307646.96757425944;1710375.1169420162;0;20;22;17;91;88;45;18;152;167;1804908346790.0818;695164227160.3285;1515005109020.3042;10603.243334215254;1895.707490204806;0.0;35811.00768788539;5569866.495649926;1238965.0594844348;0.0;974002.172582834;1.144091635099203;0.0399945023290985
8320;2019-05-15 11:40:41.790;780;749;280;279;203;24;152;23;-23;42;755;274;-33;-7;204;117;315;685;290;199;151;11;747;343;348;140;346;295;744;-3.0;177.0;1673.0;95.0;229.0;100;100;28;1;0;0;1;1;0;0;1;0;0;0;0;39704.9765625;9137.8349609375;25927.275390625;1296.28332519531;689.0;203677;672.0;14.0;Calculated values ==>;1557913241.79;351.16;348.06000000000006;301.16;301.06;293.46000000000004;275.56;272.5487779782249;288.36;275.46000000000004;270.86;277.36;348.66;300.56;269.86;272.46000000000004;293.56;284.86;304.66;341.66;293.06;288.26000000000005;340.36;342.06000000000006;274.26000000000005;242.56692532238324;266.98899913490544;272.5487779782249;302.16;7470000.0;3429999.9999999995;3479999.9999999995;1400000.0;3460000.0;2950000.0;7440000.000000001;0.0;0.029500000000000002;0.2788333333333333;0.01583333333333333;0.03816666666666667;0.03816666666666667;0.0351214681922118;9137.8349609375;25927.275390625;1296.28332519531;39704.9765625;493925.20983281103;489673.1468406562;279672.8137132295;279136.4367035008;249478.56910335313;431237.1583312671;454960.76788432384;439881.0710844629;472882.7909566239;529776.3456489082;477839.20783048635;438367.77478847804;442247.69132820406;462300.21040862193;450894.22187345545;329827.8444832984;479907.8584559354;461335.5593377295;454821.64417239546;281845.32903042674;288964.7057630673;469830.78476507135;198372.38109630937;279672.8137132295;272.48377209692813;4074587.743736923;1367707.4386653816;307668.5928243351;1710851.6037379545;0;20;22;17;92;88;45;18;152;167;1805118420289.7612;695247656350.2012;1515181570760.0352;67340.67305836348;4298.091391422064;0.0;6684.847029191502;5570516.255621963;1239016.692540283;0.0;974356.428651179;2.15403216321275;0.22254841903879527
8321;2019-05-15 11:41:41.790;780;771;278;277;198;24;158;21;-6;39;752;274;-13;0;205;112;318;706;291;194;157;12;762;341;346;139;344;297;760;263.0;189.0;1240.0;148.0;201.0;34;100;25;1;0;0;1;1;0;0;1;0;0;0;0;37028.55859375;9106.8720703125;23663.591796875;1307.09631347656;692.0;203678;670.0;18.0;Calculated values ==>;1557913301.79;351.16;350.26;300.96000000000004;300.86;292.96000000000004;275.56;272.3289490889957;288.96000000000004;275.26000000000005;272.56;277.06;348.36;300.56;271.86;273.16;293.66;284.36;304.96000000000004;343.76;292.56;288.86;340.16;342.36;274.36;242.35481222062532;267.23344911666527;272.3289490889957;302.26000000000005;7620000.0;3410000.0;3460000.0;1390000.0;3440000.0;2970000.0;7600000.0;0.04383333333333333;0.0315;0.20666666666666667;0.024666666666666667;0.033499999999999995;0.07733333333333332;0.04514833843873314;9106.8720703125;23663.591796875;1307.09631347656;37028.55859375;492457.0361981334;491324.95607767254;277028.83998704446;276547.2819399748;247437.36636987835;431359.6534126046;456124.25196328654;441976.9197830647;472719.2527797885;529311.5374944826;477590.14348177233;440942.940866945;442853.8054685152;462733.2244726581;450538.60120741004;308195.5190125898;481423.3271397216;460980.62764507247;455986.76273286226;281007.8604223974;290221.2356813373;470064.77147337084;197765.17615332318;232101.37535715502;272.23436068889805;4075227.1898632254;1367859.4778906421;307690.2876546574;1711264.860964517;0;20;22;17;92;88;45;18;152;167;1805326620289.7612;695331356350.2012;1515359170760.0352;50470.42701681324;6716.7233512278435;0.0;17313.803290388023;5571498.014789256;1239108.4826631385;0.0;974556.4174038421;2.1862173601472112;0.2032300377496357
8322;2019-05-15 11:42:44.761;786;784;280;280;197;23;172;20;3;37;751;274;0;8;206;110;325;726;288;195;170;12;783;338;343;138;342;299;783;267.0;188.0;855.0;71.0;163.0;1;100;24;1;0;0;1;1;0;0;1;0;0;0;0;36657.94921875;9230.2880859375;23136.646484375;1320.42944335938;726.0;203679;669.0;18.0;Calculated values ==>;1557913364.761;351.76;351.56000000000006;301.16;301.16;292.86;275.46000000000004;271.99741764416325;290.36;275.16;273.46000000000004;276.86;348.26;300.56;273.16;273.96000000000004;293.76000000000005;284.16;305.66;345.76;292.66;290.16;340.06000000000006;345.76;274.36;242.14157278889297;267.47669482898436;271.99741764416325;301.96000000000004;7830000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2990000.0;7830000.0;0.0445;0.03133333333333333;0.14250000000000002;0.011833333333333333;0.027166666666666665;0.07166666666666666;0.04505797165358409;9230.2880859375;23136.646484375;1320.42944335938;36657.94921875;491277.5962018504;490977.8776949303;275991.7610826594;275991.7610826594;246497.78862198372;431541.1909327263;458514.9584239541;442879.2504583835;472654.2065195329;529054.2280433484;477340.3543997242;442440.624843124;443605.7027051416;463163.7860380647;450794.0760565075;306712.6425449188;482055.8025332512;461573.57082785445;458245.78964503354;280589.13426710566;304465.6318710359;470199.78104355885;197054.75410459176;226977.38698232442;271.93914536431373;4075871.6500132573;1368019.8541838913;307713.26792192383;1711674.1745482332;0;20;22;17;92;88;45;18;152;167;1805543555384.61;695418571185.1404;1515546824339.9045;35029.99073041533;3232.21615211111;0.0;16574.235524160817;5572245.799067341;1239195.4958116147;0.0;974852.8012497732;1.6278044902662052;0.1337094441634352
8323;2019-05-15 11:43:41.791;800;798;283;283;201;20;184;17;9;34;752;274;5;16;207;112;334;743;299;200;182;13;804;335;340;137;339;302;804;200.0;185.0;753.0;46.0;142.0;1;100;24;1;0;0;1;1;0;0;1;0;0;0;0;37602.9609375;9502.2236328125;23800.958984375;1336.05407714844;754.0;203680;667.0;17.0;Calculated values ==>;1557913421.791;353.16;352.96000000000004;301.46000000000004;301.46000000000004;293.26000000000005;275.16;271.6637117239857;291.56;274.86;274.06;276.56;348.36;300.56;273.66;274.76000000000005;293.86;284.36;306.56;347.46000000000004;293.16;291.36;339.86;348.56000000000006;274.46000000000004;241.92719264551067;267.8393353686513;271.6637117239857;303.06;8040000.000000001;3350000.0;3400000.0;1370000.0;3390000.0;3020000.0;8040000.000000001;0.03333333333333333;0.030833333333333334;0.1255;0.007666666666666667;0.023666666666666666;0.056999999999999995;0.042482451468893095;9502.2236328125;23800.958984375;1336.05407714844;37602.9609375;491314.98912784125;491012.55758252676;275701.51767923054;275701.51767923054;247135.20570516592;431720.082569444;460585.942006703;443139.33368828957;472491.6353866644;528928.5343954032;476964.29893631284;442552.9904358224;444156.6089809168;463740.5551892622;451613.64298218617;308565.7544284357;482483.9201569045;462683.352311263;460321.6524175668;279751.69817897916;316201.74473053816;470432.8002255166;196300.73044759763;229268.30877184292;271.62575431901104;4076459.8583054915;1368168.2312870559;307734.309485132;1712045.9594980304;0;20;22;17;92;88;45;18;152;167;1805738312834.5125;695496987435.1011;1515718199489.8186;30978.24470670684;2101.679201630712;0.0;13170.040587806261;5572768.639298603;1239237.744707708;0.0;975088.4007033586;1.335190059303657;0.11543724368532536
8324;2019-05-15 11:44:41.782;819;815;277;277;204;19;193;15;11;32;755;274;8;24;208;120;342;760;312;203;191;13;810;335;340;136;339;298;809;246.0;177.0;1268.0;98.0;115.0;1;100;15;1;0;0;1;1;0;0;1;0;0;0;0;36733.265625;8869.3671875;23945.54296875;1319.69689941406;773.0;203681;666.0;16.0;Calculated values ==>;1557913481.782;355.06000000000006;354.66;300.86;300.86;293.56;275.06;271.6637117239857;292.46000000000004;274.66;274.26000000000005;276.36;348.66;300.56;273.96000000000004;275.56;293.96000000000004;285.16;307.36;349.16;293.46000000000004;292.26000000000005;339.76;350.46000000000004;274.46000000000004;241.71165711629368;267.35522164206344;271.6637117239857;304.36;8100000.0;3350000.0;3400000.0;1360000.0;3390000.0;2980000.0;8090000.000000001;0.041;0.029500000000000002;0.21133333333333332;0.01633333333333333;0.019166666666666665;0.06016666666666667;0.03993635266038079;8869.3671875;23945.54296875;1319.69689941406;36733.265625;493590.2520134561;493086.99879484106;272842.60486169584;272842.60486169584;247896.49225992901;431720.082569444;461769.35948540457;444239.97794932604;472427.34351167246;529547.4719402475;477465.33990039;443808.3536081526;446088.689390659;463869.66115306324;452734.5243389468;316593.8400217599;484643.5434102208;463073.39619993564;461507.1964296389;279332.9882161641;324168.52440917626;470567.18631662737;196282.44518662954;220671.41572023794;271.6184307032709;4077079.2339417073;1368321.3049131844;307756.43742364604;1712443.7873323427;0;20;22;17;92;88;45;18;152;167;1805942282235.1091;695578875150.3406;1515898172490.345;52401.69192384986;4479.984105123297;0.0;14490.286139348957;5573463.367880969;1239292.5836750122;0.0;975318.8688513506;2.0908974300461187;0.2106047737982104
8325;2019-05-15 11:45:41.772;829;816;269;268;217;33;200;17;12;30;757;275;10;27;203;135;333;723;315;205;198;14;755;350;355;137;355;305;757;-1.0;166.0;1794.0;227.0;49.0;99;98;25;1;0;0;1;0;0;0;1;0;0;0;0;20443.33984375;9006.5126953125;8178.35400390625;1346.85009765625;786.0;203682;664.0;13.0;Calculated values ==>;1557913541.772;356.06000000000006;354.76;300.06;299.96000000000004;294.86;276.46000000000004;273.3108153835814;293.16;274.86;274.36;276.16;348.86;300.66;274.16;275.86;293.46000000000004;286.66;306.46000000000004;345.46000000000004;293.66;292.96000000000004;339.56000000000006;351.76;274.56;241.92719264551067;268.19934244402924;273.3108153835814;304.66;7550000.0;3500000.0;3550000.0;1370000.0;3550000.0;3050000.0;7570000.0;0.0;0.027666666666666666;0.29900000000000004;0.03783333333333334;0.008166666666666666;0.008166666666666666;0.032421728178848926;9006.5126953125;8178.35400390625;1346.85009765625;20443.33984375;500194.5571546965;498160.5905217294;273101.6813472522;272657.46676463424;253557.59312685966;430799.1582183253;460387.3511624245;442963.5195641987;472100.0868749512;529221.1383985593;476703.3429675227;442668.9074931304;445143.9216850511;460790.1143214629;452222.2342453953;380400.9779169313;484390.6655201382;461057.9863477555;460118.19716840395;278495.58437821403;329620.94006798224;470531.02399546513;200216.57332161273;273101.6813472522;273.241591836985;4077555.6262420705;1368470.245751287;307778.6549450877;1712711.4418573005;0;20;22;17;92;88;45;18;152;167;1806150747485.1423;695660761500.3536;1516079042340.3738;72581.33692653321;10226.896717160751;0.0;1527.3015458727389;5574504.719534014;1239415.1205889941;0.0;975452.3265020992;4.5508754592984175;0.5709077549411891
8326;2019-05-15 11:46:41.792;820;809;277;275;225;41;204;20;13;30;760;276;12;31;201;144;328;710;316;207;203;16;788;354;359;139;359;310;790;-2.0;178.0;1685.0;211.0;49.0;99;99;40;1;0;0;1;0;0;0;1;0;0;0;0;22386.783203125;10504.5205078125;8554.3896484375;1363.75720214844;798.0;203683;662.0;-1.0;Calculated values ==>;1557913601.792;355.16;354.06000000000006;300.86;300.66;295.66;277.26000000000005;273.7412296467126;293.56;275.16;274.46000000000004;276.16;349.16;300.76000000000005;274.36;276.26000000000005;293.26000000000005;287.56;305.96000000000004;344.16;293.86;293.46000000000004;339.36;352.96000000000004;274.76000000000005;242.35481222062532;268.7936212382143;273.7412296467126;304.76000000000005;7880000.0;3540000.0;3590000.0;1390000.0;3590000.0;3100000.0;7900000.0;0.0;0.029666666666666668;0.2808333333333334;0.035166666666666666;0.008166666666666666;0.008166666666666666;-0.002492073662472253;10504.5205078125;8554.3896484375;1363.75720214844;22386.783203125;495830.81640199735;494019.96789753984;274139.136263747;273287.0230327674;255005.5946623619;430542.39183029096;460303.8616837284;442075.34363280225;471835.9296657252;529152.6319816954;476188.51290201856;441925.55079813005;444729.9843135515;459897.8941259199;452805.7779320095;308317.4547132214;478722.5033641869;460708.6424910782;460168.6720338029;277658.20189090865;334655.03009724553;470458.9003634767;201293.70319171646;274139.136263747;273.6813627261867;4077912.6629065783;1368632.8918919093;307801.2508687103;1712850.9278675357;0;20;22;17;92;88;45;18;152;167;1806365018885.0742;695743589100.3273;1516263603840.3152;67619.51069053827;9465.642767206902;0.0;1519.2412087887897;5575673.449377251;1239579.2797861437;0.0;975477.7228209988;3.8488799375273266;0.48349248624263863
8327;2019-05-15 11:47:41.813;813;809;287;286;232;46;209;22;15;30;763;275;15;30;200;150;336;736;319;209;207;18;801;360;365;143;365;312;802;-1.0;161.0;1617.0;246.0;51.0;99;99;51;1;0;0;1;0;0;0;1;0;0;0;0;23885.71484375;11571.998046875;8687.419921875;1355.3134765625;806.0;203684;661.0;-1.0;Calculated values ==>;1557913661.813;354.46000000000004;354.06000000000006;301.86;301.76000000000005;296.36;277.76000000000005;274.38016830617;294.06;275.36;274.66;276.16;349.46000000000004;300.66;274.66;276.16;293.16;288.16;306.76000000000005;346.76;294.06;293.86;339.26;353.76;274.96000000000004;243.1966462407574;269.02936301313275;274.38016830617;305.06;8009999.999999999;3600000.0;3650000.0;1430000.0;3650000.0;3120000.0;8020000.0;0.0;0.026833333333333334;0.2695;0.041;0.0085;0.0085;-0.0024907929810119417;11571.998046875;8687.419921875;1355.3134765625;23885.71484375;493557.5270756673;492863.4479921239;277618.4021189564;277170.4697558868;256864.84385348263;430148.3826014536;460046.18574337027;441956.66592570563;471304.9624172612;529314.3506984756;475816.6389904045;441956.66592570563;444183.5524678581;458814.1079061644;452617.9766110549;312784.6124685859;481583.1492026563;460046.18574337027;459773.3670170544;277239.5186164033;338011.6871214325;470117.3168609056;202862.63731523947;277618.4021189564;274.31940138300644;4078298.402017833;1368816.9272694301;307823.9177216211;1712994.659902347;0;20;22;17;92;88;45;18;152;167;1806582294904.7427;695828218710.1982;1516450269150.0305;64435.840710520635;10957.441861372312;0.0;1548.3172016338333;5576774.295798689;1239749.531725119;0.0;975503.2947547586;3.559683356149808;0.45849157860111645
8328;2019-05-15 11:48:44.773;815;811;286;286;240;55;214;26;13;31;761;275;15;30;196;158;342;748;324;211;213;18;801;371;376;146;376;313;802;-2.0;135.0;1708.0;231.0;65.0;99;99;62;1;0;0;1;0;0;0;1;0;0;0;0;24816.544921875;12606.2373046875;8622.71484375;1353.13146972656;810.0;203685;659.0;0.0;Calculated values ==>;1557913724.773;354.66;354.26;301.76000000000005;301.76000000000005;297.16;278.66;275.5313989812953;294.56;275.76000000000005;274.46000000000004;276.26000000000005;349.26;300.66;274.66;276.16;292.76000000000005;288.96000000000004;307.36;347.96000000000004;294.26000000000005;294.46000000000004;339.06000000000006;354.16;274.96000000000004;243.81672145450628;269.14681796795327;275.5313989812953;305.56;8009999.999999999;3710000.0;3760000.0;1460000.0;3760000.0;3130000.0;8020000.0;0.0;0.022500000000000003;0.2846666666666666;0.0385;0.010833333333333334;0.010833333333333334;0.0;12606.2373046875;8622.71484375;1353.13146972656;24816.544921875;493855.5218404165;493162.6509517205;277170.4697558868;277170.4697558868;259535.30028758795;429398.2889081932;459002.1934722725;441444.2932139741;471003.6945412344;529027.889286027;475689.2054796336;441746.65543393826;443981.9739418708;456475.0455281631;451845.9206735896;324711.9285028764;483490.251228641;458584.4999600995;458863.1124548948;276402.16793126165;339690.1980837097;469710.96323701047;205722.85674293517;277170.4697558868;275.47263740112476;4078724.2762229308;1369028.3525053547;307847.6015679991;1713146.0274142225;0;20;22;17;92;88;45;18;152;167;1806815561704.884;695919195910.2534;1516647019150.1497;67102.03558208907;10163.542100021898;0.0;1968.3369625725866;5577924.521450967;1239934.2229960933;0.0;975534.0459417464;3.5087069902155172;0.45194600187245726
8329;2019-05-15 11:49:41.814;815;815;283;282;239;68;220;32;-4;33;755;275;-7;26;192;168;344;757;326;214;218;19;807;384;389;149;389;313;808;-3.0;163.0;1789.0;224.0;109.0;99;99;74;1;0;0;1;0;0;0;1;0;0;1;0;25493.826171875;13530.9521484375;8590.09765625;1349.97021484375;808.0;203686;658.0;-1.0;Calculated values ==>;1557913781.814;354.66;354.66;301.46000000000004;301.36;297.06;279.96000000000004;276.8598123268743;295.16;276.36;272.76000000000005;276.46000000000004;348.66;300.66;272.46000000000004;275.76000000000005;292.36;289.96000000000004;307.56;348.86;294.56;294.96000000000004;338.96000000000004;353.96000000000004;275.06;244.42749628697553;269.14681796795327;276.8598123268743;305.76000000000005;8070000.0;3840000.0;3890000.0;1490000.0;3890000.0;3130000.0;8080000.0;0.0;0.027166666666666665;0.2981666666666667;0.037333333333333336;0.018166666666666668;0.018166666666666668;-0.0024904715169983844;13530.9521484375;8590.09765625;1349.97021484375;25493.826171875;493279.4733174329;493183.2647434791;275410.3272560003;274985.3208568295;258962.3143677371;428465.0848360747;457765.59510186844;438829.0499133347;470801.063269159;528397.5842680881;475689.2054796336;438358.5854627292;443391.28456942865;453710.63305531413;451015.5226054628;322855.1421085842;484276.05594136915;456908.38507022435;457480.5293608653;275983.5004908252;338850.9272812574;469402.53390457033;209059.15850107503;275410.3272560003;276.80155511903746;4079122.8531495966;1369235.4207582304;307869.0165156228;1713282.3935303208;0;20;22;17;92;88;45;18;152;167;1807033743529.461;696003331385.0902;1516825557479.8035;68509.72262275543;9719.486015063825;0.0;3307.6086715717142;5578998.8867682945;1240091.7435244978;0.0;975575.8438881816;3.473935825607096;0.4416304710448426
8330;2019-05-15 11:50:44.774;817;822;283;283;225;65;220;40;-10;36;748;277;-16;16;193;165;349;770;328;217;218;19;876;384;389;145;387;308;871;-2.0;211.0;1812.0;173.0;195.0;83;0;72;1;0;0;1;0;1;0;1;0;1;1;0;48346.34375;14375.0732421875;29993.51953125;2498.83911132812;807.0;203687;656.0;0.0;Calculated values ==>;1557913844.774;354.86;355.36;301.46000000000004;301.46000000000004;295.66;279.66;276.8598123268743;295.16;277.16;272.16;276.76000000000005;347.96000000000004;300.86;271.56;274.76000000000005;292.46000000000004;289.66;308.06;350.16;294.86;294.96000000000004;338.76;353.86;275.06;243.61107973660833;268.5567601203482;276.8598123268743;305.96000000000004;8760000.0;3840000.0;3890000.0;1450000.0;3870000.0000000005;3080000.0;8710000.0;0.0;0.035166666666666666;0.302;0.028833333333333332;0.0325;0.0325;0.0;14375.0732421875;29993.51953125;2498.83911132812;48346.34375;486824.4784097912;488115.70216197986;271578.65939028474;271578.65939028474;252487.46641644274;428465.0848360747;457765.59510186844;439006.489614467;471632.7587203168;528048.3146882235;476558.8660288807;438072.3853947394;442936.2754991869;454199.8141038911;450563.46863816254;302260.18297803414;479679.0528888738;457337.7464688498;457480.5293608653;275146.1813398168;338431.30337983277;469946.05786256643;209067.78009538705;271578.65939028474;276.80478435047627;4079768.544413638;1369479.4434470718;307902.67221497314;1713619.785827487;0;20;22;17;92;89;45;18;152;168;1807278657929.6094;696095882585.1462;1517021048279.9219;69441.49027476215;7521.990342287006;0.0;6041.810774043868;5580205.193486252;1240242.5106567363;0.0;975657.5993671612;1.7710654937351948;0.2159329486748599
