;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8331;2019-05-15 11:51:41.795;834;844;288;287;229;65;208;50;-19;41;713;279;-21;22;193;165;357;784;335;216;207;16;867;385;391;137;387;306;856;-2.0;173.0;1911.0;126.0;216.0;61;0;73;1;0;0;1;0;0;1;1;0;1;1;0;57429.37890625;14103.4130859375;39373.26953125;2315.50830078125;808.0;203688;655.0;-1.0;Calculated values ==>;1557913901.795;356.56000000000006;357.56000000000006;301.96000000000004;301.86;296.06;279.66;276.9606089950914;293.96000000000004;278.16;271.26000000000005;277.26000000000005;344.46000000000004;301.06;271.06;275.36;292.46000000000004;289.66;308.86;351.56000000000006;294.76000000000005;293.86;338.66;353.96000000000004;274.76000000000005;241.92719264551067;268.3187672390254;276.9606089950914;306.66;8670000.0;3850000.0;3910000.0;1370000.0;3870000.0000000005;3060000.0;8560000.0;0.0;0.028833333333333332;0.3185;0.021;0.036000000000000004;0.036000000000000004;-0.0024904715169983844;14103.4130859375;39373.26953125;2315.50830078125;57429.37890625;490390.69388766465;492988.60843700496;274308.4390719056;273919.4451593616;254131.4856281277;428391.1821097931;455712.7887600152;438054.9754168444;473176.1828425327;524531.5962862315;477044.4347011339;437742.05038880615;444222.0935492395;454199.8141038911;450382.50119232;310250.59169103554;483563.32136253576;456868.30642171454;455567.5423582981;274727.5295995403;338850.9272812574;470727.4148199725;209318.4542714934;274308.4390719056;276.9039928399272;4080606.2440660154;1369704.9811933355;307940.79984059714;1714169.141895448;0;20;22;17;92;89;46;18;152;168;1807501039830.1821;696176282195.3533;1517196102750.3728;72852.5819847943;5489.588171518061;0.0;6525.327718310129;5581332.1032522535;1240345.55693734;0.0;975757.1258679692;1.521135780442879;0.1848768633435809
8332;2019-05-15 11:52:41.805;837;842;299;298;245;59;179;56;-22;47;701;282;-24;20;195;163;361;782;327;213;179;15;818;381;387;132;382;304;806;-2.0;145.0;1547.0;170.0;199.0;99;0;69;1;0;0;1;0;0;1;1;0;1;1;0;56379.8125;13218.7978515625;38588.6015625;2322.30981445312;805.0;203689;653.0;-1.0;Calculated values ==>;1557913961.805;356.86;357.36;303.06;302.96000000000004;297.66;279.06;276.55624918942954;291.06;278.76000000000005;270.96000000000004;277.86;343.26;301.36;270.76000000000005;275.16;292.66;289.46000000000004;309.26000000000005;351.36;294.46000000000004;291.06;338.46000000000004;353.66;274.66;240.83765695389522;268.0796299477929;276.55624918942954;305.86;8180000.0;3810000.0;3870000.0000000005;1320000.0;3820000.0000000005;3040000.0;8059999.999999999;0.0;0.024166666666666666;0.25783333333333336;0.028333333333333332;0.033166666666666664;0.033166666666666664;-0.002490953519246617;13218.7978515625;38588.6015625;2322.30981445312;56379.8125;495516.92990292906;497373.0413526201;282945.6884032447;282447.53202420624;261080.45522702756;428684.9695293014;452130.1388566124;438039.0146135774;474406.3234124935;523430.2369738959;477643.8910599729;437727.04723144654;444333.52089386596;455335.40740033356;450803.37793128815;352767.86676853517;488372.97785286856;457091.9445458645;452130.1388566124;273890.2417152289;337592.078488485;471297.30857771443;208140.18686333753;282945.6884032447;276.4404344036698;4081554.8120625713;1369932.7042319602;307979.45476629864;1714818.932434836;0;20;22;17;92;89;46;18;152;168;1807734478730.145;696256995645.3405;1517379133250.3438;59275.581088270184;7456.118448574012;0.0;5611.284273370027;5582433.354789025;1240453.4558059718;0.0;975858.2811576227;1.3364746428769623;0.16346662876651974
8333;2019-05-15 11:53:41.796;831;833;300;299;242;50;172;52;-24;50;715;283;-26;16;198;159;351;745;324;212;171;13;796;373;378;129;374;302;785;-1.0;160.0;1184.0;0.0;243.0;99;100;64;1;0;0;1;0;0;1;1;0;0;1;0;54193.76171875;12579.419921875;37596.88671875;1361.28759765625;803.0;203690;651.0;-1.0;Calculated values ==>;1557914021.796;356.26;356.46000000000004;303.16;303.06;297.36;278.16;275.73799182748917;290.36;278.36;270.76000000000005;278.16;344.66;301.46000000000004;270.56;274.76000000000005;292.96000000000004;289.06;308.26000000000005;347.66;294.36;290.26000000000005;338.26;353.46000000000004;274.46000000000004;240.16925963744896;267.8393353686513;275.73799182748917;305.56;7959999.999999999;3729999.9999999995;3779999.9999999995;1290000.0;3740000.0;3020000.0;7850000.0;0.0;0.02666666666666667;0.19733333333333333;0.0;0.0405;0.0405;-0.002491274207780164;12579.419921875;37596.88671875;1361.28759765625;54193.76171875;496691.09274010017;498005.49445661745;285862.3766521424;285295.0162854125;260935.2004554839;429258.0297950786;452672.0214330054;438179.53515710204;475079.70960605826;525058.477984189;478008.62665681035;437869.15320432716;444156.6089809168;457085.5864237313;451638.4998739686;361606.30124083115;484819.9183559795;458404.5710350236;452524.9519092832;273052.9745269728;336752.88402864704;471501.512214833;206393.0338745911;285862.3766521424;275.73799182748917;4082476.1202964596;1370147.6571320745;308010.1468068706;1715453.71627132;0;20;22;17;92;89;46;18;152;168;1807963944304.9043;696335283900.2583;1517560905980.153;45739.20291974882;0.0;0.0;6749.834297914203;5583308.346719694;1240515.5808061634;0.0;975961.2750275438;1.0184611445963665;0.10810969669007267
8334;2019-05-15 11:54:41.776;819;820;294;292;234;44;165;48;-26;51;739;282;-28;3;199;152;342;734;306;208;164;14;792;365;371;132;366;300;780;-1.0;147.0;887.0;51.0;282.0;4;93;59;1;0;0;1;1;1;0;1;0;0;1;0;57751.74609375;12005.193359375;42163.1875;1291.45703125;801.0;203691;649.0;0.0;Calculated values ==>;1557914081.776;355.06000000000006;355.16;302.56;302.36;296.56;277.56;274.9066339382667;289.66;277.96000000000004;270.56;278.26000000000005;347.06000000000006;301.36;270.36;273.46000000000004;293.06;288.36;307.36;346.56000000000006;293.96000000000004;289.56;338.06000000000006;353.26;274.56;240.83765695389522;267.5978703862781;274.9066339382667;303.76000000000005;7920000.0;3650000.0;3710000.0;1320000.0;3660000.0;3000000.0;7800000.0;0.0;0.0245;0.14783333333333332;0.0085;0.047;0.047;0.0;12005.193359375;42163.1875;1291.45703125;57751.74609375;495305.4837995122;496584.4995639998;283140.37499517;282079.3379520042;258376.7891752558;429811.8947417682;452869.24857810134;438320.22817239247;474793.84568264754;527725.3091712017;478140.99143100355;438011.42202021845;442673.11146970803;458516.8789554001;452029.09594127483;341042.13968775;483636.31764970813;458963.79091515415;452723.64657201397;272215.72791638016;335913.7198600519;471199.8837895049;204126.84016867148;283140.37499517;274.831429809401;4083408.688568783;1370352.4606188908;308032.2456433834;1716118.1620009257;0;20;22;17;93;90;46;18;152;168;1808188569404.9758;696413557800.2832;1517741445780.2104;34621.58919321675;2270.1208707770843;0.0;7970.413764111667;5583977.796763092;1240534.4921742012;0.0;976083.9028718551;0.8089119177841855;0.08074602661065604
8335;2019-05-15 11:55:41.777;818;822;297;296;234;40;129;42;-29;51;758;280;-30;-2;202;147;340;754;314;199;129;15;793;361;367;134;362;298;780;-2.0;81.0;1496.0;33.0;273.0;1;92;49;1;0;0;1;1;1;0;1;0;0;1;0;57167.03515625;11302.6572265625;42048.59375;1261.78369140625;798.0;203692;649.0;0.0;Calculated values ==>;1557914141.777;354.96000000000004;355.36;302.86;302.76000000000005;296.56;277.16;274.4858918419099;286.06;277.36;270.26000000000005;278.26000000000005;348.96000000000004;301.16;270.16;272.96000000000004;293.36;287.86;307.16;348.56000000000006;293.06;286.06;338.06000000000006;352.96000000000004;274.66;241.2770596917726;267.35522164206344;274.4858918419099;304.56;7930000.0;3610000.0;3670000.0000000005;1340000.0;3620000.0000000005;2980000.0;7800000.0;0.0;0.013500000000000002;0.24933333333333335;0.0055000000000000005;0.0455;0.0455;0.0;11302.6572265625;42048.59375;1261.78369140625;57167.03515625;495063.2640490725;496875.3539692901;284791.37641079386;284232.59249250893;258376.7891752558;430081.6785162784;448251.5084900477;438307.6172986034;474537.9868576211;529859.8450691402;478157.9928989384;438153.8488135099;442355.14872712403;459562.71824716876;452009.00334685703;330873.0253103238;486732.37655010895;458356.8847964573;448251.5084900477;272215.72791638016;334655.03009724553;471030.75637644227;203204.8664162142;284791.37641079386;274.45660894335185;4084366.3610389847;1370546.6959440738;308053.52300399664;1716819.9385399087;0;20;22;17;93;90;46;18;152;168;1808409973094.7085;696493359130.1868;1517920848769.9937;58618.95255334238;1473.0423947812544;0.0;7437.43600960605;5584754.814226784;1240565.6857212603;0.0;976212.3037597934;1.2365075731148953;0.13162534119846592
8336;2019-05-15 11:56:44.737;820;827;302;302;239;35;132;38;-31;50;765;278;-33;-3;204;146;339;763;323;193;131;17;785;355;360;136;356;296;773;-1.0;147.0;1032.0;80.0;276.0;1;92;38;1;0;0;1;1;1;0;1;0;0;1;0;56413.92578125;10233.0498046875;41710.7734375;1255.26745605469;797.0;203693;647.0;-1.0;Calculated values ==>;1557914204.737;355.16;355.86;303.36;303.36;297.06;276.66;273.8482719121499;286.36;276.96000000000004;270.06;278.16;349.66;300.96000000000004;269.86;272.86;293.56;287.76000000000005;307.06;349.46000000000004;292.46000000000004;286.26000000000005;337.86;352.86;274.86;241.71165711629368;267.1113755279542;273.8482719121499;305.46000000000004;7850000.0;3550000.0;3600000.0;1360000.0;3560000.0;2960000.0;7730000.0;0.0;0.0245;0.17200000000000001;0.013333333333333334;0.046;0.046;-0.0024922331642077914;10233.0498046875;41710.7734375;1255.26745605469;56413.92578125;496113.8620864637;498251.02007194905;288804.1751055375;288804.1751055375;260405.99850687027;430477.46260093397;449995.63183530286;438449.4162088901;474183.892769976;530739.8021148845;478175.4054415311;438143.1473471288;442623.4524550126;460769.5600386277;452916.94290649064;345793.1834689933;488820.63395015296;458650.0266283497;449848.0173849151;271378.50176498963;334235.48183727637;470959.3386274875;201477.76584769945;288804.1751055375;273.75774494698976;4085359.563442451;1370735.0137378946;308075.5332179328;1717552.3676734255;0;20;22;17;93;90;46;18;152;168;1808638832694.8472;696578355130.2383;1518107839970.107;40759.12386212479;3593.087637063841;0.0;7408.0167448513685;5585623.820295521;1240609.986213899;0.0;976342.118996736;0.9729532509801012;0.10816926762841836
8337;2019-05-15 11:57:41.777;821;828;297;296;229;30;143;32;-32;48;764;277;-34;-1;205;136;335;763;324;193;142;18;779;350;356;137;351;296;768;-2.0;177.0;1274.0;31.0;296.0;1;94;28;1;0;0;1;1;1;0;1;0;0;1;0;55157.30078125;9482.220703125;41502.3828125;1262.046875;795.0;203694;645.0;-1.0;Calculated values ==>;1557914261.777;355.26;355.96000000000004;302.86;302.76000000000005;296.06;276.16;273.3108153835814;287.46000000000004;276.36;269.96000000000004;277.96000000000004;349.56000000000006;300.86;269.76000000000005;273.06;293.66;286.76000000000005;306.66;349.46000000000004;292.46000000000004;287.36;337.66;352.66;274.96000000000004;241.92719264551067;267.1113755279542;273.3108153835814;305.56;7790000.000000001;3500000.0;3560000.0;1370000.0;3510000.0;2960000.0;7680000.0;0.0;0.029500000000000002;0.21233333333333335;0.005166666666666667;0.04933333333333333;0.04933333333333333;-0.00249255177783535;9482.220703125;41502.3828125;1262.046875;55157.30078125;496823.8105402147;498857.19447248336;286398.30944078206;285789.31644421985;257153.15192159722;430799.1582183253;452312.59701289353;438296.42880847026;473859.9099963197;530635.8695464459;478060.3206155972;437989.56915575906;442914.171103171;461671.70442812063;452364.8428864296;343742.65605425776;489327.9527011004;459285.1390662883;452168.8677412129;270541.29595472733;333396.4077044029;470923.7305949869;200323.06313505876;286398.30944078206;273.28342844832173;4086243.455492294;1370891.2024919242;308095.47594145325;1718211.6007886096;0;20;22;17;93;90;46;18;152;168;1808843035894.7107;696656214730.1862;1518276678369.9941;50529.67797798771;1398.1034485429618;0.0;8178.014209487921;5586347.030469615;1240649.5275388062;0.0;976465.5949974362;1.150423906348718;0.12390476301879114
8338;2019-05-15 11:58:41.788;821;829;294;293;218;25;132;27;-32;46;761;278;-34;0;207;127;333;768;322;190;132;19;783;345;350;138;346;296;774;282.0;75.0;1005.0;1.0;303.0;1;97;19;1;0;0;1;1;1;0;1;0;0;1;0;54777.515625;8926.4931640625;41830.75390625;1277.80053710938;791.0;203695;644.0;-1.0;Calculated values ==>;1557914321.788;355.26;356.06000000000006;302.56;302.46000000000004;294.96000000000004;275.66;272.7676641592781;286.36;275.86;269.96000000000004;277.76000000000005;349.26;300.96000000000004;269.76000000000005;273.16;293.86;285.86;306.46000000000004;349.96000000000004;292.16;286.36;337.56000000000006;352.26;275.06;242.14157278889297;267.1113755279542;272.7676641592781;305.36;7830000.0;3450000.0;3500000.0;1380000.0;3460000.0;2960000.0;7740000.000000001;0.047;0.0125;0.1675;0.00016666666666666666;0.050499999999999996;0.0975;-0.0024931874434539186;8926.4931640625;41830.75390625;1277.80053710938;54777.515625;496448.1519602048;498446.19721728924;283847.87664560333;283294.0311666534;253290.57214485525;431113.4868728058;451793.3098185262;438296.42880847026;473535.07189352607;530324.0213711264;478175.4054415311;437989.56915575906;443059.1894257166;462693.8137971133;451964.38578876475;323372.9191697016;489473.57183204213;459824.9031534897;451793.3098185262;270122.7006405761;331718.34850182006;470888.190022284;199066.28704187679;242978.8026827813;272.76685207548996;4087159.7469207034;1371044.6365656413;308116.64521693176;1718906.1709109237;0;20;22;17;93;90;46;18;152;168;1809054874725.2627;696738729855.4012;1518454310930.457;40071.04874590441;45.30365049673454;0.0;20359.41444573513;5587102.174945393;1240661.5581365349;0.0;976703.4505023656;1.1622121939504186;0.09911812551128636
8339;2019-05-15 11:59:41.789;821;828;289;287;224;29;126;25;-26;43;756;278;-35;3;207;129;332;762;319;178;125;20;754;350;356;138;352;293;747;-1.0;169.0;1652.0;259.0;246.0;100;97;1;1;0;0;1;0;0;1;1;0;0;0;0;47121.1875;7353.24658203125;35909.61328125;1273.51940917969;788.0;203696;643.0;-1.0;Calculated values ==>;1557914381.789;355.26;355.96000000000004;302.06;301.86;295.56;276.06;273.3108153835814;285.76000000000005;275.66;270.56;277.46000000000004;348.76;300.96000000000004;269.66;273.46000000000004;293.86;286.06;306.36;349.36;290.96000000000004;285.66;337.46000000000004;351.96000000000004;275.16;242.14157278889297;266.74333088950624;273.3108153835814;305.06;7540000.000000001;3500000.0;3560000.0;1380000.0;3520000.0000000005;2930000.0;7470000.0;0.0;0.028166666666666666;0.2753333333333333;0.043166666666666666;0.041;0.041;-0.0024936628236709277;7353.24658203125;35909.61328125;1273.51940917969;47121.1875;499151.8957920275;500784.4555332483;284496.2203322474;283275.98460266367;256284.11753056975;430799.1582183253;449842.829519452;439867.0078759602;473241.6031071014;530032.5494640669;478546.21566322155;438510.57582547225;444099.58745227096;461784.41255085584;451362.71143001004;380128.3217962293;491292.2549000087;457234.1725856539;449695.73370871716;269704.110367413;330459.8814860452;470986.4579689568;200087.16907664205;284496.2203322474;273.1907155138844;4088008.91693165;1371180.3033244365;308137.9065708085;1719554.0181006435;0;20;22;17;93;90;47;18;152;168;1809266678255.0068;696821531235.3013;1518631013875.2437;66019.38228274559;11693.819303851587;0.0;6773.180048435262;5587986.276604345;1240759.38579147;0.0;976929.5592246264;1.897019538076248;0.23253917373463834
8340;2019-05-15 12:00:41.799;811;816;293;292;226;27;154;27;-7;41;751;278;-14;8;208;133;323;727;321;178;153;21;756;347;352;138;349;297;750;95.0;180.0;859.0;38.0;255.0;63;94;1;1;0;0;1;0;0;1;1;0;0;0;0;45687.921875;7347.75390625;34490.9765625;1267.91284179688;785.0;203697;642.0;-1.0;Calculated values ==>;1557914441.799;354.26;354.76;302.46000000000004;302.36;295.76000000000005;275.86;272.9856168485579;288.56;275.86;272.46000000000004;277.26000000000005;348.26;300.96000000000004;271.76000000000005;273.96000000000004;293.96000000000004;286.46000000000004;305.46000000000004;345.86;290.96000000000004;288.46000000000004;337.36;351.66;275.26000000000005;242.14157278889297;267.23344911666527;272.9856168485579;305.26000000000005;7559999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3490000.0;2970000.0;7500000.0;0.01583333333333333;0.030000000000000002;0.14316666666666666;0.006333333333333333;0.042499999999999996;0.05833333333333333;-0.0024941370279969225;7347.75390625;34490.9765625;1267.91284179688;45687.921875;497538.3112128477;498811.8752106396;286604.11705791985;285948.6398354476;256849.86946728022;430988.63858405815;454563.63400504214;441829.943814551;473045.8727645816;529207.4310226231;478051.447769109;440794.2302202101;444010.2435086417;462372.34750612703;452464.4927311191;357883.3519960156;485746.8018599948;457882.57443576294;454423.3790500967;269285.52512055053;329201.48028520535;471084.70712553355;199523.92849477963;262968.0658764961;272.9560008660346;4088782.4550778596;1371302.8320798757;308159.0887026636;1720140.7874611786;0;20;22;17;93;90;47;18;152;168;1809479113654.9731;696904345035.2881;1518808043375.2156;34690.144526613934;1719.8849313281082;0.0;11168.226601793367;5588825.6625353;1240871.1852902235;0.0;977079.0958653082;1.1037337265389546;0.10848987482736959
8341;2019-05-15 12:01:41.779;808;814;297;296;223;22;161;25;5;39;750;279;1;17;209;126;323;743;326;186;159;21;762;341;346;138;344;303;757;-1.0;156.0;441.0;45.0;239.0;1;95;7;1;0;0;1;0;0;1;1;0;0;0;0;44341.4921875;7800.333984375;32308.859375;1305.07543945312;782.0;203698;641.0;0.0;Calculated values ==>;1557914501.779;353.96000000000004;354.56000000000006;302.86;302.76000000000005;295.46000000000004;275.36;272.3289490889957;289.26000000000005;275.66;273.66;277.06;348.16;301.06;273.26000000000005;274.86;294.06;285.76000000000005;305.46000000000004;347.46000000000004;291.76000000000005;289.06;337.26;351.36;275.26000000000005;242.14157278889297;267.9596281332873;272.3289490889957;305.76000000000005;7620000.0;3410000.0;3460000.0;1380000.0;3440000.0;3030000.0;7570000.0;0.0;0.026000000000000002;0.0735;0.007500000000000001;0.03983333333333334;0.03983333333333334;0.0;7800.333984375;32308.859375;1305.07543945312;44341.4921875;496541.64099067915;497874.43261164374;288125.1577105163;287452.23481476126;255552.28225083256;431359.6534126046;456535.82378903864;442345.5325163701;472850.0741107318;528642.8357593152;477420.13679824834;441753.0823843035;444100.09568505123;463255.17580798146;452526.4020161828;326503.3003913071;487440.3247045233;459916.24342206895;456261.5912742344;268866.9448851554;327943.14443680964;471084.70712553355;197839.67096161083;288125.1577105163;272.2639872079062;4089532.4501135796;1371429.0240676492;308180.52312449116;1720697.267205735;0;20;22;17;93;90;47;18;152;168;1809688443855.0398;696987117435.3145;1518987983375.2727;17971.18082427481;2049.337771229421;0.0;6697.434603621439;5589264.360631904;1240902.5850093584;0.0;977227.926748564;0.6451388367837535;0.06613861150715207
8342;2019-05-15 12:02:41.800;809;817;294;294;219;17;169;19;10;37;752;280;7;24;210;114;325;758;329;192;167;22;760;338;343;137;341;308;758;-2.0;166.0;110.0;161.0;227.0;87;92;18;1;0;0;1;0;1;0;1;0;0;0;0;38719.73046875;8556.0078125;25859.55078125;1308.90576171875;777.0;203699;641.0;0.0;Calculated values ==>;1557914561.8;354.06000000000006;354.86;302.56;302.56;295.06;274.86;271.99741764416325;290.06;275.06;274.16;276.86;348.36;301.16;273.86;275.56;294.16;284.56;305.66;348.96000000000004;292.36;289.86;337.26;350.86;275.36;241.92719264551067;268.5567601203482;271.99741764416325;306.06;7600000.0;3379999.9999999995;3429999.9999999995;1370000.0;3410000.0;3080000.0;7580000.0;0.0;0.027666666666666666;0.018333333333333333;0.026833333333333334;0.03783333333333334;0.03783333333333334;0.0;8556.0078125;25859.55078125;1308.90576171875;38719.73046875;496874.7084088336;498210.39061460417;286002.43478271004;286002.43478271004;254180.7545957874;431541.1909327263;458111.00338702276;442045.18520996696;472785.1150065333;528467.5704421921;476910.05400991545;441596.2569172708;444110.9870452586;463831.59114827536;451362.16831364663;354581.48687832744;489591.79452817515;461178.30750574934;457841.02317242726;268866.9448851554;325846.0620002231;471316.13971061294;196328.1141061071;286002.43478271004;271.64853047594306;4090224.869229892;1371565.3746217454;308202.3139252462;1721182.1736141604;0;20;22;17;93;91;47;18;152;168;1809895216199.7244;697069646310.1886;1519171347529.993;4504.812970237431;7378.845353720907;0.0;6501.226594077635;5589451.726134887;1240981.180700814;0.0;977337.9540878055;0.5146301071193413;0.06455501890314669
8343;2019-05-15 12:03:41.780;809;818;286;288;208;19;177;16;11;35;757;281;9;27;211;100;326;761;322;194;176;22;781;335;340;137;339;310;780;-1.0;216.0;784.0;0.0;207.0;1;89;30;1;0;0;1;0;1;0;1;0;0;0;0;36533.56640625;9692.595703125;22998.6328125;1300.54821777344;772.0;203700;640.0;-1.0;Calculated values ==>;1557914621.78;354.06000000000006;354.96000000000004;301.76000000000005;301.96000000000004;293.96000000000004;275.06;271.6637117239857;290.86;274.76000000000005;274.26000000000005;276.66;348.86;301.26000000000005;274.06;275.86;294.26000000000005;283.16;305.76000000000005;349.26;292.56;290.76000000000005;337.16;350.36;275.36;241.92719264551067;268.7936212382143;271.6637117239857;305.36;7809999.999999999;3350000.0;3400000.0;1370000.0;3390000.0;3100000.0;7800000.0;0.0;0.036000000000000004;0.13066666666666665;0.0;0.034499999999999996;0.034499999999999996;-0.0024961782702622726;9692.595703125;22998.6328125;1300.54821777344;36533.56640625;494881.84644992335;496293.23178475606;279057.35062961443;280040.0847067211;249934.3311163641;431720.082569444;459658.78497462807;441775.5011475913;472589.4791058512;528838.0639943238;476775.5687450562;441474.6228121385;444146.6137790267;464256.3531902463;449911.0065897756;309253.86150299624;487802.77451353136;461900.26878527395;459525.8384748202;268448.3696465944;323749.15769815433;471316.13971061294;196395.53166622907;279057.35062961443;271.6637117239857;4090851.771000447;1371717.395627192;308224.0521265989;1721589.189427061;0;20;22;17;93;91;47;18;152;168;1810100047899.7896;697151818910.2147;1519356685730.0518;32062.98267889799;0.0;0.0;6226.162830659598;5589756.356188183;1241042.6505819885;0.0;977443.9803125191;1.1264237762522367;0.11503171966838027
8344;2019-05-15 12:04:41.791;814;824;286;287;190;19;185;15;11;32;763;280;9;27;212;91;333;774;308;196;183;23;827;336;341;138;339;309;827;246.0;229.0;900.0;31.0;194.0;1;90;36;1;0;0;1;0;1;0;1;0;0;0;0;38805.26953125;10711.3251953125;24521.56640625;1297.64294433594;766.0;203701;639.0;-1.0;Calculated values ==>;1557914681.791;354.56000000000006;355.56000000000006;301.76000000000005;301.86;292.16;275.06;271.77519066394296;291.66;274.66;274.26000000000005;276.36;349.46000000000004;301.16;274.06;275.86;294.36;282.26000000000005;306.46000000000004;350.56000000000006;292.76000000000005;291.46000000000004;337.06;349.76;275.46000000000004;242.14157278889297;268.67533136820026;271.77519066394296;303.96000000000004;8270000.0;3360000.0;3410000.0;1380000.0;3390000.0;3090000.0;8270000.0;0.041;0.03816666666666667;0.15;0.005166666666666667;0.03233333333333333;0.07333333333333333;-0.0024971128689672915;10711.3251953125;24521.56640625;1297.64294433594;38805.26953125;491191.7529659821;492712.20260549156;275346.1869596996;275761.0703077658;243380.3825902147;431660.74602318485;460562.89102277986;441985.3313433802;472164.23178385233;529543.430864508;476784.25519483344;441685.6382270979;444347.5400751208;464385.04372788686;448429.2290817808;300605.4084912204;484976.6044477178;462009.8508274908;460298.2592576188;268029.79939014546;321233.1047070471;471281.1494085178;196641.0411852427;231342.85545852597;271.76589180978675;4091479.709733401;1371887.45947377;308245.7076890456;1721985.2636869804;0;20;22;17;93;91;47;18;152;168;1810304385354.5103;697234334035.1019;1519542419774.7979;36801.643523720624;1418.9738924869214;0.0;16790.062945266807;5590330.333282266;1241054.4775322864;0.0;977635.8173574012;1.5058821625606578;0.12919013417651004
8345;2019-05-15 12:05:41.781;830;840;282;282;194;23;190;17;11;31;765;277;10;26;211;102;343;789;318;197;188;23;838;341;346;139;345;302;836;-1.0;213.0;1348.0;184.0;142.0;1;92;25;1;0;0;1;0;1;0;1;0;0;0;0;37916.37890625;9875.029296875;24788.1796875;1273.37231445312;761.0;203702;638.0;-1.0;Calculated values ==>;1557914741.781;356.16;357.16;301.36;301.36;292.56;275.46000000000004;272.3289490889957;292.16;274.86;274.26000000000005;276.26000000000005;349.66;300.86;274.16;275.76000000000005;294.26000000000005;283.36;307.46000000000004;352.06000000000006;292.86;291.96000000000004;336.96000000000004;349.26;275.46000000000004;242.35481222062532;267.8393353686513;272.3289490889957;304.96000000000004;8380000.0;3410000.0;3460000.0;1390000.0;3450000.0;3020000.0;8359999.999999999;0.0;0.0355;0.22466666666666668;0.03066666666666667;0.023666666666666666;0.023666666666666666;-0.002497888057346903;9875.029296875;24788.1796875;1273.37231445312;37916.37890625;492567.8627867194;494272.79624571727;273158.2415095762;273158.2415095762;244315.7138687365;431359.6534126046;460449.4295776438;443431.1120271193;471934.1488268154;530285.1503133504;477312.8819258616;443285.3374463631;445591.39424184;463366.4166169525;449096.1217057552;306112.5495149083;486419.5716016085;461377.74804882746;460183.0878186048;267611.2341011182;319136.5849023705;471147.87813747115;197908.69626788312;273158.2415095762;272.29142680757377;4092118.95024597;1372058.98383574;308267.129245351;1722396.1097520685;0;20;22;17;93;91;47;18;152;168;1810510451004.543;697317420185.1151;1519725689224.827;55160.70274057507;8379.334910667367;0.0;4426.254695980342;5591096.558442443;1241136.1164968968;0.0;977812.5905373319;1.8912843094910408;0.23110374700750566
8346;2019-05-15 12:06:41.772;845;854;284;281;217;24;195;19;12;30;761;276;11;30;208;125;351;797;326;200;194;24;843;341;345;139;345;305;846;225.0;169.0;742.0;112.0;121.0;98;95;26;1;0;0;1;0;0;0;1;0;0;0;0;21220.916015625;10074.9541015625;8235.34375;1311.55944824219;756.0;203703;639.0;-1.0;Calculated values ==>;1557914801.772;357.66;358.56000000000006;301.56;301.26000000000005;294.86;275.56;272.3289490889957;292.66;275.06;274.36;276.16;349.26;300.76000000000005;274.26000000000005;276.16;293.96000000000004;285.66;308.26000000000005;352.86;293.16;292.56;337.06;348.76;275.56;242.35481222062532;268.19934244402924;272.3289490889957;305.76000000000005;8430000.0;3410000.0;3450000.0;1390000.0;3450000.0;3050000.0;8460000.0;0.0375;0.028166666666666666;0.12366666666666666;0.018666666666666668;0.020166666666666666;0.057666666666666665;-0.0024986599212665833;10074.9541015625;8235.34375;1311.55944824219;21220.916015625;494368.12332673045;495444.4946411383;273343.47031180473;272184.70103237615;250781.6729914014;431359.6534126046;461266.93652295426;442963.5195641987;471835.9296657252;529639.2875359172;476820.05190394813;442816.332836664;445574.1301323474;462974.97572950355;452385.5789832284;312177.36123334896;486665.6931280148;461926.1883924594;461134.73013587133;268029.79939014546;317040.2365367038;471246.2272376559;197941.91986491947;224310.67016570884;272.30463015179413;4092611.6871168083;1372225.2087604005;308288.66711227177;1722671.2645021148;0;20;22;17;93;91;47;18;152;168;1810717719910.1492;697400807675.359;1519907761910.3594;30301.004496144193;5101.68040429108;0.0;13656.854124946036;5591808.632511031;1241248.4414402475;0.0;977963.2605073943;2.5002495062416763;0.2562730524878666
8347;2019-05-15 12:07:44.772;856;860;294;289;212;34;202;20;13;30;758;278;12;32;202;133;353;793;334;202;200;24;829;353;358;140;358;311;831;-2.0;135.0;1523.0;172.0;82.0;99;99;44;1;0;0;1;0;0;0;1;0;0;0;0;23903.681640625;11315.6435546875;9021.076171875;1359.29577636719;750.0;203704;643.0;-1.0;Calculated values ==>;1557914864.772;358.76;359.16;302.56;302.06;294.36;276.56;273.6339639331285;293.36;275.16;274.46000000000004;276.16;348.96000000000004;300.96000000000004;274.36;276.36;293.36;286.46000000000004;308.46000000000004;352.46000000000004;293.36;293.16;337.46000000000004;348.16;275.56;242.56692532238324;268.91163127593666;273.6339639331285;306.56;8290000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3110000.0;8309999.999999999;0.0;0.022500000000000003;0.25383333333333336;0.028666666666666667;0.013666666666666666;0.013666666666666666;-0.002499581753787056;11315.6435546875;9021.076171875;1359.29577636719;23903.681640625;497314.31368314946;497722.660649646;278447.39759022713;276319.0572963185;249694.68238628385;430607.02586249536;460189.5267902755;441865.84420653095;471703.5210853088;528866.25523222;476296.98422124085;441715.46234335366;444676.21458284307;460189.5267902755;451403.91591471323;321705.41027948674;487553.5828750949;460189.5267902755;459919.0894837036;269704.110367413;314524.84189198195;471112.8868819084;201123.9229557053;278447.39759022713;273.6105252964192;4093006.5273463004;1372412.3764898928;308312.0370954871;1722822.2581764313;0;20;22;17;93;91;47;18;152;168;1810939164910.1492;697488692675.359;1520101801910.3594;61108.32434416792;7739.683632551155;0.0;2480.113122544178;5592608.464138384;1241360.8033755699;0.0;978104.4589708098;3.2876138519366176;0.4260408848838989
8348;2019-05-15 12:08:41.772;858;862;299;298;225;48;208;21;15;30;759;280;16;32;195;136;354;791;322;205;206;25;825;362;367;143;367;311;826;-1.0;103.0;1513.0;150.0;68.0;99;99;52;1;0;0;1;0;0;0;1;0;0;0;0;24770.767578125;11958.5673828125;8985.7939453125;1357.06604003906;744.0;203705;648.0;-1.0;Calculated values ==>;1557914921.772;358.96000000000004;359.36;303.06;302.96000000000004;295.66;277.96000000000004;274.5913991737795;293.96000000000004;275.26000000000005;274.66;276.16;349.06000000000006;301.16;274.76000000000005;276.36;292.66;286.76000000000005;308.56;352.26;293.66;293.76000000000005;337.96000000000004;347.56000000000006;275.66;243.1966462407574;268.91163127593666;274.5913991737795;305.36;8250000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3110000.0;8259999.999999999;0.0;0.017166666666666667;0.2521666666666667;0.025;0.011333333333333334;0.011333333333333334;-0.0025004987630153335;11958.5673828125;8985.7939453125;1357.06604003906;24770.767578125;497976.32607125747;498473.72428274946;281084.826155011;280626.1262117913;253813.03156358373;430014.67791919125;459595.91619260935;442165.83327630756;471304.9624172612;528971.1743391309;476532.09966139105;442315.4447309332;444676.21458284307;457802.39502634533;450221.53671311896;326732.21119277703;487746.31996408745;459184.1982711204;459321.57921969576;271797.11229066993;312009.6876057385;470810.46499630326;203496.78651310314;281084.826155011;274.5741701660478;4093391.8667359487;1372596.6306598147;308333.54162653367;1722964.812564859;0;20;22;17;93;91;47;18;152;168;1811145789910.1492;697569347675.359;1520279071910.3594;60184.377958788056;6682.841962080004;0.0;2020.016534733094;5593568.6980316155;1241474.981703194;0.0;978140.0849972633;3.0889160284843333;0.38479064278908753
8349;2019-05-15 12:09:41.813;854;859;290;291;241;59;213;25;12;31;757;281;15;31;190;145;353;791;326;208;212;25;826;372;377;146;377;311;828;-2.0;144.0;1631.0;144.0;75.0;99;99;59;1;0;0;1;0;0;0;1;0;0;0;0;25068.5;12478.3232421875;8932.556640625;1345.45349121094;738.0;203706;657.0;-1.0;Calculated values ==>;1557914981.813;358.56000000000006;359.06000000000006;302.16;302.26000000000005;297.26000000000005;279.06;275.63479819532273;294.46000000000004;275.66;274.36;276.26000000000005;348.86;301.26000000000005;274.66;276.26000000000005;292.16;287.66;308.46000000000004;352.26;293.96000000000004;294.36;338.86;346.96000000000004;275.66;243.81672145450628;268.91163127593666;275.63479819532273;305.76000000000005;8259999.999999999;3720000.0000000005;3770000.0000000005;1460000.0;3770000.0000000005;3110000.0;8280000.0;0.0;0.024;0.2718333333333333;0.024;0.0125;0.0125;-0.0025014109287799895;12478.3232421875;8932.556640625;1345.45349121094;25068.5;497294.2849831217;497849.3841741663;276951.94964868587;277378.0465065071;258870.06894878275;429328.3091220336;458703.9662816614;441715.46234335366;471003.6945412344;528761.326098728;476649.5720026163;442165.83327630756;444530.4115356956;455453.9214466156;449735.8780607712;323941.26031633164;487544.42412125965;458004.6551887551;458564.4106705381;275564.83829863765;309494.7701623936;470407.4988314594;206086.70635015506;276951.94964868587;275.61637687963514;4093807.477771941;1372800.4105691635;308356.07801193325;1723114.2341878517;0;20;22;17;93;91;47;18;152;168;1811369142429.7375;697656106920.1991;1520465799420.0154;64051.75017081782;6343.6990195513035;0.0;2270.1557627731527;5594604.706553183;1241583.610390088;0.0;978175.8608631577;3.1932035692573706;0.39884935668723953
8350;2019-05-15 12:10:41.773;849;855;280;280;238;71;218;32;-7;33;751;282;-10;27;186;158;354;795;333;212;216;25;829;386;391;148;391;311;830;-2.0;147.0;1914.0;146.0;89.0;0;99;64;1;0;0;1;1;0;0;1;0;0;0;0;42093.63671875;13133.224609375;25375.58203125;1339.75244140625;730.0;203707;675.0;-1.0;Calculated values ==>;1557915041.773;358.06000000000006;358.66;301.16;301.16;296.96000000000004;280.26000000000005;277.0612115527968;294.96000000000004;276.36;272.46000000000004;276.46000000000004;348.26;301.36;272.16;275.86;291.76000000000005;288.96000000000004;308.56;352.66;294.36;294.76000000000005;340.66;346.16;275.66;244.22491754036054;268.91163127593666;277.0612115527968;306.46000000000004;8290000.000000001;3860000.0;3910000.0;1480000.0;3910000.0;3110000.0;8300000.0;0.0;0.0245;0.319;0.024333333333333332;0.014833333333333334;0.014833333333333334;-0.0025026195799816766;13133.224609375;25375.58203125;1339.75244140625;42093.63671875;496275.50458751776;497074.193534343;272732.8245352953;272732.8245352953;257817.2818469647;428316.9747201074;457155.4349544674;438805.9494045361;470935.02280441386;528131.5387105639;476766.9877448915;438336.84446586855;443944.9393094746;452473.1087627446;449131.7632415612;323391.1765932755;487966.05278044206;456291.9663050696;456868.30642171454;283101.5729112263;306141.9092990094;470137.69605561916;209668.33647045406;272732.8245352953;277.04012899112917;4094366.7891219715;1373013.697848352;308378.43981024186;1723399.944742862;0;20;22;17;94;91;47;18;152;168;1811599388829.884;697744248120.2551;1520652275020.134;73094.89852597218;6338.087749905684;0.0;2731.342981315219;5595746.833367223;1241689.2214921964;0.0;978217.5122332808;2.0619146877570063;0.2603936448913114
8351;2019-05-15 12:11:41.784;844;853;292;291;249;75;222;45;-18;36;741;281;-24;17;186;172;359;802;332;215;220;25;857;396;401;149;397;305;843;-2.0;142.0;2188.0;104.0;131.0;20;99;51;1;0;0;1;0;0;1;1;0;0;1;0;52006.15234375;12259.548828125;36828.12890625;1307.7158203125;721.0;203708;694.0;0.0;Calculated values ==>;1557915101.784;357.56000000000006;358.46000000000004;302.36;302.26000000000005;298.06;280.66;278.0567423895505;295.36;277.66;271.36;276.76000000000005;347.26;301.26000000000005;270.76000000000005;274.86;291.76000000000005;290.36;309.06;353.36;294.66;295.16;342.56000000000006;345.26;275.66;244.42749628697553;268.19934244402924;278.0567423895505;306.36;8570000.0;3960000.0;4010000.0;1490000.0;3970000.0000000005;3050000.0;8430000.0;0.0;0.023666666666666666;0.36466666666666664;0.017333333333333333;0.021833333333333333;0.021833333333333333;0.0;12259.548828125;36828.12890625;1307.7158203125;52006.15234375;492893.7608192816;495573.10452085984;276740.8786446966;276329.2716275485;260950.30635135516;427558.0369473;456092.6965154973;438435.61618480866;471100.1837172131;527547.0033350008;477402.7818934386;437499.1961693786;443695.9394408292;451413.3289655257;449446.02947685757;315362.4102763458;487754.366824416;455064.239215404;455799.7970993816;291058.95107146574;302370.42649719206;470002.44352694025;212212.5857263796;276740.8786446966;278.0384448100684;4095151.09779332;1373225.3430878902;308400.5060904692;1723918.4040334132;0;20;22;17;94;91;48;18;152;168;1811837032389.5593;697833364455.1333;1520837108899.8813;82495.99844050713;4468.357535209718;0.0;3909.4530529272893;5597043.661881819;1241779.2917126296;0.0;978272.8623458178;1.803216576333127;0.22038698850249377
8352;2019-05-15 12:12:41.774;830;827;310;309;284;58;223;58;-16;44;717;282;-19;20;188;183;349;734;315;217;221;24;744;374;379;139;375;309;731;-2.0;160.0;784.0;52.0;163.0;99;0;69;1;0;0;1;0;0;1;1;0;1;1;0;67128.5859375;12016.076171875;34608.99609375;2345.81127929688;709.0;203709;715.0;-1.0;Calculated values ==>;1557915161.774;356.16;355.86;304.16;304.06;301.56;278.96000000000004;275.84098080016133;295.46000000000004;278.96000000000004;271.56;277.56;344.86;301.36;271.26000000000005;275.16;291.96000000000004;291.46000000000004;308.06;346.56000000000006;294.86;295.26000000000005;344.66;344.06000000000006;275.56;242.35481222062532;268.67533136820026;275.84098080016133;304.66;7440000.000000001;3740000.0;3790000.0;1390000.0;3750000.0;3090000.0;7309999.999999999;0.0;0.02666666666666667;0.13066666666666665;0.008666666666666666;0.027166666666666665;0.027166666666666665;-0.0025057507798949673;12016.076171875;34608.99609375;2345.81127929688;67128.5859375;501338.3194351024;502098.61098917574;373726.1919362555;371478.1104221841;283718.2021284741;429187.4505931623;459778.3317937733;437845.99643053644;473209.3688182048;524714.1674688201;477018.4488096004;437372.52749135875;443321.5776185104;455502.269213232;454954.6622213048;400075.05245870067;488780.0417702268;458943.8813534223;459500.77389246825;299856.38484229014;297342.5633918147;471246.2272376559;206528.63769974906;373726.1919362555;275.79459602028595;4096143.721814241;1373427.6062467764;308430.9470752943;1724513.6141902786;0;20;22;17;94;91;48;18;152;169;1812070993389.5964;697919750055.147;1521021278199.9106;30225.46820748955;2294.2191093285255;0.0;2330.209476477113;5597982.850879776;1241835.6371255422;0.0;978324.8508673732;0.7116452526597103;0.08205837909263079
8353;2019-05-15 12:13:41.785;803;793;279;278;235;41;211;44;-19;46;701;280;-21;20;192;153;318;639;300;219;210;22;737;360;365;131;362;308;727;-1.0;196.0;375.0;61.0;321.0;64;0;69;1;0;0;1;0;0;1;1;0;1;1;0;58994.515625;12013.923828125;33302.546875;2370.34497070312;700.0;203710;733.0;0.0;Calculated values ==>;1557915221.785;353.46000000000004;352.46000000000004;301.06;300.96000000000004;296.66;277.26000000000005;274.38016830617;294.26000000000005;277.56;271.26000000000005;277.76000000000005;343.26;301.16;271.06;275.16;292.36;288.46000000000004;304.96000000000004;337.06;295.06;294.16;346.46000000000004;343.16;275.36;240.61611355647437;268.5567601203482;274.38016830617;303.16;7370000.0;3600000.0;3650000.0;1310000.0;3620000.0000000005;3080000.0;7270000.0;0.0;0.03266666666666666;0.0625;0.010166666666666666;0.0535;0.0535;0.0;12013.923828125;33302.546875;2370.34497070312;58994.515625;498180.08618319384;497705.8360391884;281189.7146771263;280597.7675421675;261125.56917583963;430148.3826014536;460318.4583724024;437601.09044165985;474437.7492251421;523109.318529996;476910.05400991545;437285.26766895736;443525.4963883602;458192.6064316991;453048.95603481703;379259.92411193287;474554.42069867015;461402.2117313213;460182.3899257622;307399.1840295507;293572.2367247113;472110.68294196425;202693.8842905891;281189.7146771263;274.2539417787479;4097194.9403514066;1373627.8929597985;308470.25558271876;1725079.6474702395;0;20;22;17;94;91;48;18;152;169;1812294234310.1782;698000764905.3582;1521206412135.393;14681.700384441921;2739.07078628898;0.0;9576.108125802019;5598357.145893859;1241877.5888978634;0.0;978424.0883711915;0.5661287908420687;0.048412051337296494
8354;2019-05-15 12:14:41.765;785;786;270;269;194;35;129;37;-17;45;715;279;-19;15;195;122;315;683;302;214;131;20;773;352;358;129;354;308;765;-2.0;207.0;0.0;61.0;295.0;27;100;77;1;0;0;1;0;0;1;1;0;0;1;0;54433.03515625;13320.1962890625;33739.2109375;1398.95227050781;694.0;203711;746.0;-1.0;Calculated values ==>;1557915281.765;351.66;351.76;300.16;300.06;292.56;276.66;273.5264737036516;286.06;276.86;271.46000000000004;277.66;344.66;301.06;271.26000000000005;274.66;292.66;285.36;304.66;341.46000000000004;294.56;286.26000000000005;347.76;342.56000000000006;275.16;240.16925963744896;268.5567601203482;273.5264737036516;303.36;7730000.0;3520000.0000000005;3579999.9999999995;1290000.0;3540000.0;3080000.0;7650000.0;0.0;0.034499999999999996;0.0;0.010166666666666666;0.04916666666666667;0.04916666666666667;-0.0025079501416424934;13320.1962890625;33739.2109375;1398.95227050781;54433.03515625;492114.5893051727;493046.61069452506;272936.98709818197;272500.63474664115;246081.04349539417;430671.36484660726;449918.61482626194;437915.60822266474;474597.32880472485;524583.0743699939;476793.0469150931;437601.09044165985;442788.37346326775;459870.38503119553;449987.46547042;299089.12875958957;477195.06673476537;461801.27186994074;450212.6988455641;312848.0458788934;291058.95107146574;472180.05118753103;198503.19502292853;272936.98709818197;272.572942758163;4098139.854865021;1373838.940254953;308501.65592280205;1725638.1425584164;0;20;22;17;94;91;48;18;152;169;1812511062010.247;698078738905.3829;1521391150535.452;0.0;2782.381371006792;0.0;8716.055827579623;5598479.4526146;1241923.5856618218;0.0;978576.4722592849;0.23728490435755642;0.01446756968104062
8355;2019-05-15 12:15:41.806;787;794;266;265;191;31;93;31;-20;44;741;278;-22;2;197;117;325;724;306;193;93;21;809;349;354;131;351;306;803;125.0;215.0;808.0;95.0;303.0;1;91;75;1;0;0;1;0;0;1;1;0;0;0;0;53389.078125;13786.1376953125;34416.9296875;1314.30285644531;692.0;203712;750.0;-1.0;Calculated values ==>;1557915341.806;351.86;352.56000000000006;299.76000000000005;299.66;292.26000000000005;276.26000000000005;273.20264511476705;282.46000000000004;276.26000000000005;271.16;277.56;347.26;300.96000000000004;270.96000000000004;273.36;292.86;284.86;305.66;345.56000000000006;292.46000000000004;282.46000000000004;348.16;342.36;275.26000000000005;240.61611355647437;268.3187672390254;273.20264511476705;303.76000000000005;8090000.000000001;3490000.0;3540000.0;1310000.0;3510000.0;3060000.0;8030000.0;0.020833333333333332;0.035833333333333335;0.13466666666666666;0.01583333333333333;0.050499999999999996;0.07133333333333333;-0.002508241024374064;13786.1376953125;34416.9296875;1314.30285644531;53389.078125;488838.99725969;490505.17869823513;268851.8394898162;268468.1088320485;244224.29676562792;430862.6128555636;445265.37120553316;437898.67151236854;474244.15781875124;527469.4539350944;476927.7174134608;437585.1090581189;441268.9435772527;460606.5286895085;449806.14205668954;298400.54172057967;479541.61175344966;459600.5238445695;445265.37120553316;314524.84189198195;290221.2356813373;472013.52702826465;199922.39213049394;248720.57565823843;273.12156245147196;4099038.9864610755;1374064.980726586;308524.2818326322;1726206.498507267;0;20;22;17;94;91;48;18;152;169;1812724807969.8533;698156792205.2391;1521575476405.1123;32047.472290092443;4308.109635881369;0.0;14020.195415707023;5598746.697375742;1241982.7134631774;0.0;978766.0704896159;1.0173354743653666;0.09511486645713212
8356;2019-05-15 12:16:41.776;807;817;273;272;179;31;101;28;-25;43;762;278;-27;-2;199;108;335;756;307;172;100;22;835;350;355;133;352;300;828;265.0;222.0;1653.0;106.0;260.0;1;79;62;1;0;0;1;0;0;1;1;0;0;1;0;53470.8359375;12757.4453125;35523.70703125;1200.75305175781;689.0;203713;747.0;-1.0;Calculated values ==>;1557915401.776;353.86;354.86;300.46000000000004;300.36;291.06;276.26000000000005;273.3108153835814;283.26000000000005;275.96000000000004;270.66;277.46000000000004;349.36;300.96000000000004;270.46000000000004;272.96000000000004;293.06;283.96000000000004;306.66;348.76;290.36;283.16;347.86;342.06000000000006;275.36;241.05796691057077;267.5978703862781;273.3108153835814;303.86;8350000.0;3500000.0;3550000.0;1330000.0;3520000.0000000005;3000000.0;8280000.0;0.04416666666666667;0.037000000000000005;0.2755;0.017666666666666667;0.043333333333333335;0.0875;-0.0025086762994437004;12757.4453125;35523.70703125;1200.75305175781;53470.8359375;489329.9206385863;491552.1270140608;270138.6293501176;269759.56151450274;240269.5209454536;430799.1582183253;446293.0700809291;438474.17998885084;473889.5882477202;530124.3008302534;477678.5019804628;438165.9764317512;441938.07731780596;460718.8946201997;448298.6069366784;300391.76618390915;481995.76975473185;456569.29167028697;446140.7260491267;313267.23492439475;288964.7057630673;471846.71735943656;200285.8231604934;234879.59384487872;273.2688011516485;4099929.0404957123;1374286.066653494;308545.2301524776;1726789.0457275482;0;20;22;17;94;91;48;18;152;169;1812937401619.9546;698235952605.2769;1521757185505.199;65620.89230621248;4797.575797514663;0.0;18485.3490678717;5599560.193462913;1242058.5562348026;0.0;979036.8145873395;1.7966934874676417;0.17532933523483196
8357;2019-05-15 12:17:41.776;827;838;271;270;196;31;137;29;-27;42;769;279;-29;-4;201;120;345;773;308;165;135;24;831;350;355;135;352;299;825;229.0;224.0;1217.0;18.0;255.0;1;77;57;1;0;0;1;0;0;1;1;0;0;0;0;51844.90234375;12452.017578125;35426.32421875;1185.59631347656;685.0;203714;737.0;-1.0;Calculated values ==>;1557915461.776;355.86;356.96000000000004;300.26000000000005;300.16;292.76000000000005;276.26000000000005;273.3108153835814;286.86;276.06;270.46000000000004;277.36;350.06000000000006;301.06;270.26000000000005;272.76000000000005;293.26000000000005;285.16;307.66;350.46000000000004;289.66;286.66;346.86;341.66;275.56;241.49495122638035;267.47669482898436;273.3108153835814;303.96000000000004;8309999.999999999;3500000.0;3550000.0;1350000.0;3520000.0000000005;2990000.0;8250000.0;0.03816666666666667;0.037333333333333336;0.20283333333333334;0.003;0.042499999999999996;0.08066666666666666;-0.0025092547033813088;12452.017578125;35426.32421875;1185.59631347656;51844.90234375;492782.95177011966;495008.5995980324;269544.459609107;269167.27165688924;245145.6400602707;430799.1582183253;451625.2951279445;438390.63782803225;473533.6025564079;530929.0333387898;477918.5289392751;438082.61597026663;441852.4739986153;460986.0157669899;450060.521475904;310264.1156883546;485025.87803868373;455596.8419422081;451336.18998713646;309075.640036128;287289.4124756198;471777.35084692197;200371.21819927913;236815.79786768014;273.30233798651767;4100806.6716480562;1374496.145510916;308565.1163971879;1727380.2959879648;0;20;22;17;94;91;48;18;152;169;1813150401619.9546;698316352605.2769;1521936885505.199;48278.272281365425;814.2183979429286;0.0;17304.64496430281;5600509.35316781;1242105.3211864315;0.0;979335.0645376076;1.3532777473808737;0.12014941032393811
8358;2019-05-15 12:18:41.787;845;854;278;277;187;26;158;27;-26;41;769;279;-28;-4;203;114;351;793;294;174;157;25;867;346;352;137;349;300;862;156.0;224.0;1637.0;111.0;230.0;1;80;54;1;0;0;1;0;0;1;1;0;0;0;0;53728.9375;12622.1064453125;36984.3984375;1200.43884277344;683.0;203715;726.0;-1.0;Calculated values ==>;1557915521.787;357.66;358.56000000000006;300.96000000000004;300.86;291.86;275.76000000000005;272.8767566201714;288.96000000000004;275.86;270.56;277.26000000000005;350.06000000000006;301.06;270.36;272.76000000000005;293.46000000000004;284.56;308.26000000000005;352.46000000000004;290.56;288.86;345.76;341.46000000000004;275.66;241.92719264551067;267.5978703862781;272.8767566201714;302.56;8670000.0;3460000.0;3520000.0000000005;1370000.0;3490000.0;3000000.0;8620000.0;0.026000000000000002;0.037333333333333336;0.27283333333333337;0.018500000000000003;0.03833333333333333;0.06433333333333333;-0.00250954306213751;12622.1064453125;36984.3984375;1200.43884277344;53728.9375;492096.91635380633;493950.613222226;270205.7339176507;269841.1135501729;241793.67490050217;431051.2098666511;455123.01521695126;438320.22817239247;473176.1828425327;530853.482902621;477794.2012728798;438011.42202021845;441642.3686528343;461712.1760889852;449918.41501413705;305451.29792074946;484394.6827839977;457335.44088390906;454983.4136287204;304465.6318710359;286451.7998164319;471610.25455702154;199242.5626300419;241526.3175423477;272.840718702031;4101686.614938918;1374705.1348518485;308585.0036687943;1727983.829303435;0;20;22;17;94;91;48;18;152;169;1813362540504.6646;698397967565.1653;1522116618449.9534;65228.35641547132;5038.802300649124;0.0;13732.406514889974;5601455.415151895;1242154.105300968;0.0;979593.7540506315;1.6533087619814641;0.1616135904853807
