;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8359;2019-05-15 12:19:41.787;867;875;275;274;200;28;161;26;-32;39;765;279;-34;-1;205;124;359;811;298;176;159;26;852;347;352;138;349;295;846;283.0;159.0;1332.0;131.0;186.0;1;83;34;1;0;0;1;0;0;1;1;0;0;0;0;50642.3984375;10812.1171875;36290.94140625;1195.90417480469;679.0;203716;714.0;-1.0;Calculated values ==>;1557915581.787;359.86;360.66;300.66;300.56;293.16;275.96000000000004;272.9856168485579;289.26000000000005;275.76000000000005;269.96000000000004;277.06;349.66;301.06;269.76000000000005;273.06;293.66;285.56;309.06;354.26;290.76000000000005;289.06;344.56000000000006;341.06000000000006;275.76000000000005;242.14157278889297;266.98899913490544;272.9856168485579;302.96000000000004;8520000.0;3470000.0000000005;3520000.0000000005;1380000.0;3490000.0;2950000.0;8460000.0;0.04716666666666667;0.026500000000000003;0.222;0.021833333333333333;0.031000000000000003;0.07816666666666668;-0.0025101180887308282;10812.1171875;36290.94140625;1195.90417480469;50642.3984375;496841.8955221795;498578.8537074878;269924.09196912934;269554.2144118719;245800.74211894543;430988.63858405815;455540.8593888144;438520.37345905404;472850.0741107318;530815.4387148755;478414.0563615006;438214.884849924;443119.3036228862;461976.5980532765;451180.34371354856;317391.6010960266;488862.0721837812;457609.2955309491;455262.4560349168;299437.39939995663;284776.6418597092;471575.67402331997;199503.43729003298;227431.45812225458;272.94792042519373;4102556.3760717306;1374900.4200487887;308604.97319394076;1728594.4571354664;0;20;22;17;94;91;48;18;152;169;1813573740504.6646;698480467565.1653;1522295118449.9534;53061.75982952268;5940.243835343433;0.0;17808.7896701731;5602441.166120604;1242245.5973521012;0.0;979856.5973521738;1.5903197280469823;0.1499635698239103
8360;2019-05-15 12:20:41.798;876;881;279;278;210;26;177;26;-21;38;758;279;-29;0;206;133;359;811;296;181;175;27;833;346;351;139;348;292;828;-2.0;141.0;854.0;18.0;146.0;1;86;13;1;0;0;1;0;0;1;1;0;0;0;0;47674.58984375;8919.365234375;35419.3203125;1196.69262695312;729.0;203717;704.0;14.0;Calculated values ==>;1557915641.798;360.76;361.26;301.06;300.96000000000004;294.16;275.76000000000005;272.8767566201714;290.86;275.76000000000005;271.06;276.96000000000004;348.96000000000004;301.06;270.26000000000005;273.16;293.76000000000005;286.46000000000004;309.06;354.26;291.26000000000005;290.66;343.56000000000006;346.06000000000006;275.86;242.35481222062532;266.62003547228215;272.8767566201714;302.76000000000005;8330000.0;3460000.0;3510000.0;1390000.0;3479999.9999999995;2920000.0;8280000.0;0.0;0.0235;0.1423333333333333;0.003;0.024333333333333332;0.024333333333333332;0.03503878071284589;8919.365234375;35419.3203125;1196.69262695312;47674.58984375;499895.61730913026;501071.04213944654;272459.4020694077;272066.8388246735;249178.13460952594;431051.2098666511;457907.466087479;440825.2415684498;472621.17715536855;530316.1174906006;478783.849339224;439636.3011644284;443872.89149950695;462260.3147160531;452639.51303437544;329354.497255004;490635.21318913496;458451.600018346;457634.5535253075;295247.87795992935;305722.83045113535;471541.1619817675;199311.55972607678;272459.4020694077;272.86795776836044;4103375.834516053;1375064.8792147199;308624.91515603027;1729192.1522086912;0;20;22;17;94;91;48;18;152;169;1813784679170.2144;698563582800.382;1522471250735.4124;34375.44738223109;816.6888067670722;0.0;4505.928685426895;5603169.943100557;1242301.915447357;0.0;980042.587430886;0.8718070754322161;0.08671427051440876
8361;2019-05-15 12:21:41.758;875;876;285;284;219;24;190;24;-1;37;749;279;-6;9;207;141;353;782;305;189;188;27;788;345;350;139;348;293;785;93.0;166.0;1454.0;88.0;114.0;100;86;1;1;0;0;1;1;0;0;1;0;0;0;0;38750.3515625;7640.47314453125;27509.095703125;1212.16003417969;812.0;203718;693.0;-1.0;Calculated values ==>;1557915701.758;360.66;360.76;301.66;301.56;295.06;275.56;272.7676641592781;292.16;275.56;273.06;276.86;348.06000000000006;301.06;272.56;274.06;293.86;287.26000000000005;308.46000000000004;351.36;292.06;291.96000000000004;342.46000000000004;354.36;275.86;242.35481222062532;266.74333088950624;272.7676641592781;303.66;7880000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;2930000.0;7850000.0;0.015500000000000002;0.027666666666666666;0.24233333333333332;0.014666666666666666;0.019;0.0345;-0.0024898270409722863;7640.47314453125;27509.095703125;1212.16003417969;38750.3515625;503742.4430542666;504146.4260310191;278127.0270806818;277659.00930857734;253241.33112515017;431113.4868728058;459824.9031534897;443527.2091358455;472523.0838727012;529305.6033966781;478660.76005095424;442806.86276990705;444951.8983562006;462391.9528958846;453937.24442845135;374412.0749025325;490478.65311047743;459690.5981947787;459556.16276525194;290640.09048841946;340529.4996700694;471541.1619817675;199015.49245579093;242584.16369848442;272.74677643311054;4104095.562220138;1375202.7858683148;308644.97554562456;1729716.2060714266;0;20;22;17;95;91;48;18;152;169;1813994838969.5125;698646927200.1036;1522646633734.8267;59253.339342133215;3997.0431530476567;0.0;7485.53396780348;5603949.662827396;1242342.0031372663;0.0;980142.4496667591;1.9453397469865525;0.2081023039587521
8362;2019-05-15 12:22:41.769;859;855;288;287;226;24;198;24;9;36;742;281;5;19;207;147;340;722;314;194;197;28;779;343;348;141;347;295;777;-1.0;193.0;1082.0;40.0;111.0;51;90;1;1;0;0;1;1;0;0;1;0;0;0;0;35984.33984375;7543.7275390625;24974.33203125;1238.25109863281;840.0;203719;685.0;0.0;Calculated values ==>;1557915761.769;359.06000000000006;358.66;301.96000000000004;301.86;295.76000000000005;275.56;272.5487779782249;292.96000000000004;275.56;274.06;276.76000000000005;347.36;301.26000000000005;273.66;275.06;293.86;287.86;307.16;345.36;292.56;292.86;341.66;357.16;275.96000000000004;242.77792619122317;266.98899913490544;272.5487779782249;304.56;7790000.000000001;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;2950000.0;7770000.0;0.0;0.03216666666666666;0.18033333333333335;0.006666666666666667;0.018500000000000003;0.018500000000000003;0.0;7543.7275390625;24974.33203125;1238.25109863281;35984.33984375;502274.6680730109;501886.40084544494;280337.70193672547;279836.3887693147;255801.80620844572;431237.1583312671;461202.9738842933;444554.3181376856;472161.77640367835;528424.2358706511;478643.65119850554;443982.8824693468;445968.643306793;462543.04088473186;455109.9117149112;362425.7082431945;482077.0735346435;460671.41149303375;461070.26705327537;287289.4124756198;352283.03420395456;471373.7779470034;198508.28200506835;280337.70193672547;272.5376468100381;4104718.4654948143;1375329.3440724257;308665.3993821349;1730153.6481533677;0;20;22;17;95;91;48;18;152;169;1814204277360.0583;698730942600.3226;1522823066075.2864;44370.301849248644;1819.1033062795668;0.0;3343.5524546561737;5604813.351486805;1242390.479910333;0.0;980232.7085982858;1.4673688157442237;0.1644000643383403
8363;2019-05-15 12:23:41.779;849;848;291;290;236;27;206;23;11;35;738;282;8;31;206;150;333;712;321;200;204;28;751;349;354;144;353;293;748;-1.0;207.0;1793.0;285.0;106.0;37;99;1;1;0;0;1;1;0;0;1;0;0;0;0;34492.03125;7320.74267578125;23314.900390625;1275.45129394531;850.0;203720;680.0;-1.0;Calculated values ==>;1557915821.779;358.06000000000006;357.96000000000004;302.26000000000005;302.16;296.76000000000005;275.86;273.20264511476705;293.76000000000005;275.46000000000004;274.26000000000005;276.66;346.96000000000004;301.36;273.96000000000004;276.26000000000005;293.76000000000005;288.16;306.46000000000004;344.36;293.16;293.56;341.16;358.16;275.96000000000004;243.40439225979637;266.74333088950624;273.20264511476705;305.26000000000005;7509999.999999999;3490000.0;3540000.0;1440000.0;3529999.9999999995;2930000.0;7480000.0;0.0;0.034499999999999996;0.29883333333333334;0.0475;0.017666666666666667;0.017666666666666667;-0.0024836024562703164;7320.74267578125;23314.900390625;1275.45129394531;34492.03125;503363.78926741064;503491.4900953143;285613.51348965167;284975.57340296195;260469.4519072241;430862.6128555636;461345.36918359256;445234.3826192242;471666.44639072387;528162.4044375375;479004.1054784833;444810.3563274786;448017.5758535032;461498.67450629215;454512.8465101743;383923.3274751056;483665.7461109189;460542.747743898;461078.3308605104;285195.4229665811;356482.2694418079;470973.6072408108;200033.50653365793;285613.51348965167;273.16528124506164;4105305.8664710177;1375453.2353026273;308686.35039332305;1730556.1254918643;0;20;22;17;95;91;48;18;152;169;1814414912460.025;698816456850.3091;1522999495475.2583;73274.19513690339;12869.654783589762;0.0;3099.8784402185047;5605793.885690002;1242512.906628782;0.0;980286.4128049441;2.7966364096743086;0.3588023370824145
8364;2019-05-15 12:24:41.760;835;834;289;288;239;26;211;25;12;34;730;282;10;38;204;156;321;663;325;204;209;29;749;346;351;147;349;300;747;199.0;213.0;1150.0;60.0;133.0;1;99;1;1;0;0;1;1;0;0;1;0;0;0;0;32847.4296875;7291.927734375;21898.099609375;1301.56591796875;852.0;203721;675.0;-1.0;Calculated values ==>;1557915881.76;356.66;356.56000000000006;302.06;301.96000000000004;297.06;275.76000000000005;272.8767566201714;294.26000000000005;275.66;274.36;276.56;346.16;301.36;274.16;276.96000000000004;293.56;288.76000000000005;305.26000000000005;339.46000000000004;293.56;294.06;340.66;358.36;276.06;244.02132995426717;267.5978703862781;272.8767566201714;305.66;7490000.000000001;3460000.0;3510000.0;1470000.0;3490000.0;3000000.0;7470000.0;0.033166666666666664;0.0355;0.19166666666666668;0.01;0.022166666666666668;0.05533333333333333;-0.0024832697731715834;7291.927734375;21898.099609375;1301.56591796875;32847.4296875;501586.00967898255;501626.8156869403;284496.2203322474;283879.8795333757;261615.4380170733;431051.2098666511;462465.50517657667;443981.54984624276;471168.1638575324;526785.212147766;478140.99143100355;443692.3600913442;447665.9719958352;461844.44640221214;455849.1226598329;367808.6857852591;476055.5940937716;461538.98635599064;462201.3782193536;283101.5729112263;357322.216966979;470670.90525822196;199312.678659178;233437.4107149558;272.8683994124187;4105866.850943642;1375574.9689947234;308707.8187362745;1730932.7811794456;0;20;22;17;95;91;48;18;152;169;1814626345484.8367;698903729205.2313;1523177339140.0999;46894.86697752075;2713.5822659904393;0.0;12658.27286857668;5606794.977427261;1242642.7258149819;0.0;980417.6891483901;2.042094736658507;0.21139592613164992
8365;2019-05-15 12:25:41.790;822;828;292;291;229;26;214;25;12;34;724;283;11;45;205;146;320;696;329;208;212;28;759;346;351;148;350;309;758;301.0;206.0;1392.0;135.0;186.0;1;99;1;1;0;0;1;1;0;0;1;0;0;0;0;33352.92578125;7342.9765625;22251.103515625;1335.7626953125;851.0;203722;668.0;-1.0;Calculated values ==>;1557915941.79;355.36;355.96000000000004;302.36;302.26000000000005;296.06;275.76000000000005;272.8767566201714;294.56;275.66;274.36;276.56;345.56000000000006;301.46000000000004;274.26000000000005;277.66;293.66;287.76000000000005;305.16;342.76;293.96000000000004;294.36;339.96000000000004;358.26;275.96000000000004;244.22491754036054;268.67533136820026;272.8767566201714;306.06;7590000.000000001;3460000.0;3510000.0;1480000.0;3500000.0;3090000.0;7580000.0;0.050166666666666665;0.034333333333333334;0.232;0.022500000000000003;0.031000000000000003;0.08116666666666666;-0.0024834361776826194;7342.9765625;22251.103515625;1335.7626953125;33352.92578125;498831.7021576814;499777.8214374994;284769.271382819;284170.7914493855;257556.35693742972;431051.2098666511;462860.8226217181;442134.79477467417;471034.59140177345;525450.5152163095;477135.4625344398;441985.3313433802;446936.61044061894;461824.31338027015;454464.21638583316;317269.3332515309;480069.9436055423;462069.13822976255;462597.3934244566;280170.41352433193;356902.238983675;470436.85710748035;199289.71022026753;231936.934812125;272.85933313959714;4106418.7964071;1375696.9875092404;308729.80746357725;1731300.8751603249;0;20;22;17;95;91;48;18;152;169;1814837050784.7363;698992273455.1891;1523360130490.0127;56340.05961662234;6100.810804962289;0.0;18721.94055736758;5607655.698627329;1242716.2158171758;0.0;980679.3216777042;2.624093875079595;0.2765721759467204
8366;2019-05-15 12:26:41.761;815;825;293;293;223;31;209;26;13;34;723;284;12;48;205;132;324;733;325;210;208;28;774;351;357;149;355;315;772;0.0;206.0;1405.0;218.0;243.0;1;99;22;1;0;0;1;1;0;0;1;0;0;0;0;35426.6640625;8995.7236328125;22671.25390625;1371.14343261719;849.0;203723;662.0;-1.0;Calculated values ==>;1557916001.761;354.66;355.66;302.46000000000004;302.46000000000004;295.46000000000004;276.26000000000005;273.4187578820637;294.06;275.76000000000005;274.46000000000004;276.56;345.46000000000004;301.56;274.36;277.96000000000004;293.66;286.36;305.56;346.46000000000004;294.16;293.96000000000004;339.36;358.06000000000006;275.96000000000004;244.42749628697553;269.38090353596624;273.4187578820637;305.66;7740000.000000001;3510000.0;3570000.0000000005;1490000.0;3550000.0;3150000.0;7720000.0;0.0;0.034333333333333334;0.2341666666666667;0.036333333333333336;0.0405;0.0405;-0.0024837686088665673;8995.7236328125;22671.25390625;1371.14343261719;35426.6640625;496422.4045252915;498055.90109713963;283533.3922924135;283533.3922924135;254992.88650005634;430735.4089219946;461285.69911667117;441019.27120627684;470900.7917309485;524871.2635718524;476497.8923921588;440866.4603635008;446208.49533673737;461057.9863477555;451615.89276591677;310520.12983953726;484334.41000509035;461419.5259271944;461151.7468027471;277658.20189090865;356062.3083226806;470302.0924079783;200576.3746538914;283533.3922924135;273.38722289993325;4106991.682626475;1375833.0775354481;308752.3541118105;1731675.0472012938;0;20;22;17;95;91;48;18;152;169;1815049348124.581;699081330390.1239;1523547240009.8757;56303.71160935026;9800.034411731825;0.0;7193.54335766851;5608593.943016115;1242848.6588154803;0.0;980895.1796616948;2.2185671346618387;0.2719513591344873
8367;2019-05-15 12:27:41.771;809;822;292;292;208;40;200;27;14;33;720;285;14;50;202;118;330;755;324;209;199;26;798;361;366;141;364;318;796;-1.0;203.0;1511.0;180.0;264.0;11;0;47;1;0;0;1;1;0;0;1;1;0;0;0;39661.3203125;11178.0087890625;23861.65625;2428.65795898438;847.0;203724;657.0;-1.0;Calculated values ==>;1557916061.771;354.06000000000006;355.36;302.36;302.36;293.96000000000004;277.16;274.4858918419099;293.16;275.86;274.56;276.46000000000004;345.16;301.66;274.56;278.16;293.36;284.96000000000004;306.16;348.66;294.06;293.06;338.86;357.86;275.76000000000005;242.77792619122317;269.7299932089509;274.4858918419099;305.56;7980000.0;3610000.0;3660000.0;1410000.0;3640000.0;3180000.0;7959999.999999999;0.0;0.03383333333333333;0.2518333333333333;0.030000000000000002;0.044000000000000004;0.044000000000000004;-0.0024841005358116706;11178.0087890625;23861.65625;2428.65795898438;39661.3203125;493249.8914042264;495368.652879828;280470.649038253;280470.649038253;249463.9818760524;430081.6785162784;458654.80598915706;440529.46591001225;471866.4182417926;524316.2464032808;476236.5843682486;440529.46591001225;445913.93570730725;459247.19113531715;447719.8343900519;306325.49714624713;485221.40867344366;459889.70471773524;458516.8789554001;275564.83829863765;355222.41127806646;471176.58799080667;203207.13244309096;280470.649038253;274.45748577007595;4107617.520118368;1376001.219991343;308784.0244009041;1732062.886081576;0;20;22;17;95;91;48;18;153;169;1815266284274.5466;699168344890.1101;1523737171659.8455;59765.67431141967;8039.083666431472;0.0;7834.034116354473;5609561.349106114;1242997.3429093275;0.0;981020.4303455938;2.0187397257717796;0.24022530856340477
8368;2019-05-15 12:28:41.761;807;820;293;293;202;45;175;30;13;33;704;286;15;52;199;113;339;767;323;201;174;24;837;367;372;136;370;317;833;-1.0;222.0;1613.0;165.0;260.0;56;0;66;1;0;0;1;1;0;0;1;1;0;0;0;45039.875;13253.712890625;27053.748046875;2420.7412109375;845.0;203725;652.0;-1.0;Calculated values ==>;1557916121.761;353.86;355.16;302.46000000000004;302.46000000000004;293.36;277.66;275.1157276137837;290.66;276.16;274.46000000000004;276.46000000000004;343.56000000000006;301.76000000000005;274.66;278.36;293.06;284.46000000000004;307.06;349.86;293.26000000000005;290.56;338.36;357.66;275.56;241.71165711629368;269.6138998590099;275.1157276137837;305.46000000000004;8370000.0;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;3170000.0;8330000.0;0.0;0.037000000000000005;0.2688333333333333;0.0275;0.043333333333333335;0.043333333333333335;-0.0024844319579692825;13253.712890625;27053.748046875;2420.7412109375;45039.875;489131.82477681356;491524.7914934638;277867.4844262567;277867.4844262567;246691.53714056817;429675.2189834977;454144.43115083576;440590.69347694214;472525.0707617092;522702.3338861471;476481.42680867476;440897.9793477457;446398.0001860185;457874.65070968727;445797.1420961234;303020.86533193424;483234.39156376274;457830.9065929275;454000.31348373316;273471.60554148915;354382.54770086217;471644.9034095714;204759.80916256993;277867.4844262567;275.0843926040589;4108323.245772202;1376204.7837390928;308824.4293253832;1732487.1104016115;0;20;22;17;95;91;48;18;153;169;1815487647374.5818;699251431040.1233;1523927639909.8757;63399.20273318039;7339.34009179254;0.0;7632.422592490648;5610587.5520193195;1243125.4750817446;0.0;981149.2960036648;1.8341741865291534;0.2164230700773743
8369;2019-05-15 12:29:41.782;816;829;291;290;210;53;174;34;5;35;719;286;4;45;196;127;349;779;326;192;172;22;846;375;381;131;379;311;841;-2.0;246.0;1724.0;136.0;234.0;99;0;64;1;0;0;1;1;0;0;1;1;0;0;0;46940.61328125;13197.1201171875;29392.541015625;2391.43994140625;842.0;203726;648.0;-1.0;Calculated values ==>;1557916181.782;354.76;356.06000000000006;302.26000000000005;302.16;294.16;278.46000000000004;275.94376602880345;290.56;276.56;273.66;276.66;345.06000000000006;301.76000000000005;273.56;277.66;292.76000000000005;285.86;308.06;351.06000000000006;292.36;290.36;337.96000000000004;357.36;275.36;240.61611355647437;268.91163127593666;275.94376602880345;305.76000000000005;8460000.0;3750000.0;3810000.0;1310000.0;3790000.0;3110000.0;8410000.0;0.0;0.041;0.28733333333333333;0.02266666666666667;0.039;0.039;-0.0024849281435202013;13197.1201171875;29392.541015625;2391.43994140625;46940.61328125;489639.7982206173;492127.45250864467;276463.8825332613;276052.92585441953;248834.27334691997;429116.5711722346;452441.8274433987;440655.35369714565;473372.2673856561;524766.2226013248;477236.0894741524;440502.8199851677;446551.99970010656;455979.12998716516;446417.5307006092;309206.6580363833;484318.92873602046;455070.5070142902;452145.8191207061;271797.11229066993;353122.8147616358;472110.68294196425;206815.97046186624;276463.8825332613;275.9087801318924;4109090.018119513;1376425.2844962936;308864.5448706126;1732957.6607799602;0;20;22;17;95;91;48;18;153;169;1815713626440.1348;699331559075.3193;1524116105850.337;67189.84944960361;6013.346816215555;0.0;6851.595526910347;5611676.175008242;1243236.7864182538;0.0;981270.0384000081;1.7797428226721088;0.21076385499917943
8370;2019-05-15 12:30:41.782;832;845;295;295;208;51;155;39;-7;37;744;286;-11;37;196;131;357;793;328;187;155;20;879;376;381;131;379;308;875;-2.0;145.0;2031.0;115.0;210.0;99;100;71;1;0;0;1;1;0;0;1;0;0;0;0;48239.41015625;14135.5654296875;30525.73828125;1389.30419921875;838.0;203727;645.0;-1.0;Calculated values ==>;1557916241.782;356.36;357.66;302.66;302.66;293.96000000000004;278.26000000000005;276.0463484220469;288.66;277.06;272.46000000000004;276.86;347.56000000000006;301.76000000000005;272.06;276.86;292.76000000000005;286.26000000000005;308.86;352.46000000000004;291.86;288.66;337.66;356.96000000000004;275.16;240.61611355647437;268.5567601203482;276.0463484220469;305.96000000000004;8790000.0;3760000.0;3810000.0;1310000.0;3790000.0;3080000.0;8750000.0;0.0;0.024166666666666666;0.33849999999999997;0.019166666666666665;0.035;0.035;-0.002485587952315465;14135.5654296875;30525.73828125;1389.30419921875;48239.41015625;488909.51354747044;491333.3143347591;275899.0359830739;275899.0359830739;247412.1182437657;429045.3911783415;449595.14031280845;439469.4520505657;473566.1253818903;527628.8974851285;477610.944301767;438851.5721092266;445989.41915652953;455979.12998716516;446847.18997221196;307290.77207094105;483051.2497686194;454346.495250048;449595.14031280845;270541.29595472733;351443.28659558244;471916.3548916846;207077.03317088052;275899.0359830739;276.0128670031154;4109883.1849814923;1376653.056875851;308896.0510717845;1733456.979774101;0;20;22;17;95;91;48;18;153;169;1815942226440.1348;699410159075.3193;1524301805850.337;78664.83379077342;5076.0869996487445;0.0;6079.363651540711;5612891.630701912;1243329.1983667193;0.0;981377.7963931619;1.9504690278399872;0.23224829017117748
8371;2019-05-15 12:31:41.783;849;860;292;290;225;50;146;43;-19;40;762;286;-24;16;196;144;364;806;324;180;145;20;868;373;379;135;375;302;860;-3.0;129.0;1738.0;113.0;214.0;40;100;57;1;0;0;1;0;0;1;1;0;0;0;0;54690.578125;12875.0302734375;38494.50390625;1347.35754394531;836.0;203728;641.0;-1.0;Calculated values ==>;1557916301.783;358.06000000000006;359.16;302.36;302.16;295.66;278.16;275.73799182748917;287.76000000000005;277.46000000000004;271.26000000000005;277.16;349.36;301.76000000000005;270.76000000000005;274.76000000000005;292.76000000000005;287.56;309.56;353.76;291.16;287.66;337.26;356.76;275.16;241.49495122638035;267.8393353686513;275.73799182748917;305.56;8680000.0;3729999.9999999995;3790000.0;1350000.0;3750000.0;3020000.0;8600000.0;0.0;0.021500000000000002;0.28966666666666663;0.01883333333333333;0.035666666666666666;0.035666666666666666;-0.0024859170960452627;12875.0302734375;38494.50390625;1347.35754394531;54690.578125;492618.7156023774;495049.63014284446;275636.97103327326;274849.8594097497;252796.61732381114;429258.0297950786;448592.6373276487;438950.1900821458;473338.7274854557;529972.2215421381;478355.8001114652;438179.53515710204;444156.6089809168;456639.5378694254;449401.70931979804;316455.829209368;486677.54089608643;453669.8033443617;448439.36968383275;268866.9448851554;350603.57178935205;471386.32401312795;206273.84338708542;275636.97103327326;275.69265077514;4110740.949178632;1376878.1489245768;308918.85696637526;1734032.1580444467;0;20;22;17;95;91;49;18;153;169;1816170230239.8594;699489960405.2229;1524484808900.116;67398.58175933581;4992.951718457133;0.0;6163.285551869954;5614108.846116611;1243413.1084210798;0.0;981479.8201701017;1.4901261523817615;0.17472161928021465
8372;2019-05-15 12:32:41.763;860;869;295;293;232;48;171;47;-25;44;769;285;-27;7;198;150;363;805;330;182;170;20;849;371;376;136;372;300;840;-2.0;153.0;1595.0;62.0;211.0;81;100;51;1;0;0;1;0;0;1;1;0;0;0;0;54912.8046875;12147.7021484375;39453.5390625;1331.8984375;833.0;203729;639.0;-1.0;Calculated values ==>;1557916361.763;359.16;360.06000000000006;302.66;302.46000000000004;296.36;277.96000000000004;275.5313989812953;290.26000000000005;277.86;270.66;277.56;350.06000000000006;301.66;270.46000000000004;273.86;292.96000000000004;288.16;309.46000000000004;353.66;291.36;290.16;337.06;356.46000000000004;275.16;241.71165711629368;267.5978703862781;275.5313989812953;306.16;8490000.0;3710000.0;3760000.0;1360000.0;3720000.0000000005;3000000.0;8400000.0;0.0;0.025500000000000002;0.2658333333333333;0.010333333333333333;0.035166666666666666;0.035166666666666666;-0.002486409859208567;12147.7021484375;39453.5390625;1331.8984375;54912.8046875;496068.241074791;498233.7883231384;278209.47228464804;277364.5544236568;255561.3497286474;429398.2889081932;452874.1524986082;438474.17998885084;473598.9642825547;530853.482902621;478487.3244375894;438165.9764317512;443256.9062126748;457411.20259979833;450664.2607782968;324145.4660860552;488522.8835535146;454472.4852422526;452727.6994063012;268029.79939014546;349344.06076314294;471253.26030847814;205789.09519395576;278209.47228464804;275.49791837738655;4111654.0062485184;1377086.6021872354;308941.1766571833;1734681.508547051;0;20;22;17;95;91;49;18;153;169;1816396654739.9314;699571233305.2488;1524665348700.1733;61855.45170797627;2743.129706183398;0.0;6137.224320444802;5615185.604023532;1243477.5542771905;0.0;981582.2902509873;1.336323637789214;0.1552872088870591
8373;2019-05-15 12:33:41.804;862;868;302;301;238;44;176;47;-27;46;768;284;-29;3;200;152;359;798;330;188;175;21;828;366;372;138;368;299;818;0.0;138.0;900.0;4.0;201.0;93;100;43;1;0;0;1;0;0;1;1;0;0;0;0;53838.76953125;11267.7373046875;39030.19140625;1319.29028320312;830.0;203730;637.0;-1.0;Calculated values ==>;1557916421.804;359.36;359.96000000000004;303.36;303.26000000000005;296.96000000000004;277.56;275.0112864084945;290.76000000000005;277.86;270.46000000000004;277.76000000000005;349.96000000000004;301.56;270.26000000000005;273.46000000000004;293.16;288.36;309.06;352.96000000000004;291.96000000000004;290.66;336.86;356.16;275.26000000000005;242.14157278889297;267.47669482898436;275.0112864084945;306.16;8280000.0;3660000.0;3720000.0000000005;1380000.0;3679999.9999999995;2990000.0;8180000.0;0.0;0.023;0.15;0.0006666666666666666;0.033499999999999995;0.033499999999999995;-0.0024869014777349906;11267.7373046875;39030.19140625;1319.29028320312;53838.76953125;498291.6287650806;500074.58145666897;283242.4997556334;282754.4498891555;258252.09075290748;429743.705733735;454288.3667907386;438390.63782803225;473535.07189352607;530824.951552773;478495.4299450157;438082.61597026663;442879.2504583835;458335.0929063802;451852.33860241564;334492.3095021427;489628.49966714106;456001.8206241952;454144.43115083576;267192.67376467976;348084.6227182084;471084.70712553355;204571.1576175742;283242.4997556334;275.0071221055827;4112560.888645135;1377281.8641869042;308963.2849935287;1735335.9865543277;0;20;22;17;95;91;49;18;153;169;1816621208079.5176;699653489475.0972;1524845171494.842;35072.922031568705;177.6756996719729;0.0;5725.214701739278;5615993.892423112;1243501.9109545585;0.0;981681.2114593232;0.7938399865678809;0.08546791105117593
8374;2019-05-15 12:34:41.794;857;862;302;301;240;40;181;43;-30;47;764;283;-32;3;202;153;353;778;324;194;179;21;804;362;367;139;364;296;796;-1.0;116.0;800.0;63.0;207.0;88;100;31;1;0;0;1;0;0;1;1;0;0;0;0;51407.546875;10063.3623046875;37623.6171875;1307.07434082031;827.0;203731;635.0;-1.0;Calculated values ==>;1557916481.794;358.86;359.36;303.36;303.26000000000005;297.16;277.16;274.5913991737795;291.26000000000005;277.46000000000004;270.16;277.86;349.56000000000006;301.46000000000004;269.96000000000004;273.46000000000004;293.36;288.46000000000004;308.46000000000004;350.96000000000004;292.56;291.06;336.66;355.86;275.26000000000005;242.35481222062532;267.1113755279542;274.5913991737795;305.56;8040000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3640000.0;2960000.0;7959999.999999999;0.0;0.01933333333333333;0.13333333333333333;0.0105;0.034499999999999996;0.034499999999999996;-0.002487391949673579;10063.3623046875;37623.6171875;1307.07434082031;51407.546875;499741.5487111649;501182.7419420869;285618.04152622516;285072.12017291837;259777.77112165914;430014.67791919125;455842.18364190205;438602.1121803833;473503.23161362135;530635.8695464459;478750.08814203565;438296.42880847026;443492.9014857251;459247.19113531715;452700.66189737874;354072.7105590568;488769.57769106916;457663.3959569731;455559.5734399648;266355.56789118156;346825.2571629905;470951.1231468757;203355.08253203228;285618.04152622516;274.51939950518914;4113437.7951065535;1377459.5937238166;308985.1677176704;1735974.6618290874;0;20;22;17;95;91;49;18;153;169;1816842871129.5527;699736575625.1104;1525023641744.8704;31366.270619780134;2809.7584264558564;0.0;5862.982851024017;5616547.460085304;1243526.8020897328;0.0;981777.7636775594;0.8172218619371583;0.09095059808398781
8375;2019-05-15 12:35:41.755;848;853;299;298;238;36;186;39;-31;47;757;283;-33;4;203;152;345;755;328;198;185;21;791;358;363;140;360;296;783;-2.0;163.0;989.0;49.0;221.0;73;100;22;1;0;0;1;0;0;1;1;0;0;0;0;49332.98046875;9198.0927734375;36143.09765625;1305.93896484375;825.0;203732;633.0;-1.0;Calculated values ==>;1557916541.755;357.96000000000004;358.46000000000004;303.06;302.96000000000004;296.96000000000004;276.76000000000005;274.1680685717883;291.76000000000005;277.06;270.06;277.86;348.86;301.46000000000004;269.86;273.56;293.46000000000004;288.36;307.66;348.66;292.96000000000004;291.66;336.46000000000004;355.66;275.26000000000005;242.56692532238324;267.1113755279542;274.1680685717883;305.96000000000004;7909999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3600000.0;2960000.0;7830000.0;0.0;0.027166666666666665;0.16483333333333333;0.008166666666666666;0.036833333333333336;0.036833333333333336;-0.002487718293001033;9198.0927734375;36143.09765625;1305.93896484375;49332.98046875;499621.8270577879;501063.16569256666;285547.09904700256;284981.3775459005;259627.49462418677;430280.9020939914;457200.82393779146;438449.4162088901;473373.3937792042;529908.1048412981;478750.08814203565;438143.1473471288;443637.0302763722;460012.4503564219;453252.6523967148;354439.2442770923;486575.10462155513;458857.5321226224;457061.7909713768;265518.4816520846;345985.720156464;470817.3119576869;202375.76008218437;285547.09904700256;274.1211903561742;4114276.7538260836;1377620.001517132;309006.9286748029;1736588.9848851708;0;20;22;17;95;91;49;18;153;169;1817061728780.2976;699820221220.395;1525201126305.4744;38912.80765155199;2192.2726736499376;0.0;6317.457819214453;5617132.73839455;1243568.4585880404;0.0;981879.2013727698;1.0166228610409636;0.11354058704268497
8376;2019-05-15 12:36:41.765;840;846;299;298;234;33;185;36;-32;46;751;283;-33;7;205;146;340;752;326;201;183;21;785;354;359;140;356;296;779;-2.0;137.0;492.0;32.0;230.0;53;100;13;1;0;0;1;0;0;1;1;0;0;0;0;47347.078125;8489.375;35218.234375;1302.57177734375;821.0;203733;631.0;-1.0;Calculated values ==>;1557916601.765;357.16;357.76;303.06;302.96000000000004;296.56;276.46000000000004;273.7412296467126;291.66;276.76000000000005;269.96000000000004;277.76000000000005;348.26;301.46000000000004;269.86;273.86;293.66;287.76000000000005;307.16;348.36;293.26000000000005;291.46000000000004;336.26000000000005;355.26;275.26000000000005;242.56692532238324;267.1113755279542;273.7412296467126;305.76000000000005;7850000.0;3540000.0;3590000.0;1400000.0;3560000.0;2960000.0;7790000.000000001;0.0;0.022833333333333334;0.082;0.005333333333333333;0.03833333333333333;0.03833333333333333;-0.0024883694458916424;8489.375;35218.234375;1302.57177734375;47347.078125;499017.0045344655;500425.24735604326;286069.5326701369;285488.12114214676;258417.13690814681;430542.39183029096;457711.8149526845;438296.42880847026;473275.3081037601;529283.9709073199;478750.08814203565;438143.1473471288;444068.11450643884;460903.72621589183;453090.7323638435;350069.57276972494;486529.1940568242;459897.8941259199;457435.97357383126;264681.4149301396;344306.74156575615;470817.3119576869;201296.8419064063;286069.5326701369;273.68258948437284;4115082.5552587626;1377767.4216478146;309028.66988724924;1737183.7617649646;0;20;22;17;95;91;49;18;153;169;1817278364880.2632;699904235220.3817;1525378755905.446;19433.966125969244;1437.442506940163;0.0;6569.046901308284;5617619.042546472;1243598.7112558116;0.0;981986.6068100136;0.6096499687779822;0.06171558305655938
8377;2019-05-15 12:37:41.775;834;841;297;296;225;30;181;32;-25;45;746;284;-32;10;207;138;337;757;330;202;180;21;776;355;360;140;357;294;769;177.0;143.0;1889.0;307.0;229.0;35;100;2;1;0;0;1;0;0;1;1;0;0;0;0;45155.9375;7589.28466796875;34040.38671875;1295.1904296875;816.0;203734;630.0;-1.0;Calculated values ==>;1557916661.775;356.56000000000006;357.26;302.86;302.76000000000005;295.66;276.16;273.8482719121499;291.26000000000005;276.36;270.66;277.66;347.76;301.56;269.96000000000004;274.16;293.86;286.96000000000004;306.86;348.86;293.36;291.16;336.16;354.76;275.26000000000005;242.56692532238324;266.86631818009863;273.8482719121499;306.16;7759999.999999999;3550000.0;3600000.0;1400000.0;3570000.0000000005;2940000.0;7690000.000000001;0.029500000000000002;0.02383333333333333;0.31483333333333335;0.051166666666666666;0.03816666666666667;0.06766666666666667;-0.002489180505061009;7589.28466796875;34040.38671875;1295.1904296875;45155.9375;498980.40033223975;500620.2371219954;286254.70969806204;285650.53821343335;255767.4187022345;430477.46260093397;456996.27786778926;439798.971500652;473177.20506292465;528917.1984109012;479110.307989552;438743.29367333796;444895.3071150428;461017.6682793448;451769.55997270613;359776.02442505636;488321.5396023023;459876.824148246;456857.4943786723;264262.8888514036;342208.19576138764;470817.3119576869;201404.44382664558;249263.3376309667;273.7291044257196;4115853.5421985923;1377901.4328098313;309050.3215136408;1737761.0131331834;0;20;22;17;95;91;49;18;153;169;1817494100830.229;699988249220.3684;1525555785405.418;75054.54379603303;13784.958419371613;0.0;14047.204606594743;5618406.578029738;1243725.5857390675;0.0;982158.4375395682;2.39690245858113;0.28931520192998383
8378;2019-05-15 12:38:41.766;825;833;298;297;236;33;180;33;-17;43;741;283;-21;15;207;144;331;738;328;199;178;21;770;354;359;141;356;296;764;-2.0;173.0;938.0;60.0;214.0;36;100;1;1;0;0;1;0;0;1;1;0;0;0;0;44655.8203125;7458.74560546875;33745.74609375;1298.22509765625;810.0;203735;630.0;-1.0;Calculated values ==>;1557916721.766;355.66;356.46000000000004;302.96000000000004;302.86;296.76000000000005;276.46000000000004;273.7412296467126;291.16;276.46000000000004;271.46000000000004;277.46000000000004;347.26;301.46000000000004;271.06;274.66;293.86;287.56;306.26000000000005;346.96000000000004;293.06;290.96000000000004;336.16;354.16;275.26000000000005;242.77792619122317;267.1113755279542;273.7412296467126;305.96000000000004;7700000.0;3540000.0;3590000.0;1410000.0;3560000.0;2960000.0;7640000.000000001;0.0;0.028833333333333332;0.15633333333333335;0.01;0.035666666666666666;0.035666666666666666;-0.0024901495367785505;7458.74560546875;33745.74609375;1298.22509765625;44655.8203125;498241.6224377153;499938.49302424275;287636.75911951315;286993.2981111238;259743.33175390176;430542.39183029096;457021.0901305305;440561.7739685301;472850.300935316;528243.0390443726;478750.08814203565;439963.6784130522;445208.40686217137;461171.6782371525;452805.7779320095;352042.4457150278;485950.0725261579;459626.5796145048;456743.7428912312;264262.8888514036;339690.1980837097;470683.2724168255;201316.66626562027;287636.75911951315;273.6903372160529;4116601.8612482143;1378026.8142519407;309071.93006790994;1738325.812840029;0;20;22;17;95;91;49;18;153;169;1817709768475.0027;700072536575.28;1525732758855.2322;37401.98517088824;2693.6660615120527;0.0;6031.482421191277;5619343.575199485;1243862.8870113168;0.0;982325.7348329321;1.085274945459088;0.12276341874290879
8379;2019-05-15 12:39:41.796;817;825;300;299;237;28;182;31;-12;42;738;283;-14;21;208;142;328;739;328;202;181;22;767;348;353;141;350;302;762;-1.0;165.0;430.0;19.0;231.0;1;100;1;1;0;0;1;0;0;1;1;0;0;0;0;43493.2734375;7440.03759765625;32366.154296875;1328.62170410156;803.0;203736;630.0;-1.0;Calculated values ==>;1557916781.796;354.86;355.66;303.16;303.06;296.86;275.96000000000004;273.0942459734351;291.36;276.26000000000005;271.96000000000004;277.36;346.96000000000004;301.46000000000004;271.76000000000005;275.26000000000005;293.96000000000004;287.36;305.96000000000004;347.06000000000006;293.36;291.26000000000005;336.16;353.46000000000004;275.36;242.77792619122317;267.8393353686513;273.0942459734351;305.96000000000004;7670000.0;3479999.9999999995;3529999.9999999995;1410000.0;3500000.0;3020000.0;7620000.0;0.0;0.0275;0.07166666666666667;0.0031666666666666666;0.0385;0.0385;-0.002491274207780164;7440.03759765625;32366.154296875;1328.62170410156;43493.2734375;497369.69718819513;498982.3683999017;289319.2907908621;288631.1181205376;260186.43999591915;430925.7729439634;458267.20404900186;440016.90873842884;472751.9947874012;527465.7924713183;478008.62665681035;439713.54161806765;444876.6353584544;462220.9023591974;453562.19301893684;345383.506021513;486312.42532289313;460965.25863777025;458130.8797131523;264262.8888514036;336752.88402864704;470781.97481897497;199780.58126547933;289319.2907908621;273.06142461568527;4117336.8043170045;1378151.0328568376;309093.8314031091;1738877.020809273;0;20;22;17;95;91;49;18;153;169;1817923475274.901;700157178875.2397;1525912248555.1467;17216.93680222805;858.1710795860695;0.0;6499.246173508172;5619798.960461219;1243892.5004534665;0.0;982430.2097825407;0.5974101230919171;0.05842460941054494
8380;2019-05-15 12:40:41.777;816;825;298;297;222;23;183;25;-10;41;739;282;-12;25;210;123;328;752;323;205;182;22;785;343;349;139;346;306;781;284.0;195.0;221.0;54.0;260.0;1;100;10;1;0;0;1;0;0;1;1;0;0;0;0;45231.24609375;8273.7841796875;33290.10546875;1355.65161132812;794.0;203737;633.0;-1.0;Calculated values ==>;1557916841.777;354.76;355.66;302.96000000000004;302.86;295.36;275.46000000000004;272.5487779782249;291.46000000000004;275.66;272.16;277.26000000000005;347.06000000000006;301.36;271.96000000000004;275.66;294.16;285.46000000000004;305.96000000000004;348.36;293.66;291.36;336.46000000000004;352.56000000000006;275.36;242.35481222062532;268.3187672390254;272.5487779782249;305.46000000000004;7850000.0;3429999.9999999995;3490000.0;1390000.0;3460000.0;3060000.0;7809999.999999999;0.04733333333333333;0.0325;0.036833333333333336;0.009000000000000001;0.043333333333333335;0.09066666666666667;-0.002492710889566148;8273.7841796875;33290.10546875;1355.65161132812;45231.24609375;495528.2802207333;497217.4963244832;285231.79059475014;284667.7183153357;254345.0976936448;431237.1583312671;459040.8020849825;439447.9078533812;472915.35137376806;527259.8804449925;477394.26078936143;439140.46268488537;444657.03686278535;463086.39889513375;451749.89578890917;309987.6425459822;486321.37833281443;461976.5980532765;458905.8800365434;265518.4816520846;332976.8817968329;471049.5101358118;198356.13237539152;239877.5866714085;272.477327728659;4118075.9411782916;1378281.9399045026;309116.19326388545;1739423.9830472586;0;20;22;17;95;91;49;18;153;169;1818134008584.7134;700241152275.165;1526094590794.9844;8880.213730105954;2454.240399843783;0.0;19858.565265105568;5620016.367847981;1243920.0951413515;0.0;982649.7886556645;0.7267789561464117;0.04659899087834091
8381;2019-05-15 12:41:41.787;818;830;295;294;210;25;175;23;-17;38;745;281;-17;25;211;115;333;769;323;201;175;22;784;345;350;137;348;309;781;332.0;163.0;1020.0;246.0;236.0;100;100;20;1;0;0;1;0;1;0;1;0;0;0;0;39926.04296875;8969.373046875;27179.396484375;1368.83569335938;784.0;203738;643.0;-1.0;Calculated values ==>;1557916901.787;354.96000000000004;356.16;302.66;302.56;294.16;275.66;272.7676641592781;290.66;275.46000000000004;271.46000000000004;276.96000000000004;347.66;301.26000000000005;271.46000000000004;275.66;294.26000000000005;284.66;306.46000000000004;350.06000000000006;293.26000000000005;290.66;337.46000000000004;351.56000000000006;275.36;241.92719264551067;268.67533136820026;272.7676641592781;305.46000000000004;7840000.000000001;3450000.0;3500000.0;1370000.0;3479999.9999999995;3090000.0;7809999.999999999;0.05533333333333333;0.027166666666666665;0.16999999999999998;0.041;0.03933333333333333;0.09466666666666666;-0.002494294834409806;8969.373046875;27179.396484375;1368.83569335938;39926.04296875;495915.7847225169;497941.9678064952;283565.6415706673;283026.8042726106;250526.09511103987;431113.4868728058;457796.27867287636;437688.5006598165;472882.9073446267;527656.3474436094;476901.3797740892;437688.5006598165;444055.5555963059;462917.3566618822;450245.27994730085;321778.9948896925;488916.8875603286;461293.85537773714;457796.27867287636;269704.110367413;328782.02776382567;471316.13971061294;198827.15006063873;234035.39653311542;272.67228339443153;4118785.7035277123;1378425.6568301972;309138.9011087644;1739927.9795488738;0;20;22;17;95;92;49;18;153;169;1818343743534.68;700323966075.1519;1526279121544.955;40606.42960186022;11172.048575648943;0.0;21182.696842564033;5620428.825273798;1244033.666474864;0.0;982991.856174927;1.9447183417830431;0.20432834325990748
8382;2019-05-15 12:42:41.798;817;826;295;295;209;26;175;24;-15;37;753;280;-17;20;210;111;336;774;330;197;174;22;805;345;350;137;349;310;803;-3.0;231.0;1088.0;172.0;217.0;70;100;27;1;0;0;1;0;1;0;1;0;0;0;0;40156.51953125;9747.8037109375;26667.689453125;1367.14880371094;773.0;203739;660.0;-1.0;Calculated values ==>;1557916961.798;354.86;355.76;302.66;302.66;294.06;275.76000000000005;272.7676641592781;290.66;275.56;271.66;276.86;348.46000000000004;301.16;271.46000000000004;275.16;294.16;284.26000000000005;306.76000000000005;350.56000000000006;292.86;290.56;339.16;350.46000000000004;275.36;241.92719264551067;268.7936212382143;272.7676641592781;306.16;8050000.0;3450000.0;3500000.0;1370000.0;3490000.0;3100000.0;8030000.0;0.0;0.0385;0.18133333333333335;0.028666666666666667;0.036166666666666666;0.036166666666666666;-0.0024960220412737996;9747.8037109375;26667.689453125;1367.14880371094;40156.51953125;493770.35513692984;495297.58886894624;281266.3579621064;281266.3579621064;249568.59300314754;431113.4868728058;457796.27867287636;437776.4333770113;472785.1150065333;528418.5003470763;476658.27066733915;437460.313363465;443116.8767534241;462635.59894138284;449666.08160041855;310638.4327168669;487445.258553563;460761.44649501506;457659.9347955617;276820.84063482966;324168.52440917626;471316.13971061294;198867.8152879583;281266.3579621064;272.6883744793142;4119453.180565311;1378581.6618992724;309161.7051596091;1740376.7875325708;0;20;22;17;95;92;49;18;153;169;1818553782035.2273;700406181145.3661;1526464855590.4392;43322.09608014827;7810.1853001161;0.0;6379.567695476633;5621128.357880441;1244191.8807582094;0.0;983221.5838223579;1.5221764831796443;0.18780115978017245
8383;2019-05-15 12:43:41.788;825;836;295;295;208;27;183;24;-4;36;760;281;-9;17;211;112;342;785;331;197;181;23;823;347;352;137;350;310;821;295.0;184.0;1321.0;242.0;204.0;43;100;34;1;0;0;1;0;1;0;1;0;0;0;0;40022.23828125;10494.998046875;26027.99609375;1369.9599609375;763.0;203740;676.0;-1.0;Calculated values ==>;1557917021.788;355.66;356.76;302.66;302.66;293.96000000000004;275.86;272.9856168485579;291.46000000000004;275.56;272.76000000000005;276.76000000000005;349.16;301.26000000000005;272.26000000000005;274.86;294.26000000000005;284.36;307.36;351.66;292.86;291.26000000000005;340.76;349.46000000000004;275.46000000000004;241.92719264551067;268.7936212382143;272.9856168485579;306.26000000000005;8230000.0;3470000.0000000005;3520000.0000000005;1370000.0;3500000.0;3100000.0;8209999.999999999;0.04916666666666667;0.03066666666666667;0.22016666666666668;0.04033333333333333;0.034;0.08316666666666667;-0.002497578380304119;10494.998046875;26027.99609375;1369.9599609375;40022.23828125;493246.7796178087;495086.1553735355;279679.4679384126;279679.4679384126;248769.28876204416;430988.63858405815;458563.2974049841;439492.4139432337;472687.3056196521;529152.6319816954;476775.5687450562;438717.0637205666;442671.98866168805;462616.43553779763;449444.13933002675;310039.8492604016;487318.5000674528;460451.26972238143;458291.4282004027;283520.3318566784;319975.17213553557;471414.1961389312;199433.23436499192;232239.30981384526;272.9202291054631;4120121.2255211356;1378750.3237989452;309184.5105977782;1740815.845057079;0;20;22;17;95;92;49;18;153;169;1818764346935.2607;700488367445.3792;1526650824590.4688;52853.02937047624;10969.898791548885;0.0;18800.001179148694;5621929.68368276;1244348.355375548;0.0;983431.3785913897;2.180429879384012;0.2443874236007825
8384;2019-05-15 12:44:41.799;836;847;293;292;206;29;189;25;7;35;765;282;2;16;211;115;349;796;331;197;188;24;840;349;355;136;353;308;837;0.0;211.0;1511.0;283.0;184.0;29;100;38;1;0;0;1;0;1;0;1;0;0;0;0;40331.87109375;10966.830078125;25889.59765625;1363.83044433594;753.0;203741;686.0;0.0;Calculated values ==>;1557917081.799;356.76;357.86;302.46000000000004;302.36;293.76000000000005;276.06;273.20264511476705;292.06;275.66;273.86;276.66;349.66;301.36;273.36;274.76000000000005;294.26000000000005;284.66;308.06;352.76;292.86;291.96000000000004;341.76;348.46000000000004;275.56;241.71165711629368;268.5567601203482;273.20264511476705;306.26000000000005;8400000.0;3490000.0;3550000.0;1360000.0;3529999.9999999995;3080000.0;8370000.0;0.0;0.035166666666666666;0.2518333333333333;0.04716666666666667;0.03066666666666667;0.03066666666666667;0.0;10966.830078125;25889.59765625;1363.83044433594;40331.87109375;493288.9348298672;495231.6938590737;277577.49880222307;277156.0964878885;247760.25065520828;430862.6128555636;458900.4430022252;441596.2569172708;472720.47428543336;529829.0644156147;477143.9026681897;440842.8340465798;442936.2754991869;462162.69559092796;449514.23699371354;311185.9670549917;487417.5663994269;459983.4243893901;458764.45873459685;287708.2272785495;315782.5089487807;471644.9034095714;199958.86098264126;277577.49880222307;273.13591471206394;4120790.9658615678;1378929.205155313;309207.2963610819;1741248.5709896171;0;20;22;17;95;92;49;18;153;169;1818976485819.9707;700570282460.2672;1526836258580.2153;60852.35087620419;12814.525001136873;0.0;5556.400104592796;5622877.402233407;1244546.5952441967;0.0;983634.3858129787;2.0728084988725173;0.2700192400450049
8385;2019-05-15 12:45:41.779;848;857;290;289;216;34;194;26;11;35;768;282;8;20;208;129;354;806;330;199;193;24;840;354;359;137;358;306;838;-2.0;207.0;1537.0;149.0;144.0;50;100;33;1;0;0;1;0;1;0;1;0;0;0;0;40804.21875;10590.6552734375;26888.796875;1356.95678710938;745.0;203742;685.0;-1.0;Calculated values ==>;1557917141.779;357.96000000000004;358.86;302.16;302.06;294.76000000000005;276.56;273.7412296467126;292.56;275.76000000000005;274.26000000000005;276.66;349.96000000000004;301.36;273.96000000000004;275.16;293.96000000000004;286.06;308.56;353.76;293.06;292.46000000000004;341.66;347.66;275.56;241.92719264551067;268.3187672390254;273.7412296467126;306.16;8400000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3060000.0;8380000.0;0.0;0.034499999999999996;0.25616666666666665;0.024833333333333332;0.024;0.024;-0.0025003462639464004;10590.6552734375;26888.796875;1356.95678710938;40804.21875;495101.5070931081;496634.4237735014;276254.43792751763;275843.0539781957;250702.29844466396;430542.39183029096;458945.90446274553;442609.8111887139;472589.4791058512;530294.8415796665;477394.26078936143;442165.11039823265;443931.0220281237;460997.6953817449;450644.94249262166;316844.1234712996;488877.3882302267;459626.5796145048;458809.3534931262;287289.4124756198;312428.86344474956;471512.23439352604;201351.74719956308;276254.43792751763;273.7040451088612;4121466.8745657867;1379108.7909847293;309229.9620302755;1741688.2443375327;0;20;22;17;95;92;49;18;153;169;1819190614420.0388;700652155160.2932;1527020397180.274;61802.274058554125;6708.985431983413;0.0;4381.317973574606;5623899.183400896;1244709.236932551;0.0;983717.1725255507;1.8769134289703528;0.23279489830637015
