;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8386;2019-05-15 12:46:41.789;860;869;297;296;212;31;199;28;11;35;769;282;9;24;207;133;359;816;330;202;198;25;869;354;359;139;357;307;866;-3.0;207.0;1615.0;300.0;157.0;24;100;44;1;0;0;1;0;1;0;1;0;0;0;0;41733.69140625;11788.771484375;26613.27734375;1352.56799316406;738.0;203743;676.0;-1.0;Calculated values ==>;1557917201.789;359.16;360.06000000000006;302.86;302.76000000000005;294.36;276.26000000000005;273.7412296467126;293.06;275.96000000000004;274.26000000000005;276.66;350.06000000000006;301.36;274.06;275.56;293.86;286.46000000000004;309.06;354.76;293.36;292.96000000000004;340.76;346.96000000000004;275.66;242.35481222062532;268.43790593516167;273.7412296467126;306.16;8690000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;3070000.0;8660000.0;0.0;0.034499999999999996;0.26916666666666667;0.05;0.026166666666666668;0.026166666666666668;-0.0025014109287799895;11788.771484375;26613.27734375;1352.56799316406;41733.69140625;494211.93593073124;495858.0555385501;277252.51659738674;276851.21738436894;248783.97907611632;430542.39183029096;459626.5796145048;442402.47668766207;472326.8440106818;530323.525911165;477269.1730796724;442105.1117696454;444312.00193913304;461017.6682793448;451225.3723491666;311421.76455592545;487662.29566929623;460033.3497692248;459490.719185696;283520.3318566784;309494.7701623936;471344.5575217925;201293.06554041064;277252.51659738674;273.6811134988984;4122154.8051196323;1379295.3172902185;309252.5451666697;1742134.1692643878;0;20;22;17;95;92;49;18;153;169;1819406050320.0046;700734968960.28;1527204327830.2446;64898.61650046851;13502.574599069092;0.0;4768.566301060759;5624955.200128846;1244877.694671061;0.0;983793.4342693331;2.0920779534733174;0.2744888672360016
8387;2019-05-15 12:47:41.790;875;882;293;292;226;37;203;29;1;36;766;281;1;26;203;144;362;822;331;204;201;26;852;359;364;140;363;303;849;-1.0;122.0;1727.0;214.0;138.0;50;100;36;1;0;0;1;0;1;0;1;0;0;0;0;41419.30078125;10961.3212890625;27218.935546875;1329.16418457031;729.0;203744;665.0;-1.0;Calculated values ==>;1557917261.79;360.66;361.36;302.46000000000004;302.36;295.76000000000005;276.86;274.27422755570615;293.46000000000004;276.06;273.26000000000005;276.76000000000005;349.76;301.26000000000005;273.26000000000005;275.76000000000005;293.46000000000004;287.56;309.36;355.36;293.56;293.26000000000005;339.66;346.06000000000006;275.76000000000005;242.56692532238324;267.9596281332873;274.27422755570615;306.26000000000005;8520000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3030000.0;8490000.0;0.0;0.02033333333333333;0.28783333333333333;0.035666666666666666;0.023;0.023;-0.002502770050917563;10961.3212890625;27218.935546875;1329.16418457031;41419.30078125;498036.1893922849;499344.4495338992;276747.57541031565;276339.59302560537;253420.74685931252;430214.79039162316;459384.05359044083;441753.0823843035;472293.48310962116;530313.5891873743;477652.3882107465;441753.0823843035;445394.99845677166;459541.6837574574;451927.9976308351;321075.53311054327;490276.1163308992;459520.7761648076;459110.1879763642;278914.2836208781;305722.83045113535;471309.8407669174;202649.63218400962;276747.57541031565;274.23215380398943;4122847.7582693845;1379484.9045561699;309274.8933072533;1742582.7785146306;0;20;22;17;95;92;49;18;153;169;1819622953934.7427;700818670355.179;1527387330880.0237;68821.94308265125;9582.21410612371;0.0;4194.340089019117;5626069.556696326;1245070.071116259;0.0;983868.126400675;2.090602573875238;0.26688830082924003
8388;2019-05-15 12:48:41.770;877;884;294;293;232;40;206;32;-22;37;760;281;-23;24;201;153;360;817;327;206;204;26;838;362;368;142;366;302;835;-2.0;93.0;1401.0;222.0;134.0;75;100;34;1;0;0;1;0;1;0;1;0;0;0;0;41833.63671875;10578.66796875;27940.693359375;1323.87707519531;726.0;203745;655.0;-1.0;Calculated values ==>;1557917321.77;360.86;361.56000000000006;302.56;302.46000000000004;296.36;277.16;274.5913991737795;293.76000000000005;276.36;270.96000000000004;276.86;349.16;301.26000000000005;270.86;275.56;293.26000000000005;288.46000000000004;309.16;354.86;293.76000000000005;293.56;338.66;345.76;275.76000000000005;242.98782864720522;267.8393353686513;274.5913991737795;305.86;8380000.0;3620000.0000000005;3679999.9999999995;1420000.0;3660000.0;3020000.0;8350000.0;0.0;0.015500000000000002;0.23349999999999999;0.037000000000000005;0.022333333333333334;0.022333333333333334;-0.0025032206474213383;10578.66796875;27940.693359375;1323.87707519531;41833.63671875;499593.9737309777;500886.4044867691;278148.6426887998;277721.6070744087;255724.2307284526;430014.67791919125;459163.4570647147;438488.69466843555;472128.42060986464;529763.5573304285;477776.9202632137;438334.26632045925;445306.1102701376;458792.58754311653;452700.66189737874;326968.42418950587;490870.9958453615;459163.4570647147;458887.9186232276;274727.5295995403;304465.6318710359;471043.10962919577;203392.9365190582;278148.6426887998;274.53403566425334;4123541.301490612;1379664.344633405;309296.994614866;1743042.288867804;0;20;22;17;95;92;49;18;153;169;1819842480734.8125;700903242155.2058;1527568770380.0813;54894.85952787961;9903.05640507509;0.0;4036.5104958688876;5627100.186393956;1245232.3942448192;0.0;983936.6939587637;1.7276313168130257;0.22140565967900563
8389;2019-05-15 12:49:41.791;872;877;298;297;235;41;208;35;-24;38;751;281;-26;19;201;157;357;809;324;207;207;27;826;363;369;143;367;302;822;-2.0;160.0;1452.0;196.0;153.0;92;100;32;1;0;0;1;0;1;0;1;0;0;0;0;41952.12890625;10294.3564453125;28271.05859375;1327.85876464844;755.0;203746;647.0;-1.0;Calculated values ==>;1557917381.791;360.36;360.86;302.96000000000004;302.86;296.66;277.26000000000005;274.69669130483857;293.96000000000004;276.66;270.76000000000005;276.96000000000004;348.26;301.26000000000005;270.56;275.06;293.26000000000005;288.86;308.86;354.06000000000006;293.86;293.86;337.86;348.66;275.86;243.1966462407574;267.8393353686513;274.69669130483857;305.56;8259999.999999999;3629999.9999999995;3690000.0;1430000.0;3670000.0000000005;3020000.0;8220000.0;0.0;0.02666666666666667;0.242;0.03266666666666666;0.025500000000000002;0.025500000000000002;-0.0024988138941255404;10294.3564453125;28271.05859375;1327.85876464844;41952.12890625;499938.6761758727;501023.76788333675;280968.30460442783;280507.0946905084;257127.19305337424;429947.3805835815;459280.5708841072;438179.53515710204;472095.1348084983;528824.1147818659;477776.9202632137;437869.15320432716;444589.26801690354;458633.2384034343;453102.6013730457;332183.1841439009;490917.08132039383;459142.8446520546;459142.8446520546;271378.50176498963;316620.98725437425;471008.3239875013;203672.68791517837;280968.30460442783;274.64681787224924;4124239.760578238;1379838.3473829115;309319.1001477272;1743510.8840843085;0;20;22;17;95;92;49;18;153;169;1820063658119.475;700988772080.0753;1527750033799.8047;56750.657032545525;8732.964111695883;0.0;4543.450771214483;5628030.891329963;1245387.748770615;0.0;984008.2186607673;1.7553603712749657;0.21865629442324025
8390;2019-05-15 12:50:41.771;863;868;300;299;237;43;209;37;-23;40;744;282;-25;16;201;158;352;797;332;209;208;27;811;367;372;144;370;304;807;-1.0;76.0;1951.0;185.0;176.0;99;100;32;1;0;0;1;0;1;0;1;0;0;0;0;41633.4765625;10161.6669921875;27950.443359375;1327.27404785156;793.0;203747;641.0;-1.0;Calculated values ==>;1557917441.771;359.46000000000004;359.96000000000004;303.16;303.06;296.86;277.46000000000004;275.1157276137837;294.06;276.86;270.86;277.16;347.56000000000006;301.36;270.66;274.76000000000005;293.26000000000005;288.96000000000004;308.36;352.86;294.06;293.96000000000004;337.26;352.46000000000004;275.86;243.40439225979637;268.0796299477929;275.1157276137837;306.36;8109999.999999999;3670000.0000000005;3720000.0000000005;1440000.0;3700000.0;3040000.0;8070000.0;0.0;0.012666666666666666;0.3251666666666667;0.030833333333333334;0.029333333333333333;0.029333333333333333;-0.0024928698711336947;10161.6669921875;27950.443359375;1327.27404785156;41633.4765625;499978.60311160027;501060.7368458891;283346.80940284254;282845.16119782365;258332.7406879286;429675.2189834977;458943.3939490466;437883.18805776763;472160.7387857882;527938.4097321841;477643.8910599729;437570.5891863215;443752.90924145415;458152.96638546156;452550.02064573544;339211.88068684755;490565.1557170871;458943.3939490466;458804.85714063374;268866.9448851554;332557.3633054275;470874.54964527197;204730.0920172054;283346.80940284254;275.07298788915847;4124936.0751084615;1380008.7574226575;309341.21887913614;1743979.2404298948;0;20;22;17;95;92;49;18;153;169;1820285884019.5457;701074843380.1027;1527931773199.8625;75813.61506252283;8206.120776865386;0.0;5146.769400308542;5629135.225363684;1245528.8607583845;0.0;984088.9435782774;2.2608493159193803;0.28259882758962107
8391;2019-05-15 12:51:41.772;850;854;299;298;239;48;205;39;-21;41;739;283;-23;14;199;159;346;774;332;209;204;27;789;373;378;145;376;306;784;-1.0;156.0;1888.0;226.0;203.0;99;100;38;1;0;0;1;0;1;0;1;0;0;0;0;40916.015625;10375.9140625;27037.103515625;1338.25305175781;809.0;203748;637.0;-1.0;Calculated values ==>;1557917501.772;358.16;358.56000000000006;303.06;302.96000000000004;297.06;277.96000000000004;275.73799182748917;293.66;277.06;271.06;277.26000000000005;347.06000000000006;301.46000000000004;270.86;274.56;293.06;289.06;307.76000000000005;350.56000000000006;294.06;293.56;336.86;354.06000000000006;275.86;243.61107973660833;268.3187672390254;275.73799182748917;306.36;7890000.000000001;3729999.9999999995;3779999.9999999995;1450000.0;3760000.0;3060000.0;7840000.000000001;0.0;0.026000000000000002;0.31466666666666665;0.03766666666666666;0.03383333333333333;0.03383333333333333;-0.002490310591375424;10375.9140625;27037.103515625;1338.25305175781;40916.015625;500091.36593114777;501115.84864150424;285420.3292250608;284858.29708884534;259931.6863750819;429258.0297950786;457421.02735945286;437742.05038880615;472127.72840069426;527259.8804449925;477510.76164868154;437427.84448784514;443052.3292051162;456899.82163286826;451638.4998739686;360723.1277887778;489371.22695935966;457983.99542935885;457279.8858885515;267192.67376467976;339270.558843327;470740.5471029485;206244.73540094373;285420.3292250608;275.6815720801866;4125623.999010467;1380179.9067843617;309363.4319752398;1744437.477625613;0;20;22;17;95;92;49;18;153;169;1820510887770.168;701161544825.3424;1528114776250.3687;72844.48844951404;9962.675574108844;0.0;5814.581667114767;5630374.063543336;1245680.2699185053;0.0;984180.2896931684;2.286937802302604;0.2886813585313624
8392;2019-05-15 12:52:41.762;827;833;299;299;234;46;194;42;-19;43;736;284;-21;12;199;154;341;756;325;209;193;27;810;370;375;145;372;307;803;-1.0;161.0;1980.0;141.0;253.0;5;100;44;1;0;0;1;0;0;1;1;0;0;0;0;48617.69921875;11109.4560546875;34202.46484375;1338.62951660156;818.0;203749;634.0;-1.0;Calculated values ==>;1557917561.762;355.86;356.46000000000004;303.06;303.06;296.56;277.76000000000005;275.4277932560699;292.56;277.36;271.26000000000005;277.46000000000004;346.76;301.56;271.06;274.36;293.06;288.56;307.26000000000005;348.76;294.06;292.46000000000004;336.56;354.96000000000004;275.86;243.61107973660833;268.43790593516167;275.4277932560699;305.66;8100000.0;3700000.0;3750000.0;1450000.0;3720000.0000000005;3070000.0;8030000.0;0.0;0.026833333333333334;0.33;0.0235;0.042166666666666665;0.042166666666666665;-0.0024888564661766873;11109.4560546875;34202.46484375;1338.62951660156;48617.69921875;494783.8318563018;496330.3219743799;283252.70114752895;283252.70114752895;257487.47173650246;429467.9694778635;456356.228938502;437828.56808052456;472325.57890635525;526867.5280292028;477502.4611724023;437514.20447033056;442550.7883978828;457551.25985115726;451435.20588761574;315014.91881939996;484644.20920805953;458465.36263032205;456214.3250769302;265937.0223246507;343047.5905507172;470740.5471029485;205513.03375273035;283252.70114752895;275.38753872043173;4126369.9889485682;1380358.9216945749;309385.7356120872;1744947.7223070662;0;20;22;17;95;92;50;18;153;169;1820736750120.2039;701248530325.3562;1528298645600.398;76664.12632817209;6232.846563730126;0.0;7293.21514235642;5631619.761015827;1245815.210109228;0.0;984289.5031279913;1.9333145532444436;0.22799250749419334
8393;2019-05-15 12:53:41.793;818;825;301;300;232;45;157;44;-20;45;734;283;-22;9;200;148;344;768;322;202;157;27;817;367;372;146;369;306;809;-1.0;158.0;1737.0;110.0;241.0;28;100;45;1;0;0;1;0;0;1;1;0;0;0;0;50198.078125;11250.7119140625;35542.3515625;1335.29284667969;822.0;203750;629.0;-1.0;Calculated values ==>;1557917621.793;354.96000000000004;355.66;303.26000000000005;303.16;296.36;277.66;275.1157276137837;288.86;277.56;271.16;277.66;346.56000000000006;301.46000000000004;270.96000000000004;274.06;293.16;287.96000000000004;307.56;349.96000000000004;293.36;288.86;336.06;355.36;275.86;243.81672145450628;268.3187672390254;275.1157276137837;305.36;8170000.0;3670000.0000000005;3720000.0000000005;1460000.0;3690000.0;3060000.0;8090000.000000001;0.0;0.026333333333333334;0.28950000000000004;0.018333333333333333;0.04016666666666667;0.04016666666666667;-0.002488206849574625;11250.7119140625;35542.3515625;1335.29284667969;50198.078125;492767.6015764891;494581.0731426893;283646.483468731;283143.69195110194;256612.75520738485;429675.2189834977;451521.24319082755;437898.67151236854;472391.9387022875;526735.7672569884;477510.76164868154;437585.1090581189;442313.58979942015;458174.6768606203;451087.79505189415;315372.33154600166;485897.52213503385;457970.49798369827;451521.24319082755;263844.3676079864;344726.4743306794;470606.31521307136;204735.14482663583;283646.483468731;275.07492719699064;4127193.879215198;1380545.3527002793;309408.0298111316;1745529.229399654;0;20;22;17;95;92;50;18;153;169;1820960965904.8262;701335875430.2091;1528482640615.0881;67500.84097551963;4874.304790417985;0.0;6742.969515504212;5632821.75645161;1245907.8175261472;0.0;984406.5317668492;1.6438981366840082;0.1901543719086901
8394;2019-05-15 12:54:41.763;823;832;300;300;231;42;151;43;-21;46;732;282;-23;9;202;146;346;780;324;196;150;27;815;365;370;145;367;306;807;-1.0;123.0;1815.0;0.0;241.0;35;100;45;1;0;0;1;0;0;1;1;0;0;0;0;50479.4296875;11202.8330078125;35782.296875;1328.23010253906;820.0;203751;624.0;-1.0;Calculated values ==>;1557917681.763;355.46000000000004;356.36;303.16;303.16;296.26000000000005;277.36;274.9066339382667;288.26000000000005;277.46000000000004;271.06;277.76000000000005;346.36;301.36;270.86;274.06;293.36;287.76000000000005;307.76000000000005;351.16;292.76000000000005;288.16;335.56;355.16;275.86;243.61107973660833;268.3187672390254;274.9066339382667;305.56;8150000.0;3650000.0;3700000.0;1450000.0;3670000.0000000005;3060000.0;8070000.0;0.0;0.0205;0.3025;0.0;0.04016666666666667;0.04016666666666667;-0.002488531914147588;11202.8330078125;35782.296875;1328.23010253906;50479.4296875;493711.02699169895;495808.01502724394;283346.80940284254;283346.80940284254;256358.1395299609;429811.8947417682;450992.4459802804;437742.05038880615;472622.20966475393;526526.0494171276;477394.26078936143;437427.84448784514;442313.58979942015;458771.19548852823;451152.0166174168;319873.3085349573;487963.95980010665;457456.0283980784;450844.4425072212;261751.83340796042;343887.0166927713;470740.5471029485;204322.24747842658;283346.80940284254;274.9066339382667;4128032.438957753;1380732.3720182804;309430.2147377067;1746123.3042842147;0;20;22;17;95;92;50;18;153;169;1821183454604.9324;701423131780.2507;1528666148815.1758;70609.49038038982;0.0;0.0;6727.821596359209;5633972.10042041;1245948.41642315;0.0;984518.7322312053;1.600743810825772;0.17639365450111136
8395;2019-05-15 12:55:41.773;827;838;299;298;229;41;156;42;-21;47;731;281;-23;6;204;144;347;787;327;192;155;27;812;363;369;144;365;306;804;-2.0;128.0;1935.0;0.0;240.0;41;100;47;1;0;0;1;0;0;1;1;0;0;0;0;50703.15625;11361.4560546875;35920.16796875;1333.97546386719;820.0;203752;619.0;-1.0;Calculated values ==>;1557917741.773;355.86;356.96000000000004;303.06;302.96000000000004;296.06;277.26000000000005;274.69669130483857;288.76000000000005;277.36;271.06;277.86;346.26;301.26000000000005;270.86;273.76000000000005;293.56;287.56;307.86;351.86;292.36;288.66;335.06;355.16;275.86;243.40439225979637;268.3187672390254;274.69669130483857;305.86;8120000.0;3629999.9999999995;3690000.0;1440000.0;3650000.0;3060000.0;8040000.000000001;0.0;0.021333333333333333;0.3225;0.0;0.04;0.04;-0.002488531914147588;11361.4560546875;35920.16796875;1333.97546386719;50703.15625;494594.3091771094;496971.8434005109;283149.4404867221;282646.5565251327;255814.05023447474;429947.3805835815;451906.4528398867;437742.05038880615;472851.94155074406;526421.1747980202;477277.70616199495;437427.84448784514;441867.40411234536;459363.1010175157;451216.75786615635;324485.121144112;489340.1528889553;457059.16158718464;451759.9010204181;259659.41789560125;343887.0166927713;470874.54964527197;203801.94454194742;283149.4404867221;274.69669130483857;4128875.767705134;1380920.4390997284;309452.4034815976;1746720.924411241;0;20;22;17;95;92;50;18;153;169;1821405191554.8972;701509846230.2369;1528849779415.1465;75445.68413561194;0.0;0.0;6744.41842134784;5635189.429728925;1245948.41642315;0.0;984631.0196094462;1.690611725942465;0.18895126180199812
8396;2019-05-15 12:56:41.784;830;841;298;297;227;39;157;41;-21;47;730;280;-23;5;206;142;347;791;329;191;156;27;823;361;367;143;363;305;815;-2.0;161.0;1655.0;0.0;238.0;41;100;48;1;0;0;1;0;0;1;1;0;0;0;0;51478.390625;11544.2529296875;36530.66015625;1333.89221191406;819.0;203753;615.0;-1.0;Calculated values ==>;1557917801.784;356.16;357.26;302.96000000000004;302.86;295.86;277.06;274.4858918419099;288.86;277.26000000000005;271.06;277.86;346.16;301.16;270.86;273.66;293.76000000000005;287.36;307.86;352.26;292.26000000000005;288.76000000000005;334.66;355.06000000000006;275.86;243.1966462407574;268.19934244402924;274.4858918419099;306.06;8230000.0;3610000.0;3670000.0000000005;1430000.0;3629999.9999999995;3050000.0;8150000.0;0.0;0.026833333333333334;0.2758333333333333;0.0;0.03966666666666666;0.03966666666666666;-0.0024886942542675806;11544.2529296875;36530.66015625;1333.89221191406;51478.390625;493999.0312635597;496390.370890229;281592.34252014273;281118.4301219534;254797.53941317403;430081.6785162784;452404.6852713271;437968.82056851813;472982.62173735606;526394.5527563548;477286.34376442526;437656.05685647397;441928.13359203225;459950.50744786946;451282.0147520161;316293.84754570085;488852.1087596662;457245.4800888884;452259.156354661;257985.5697089033;343467.2996937194;471008.3239875013;203280.56203811016;281592.34252014273;274.4858918419099;4129727.4367052917;1381111.3550025038;309474.63978810766;1747324.7920002225;0;20;22;17;95;92;50;18;153;169;1821626032034.5955;701595962015.1193;1529033113019.896;64734.84464463753;0.0;0.0;6769.78361543589;5636357.814965194;1245948.41642315;0.0;984743.6586062963;1.4472041537742395;0.16102065667900456
8397;2019-05-15 12:57:41.764;836;846;300;299;225;38;157;39;-22;46;731;280;-24;4;207;140;349;798;330;190;156;27;829;359;365;141;361;303;822;-1.0;171.0;1279.0;40.0;225.0;41;100;46;1;0;0;1;0;0;1;1;0;0;1;0;51675.01171875;11524.35546875;36857.19140625;1333.78698730469;817.0;203754;612.0;-1.0;Calculated values ==>;1557917861.764;356.76;357.76;303.16;303.06;295.66;276.96000000000004;274.27422755570615;288.86;277.06;270.96000000000004;277.76000000000005;346.26;301.16;270.76000000000005;273.56;293.86;287.16;308.06;352.96000000000004;292.16;288.76000000000005;334.36;354.86;275.86;242.77792619122317;267.9596281332873;274.27422755570615;306.16;8290000.000000001;3590000.0;3650000.0;1410000.0;3610000.0;3030000.0;8220000.0;0.0;0.0285;0.21316666666666664;0.006666666666666667;0.0375;0.0375;-0.0024890185497996585;11524.35546875;36857.19140625;1333.78698730469;51675.01171875;494331.7494021996;496479.687865207;281904.11616743036;281433.92868090066;253939.20153787517;430214.79039162316;452754.6071615651;438264.37560948916;473145.1120115388;526655.636851071;477536.28885408427;437953.82195464283;442197.7884769968;460398.2616888783;451347.78323759936;315839.5349705216;489230.80900660146;457431.4281400766;452609.8878949277;256730.23209357203;342627.88924589846;471275.1926151781;202701.37397533443;281904.11616743036;274.25223121917537;4130586.761854534;1381303.5293264175;309496.8630378882;1747936.1535749612;0;20;22;17;95;92;50;18;153;169;1821845558834.6653;701681133615.1464;1529215452219.954;50214.17984834731;1790.4921242656249;0.0;6401.46643978115;5637315.404200095;1245963.3322172677;0.0;984853.3824366523;1.1748113484294425;0.13296768457422725
8398;2019-05-15 12:58:41.785;842;852;298;297;225;36;168;37;-24;46;733;280;-26;3;209;140;351;804;327;192;167;27;828;358;363;139;360;302;821;-2.0;166.0;1412.0;0.0;225.0;36;100;42;1;0;0;1;0;0;1;1;0;0;0;0;51114.98046875;11087.5107421875;36570.9609375;1326.88757324219;813.0;203755;610.0;-1.0;Calculated values ==>;1557917921.785;357.36;358.36;302.96000000000004;302.86;295.66;276.76000000000005;274.1680685717883;289.96000000000004;276.86;270.76000000000005;277.76000000000005;346.46000000000004;301.16;270.56;273.46000000000004;294.06;287.16;308.26000000000005;353.56000000000006;292.36;289.86;334.16;354.46000000000004;275.86;242.35481222062532;267.8393353686513;274.1680685717883;305.86;8280000.0;3579999.9999999995;3629999.9999999995;1390000.0;3600000.0;3020000.0;8209999.999999999;0.0;0.027666666666666666;0.2353333333333333;0.0;0.0375;0.0375;-0.0024896655999169415;11087.5107421875;36570.9609375;1326.88757324219;51114.98046875;495324.9435784228;497459.0362221789;281055.4338186797;280592.4912439087;253970.97676219352;430280.9020939914;454673.8463940547;438179.53515710204;473405.2944016503;526942.9218367933;477660.98919753707;437869.15320432716;442258.39573455596;460823.4196012535;451525.9814726883;319215.226994062;490251.17135945486;458031.83721652924;454531.8863664253;255893.36323571714;340949.162051476;471541.1619817675;202496.42290420205;281055.4338186797;274.1680685717883;4131443.644929004;1381492.0274965796;309519.0430862478;1748548.2690114346;0;20;22;17;95;92;50;18;153;169;1822064035275.2;701765163015.3519;1529397015745.3984;55464.092416849126;0.0;0.0;6505.36697054046;5638196.364699421;1245978.258207275;0.0;984960.9770269324;1.2650608331239983;0.13856793854067317
8399;2019-05-15 12:59:41.785;848;857;295;294;223;34;177;36;-26;45;736;280;-28;2;210;140;351;809;330;196;176;27;825;355;361;137;358;300;819;197.0;159.0;1191.0;5.0;210.0;24;100;36;1;0;0;1;0;0;1;1;0;0;0;0;49996.1484375;10626.3193359375;35955.40625;1331.59631347656;809.0;203756;608.0;-1.0;Calculated values ==>;1557917981.785;357.96000000000004;358.86;302.66;302.56;295.46000000000004;276.56;273.8482719121499;290.86;276.76000000000005;270.56;277.66;346.76;301.16;270.36;273.36;294.16;287.16;308.26000000000005;354.06000000000006;292.76000000000005;290.76000000000005;333.96000000000004;354.06000000000006;275.86;241.92719264551067;267.5978703862781;273.8482719121499;306.16;8250000.0;3550000.0;3610000.0;1370000.0;3579999.9999999995;3000000.0;8190000.000000001;0.03283333333333333;0.026500000000000003;0.1985;0.0008333333333333334;0.035;0.06783333333333333;-0.002490310591375424;10626.3193359375;35955.40625;1331.59631347656;49996.1484375;496497.9494178403;498377.5682107301;279845.4403480966;279391.9058917529;253407.6852215744;430477.46260093397;456275.1894504466;438320.22817239247;473566.98283907154;527412.0313022314;477909.84913726174;438011.42202021845;442526.58117228496;461266.0568022734;452057.52073246514;321193.7198497361;491210.5463000852;458901.46526618546;456135.4377423473;255056.51255035817;339270.558843327;471806.2409394271;201703.42819636266;242022.40252526716;273.84580744036896;4132286.2376698893;1381672.9760805639;309541.19711863715;1749152.6554046639;0;20;22;17;95;92;50;18;153;169;1822281235275.2;701847963015.3519;1529577615745.3984;46968.43479524192;225.08567728588707;0.0;14524.000888891936;5639049.969092855;1245980.1339212526;0.0;985136.2217590944;1.2881077519731416;0.12659835385900753
8400;2019-05-15 13:00:41.786;851;861;294;293;223;32;183;33;-27;44;741;281;-29;2;211;140;351;812;324;200;182;28;828;353;358;134;355;299;822;189.0;164.0;1200.0;77.0;201.0;2;100;29;1;0;0;1;0;0;1;1;0;0;0;0;48483.84375;10080.3349609375;35052.0546875;1333.13928222656;803.0;203757;606.0;-1.0;Calculated values ==>;1557918041.786;358.26;359.26;302.56;302.46000000000004;295.46000000000004;276.36;273.6339639331285;291.46000000000004;276.46000000000004;270.46000000000004;277.56;347.26;301.26000000000005;270.26000000000005;273.36;294.26000000000005;287.16;308.26000000000005;354.36;293.16;291.36;333.76000000000005;353.46000000000004;275.96000000000004;241.2770596917726;267.47669482898436;273.6339639331285;305.56;8280000.0;3529999.9999999995;3579999.9999999995;1340000.0;3550000.0;2990000.0;8220000.0;0.0315;0.02733333333333333;0.2;0.012833333333333334;0.033499999999999995;0.065;-0.002491274207780164;10080.3349609375;35052.0546875;1333.13928222656;48483.84375;496665.36368213006;498690.78634225216;279148.5646077377;278703.6587350561;253314.02948901145;430607.02586249536;457598.1694309323;438390.63782803225;473857.65670332924;528011.4077830602;478149.44069456117;438082.61597026663;442733.2750669633;461858.60828959;452409.37515660847;319215.226994062;491374.2604244483;459919.0894837036;457460.35787645925;254219.67992080047;336752.88402864704;472299.7188790419;201102.02858719465;241326.01253624377;273.6019608335199;4133106.917948237;1381845.5344087535;309563.4036186767;1749744.3941072423;0;20;22;17;95;92;50;18;153;169;1822496938869.9395;701929264370.2537;1529757318740.1814;47457.72184816752;3480.370358745373;0.0;14048.732447114007;5639836.866845344;1246011.0132361623;0.0;985374.3318383753;1.3986029245680243;0.1438919666770812
8401;2019-05-15 13:01:41.786;856;865;297;296;224;31;188;32;-29;43;746;281;-31;4;213;141;351;816;324;202;187;28;822;351;356;131;354;297;817;249.0;87.0;805.0;19.0;180.0;1;100;17;1;0;0;1;0;0;1;1;0;0;0;0;47282.28515625;9113.1455078125;34861.9296875;1327.23364257812;797.0;203758;605.0;-1.0;Calculated values ==>;1557918101.786;358.76;359.66;302.86;302.76000000000005;295.56;276.26000000000005;273.4187578820637;291.96000000000004;276.36;270.26000000000005;277.46000000000004;347.76;301.26000000000005;270.06;273.56;294.46000000000004;287.26000000000005;308.26000000000005;354.76;293.36;291.86;333.66;352.86;275.96000000000004;240.61611355647437;267.23344911666527;273.4187578820637;305.56;8220000.0;3510000.0;3560000.0;1310000.0;3540000.0;2970000.0;8170000.0;0.0415;0.0145;0.13416666666666668;0.0031666666666666666;0.030000000000000002;0.07150000000000001;-0.0024922331642077914;9113.1455078125;34861.9296875;1327.23364257812;47282.28515625;497956.3980034022;499728.09626143303;280940.4635556538;280474.9145511913;253784.29777815533;430735.4089219946;458605.02153109515;438531.5804257387;474147.34029804735;528686.7643618367;478396.8983647714;438225.1199557825;443433.7978453809;462276.143222953;452901.3683343994;323494.58941858646;492465.8562927223;460500.8437552981;458468.5810051565;253801.27034056993;334235.48183727637;472693.2819402637;200631.04390678176;234327.30389931548;273.40866286584276;4133904.969022456;1382005.4800793263;309585.57339305006;1750327.0106437006;0;20;22;17;95;92;50;18;153;169;1822711138869.9395;702008764370.2537;1529936118740.1814;31918.32198296006;861.5304204393594;0.0;16026.101313067635;5640498.33387727;1246047.1957426555;0.0;985624.9554530435;1.077339212248847;0.0952984336473707
8402;2019-05-15 13:02:41.787;859;869;297;296;225;27;192;29;-31;42;752;282;-33;5;214;140;350;816;328;206;190;28;817;348;353;128;350;295;812;148.0;78.0;623.0;89.0;178.0;1;100;4;1;0;0;1;0;0;1;1;0;0;0;0;45993.90234375;8082.61083984375;34680.828125;1324.75903320312;791.0;203759;606.0;-1.0;Calculated values ==>;1557918161.787;359.06000000000006;360.06000000000006;302.86;302.76000000000005;295.66;275.86;273.0942459734351;292.36;276.06;270.06;277.36;348.36;301.36;269.86;273.66;294.56;287.16;308.16;354.76;293.76000000000005;292.16;333.76000000000005;352.26;275.96000000000004;239.943914813709;266.98899913490544;273.0942459734351;305.96000000000004;8170000.0;3479999.9999999995;3529999.9999999995;1280000.0;3500000.0;2950000.0;8120000.0;0.024666666666666667;0.013000000000000001;0.10383333333333335;0.014833333333333334;0.029666666666666668;0.05433333333333333;-0.0024931874434539186;8082.61083984375;34680.828125;1324.75903320312;45993.90234375;498852.67148012;500757.82778779214;281390.6106529212;280915.767049236;254261.25707107325;430925.7729439634;459622.85760126676;438672.6834563149;474436.0440701247;529464.4517496931;478758.3755846014;438367.77478847804;443982.8824693468;463010.93002433755;453280.47471179586;326045.7794684113;492948.20707537595;461498.67450629215;459352.8116281962;254219.67992080047;331718.34850182006;473084.92450057325;199724.11997466575;244315.02592782368;273.0391855279292;4134682.2835390433;1382148.7804370164;309607.67370032053;1750906.5432834877;0;20;22;17;95;92;50;18;153;169;1822923842414.6826;702086465665.1598;1530113721699.9668;24810.82584151124;4054.8519338009614;0.0;11683.719689720241;5640971.084654285;1246088.166278389;0.0;985855.874476374;0.9197336091356875;0.09370069720703603
8403;2019-05-15 13:03:41.787;862;870;296;295;227;25;195;26;-33;41;759;283;-35;7;216;141;347;812;325;210;194;29;808;345;350;128;347;293;803;-3.0;86.0;559.0;80.0;180.0;1;63;1;1;0;0;1;0;0;1;1;0;0;0;0;45107.515625;7768.958984375;34310.37109375;1084.91345214844;782.0;203760;609.0;-1.0;Calculated values ==>;1557918221.787;359.36;360.16;302.76000000000005;302.66;295.86;275.66;272.7676641592781;292.66;275.76000000000005;269.86;277.26000000000005;349.06000000000006;301.46000000000004;269.66;273.86;294.76000000000005;287.26000000000005;307.86;354.36;294.16;292.56;334.06;351.36;276.06;239.943914813709;266.74333088950624;272.7676641592781;305.66;8080000.0;3450000.0;3500000.0;1280000.0;3470000.0000000005;2930000.0;8030000.0;0.0;0.014333333333333333;0.09316666666666666;0.013333333333333334;0.030000000000000002;0.030000000000000002;-0.0024946100541914026;7768.958984375;34310.37109375;1084.91345214844;45107.515625;500104.166826838;501705.0887570558;281754.4401903276;281266.3579621064;255202.0715212043;431113.4868728058;460494.49674625666;438813.94225660735;474339.62717879337;530343.9716245541;479118.4586929551;438510.57582547225;444668.6123976786;463720.2257560294;453937.24442845135;329179.2330075236;493215.7388277957;462484.7073916963;460360.83308859565;255474.93562877487;327943.14443680964;473181.52645050455;198923.35293782354;281754.4401903276;272.7103441215967;4135441.4620221164;1382280.8768522183;309627.75430436514;1751481.469943644;0;20;22;17;95;92;50;18;153;169;1823134742414.6826;702163265665.1598;1530290121699.9668;22349.806571533358;3656.7756468357475;0.0;5358.191786948042;5641364.089924393;1246152.429841561;0.0;985997.8904053463;0.7266378706097171;0.08271485103684696
8404;2019-05-15 13:04:41.777;862;871;296;295;226;23;198;24;-34;40;760;283;-37;2;217;140;345;808;324;212;196;31;792;346;351;131;349;289;789;262.0;-1.0;1783.0;369.0;181.0;100;43;1;1;0;0;1;1;0;0;1;0;0;0;0;37815.04296875;7642.80908203125;27107.38671875;942.4469604492191;773.0;203761;615.0;-1.0;Calculated values ==>;1557918281.777;359.36;360.26;302.76000000000005;302.66;295.76000000000005;275.46000000000004;272.8767566201714;292.96000000000004;275.56;269.76000000000005;277.16;349.16;301.46000000000004;269.46000000000004;273.36;294.86;287.16;307.66;353.96000000000004;294.36;292.76000000000005;334.66;350.46000000000004;276.26000000000005;240.61611355647437;266.24828229547654;272.8767566201714;305.56;7920000.0;3460000.0;3510000.0;1310000.0;3490000.0;2890000.0;7890000.000000001;0.043666666666666666;0.0;0.29716666666666663;0.0615;0.030166666666666668;0.07383333333333333;-0.0024960220412737996;7642.80908203125;27107.38671875;942.4469604492191;37815.04296875;501540.7823586068;503088.3082836726;283196.21492368757;282673.7586075904;255366.70878192605;431051.2098666511;460740.10936811595;439545.3536941126;473856.7996405058;530750.8136743284;479607.2132078368;439096.90894082;444757.2966163593;463553.39371655026;453625.5799753911;352438.2446040662;493967.9933230502;462597.3934244566;460472.8219955311;257985.5697089033;324168.52440917626;472984.3684616349;199200.49524734812;233519.28816251166;272.8241054645593;4136132.3681736207;1382409.2868475586;309644.64615869446;1751993.1992897214;0;20;22;17;96;92;50;18;153;169;1823345007364.716;702240952715.1721;1530464692599.9946;71422.48043509685;16837.708202678634;-0.0;16756.73591467127;5642145.395410285;1246323.18874244;0.0;986182.1507543784;2.942256903053328;0.3496884802182125
8405;2019-05-15 13:05:41.778;847;853;296;294;239;32;200;26;-34;40;753;283;-37;0;213;147;336;752;323;211;199;33;762;354;359;135;357;288;758;-2.0;161.0;1505.0;256.0;151.0;100;40;1;1;0;0;1;1;0;0;1;0;0;0;0;36459.9140625;7434.95458984375;26310.61328125;913.916381835938;762.0;203762;630.0;-1.0;Calculated values ==>;1557918341.778;357.86;358.46000000000004;302.76000000000005;302.56;297.06;276.36;273.7412296467126;293.16;275.76000000000005;269.76000000000005;277.16;348.46000000000004;301.46000000000004;269.46000000000004;273.16;294.46000000000004;287.86;306.76000000000005;348.36;294.26000000000005;293.06;336.16;349.36;276.46000000000004;241.49495122638035;266.1237361191953;273.7412296467126;305.46000000000004;7620000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;2880000.0;7580000.0;0.0;0.026833333333333334;0.25083333333333335;0.042666666666666665;0.025166666666666667;0.025166666666666667;-0.002497733285269716;7434.95458984375;26310.61328125;913.916381835938;36459.9140625;502100.7196718117;503299.57566382026;287289.4293034127;286002.43478271004;261087.45601860248;430542.39183029096;459762.3043333631;439763.6520481139;473338.7274854557;530101.9091138012;479728.97660139337;439317.11452766595;444674.4674320142;461820.26031341054;453232.9421065612;377368.7248630866;488693.15352342377;461246.53888341883;459626.5796145048;264262.8888514036;319555.8750819185;472656.1521691498;201347.72123805882;287289.4293034127;273.7024721178409;4136751.336466559;1382534.9369726388;309660.1161110845;1752438.3567101192;0;20;22;17;96;92;50;18;153;169;1823558010915.3052;702320754045.3928;1530637795485.4734;59802.66264485548;11575.826386393213;0.0;4337.151616162486;5643238.956498024;1246559.972144328;0.0;986357.9360806615;2.184557626272558;0.2789585262594437
8406;2019-05-15 13:06:41.778;831;834;301;300;243;29;202;28;-34;40;744;283;-36;-2;211;152;326;694;321;212;201;35;762;349;354;137;352;293;759;-2.0;154.0;1044.0;80.0;162.0;100;47;1;1;0;0;1;1;0;0;1;0;0;0;0;36709.55078125;7410.09033203125;26337.666015625;967.9074096679691;752.0;203763;650.0;-1.0;Calculated values ==>;1557918401.778;356.26;356.56000000000006;303.26000000000005;303.16;297.46000000000004;276.06;273.20264511476705;293.36;275.96000000000004;269.76000000000005;277.16;347.56000000000006;301.46000000000004;269.56;272.96000000000004;294.26000000000005;288.36;305.76000000000005;342.56000000000006;294.36;293.26000000000005;338.16;348.36;276.66;241.92719264551067;266.74333088950624;273.20264511476705;305.26000000000005;7620000.0;3490000.0;3540000.0;1370000.0;3520000.0000000005;2930000.0;7590000.000000001;0.0;0.025666666666666667;0.174;0.013333333333333334;0.027000000000000003;0.027000000000000003;-0.0024992750112157757;7410.09033203125;26337.666015625;967.9074096679691;36709.55078125;499837.19632453;500536.9711255324;290600.8554773322;289868.9031305026;262501.05254142574;430862.6128555636;460810.79226618685;438662.4006545466;473078.44118532055;528786.0990440003;479118.4586929551;438358.4652479722;443383.57859630324;462314.2591512738;454791.9797414716;352904.89500204957;479640.8497890621;462143.5377314872;460676.8336032137;272634.34865687083;315363.2798926983;472589.4791058512;200093.72861843358;290600.8554773322;273.18896348871255;4137361.082006924;1382658.6456803211;309675.79797601374;1752877.0923709264;0;20;22;17;96;92;50;18;153;169;1823771910915.3052;702402354045.3928;1530812095485.4734;41510.94893428367;3633.2766731655684;0.0;4592.051409398801;5644083.236594517;1246686.7146698243;0.0;986432.3461058745;1.432675387240862;0.16581486737736797
8407;2019-05-15 13:07:41.789;824;830;301;300;240;25;204;27;-30;40;736;283;-31;0;212;144;324;715;318;215;203;36;764;346;351;140;350;300;762;145.0;127.0;1011.0;74.0;212.0;61;54;1;1;0;0;1;1;0;0;1;0;0;0;0;35436.375;7419.06201171875;24795.943359375;1046.42053222656;742.0;203764;668.0;-1.0;Calculated values ==>;1557918461.789;355.56000000000006;356.16;303.26000000000005;303.16;297.16;275.66;272.8767566201714;293.56;275.86;270.16;277.16;346.76;301.46000000000004;270.06;273.16;294.36;287.56;305.56;344.66;294.66;293.46000000000004;339.96000000000004;347.36;276.76000000000005;242.56692532238324;267.5978703862781;272.8767566201714;304.96000000000004;7640000.000000001;3460000.0;3510000.0;1400000.0;3500000.0;3000000.0;7620000.0;0.024166666666666666;0.021166666666666667;0.16849999999999998;0.012333333333333333;0.035333333333333335;0.0595;-0.002500803357439323;7419.06201171875;24795.943359375;1046.42053222656;35436.375;498654.4543409855;499694.9575158217;290025.64364694466;289319.2907908621;261261.8579925813;431051.2098666511;461538.98635599064;437701.3939996297;472686.4266018815;527412.0313022314;478256.48628198815;437545.9146967623;442232.80960689666;462748.0482769476;454185.32831308246;326073.1049549904;482612.2167481866;462992.3648214444;461406.14710451994;280170.41352433193;311171.3556482807;472293.48310962116;199310.21311448855;253180.44076961657;272.8674262553539;4137962.4082772215;1382782.2446053328;309692.5871196187;1753303.2839025944;0;20;22;17;96;92;50;18;153;169;1823983449690.016;702485469280.2792;1530990028100.2302;40168.91397914628;3366.7936632733017;0.0;12389.42952692675;5644764.026906544;1246745.059283767;0.0;986573.8843907464;1.6813812291722472;0.16956253317306458
8408;2019-05-15 13:08:41.779;820;829;299;298;227;27;199;26;-20;39;734;282;-22;5;214;123;325;740;322;214;198;37;774;347;352;141;350;310;772;318.0;175.0;1062.0;162.0;251.0;35;60;0;1;0;0;1;1;0;0;1;0;0;0;0;34548.21875;7365.31689453125;24062.412109375;1115.66711425781;734.0;203765;670.0;-1.0;Calculated values ==>;1557918521.779;355.16;356.06000000000006;303.06;302.96000000000004;295.86;275.86;272.9856168485579;293.06;275.76000000000005;271.16;277.06;346.56000000000006;301.36;270.96000000000004;273.66;294.56;285.46000000000004;305.66;347.16;294.56;292.96000000000004;340.16;346.56000000000006;276.86;242.77792619122317;268.7936212382143;272.9856168485579;305.36;7740000.000000001;3470000.0000000005;3520000.0000000005;1410000.0;3500000.0;3100000.0;7720000.0;0.053000000000000005;0.029166666666666667;0.177;0.027000000000000003;0.04183333333333333;0.09483333333333333;-0.002502016338352135;7365.31689453125;24062.412109375;1115.66711425781;34548.21875;497147.44637448626;498631.1282188479;287049.8658927539;286436.7540328145;256322.8757079468;430988.63858405815;460718.8946201997;436983.6325089788;472456.96783784614;526423.3240453887;476892.8107536091;436664.1400526143;440869.68830963876;463010.93002433755;451036.7318820176;312510.03483617137;485415.9978966867;462710.40465551656;460585.14549566834;281007.8604223974;307818.28838856175;472260.1919623333;199578.3808395346;238164.22046758037;272.9774684978777;4138545.516024406;1382905.427229045;309710.6015137761;1753710.3690060717;0;20;22;17;96;92;50;18;153;169;1824194314540.0496;702569755230.2926;1531172997600.2593;42020.72954549162;7362.408900315566;0.0;21092.91772349701;5645448.826450409;1246834.4544034742;0.0;986852.8574479509;2.1656023825358557;0.2145481815162325
8409;2019-05-15 13:09:41.780;813;825;296;297;209;32;185;27;-12;38;737;282;-13;12;214;105;328;759;322;209;184;37;789;349;355;141;353;316;787;92.0;189.0;925.0;165.0;250.0;27;65;0;1;0;0;1;1;0;0;1;0;0;1;0;34863.33203125;7519.88427734375;24170.8828125;1172.24890136719;727.0;203766;667.0;0.0;Calculated values ==>;1557918581.78;354.46000000000004;355.66;302.76000000000005;302.86;294.06;276.36;273.20264511476705;291.66;275.86;271.96000000000004;276.96000000000004;346.86;301.36;271.86;274.36;294.56;283.66;305.96000000000004;349.06000000000006;294.06;291.56;339.86;345.86;276.86;242.77792619122317;269.49753711883926;273.20264511476705;305.36;7890000.000000001;3490000.0;3550000.0;1410000.0;3529999.9999999995;3160000.0;7870000.0;0.015333333333333334;0.0315;0.15416666666666667;0.0275;0.041666666666666664;0.056999999999999995;0.0;7519.88427734375;24170.8828125;1172.24890136719;34863.33203125;494706.7348235431;496656.1338536157;283418.2368868498;283953.8135555447;250034.48033308718;430862.6128555636;458355.6712287806;436878.1151619385;472358.58907936385;526269.8131054691;476135.07161607844;436716.74332067836;440651.9951771629;462559.6743059256;448042.06837804895;307815.4036974065;486776.3987641476;461592.22777629585;458219.12774457596;279751.69817897916;304884.691753025;472260.1919623333;200114.7945517619;261009.12374407763;273.1972455436942;4139123.9552540444;1383029.472639383;309729.66779831605;1754112.319829004;0;20;22;17;96;92;50;18;153;169;1824406418074.7935;702654356640.1904;1531360800730.0325;36501.01192740222;7483.998428790712;0.0;11240.970228028404;5646103.185201024;1246958.1765264017;0.0;987122.3110047058;1.6804903298891152;0.18723078435385632
8410;2019-05-15 13:10:41.780;807;819;294;294;196;33;174;29;-9;38;744;281;-10;17;214;100;334;767;317;202;173;38;812;351;357;142;355;318;811;-1.0;156.0;1009.0;149.0;244.0;21;71;0;1;0;0;1;1;0;0;1;0;0;1;0;35666.33203125;7796.58203125;24765.57421875;1217.51611328125;719.0;203767;660.0;-1.0;Calculated values ==>;1557918641.78;353.86;355.06000000000006;302.56;302.56;292.76000000000005;276.46000000000004;273.4187578820637;290.56;276.06;272.26000000000005;276.96000000000004;347.56000000000006;301.26000000000005;272.16;274.86;294.56;283.16;306.56;349.86;293.36;290.46000000000004;339.16;345.06000000000006;276.96000000000004;242.98782864720522;269.7299932089509;273.4187578820637;304.86;8120000.0;3510000.0;3570000.0000000005;1420000.0;3550000.0;3180000.0;8109999.999999999;0.0;0.026000000000000002;0.16816666666666666;0.024833333333333332;0.04066666666666666;0.04066666666666666;-0.0025042672647410244;7796.58203125;24765.57421875;1217.51611328125;35666.33203125;491590.6995776465;493494.4273525107;280066.8091059291;280066.8091059291;245484.53215711424;430735.4089219946;456517.28431931394;436899.13996127737;472226.9707426428;526852.1418500004;475762.3298457486;436737.29309844685;440991.0100697805;462257.26908921276;446914.6697029501;305536.7341129316;485533.9832370344;460345.3573976857;456378.44897120155;276820.84063482966;301532.38793589;472226.9707426428;200656.79144527;280066.8091059291;273.4187578820637;4139711.702454565;1383157.1098586214;309749.58250677143;1754520.1236375975;0;20;22;17;96;92;50;18;153;169;1824620018074.7935;702739256640.1904;1531551000730.0325;39728.0882754419;6743.992785884758;0.0;7170.006687854412;5646738.427702714;1247076.7431198573;0.0;987275.7358123382;1.5879990537590414;0.1832799937299137
8411;2019-05-15 13:11:41.760;807;819;293;294;189;35;170;29;-6;38;752;281;-8;20;214;98;341;773;321;196;169;38;836;354;359;142;357;319;834;-1.0;183.0;1077.0;171.0;231.0;21;78;13;1;0;0;1;1;0;0;1;0;0;0;0;37755.5546875;8981.955078125;25465.748046875;1247.85607910156;712.0;203768;650.0;-1.0;Calculated values ==>;1557918701.76;353.86;355.06000000000006;302.46000000000004;302.56;292.06;276.66;273.7412296467126;290.16;276.06;272.56;276.96000000000004;348.36;301.26000000000005;272.36;275.16;294.56;282.96000000000004;307.26000000000005;350.46000000000004;292.76000000000005;290.06;338.16;344.36;276.96000000000004;242.98782864720522;269.84581860846123;273.7412296467126;305.26000000000005;8359999.999999999;3540000.0;3590000.0;1420000.0;3570000.0000000005;3190000.0;8340000.000000001;0.0;0.030500000000000003;0.1795;0.0285;0.0385;0.0385;-0.0025053071697746093;8981.955078125;25465.748046875;1247.85607910156;37755.5546875;489230.90296956623;491274.8227945623;277794.3216982593;278222.62914787047;242941.80787467348;430542.39183029096;455628.1233537539;437152.6697122858;472226.9707426428;527618.5804769649;475634.819386783;436829.22223652044;441237.86626248795;461953.5920572434;446030.80272367684;304921.21187249006;484089.42710409773;459218.5880301819;455487.9538181988;272634.34865687083;298599.4468028795;472226.9707426428;201446.94854128102;277794.3216982593;273.7412296467126;4140323.3475610637;1383296.8843941963;309770.1204267917;1754938.5784584933;0;20;22;17;96;92;50;18;153;169;1824834746474.8618;702824428240.2175;1531742037030.0933;42309.17695019536;7717.230632738812;0.0;6841.204836617672;5647421.843698519;1247197.2131449857;0.0;987392.4569883805;1.5931284923816946;0.18982837194404467
8412;2019-05-15 13:12:41.761;815;827;290;290;201;38;174;30;-11;38;757;281;-12;20;213;111;348;781;319;192;173;38;847;359;364;142;362;314;845;-1.0;194.0;1215.0;164.0;191.0;45;82;20;1;0;0;1;1;0;0;1;0;0;0;0;39627.953125;9623.7666015625;26884.005859375;1254.87377929688;707.0;203769;641.0;0.0;Calculated values ==>;1557918761.761;354.66;355.86;302.16;302.16;293.26000000000005;276.96000000000004;274.27422755570615;290.56;276.16;272.06;276.96000000000004;348.86;301.26000000000005;271.96000000000004;275.16;294.46000000000004;284.26000000000005;307.96000000000004;351.26;292.36;290.46000000000004;337.26;343.86;276.96000000000004;242.98782864720522;269.2639976450953;274.27422755570615;305.06;8470000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;3140000.0;8450000.0;0.0;0.03233333333333333;0.2025;0.02733333333333333;0.03183333333333333;0.03183333333333333;0.0;9623.7666015625;26884.005859375;1254.87377929688;39627.953125;489386.0576967916;491435.58601697785;275789.42815988394;275789.42815988394;246111.76945847002;430214.79039162316;455354.70110775536;437498.6818074642;472226.9707426428;528530.8654716047;476270.4598110566;437339.1761139985;442290.0738787095;461053.9582046509;447041.01317347086;308001.71366936545;484223.6849426233;457870.68847121065;455213.39265390526;268866.9448851554;296504.67125881097;472226.9707426428;202758.08115945454;275789.42815988394;274.27422755570615;4140968.2208730984;1383451.9346588012;309790.9768565212;1755374.8336779843;0;20;22;17;96;92;50;18;153;169;1825051650089.5999;702909629660.1146;1531931940194.8638;47534.97163122196;7365.4829819404795;0.0;5711.662869726345;5648170.557414147;1247322.9045197775;0.0;987497.0659625942;1.6050813043475043;0.19190928097843987
8413;2019-05-15 13:13:41.751;827;838;296;294;213;35;185;33;-12;38;760;281;-13;17;213;125;353;789;322;194;183;38;881;358;363;141;361;313;879;-1.0;-2.0;1380.0;191.0;193.0;39;83;31;1;0;0;1;1;0;0;1;0;0;0;0;41679.546875;10824.4091796875;27736.59765625;1267.14453125;713.0;203770;634.0;-1.0;Calculated values ==>;1557918821.751;355.86;356.96000000000004;302.76000000000005;302.56;294.46000000000004;276.66;274.1680685717883;291.66;276.46000000000004;271.96000000000004;276.96000000000004;349.16;301.26000000000005;271.86;274.86;294.46000000000004;285.66;308.46000000000004;352.06000000000006;292.56;291.46000000000004;336.56;344.46000000000004;276.96000000000004;242.77792619122317;269.14681796795327;274.1680685717883;305.36;8810000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3130000.0;8790000.0;0.0;0.0;0.23;0.03183333333333333;0.03216666666666666;0.03216666666666666;-0.0025051590241931977;10824.4091796875;27736.59765625;1267.14453125;41679.546875;487921.07596214407;489854.3384587904;276048.1990320488;275275.79140362376;248753.59400553387;430280.9020939914;457061.7909713768;437568.04326289374;472358.58907936385;528922.8639505407;476397.01830919087;437408.94190281845;442047.964821045;461207.877530726;449327.91110277054;304028.36609043856;481978.15836090123;458307.65034547617;456783.2617081229;265937.0223246507;299018.4200587347;472358.58907936385;202496.42290420205;276048.1990320488;274.1680685717883;4141645.6704461225;1383622.307723428;309811.99017297593;1755829.929512071;0;20;22;17;96;92;50;18;153;169;1825269713739.6345;702994515510.1282;1532120008844.8936;54066.472682499094;8590.612289909319;-0.0;5813.644516080383;5649017.095003779;1247455.849819154;0.0;987593.0941834532;1.7191540942294032;0.20966305032015717
