;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8414;2019-05-15 13:14:41.762;846;855;296;296;221;40;193;34;-18;39;760;282;-20;15;212;136;358;799;325;196;191;39;857;362;367;141;365;307;854;-2.0;79.0;1311.0;132.0;149.0;69;86;24;1;0;0;1;1;0;0;1;0;0;0;0;41536.16796875;10025.89453125;28403.00390625;1251.20751953125;729.0;203771;627.0;0.0;Calculated values ==>;1557918881.762;357.76;358.66;302.76000000000005;302.76000000000005;295.26000000000005;277.16;274.5913991737795;292.46000000000004;276.56;271.36;277.06;349.16;301.36;271.16;274.66;294.36;286.76000000000005;308.96000000000004;353.06000000000006;292.76000000000005;292.26000000000005;335.86;346.06000000000006;277.06;242.77792619122317;268.43790593516167;274.5913991737795;305.66;8570000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3070000.0;8540000.0;0.0;0.013166666666666667;0.2185;0.022000000000000002;0.024833333333333332;0.024833333333333332;0.0;10025.89453125;28403.00390625;1251.20751953125;41536.16796875;493199.75567813247;494850.5518896153;277642.6191333516;277642.6191333516;251760.3044742902;430014.67791919125;457524.2444007144;437985.2681005028;472456.96783784614;529382.0332538435;477269.1730796724;437671.5478804793;442994.2643117957;460454.39186355175;450221.53671311896;314325.1875748763;486171.9343419468;457941.242533051;457245.4800888884;263007.33956846996;305722.83045113535;472456.96783784614;203541.3894073567;277642.6191333516;274.5913991737795;4142339.2618734147;1383796.092109436;309832.98028760275;1756297.845295147;0;20;22;17;96;92;50;18;153;169;1825488753890.2053;703079131020.3488;1532306042945.3784;51225.98749445242;5916.142725470768;0.0;4460.137713729163;5649894.693037689;1247576.7616076951;0.0;987678.7247316476;1.5524723648762468;0.18845633794065159
8415;2019-05-15 13:15:41.762;854;862;292;291;227;40;197;36;-22;40;758;283;-24;14;211;146;356;795;324;198;196;39;842;362;367;140;365;304;838;-2.0;84.0;1481.0;89.0;145.0;81;87;18;1;0;0;1;1;0;0;1;0;0;1;0;40935.00390625;9448.0927734375;28307.205078125;1253.02233886719;745.0;203772;621.0;-1.0;Calculated values ==>;1557918941.762;358.56000000000006;359.36;302.36;302.26000000000005;295.86;277.16;274.5913991737795;292.86;276.76000000000005;270.96000000000004;277.16;348.96000000000004;301.46000000000004;270.76000000000005;274.56;294.26000000000005;287.76000000000005;308.76000000000005;352.66;292.96000000000004;292.76000000000005;335.26000000000005;347.66;277.06;242.56692532238324;268.0796299477929;274.5913991737795;305.56;8420000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3040000.0;8380000.0;0.0;0.014;0.24683333333333335;0.014833333333333334;0.024166666666666666;0.024166666666666666;-0.0025003462639464004;9448.0927734375;28307.205078125;1253.02233886719;40935.00390625;495816.0111032959;497378.3370819148;277085.8818203597;276668.689055847;254062.11220234897;430014.67791919125;458079.93939307623;438039.0146135774;472686.4266018815;529402.1194473583;477760.05369502073;437727.04723144654;443461.255666955;460318.4583724024;451686.7665824193;318404.61991152103;487159.8801371188;458218.4865142734;457941.242533051;260496.36997498586;312428.86344474956;472588.21769833704;203535.82215104112;277085.8818203597;274.58924895795354;4143026.5216390397;1383958.375336975;309853.8488697561;1756770.4303700167;0;20;22;17;96;92;50;18;153;169;1825708953890.2053;703163431020.3488;1532489342945.3784;57883.204672836044;3990.9438672848896;0.0;4370.671217223374;5650803.936305749;1247659.3206626347;0.0;987752.3148060723;1.6982228261548373;0.20063067288793496
8416;2019-05-15 13:16:41.783;854;859;296;295;234;40;203;38;-21;41;754;284;-23;14;212;154;353;788;319;201;202;39;831;362;367;139;365;306;828;-2.0;-1.0;1453.0;44.0;145.0;96;86;21;1;0;0;1;1;0;0;1;0;0;0;0;41294.23046875;9556.630859375;28722.759765625;1249.24011230469;758.0;203773;617.0;-1.0;Calculated values ==>;1557919001.783;358.56000000000006;359.06000000000006;302.76000000000005;302.66;296.56;277.16;274.5913991737795;293.46000000000004;276.96000000000004;271.06;277.26000000000005;348.56000000000006;301.56;270.86;274.56;294.36;288.56;308.46000000000004;351.96000000000004;293.26000000000005;293.36;334.86;348.96000000000004;277.06;242.35481222062532;268.3187672390254;274.5913991737795;305.06;8309999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3060000.0;8280000.0;0.0;0.0;0.24216666666666667;0.007333333333333333;0.024166666666666666;0.024166666666666666;-0.0024983515753521984;9556.630859375;28722.759765625;1249.24011230469;41294.23046875;496833.6617142507;497849.3841741663;279559.97567812353;279116.3947629091;256596.05894774006;430014.67791919125;458909.0072553948;437742.05038880615;472915.35137376806;528830.7054929463;477627.2089638741;437427.84448784514;443052.3292051162;460454.39186355175;452844.7452549252;320385.33535738074;487076.03997989715;458633.2384034343;458771.19548852823;258822.4845140824;317878.7554427003;472719.2527797885;203535.62565442745;279559.97567812353;274.58917306451167;4143712.0050930525;1384116.8034641175;309874.70835508284;1757245.8464137202;0;20;22;17;96;92;50;18;153;169;1825929230959.8694;703247160315.2211;1532672406995.099;56716.98918984204;1974.0132655859811;-0.0;4330.9378120847805;5651759.27217038;1247709.0460364576;0.0;987824.8535942322;1.5943365376437533;0.18050450103006815
8417;2019-05-15 13:17:41.803;852;857;303;303;237;38;206;39;-22;42;753;284;-24;13;214;154;351;789;319;204;205;40;813;362;367;139;365;305;809;-2.0;-1.0;1565.0;59.0;152.0;98;87;21;1;0;0;1;1;0;0;1;0;0;1;0;40833.3984375;9377.2080078125;28201.115234375;1259.39135742188;769.0;203774;612.0;-1.0;Calculated values ==>;1557919061.803;358.36;358.86;303.46000000000004;303.46000000000004;296.86;276.96000000000004;274.5913991737795;293.76000000000005;277.06;270.96000000000004;277.36;348.46000000000004;301.56;270.76000000000005;274.46000000000004;294.56;288.56;308.26000000000005;352.06000000000006;293.56;293.66;334.36;350.06000000000006;277.16;242.35481222062532;268.19934244402924;274.5913991737795;305.06;8130000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3050000.0;8090000.000000001;0.0;0.0;0.26083333333333336;0.009833333333333333;0.025333333333333333;0.025333333333333333;-0.002496646164829249;9377.2080078125;28201.115234375;1259.39135742188;40833.3984375;498193.5798323145;499288.07920122764;284670.46796269936;284670.46796269936;258257.15447103188;430014.67791919125;459321.57921969576;437812.597326149;473013.37450241524;528802.8376560764;477751.7762607736;437499.1961693786;443110.4695693885;460725.85706771415;452844.7452549252;333350.00699284393;489145.7494277755;459046.6745650736;459184.1982711204;256730.23209357203;322491.0997442508;472817.310826017;203534.26640433486;284670.46796269936;274.58864807480893;4144396.6301326896;1384274.6380486242;309895.6205857447;1757720.3701604444;0;20;22;17;96;92;50;18;153;169;1826149504359.7993;703330588115.1946;1532855768095.0408;61107.59798210653;2647.9499368132074;-0.0;4421.014501146666;5652741.471020354;1247747.575235252;0.0;987897.8108411313;1.7554215824211268;0.20069302467963196
8418;2019-05-15 13:18:41.774;846;850;296;295;237;40;207;39;-21;43;752;284;-23;12;214;156;344;758;311;206;206;40;796;363;369;139;367;305;792;-1.0;0.0;1451.0;89.0;182.0;99;87;23;1;0;0;1;1;0;0;1;0;0;1;0;40017.8515625;9342.626953125;27467.21875;1259.74401855469;771.0;203775;608.0;-1.0;Calculated values ==>;1557919121.774;357.76;358.16;302.76000000000005;302.66;296.86;277.16;274.69669130483857;293.86;277.06;271.06;277.46000000000004;348.36;301.56;270.86;274.36;294.56;288.76000000000005;307.56;348.96000000000004;293.76000000000005;293.76000000000005;333.96000000000004;350.26;277.16;242.35481222062532;268.19934244402924;274.69669130483857;304.26000000000005;7959999.999999999;3629999.9999999995;3690000.0;1390000.0;3670000.0000000005;3050000.0;7920000.0;0.0;0.0;0.24183333333333332;0.014833333333333334;0.030333333333333334;0.030333333333333334;-0.002496334367242299;9342.626953125;27467.21875;1259.74401855469;40017.8515625;498876.3600986926;499819.0475513475;282871.2885244129;282356.98354073305;258916.7367737812;429947.3805835815;459142.8446520546;437968.82056851813;473111.3802909942;528698.2385210564;477751.7762607736;437656.05685647397;442963.5195641987;460415.58670500614;452958.6785604905;340024.2480148264;486104.31151774566;459004.97428962355;459004.97428962355;255056.51255035817;323329.7980282076;472817.310826017;203784.9496183221;282871.2885244129;274.6901363036257;4145070.0648979954;1384430.5612738493;309916.6032340116;1758184.04872363;0;20;22;17;96;92;50;18;153;169;1826370197639.638;703413947805.1335;1533038679644.907;56633.46612478907;3990.646691247474;-0.0;5342.721801544723;5653722.172319019;1247802.8701349867;0.0;987979.1359841008;1.7327960479704037;0.19399567415876215
8419;2019-05-15 13:19:41.764;833;839;298;297;236;44;205;40;-20;44;752;283;-22;11;212;155;339;750;318;208;204;41;797;368;373;139;371;307;793;-1.0;-1.0;1675.0;97.0;217.0;99;86;28;1;0;0;1;1;0;0;1;0;0;1;0;40268.703125;9650.2724609375;27525.806640625;1265.0048828125;771.0;203776;604.0;-1.0;Calculated values ==>;1557919181.764;356.46000000000004;357.06000000000006;302.96000000000004;302.86;296.76000000000005;277.56;275.2199585193972;293.66;277.16;271.16;277.56;348.36;301.46000000000004;270.96000000000004;274.26000000000005;294.36;288.66;307.06;348.16;293.96000000000004;293.56;333.56;350.26;277.26000000000005;242.35481222062532;268.43790593516167;275.2199585193972;304.96000000000004;7970000.0;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;3070000.0;7930000.0;0.0;0.0;0.2791666666666667;0.016166666666666666;0.036166666666666666;0.036166666666666666;-0.002496334367242299;9650.2724609375;27525.806640625;1265.0048828125;40268.703125;496890.60339343996;498136.41360619024;283808.4972155122;283283.3332937407;258538.28208270515;429606.4342157736;458228.0794981052;437671.5478804793;473209.3688182048;528544.5012437449;477385.8441518087;437356.53477473935;442402.47668766207;459515.7881035473;451936.91700112884;321751.46160424926;484756.1603553356;458645.55770072906;458088.6167706479;253382.8652305231;323329.7980282076;472915.35137376806;205084.62378417962;283808.4972155122;275.2137942516945;4145739.0080113937;1384588.8090566313;309937.6393015973;1758642.2475560894;0;20;22;17;96;92;50;18;153;169;1826592760539.6733;703497333905.1469;1533222249044.9363;64930.516310217;4329.93009603168;-0.0;6303.130990577407;5654735.036667274;1247872.1967185352;0.0;988076.1685825883;1.9656984029779214;0.22402289083510998
8420;2019-05-15 13:20:41.784;818;825;301;300;245;50;193;42;-22;45;754;283;-23;9;210;157;337;751;317;206;192;41;784;373;379;139;375;304;776;-1.0;-2.0;1546.0;79.0;209.0;24;88;26;1;0;0;1;0;0;1;1;0;0;1;0;46232.734375;9397.2099609375;33575.421875;1257.60546875;771.0;203777;601.0;-1.0;Calculated values ==>;1557919241.784;354.96000000000004;355.66;303.26000000000005;303.16;297.66;278.16;275.73799182748917;292.46000000000004;277.36;270.96000000000004;277.66;348.56000000000006;301.46000000000004;270.86;274.06;294.16;288.86;306.86;348.26;293.76000000000005;292.36;333.26000000000005;350.26;277.26000000000005;242.35481222062532;268.0796299477929;275.73799182748917;304.86;7840000.000000001;3729999.9999999995;3790000.0;1390000.0;3750000.0;3040000.0;7759999.999999999;0.0;0.0;0.25766666666666665;0.013166666666666667;0.034833333333333334;0.034833333333333334;-0.002496334367242299;9397.2099609375;33575.421875;1257.60546875;46232.734375;495915.7847225169;497683.81458019954;287701.2438368077;287084.07251851715;262411.7443706761;429258.0297950786;455549.6272438685;438039.0146135774;473307.3401624125;528984.1077190351;477760.05369502073;437883.18805776763;442728.0766999201;458604.72113249707;451343.0419966532;339006.1645880728;486687.27190527954;457399.7865327986;455406.110406772;252127.67657613798;323329.7980282076;472915.35137376806;206373.97718886624;287701.2438368077;275.7307450608986;4146460.0936054355;1384747.5909864365;309958.6680617713;1759151.5941858592;0;20;22;17;96;92;51;18;153;169;1826818435739.6016;703580761705.1204;1533405610144.878;59692.35797643391;3509.461426767874;-0.0;5841.719518853755;5655773.906793984;1247937.546757292;0.0;988177.4094058305;1.5610031311032178;0.17616258782595628
8421;2019-05-15 13:21:41.805;803;807;303;302;247;45;181;46;-24;46;753;282;-25;9;211;159;332;738;315;205;181;41;778;368;373;139;370;303;770;-1.0;-1.0;1113.0;19.0;230.0;43;89;23;1;0;0;1;0;0;1;1;0;0;1;0;46619.34375;9137.501953125;34141.64453125;1261.17761230469;766.0;203778;598.0;-1.0;Calculated values ==>;1557919301.805;353.46000000000004;353.86;303.46000000000004;303.36;297.86;277.66;275.2199585193972;291.26000000000005;277.76000000000005;270.76000000000005;277.76000000000005;348.46000000000004;301.36;270.66;274.06;294.26000000000005;289.06;306.36;346.96000000000004;293.66;291.26000000000005;332.96000000000004;349.76;277.26000000000005;242.35481222062532;267.9596281332873;275.2199585193972;304.66;7780000.0;3679999.9999999995;3729999.9999999995;1390000.0;3700000.0;3030000.0;7700000.0;0.0;0.0;0.18550000000000003;0.0031666666666666666;0.03833333333333333;0.03833333333333333;-0.0024971128689672915;9137.501953125;34141.64453125;1261.17761230469;46619.34375;494287.60630685376;495637.9605614836;289981.29625208443;289299.81775255554;263432.921854239;429606.4342157736;454836.70391927846;437953.82195464283;473405.2944016503;528956.2834829289;477768.4350870189;437798.07955487026;442934.10434907244;459535.626603062;452520.2830702836;330090.630223753;485318.7641889328;458228.0794981052;454836.70391927846;250872.52762923925;321233.1047070471;472915.35137376806;205092.49499317375;289981.29625208443;275.21680902096097;4147234.131743599;1384902.1009790082;309979.6652672821;1759716.1005820695;0;20;22;17;96;92;51;18;153;169;1827044114700.1538;703664190895.3245;1533587773880.3237;43195.77615135252;848.105711871882;-0.0;6319.457293909104;5656631.608004205;1247973.8725264403;0.0;988278.788016284;1.1307358035342159;0.1185457669400873
8422;2019-05-15 13:22:41.775;801;807;301;300;242;41;176;45;-24;48;752;281;-25;8;212;152;329;736;312;204;175;42;775;363;368;138;365;303;769;-1.0;-2.0;650.0;64.0;258.0;42;86;23;1;0;0;1;0;0;1;1;0;0;0;0;46544.8359375;9108.447265625;34103.96875;1255.986328125;758.0;203779;598.0;-1.0;Calculated values ==>;1557919361.775;353.26;353.86;303.26000000000005;303.16;297.36;277.26000000000005;274.69669130483857;290.76000000000005;277.66;270.76000000000005;277.96000000000004;348.36;301.26000000000005;270.66;273.96000000000004;294.36;288.36;306.06;346.76;293.56;290.66;332.96000000000004;348.96000000000004;277.36;242.14157278889297;267.9596281332873;274.69669130483857;304.36;7750000.0;3629999.9999999995;3679999.9999999995;1380000.0;3650000.0;3030000.0;7690000.000000001;0.0;0.0;0.10833333333333334;0.010666666666666666;0.043000000000000003;0.043000000000000003;-0.0024983515753521984;9108.447265625;34103.96875;1255.986328125;46544.8359375;494282.21672898304;495733.0653082266;288798.3470030855;288141.71124512545;261656.89487555082;429947.3805835815;454966.0686287633;437953.82195464283;473730.63416192174;528851.8103742785;477652.3882107465;437798.07955487026;442787.31820175383;460454.39186355175;452381.11837450357;322919.836006472;485116.3197412862;458887.9186232276;454823.63574063446;250872.52762923925;317878.7554427003;473143.7464358393;203749.33835921733;288798.3470030855;274.6763985013394;4148010.1117239497;1385054.0745311154;310000.6311452793;1760284.5296696292;0;20;22;17;96;92;51;18;153;169;1827266303550.2598;703747249345.3641;1533769482980.4104;25372.15238950443;2873.5403528173006;-0.0;7139.087415714606;5657202.721709282;1248004.8707368022;0.0;988390.8864783148;0.7957286138706902;0.08167933072521924
8423;2019-05-15 13:23:41.796;801;810;301;301;229;36;161;40;-23;48;752;280;-25;8;214;140;330;747;314;203;160;42;780;358;363;139;360;305;774;-2.0;-2.0;1198.0;36.0;261.0;22;90;24;1;0;0;1;0;0;1;1;0;0;1;0;46407.05859375;9197.380859375;33638.375;1280.08093261719;750.0;203780;604.0;-1.0;Calculated values ==>;1557919421.796;353.26;354.16;303.26000000000005;303.26000000000005;296.06;276.76000000000005;274.1680685717883;289.26000000000005;277.16;270.86;277.96000000000004;348.36;301.16;270.66;273.96000000000004;294.56;287.16;306.16;347.86;293.46000000000004;289.16;333.56;348.16;277.36;242.35481222062532;268.19934244402924;274.1680685717883;304.56;7800000.0;3579999.9999999995;3629999.9999999995;1390000.0;3600000.0;3050000.0;7740000.000000001;0.0;0.0;0.1996666666666667;0.006;0.0435;0.0435;-0.002499581753787056;9197.380859375;33638.375;1280.08093261719;46407.05859375;493800.28222827247;495694.7885707121;288003.1869850371;288003.1869850371;256918.21341888516;430280.9020939914;453676.4608853369;437656.05685647397;473601.1518756995;528698.2385210564;477286.34376442526;437342.01223029394;442373.3332657317;461495.6585078262;451525.9814726883;318339.29825847415;486282.2780403992;459541.6837574574;453533.268337165;253382.8652305231;314524.84189198195;473013.37450241524;202479.2754281581;288003.1869850371;274.16140892097127;4148784.981953554;1385206.6764905895;310021.77243594936;1760849.2467818537;0;20;22;17;96;92;51;18;153;169;1827485680304.925;703830378430.2373;1533951946820.132;46956.96402518707;1623.204594445543;-0.0;7200.558538817562;5657805.675305074;1248042.3567268117;0.0;988510.4253517209;1.2644150313062945;0.1331738681661736
8424;2019-05-15 13:24:41.776;804;813;296;295;222;32;152;35;-20;47;752;280;-22;6;216;134;330;755;315;201;151;42;789;352;357;140;354;307;784;-1.0;123.0;801.0;18.0;271.0;1;95;32;1;0;0;1;0;0;1;1;0;0;0;0;46556.953125;9927.4912109375;33282.4453125;1317.12023925781;740.0;203781;616.0;-1.0;Calculated values ==>;1557919481.776;353.56000000000006;354.46000000000004;302.76000000000005;302.66;295.36;276.36;273.5264737036516;288.36;276.66;271.16;277.86;348.36;301.16;270.96000000000004;273.76000000000005;294.76000000000005;286.56;306.16;348.66;293.26000000000005;288.26000000000005;334.76000000000005;347.16;277.36;242.56692532238324;268.43790593516167;273.5264737036516;304.66;7890000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3540000.0;3070000.0;7840000.000000001;0.0;0.0205;0.1335;0.003;0.04516666666666667;0.04516666666666667;-0.002501107412947685;9927.4912109375;33282.4453125;1317.12023925781;46556.953125;493374.9778417359;495183.13662716135;283759.870655301;283222.6685236544;254240.98410414593;430671.36484660726;453425.5286898729;437671.5478804793;473373.3937792042;528544.5012437449;477035.6678734959;437356.53477473935;441657.1800723928;462673.248417762;451725.73313058267;310707.4986324231;486471.42456462234;460210.5064603235;453283.0443037091;258404.02479325983;310333.04987691523;472882.7909566239;200909.69016050518;283759.870655301;273.52225199031176;4149559.4238180905;1385365.9972999147;310043.4085646075;1761406.7343934677;0;20;22;17;96;92;51;18;153;169;1827701608304.9937;703914050530.2639;1534135485620.1904;31607.708005616547;815.9193023883562;0.0;7656.796676453099;5658460.1626703385;1248062.6759839477;0.0;988634.1953747896;0.9001363866932545;0.08895864730564418
8425;2019-05-15 13:25:41.776;811;820;297;296;209;29;146;30;-20;45;753;280;-21;8;218;121;334;768;317;198;145;42;818;348;353;140;351;307;813;-1.0;143.0;588.0;45.0;252.0;1;98;35;1;0;0;1;0;0;1;1;0;0;1;0;48620.04296875;10492.5;34707.48046875;1331.72961425781;731.0;203782;629.0;-1.0;Calculated values ==>;1557919541.776;354.26;355.16;302.86;302.76000000000005;294.06;276.06;273.0942459734351;287.76000000000005;276.16;271.16;277.66;348.46000000000004;301.16;271.06;273.96000000000004;294.96000000000004;285.26000000000005;306.56;349.96000000000004;292.96000000000004;287.66;336.06;346.26;277.36;242.56692532238324;268.43790593516167;273.0942459734351;304.86;8180000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;3070000.0;8130000.0;0.0;0.02383333333333333;0.098;0.007500000000000001;0.042;0.042;-0.0025024689731593104;10492.5;34707.48046875;1331.72961425781;48620.04296875;491612.0024540096;493452.62417820754;281299.1704504403;280826.2446559042;249287.679116729;430925.7729439634;453264.0457965246;437671.5478804793;473177.20506292465;528649.2268363916;477035.6678734959;437514.20447033056;441956.0545109249;463386.3092251209;450568.49599703064;303696.6791312103;485483.2793309449;460429.8402662555;453122.0469699678;263844.3676079864;306560.99450073834;472882.7909566239;199843.01522665145;281299.1704504403;273.0860072057557;4150352.565452205;1385536.1638933392;310065.4823133868;1761973.3171083115;0;20;22;17;96;92;51;18;153;169;1827914608304.9937;703998050530.2639;1534319685620.1904;23307.19620007513;2047.7983179747937;0.0;7216.560813820154;5658917.786872053;1248086.5402974507;0.0;988758.140020542;0.6999862088405037;0.07051994838045998
8426;2019-05-15 13:26:41.777;826;836;298;297;208;25;153;27;-22;43;754;281;-24;8;219;120;342;784;302;197;152;41;837;345;350;139;348;304;832;152.0;146.0;1324.0;34.0;235.0;1;98;32;1;0;0;1;0;0;1;1;0;0;0;0;49370.78515625;10447.1103515625;35489.5;1322.10778808594;723.0;203783;636.0;-1.0;Calculated values ==>;1557919601.777;355.76;356.76;302.96000000000004;302.86;293.96000000000004;275.66;272.7676641592781;288.46000000000004;275.86;270.96000000000004;277.46000000000004;348.56000000000006;301.26000000000005;270.76000000000005;273.96000000000004;295.06;285.16;307.36;351.56000000000006;292.86;288.36;336.76000000000005;345.46000000000004;277.26000000000005;242.35481222062532;268.0796299477929;272.7676641592781;303.36;8370000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;3040000.0;8320000.0;0.025333333333333333;0.024333333333333332;0.22066666666666668;0.005666666666666667;0.03916666666666667;0.0645;-0.0025036700173891374;10447.1103515625;35489.5;1322.10778808594;49370.78515625;492054.30796419614;494047.9786668442;280130.8179215063;279685.6227814602;248477.84187216742;431113.4868728058;454762.4379552217;438039.0146135774;473111.3802909942;528984.1077190351;477527.6756644469;437727.04723144654;442580.7327243594;463962.77610603505;450964.8749453451;305513.89537608344;486040.45757572324;460761.44649501506;454622.75094037293;266774.11836628895;303208.48990285693;472915.35137376806;199063.92817823606;248290.592492625;272.76591991472895;4151169.1692954306;1385710.6635543373;310087.5979936348;1762558.301694425;0;20;22;17;96;92;51;18;153;169;1828125511819.7388;704081751925.1628;1534502988674.969;52733.835740065326;1551.8247314413481;0.0;13308.424219879742;5659551.472698709;1248116.5376561072;0.0;988929.1844129752;1.4302987332759942;0.13420123366190267
8427;2019-05-15 13:27:41.787;845;855;293;292;216;24;168;25;-23;40;753;280;-28;7;221;127;346;798;307;196;167;41;835;343;348;137;346;300;831;317.0;133.0;1226.0;40.0;205.0;1;89;22;1;0;0;1;0;0;1;1;0;0;0;0;48335.23046875;9697.9462890625;35448.9609375;1256.86303710938;716.0;203784;635.0;-1.0;Calculated values ==>;1557919661.787;357.66;358.66;302.46000000000004;302.36;294.76000000000005;275.56;272.5487779782249;289.96000000000004;275.66;270.86;277.16;348.46000000000004;301.16;270.36;273.86;295.26000000000005;285.86;307.76000000000005;352.96000000000004;292.76000000000005;289.86;336.66;344.76;277.26000000000005;241.92719264551067;267.5978703862781;272.5487779782249;303.86;8350000.0;3429999.9999999995;3479999.9999999995;1370000.0;3460000.0;3000000.0;8309999.999999999;0.05283333333333333;0.022166666666666668;0.20433333333333334;0.006666666666666667;0.034166666666666665;0.087;-0.002504713762272241;9697.9462890625;35448.9609375;1256.86303710938;48335.23046875;495118.6802601808;496982.0993737793;278015.17827814294;277586.3252468039;250898.32882453004;431237.1583312671;457165.7410571888;438781.1946434162;473078.44118532055;529186.1437562092;477909.84913726174;438011.42202021845;443256.9062126748;464517.4248774829;452316.70908748196;309873.7899447728;488332.3345002752;460937.4381672583;457029.0511715114;266355.56789118156;300275.376401361;473176.1828425327;198538.84442454326;229750.81461609103;272.5487779782249;4151983.5217949757;1385878.5670055612;310109.0929990786;1763149.554061117;0;20;22;17;96;92;51;18;153;169;1828334946719.7056;704164565725.1497;1534684218874.9402;49089.520228056375;1830.915589453263;0.0;19773.206580321574;5660400.142086303;1248144.7318570274;0.0;989204.9106163091;1.5234460906116316;0.1339260375083219
8428;2019-05-15 13:28:41.778;849;857;294;292;218;26;181;25;-15;39;750;279;-21;8;220;133;346;798;311;198;179;41;814;345;350;143;348;299;811;92.0;-1.0;1169.0;144.0;155.0;86;99;15;1;0;0;1;0;1;0;1;0;0;0;0;39688.34375;8918.388671875;27613.837890625;1293.40270996094;707.0;203785;630.0;0.0;Calculated values ==>;1557919721.778;358.06000000000006;358.86;302.56;302.36;294.96000000000004;275.76000000000005;272.7676641592781;291.26000000000005;275.66;271.66;277.06;348.16;301.06;271.06;273.96000000000004;295.16;286.46000000000004;307.76000000000005;352.96000000000004;292.96000000000004;291.06;336.16;343.86;277.26000000000005;243.1966462407574;267.47669482898436;272.7676641592781;304.26000000000005;8140000.000000001;3450000.0;3500000.0;1430000.0;3479999.9999999995;2990000.0;8109999.999999999;0.015333333333333334;0.0;0.19483333333333333;0.024;0.025833333333333333;0.04116666666666667;0.0;8918.388671875;27613.837890625;1293.40270996094;39688.34375;497661.8000275886;499106.3583502233;280066.8091059291;279145.76819536125;252098.03569546813;431113.4868728058;458611.3976645974;440214.53273417184;472193.81962526246;528949.9875339867;477918.5289392751;439307.656594583;443605.7027051416;464092.9599811011;452814.0460886295;320649.2446388877;490322.0530714294;460894.73399835604;458340.24663667777;264262.8888514036;296504.67125881097;472391.1323836129;199088.56487666487;249904.87198409787;272.7676641592781;4152716.9415528094;1386033.6798602706;310130.3420258675;1763674.9985577231;0;20;22;17;96;93;51;18;153;169;1828544315310.3179;704248553125.3953;1534863891920.4658;46979.376070904276;6559.261620166752;-0.0;8580.58958986454;5661200.596138349;1248214.6395129238;0.0;989441.1568095065;1.6422523161078422;0.1820005221837708
8429;2019-05-15 13:29:41.758;853;858;295;294;223;24;191;24;-17;37;742;279;-18;14;221;138;343;789;316;202;190;41;805;343;348;147;347;301;803;-1.0;-2.0;1385.0;106.0;136.0;36;99;13;1;0;0;1;0;1;0;1;0;0;0;0;37094.765625;8696.3349609375;25036.498046875;1293.74853515625;700.0;203786;620.0;0.0;Calculated values ==>;1557919781.758;358.46000000000004;358.96000000000004;302.66;302.56;295.46000000000004;275.56;272.5487779782249;292.26000000000005;275.56;271.46000000000004;276.86;347.36;301.06;271.36;274.56;295.26000000000005;286.96000000000004;307.46000000000004;352.06000000000006;293.36;292.16;335.16;343.16;277.26000000000005;244.02132995426717;267.7187500070086;272.5487779782249;304.76000000000005;8050000.0;3429999.9999999995;3479999.9999999995;1470000.0;3470000.0000000005;3010000.0;8030000.0;0.0;0.0;0.23083333333333333;0.017666666666666667;0.02266666666666667;0.02266666666666667;0.0;8696.3349609375;25036.498046875;1293.74853515625;37094.765625;499070.39303633326;499976.75080885837;281266.3579621064;280783.59280151455;253921.49462176982;431237.1583312671;460271.4388147236;439476.33652281394;471466.26734783495;527961.227108462;477669.69384572154;439324.04009634076;444068.8471814032;464370.3767142529;453861.1275788815;322636.98377110984;489745.11398043187;461732.5941255692;460137.86306112877;260077.89159075968;293572.2367247113;471863.4502349779;198564.611654438;281266.3579621064;272.5487779782249;4153356.587508847;1386180.4202935528;310151.8944329668;1764113.6051046653;0;20;22;17;96;93;51;18;153;169;1828753645509.5522;704335524125.0773;1535043831919.8079;55610.45649045012;4828.279481589539;-0.0;4054.420782244507;5662055.226434811;1248309.5040563662;0.0;989546.4134649715;1.8412632324729545;0.21532591540083104
8430;2019-05-15 13:30:41.779;857;861;294;293;226;24;200;23;-19;36;730;278;-20;19;222;143;340;781;314;206;199;40;798;343;348;150;347;302;797;200.0;-1.0;1197.0;172.0;122.0;1;99;13;1;0;0;1;0;1;0;1;0;0;0;0;35320.16015625;8645.1123046875;23491.080078125;1292.669921875;711.0;203787;612.0;-1.0;Calculated values ==>;1557919841.779;358.86;359.26;302.56;302.46000000000004;295.76000000000005;275.56;272.5487779782249;293.16;275.46000000000004;271.26000000000005;276.76000000000005;346.16;300.96000000000004;271.16;275.06;295.36;287.46000000000004;307.16;351.26;293.76000000000005;293.06;334.36;344.26;277.16;244.62907804385475;267.8393353686513;272.5487779782249;304.56;7980000.0;3429999.9999999995;3479999.9999999995;1500000.0;3470000.0000000005;3020000.0;7970000.0;0.03333333333333333;0.0;0.1995;0.028666666666666667;0.02033333333333333;0.05366666666666667;-0.002505455177654567;8645.1123046875;23491.080078125;1292.669921875;35320.16015625;500284.14475372125;500949.56364483875;281352.31252018013;280862.12286836846;255086.0680035774;431237.1583312671;461468.0240855677;438950.1900821458;470966.47585528815;526629.0793772296;477428.97024696524;438796.6538614502;444589.26801690354;464500.0863414216;454556.4887454652;323128.28820912406;489126.5989695813;462260.3147160531;461335.5593377295;256730.23209357203;298180.4796168596;471365.6384454818;198580.1324272106;229941.0205369692;272.5487779782249;4153960.256435368;1386324.9829336747;310173.45546388195;1764518.1431287997;0;20;22;17;96;93;51;18;153;169;1828962518590.0632;704424655310.2954;1535224795235.2507;47953.82650215957;7819.851172523775;-0.0;12418.173582307467;5662918.564191021;1248414.9420357896;0.0;989683.733130079;2.039909424241122;0.22142110673758153
8431;2019-05-15 13:31:41.779;857;862;295;294;229;24;207;23;-19;33;711;279;-20;29;223;147;339;782;316;209;205;38;802;344;348;141;347;303;801;244.0;-1.0;862.0;225.0;128.0;1;0;16;1;0;0;1;0;1;0;1;0;1;0;0;36587.2421875;8857.5;23584.501953125;2289.95141601562;742.0;203788;605.0;-1.0;Calculated values ==>;1557919901.779;358.86;359.36;302.66;302.56;296.06;275.56;272.6583383277491;293.86;275.46000000000004;271.26000000000005;276.46000000000004;344.26;301.06;271.16;276.06;295.46000000000004;287.86;307.06;351.36;294.06;293.66;333.66;347.36;276.96000000000004;242.77792619122317;267.9596281332873;272.6583383277491;304.76000000000005;8020000.0;3440000.0;3479999.9999999995;1410000.0;3470000.0000000005;3030000.0;8009999.999999999;0.04066666666666666;0.0;0.14366666666666666;0.0375;0.021333333333333333;0.062;-0.002500803357439323;8857.5;23584.501953125;2289.95141601562;36587.2421875;499922.6038625007;500734.1485163106;281456.9985220694;280970.0231624952;255919.56039611078;431175.4696738307;462391.9528958846;438727.9205961053;471866.4182417926;524559.8618312086;477420.13679824834;438573.70663450175;445822.8665406856;464629.69041619764;454941.51966232155;317113.6133424357;488876.9868998422;462654.8833256417;462128.56038716884;253801.27034056993;311171.3556482807;472358.58907936385;198885.71603399003;227297.3401159098;272.6583383277491;4154559.484788233;1386470.8380362138;310203.3106416977;1764910.439645727;0;20;22;17;96;93;51;18;153;170;1829171318590.0632;704511955310.2954;1535406295235.2507;34457.33005542389;10255.232739201518;-0.0;14559.53565681806;5663605.323829001;1248565.567735054;0.0;989908.5473737384;1.7065581604778612;0.18569753334818878
8432;2019-05-15 13:32:41.800;858;862;295;294;228;26;211;24;-21;31;672;280;-21;40;223;148;339;790;314;212;210;35;798;346;351;136;349;303;796;147.0;-1.0;928.0;279.0;140.0;1;0;15;1;0;0;1;0;1;0;1;0;1;0;0;36360.30078125;8745.1337890625;23469.53515625;2306.37866210938;770.0;203789;600.0;-1.0;Calculated values ==>;1557919961.8;358.96000000000004;359.36;302.66;302.56;295.96000000000004;275.76000000000005;272.8767566201714;294.26000000000005;275.56;271.06;276.26000000000005;340.36;301.16;271.06;277.16;295.46000000000004;287.96000000000004;307.06;352.16;294.36;294.16;333.16;350.16;276.66;241.71165711629368;267.9596281332873;272.8767566201714;304.56;7980000.0;3460000.0;3510000.0;1360000.0;3490000.0;3030000.0;7959999.999999999;0.0245;0.0;0.15466666666666665;0.0465;0.02333333333333333;0.04783333333333333;-0.002496490332126968;8745.1337890625;23469.53515625;2306.37866210938;36360.30078125;500428.1945193736;501182.7419420869;281948.0983497774;281449.9356458595;255770.86904890856;431051.2098666511;462465.50517657667;438419.19255376846;472329.59916539915;520460.18179147685;477536.28885408427;438419.19255376846;447376.48645180964;464335.7532592387;454742.45815968676;320671.16691782273;490592.6590593509;462597.3934244566;462333.5003207398;251709.28920128586;322910.4453824919;472720.47428543336;199414.3958318167;239674.73852350487;272.8767566201714;4155167.5937423785;1386617.577991914;310241.62679825304;1765302.6938619816;0;20;22;17;96;93;51;18;153;170;1829381091984.7432;704595084395.1686;1535588158864.9734;36966.07522632853;12708.732648093173;-0.0;10650.510772634405;5664200.7271903725;1248757.0010912218;0.0;990118.7046229653;1.747493857460062;0.20700604378336443
8433;2019-05-15 13:33:41.780;856;861;292;291;226;30;213;26;-24;31;677;281;-25;38;221;149;338;789;315;214;212;32;791;352;357;134;355;303;789;-2.0;-1.0;1454.0;339.0;167.0;1;0;15;1;0;0;1;0;1;0;1;0;1;0;0;35994.97265625;8641.6015625;23138.94140625;2322.49829101562;787.0;203790;595.0;-1.0;Calculated values ==>;1557920021.78;358.76;359.26;302.36;302.26000000000005;295.76000000000005;276.16;273.5264737036516;294.46000000000004;275.76000000000005;270.76000000000005;276.26000000000005;340.86;301.26000000000005;270.66;276.96000000000004;295.26000000000005;288.06;306.96000000000004;352.06000000000006;294.56;294.36;332.66;351.86;276.36;241.2770596917726;267.9596281332873;273.5264737036516;304.66;7909999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;3030000.0;7890000.000000001;0.0;0.0;0.24233333333333332;0.0565;0.02783333333333333;0.02783333333333333;-0.00249382102254439;8641.6015625;23138.94140625;2322.49829101562;35994.97265625;500771.70771435706;501666.21275676036;281146.10971643723;280649.23351430503;255366.70878192605;430671.36484660726;461820.26031341054;437953.82195464283;472592.1488768574;520986.7988906348;477652.3882107465;437798.07955487026;447095.7395217318;463183.32317938417;453860.6888816288;327244.57962273475;491134.611708168;461953.5920572434;461686.8058337108;249617.41799618208;330040.4071292106;472689.592463476;200938.89616263416;281146.10971643723;273.5264737036516;4155770.353367679;1386762.419156736;310280.18791488314;1765690.9683654688;0;20;22;17;96;93;51;18;153;170;1829593421184.8108;704676057395.1943;1535769898265.0312;57436.6170169301;15353.914340997566;-0.0;5025.049375264114;5664987.154062949;1248990.7785310748;0.0;990249.2907476834;2.2817783358517563;0.2929247493846528
8434;2019-05-15 13:34:41.780;848;854;294;293;225;37;212;28;-23;32;699;282;-25;41;217;150;336;785;313;215;210;31;789;359;364;134;363;304;787;-2.0;-1.0;1434.0;304.0;182.0;1;0;15;1;0;0;1;0;1;0;1;0;1;0;0;35780.27734375;8661.318359375;23079.494140625;2321.62719726562;800.0;203791;590.0;0.0;Calculated values ==>;1557920081.78;357.96000000000004;358.56000000000006;302.56;302.46000000000004;295.66;276.86;274.27422755570615;294.36;275.96000000000004;270.86;276.36;343.06000000000006;301.36;270.66;277.26000000000005;294.86;288.16;306.76000000000005;351.66;294.66;294.16;332.16;353.16;276.26000000000005;241.2770596917726;268.0796299477929;274.27422755570615;304.46000000000004;7890000.000000001;3590000.0;3640000.0;1340000.0;3629999.9999999995;3040000.0;7870000.0;0.0;0.0;0.239;0.050666666666666665;0.030333333333333334;0.030333333333333334;0.0;8661.318359375;23079.494140625;2321.62719726562;35780.27734375;499803.80842532316;500845.68855664314;282368.97317625256;281854.65225371526;255111.19224782466;430214.79039162316;460609.61753313727;437883.18805776763;472689.592463476;523220.0622700116;477643.8910599729;437570.5891863215;447326.59894302575;461439.2131810104;452792.59228542744;323786.16051866085;490731.27145378053;461015.7208579768;460338.21932957764;247525.65490268572;335494.14909123123;472592.1488768574;202741.03694177212;282368.97317625256;274.2676170763782;4156368.480451012;1386906.6101560849;310318.8889606188;1766076.121995026;0;20;22;17;96;93;51;18;153;170;1829809721184.8108;704756457395.1943;1535951998265.0312;56198.97411672292;13672.45633804432;-0.0;5398.400466650861;5665934.1173223965;1249232.6649534001;0.0;990336.1528296993;2.2097604161765436;0.27713318842203366
8435;2019-05-15 13:35:41.771;838;844;299;299;229;43;205;30;-21;33;724;283;-22;38;213;149;335;786;317;214;204;30;783;366;371;134;370;307;780;-1.0;-1.0;1322.0;282.0;199.0;0;0;22;1;0;0;1;0;1;0;1;0;1;1;0;36089.390625;9111.9794921875;22665.353515625;2338.76416015625;808.0;203792;586.0;-1.0;Calculated values ==>;1557920141.771;356.96000000000004;357.56000000000006;303.06;303.06;296.06;277.46000000000004;275.0112864084945;293.66;276.16;271.06;276.46000000000004;345.56000000000006;301.46000000000004;270.96000000000004;276.96000000000004;294.46000000000004;288.06;306.66;351.76;294.56;293.56;331.76000000000005;353.96000000000004;276.16;241.2770596917726;268.43790593516167;275.0112864084945;304.86;7830000.0;3660000.0;3710000.0;1340000.0;3700000.0;3070000.0;7800000.0;0.0;0.0;0.22033333333333335;0.047;0.033166666666666664;0.033166666666666664;-0.0024904715169983844;9111.9794921875;22665.353515625;2338.76416015625;36089.390625;498912.32834942045;500048.3896860676;285936.5384304494;285936.5384304494;256688.2393397103;429743.705733735;458548.2590687378;437514.20447033056;472787.01963726926;525608.0536481746;477385.8441518087;437356.53477473935;446326.41830174514;459810.4239576509;451413.44454563194;331871.22467334656;491573.87284735317;459790.9256015775;458409.4515924228;245852.32104278926;338850.9272812574;472494.68880147435;204530.60511680448;285936.5384304494;274.9915440427341;4156967.304513038;1387054.698754737;310357.71972973406;1766457.2718773687;0;20;22;17;96;93;51;18;153;170;1830030188109.5796;704836845335.11;1536135270769.8389;51334.05305756025;12594.311933179484;-0.0;5720.351619872117;5666830.091464958;1249451.5218553038;0.0;990428.7951985497;2.041520642519576;0.25682693014845603
8436;2019-05-15 13:36:41.791;824;831;300;299;230;47;195;34;-18;35;745;285;-19;38;210;147;333;775;317;211;194;30;786;368;373;135;372;310;783;-2.0;-1.0;1541.0;275.0;230.0;33;0;33;1;0;0;1;0;1;0;1;0;1;1;0;38374.53125;9938.302734375;24100.103515625;2355.21435546875;812.0;203793;582.0;-1.0;Calculated values ==>;1557920201.791;355.56000000000006;356.26;303.16;303.06;296.16;277.86;275.2199585193972;292.66;276.56;271.36;276.66;347.66;301.66;271.26000000000005;276.96000000000004;294.16;287.86;306.46000000000004;350.66;294.26000000000005;292.56;331.36;354.36;276.16;241.49495122638035;268.7936212382143;275.2199585193972;304.86;7859999.999999999;3679999.9999999995;3729999.9999999995;1350000.0;3720000.0000000005;3100000.0;7830000.0;0.0;0.0;0.25683333333333336;0.04583333333333333;0.03833333333333333;0.03833333333333333;-0.0024898270409722863;9938.302734375;24100.103515625;2355.21435546875;38374.53125;496603.98641990795;497901.1844191048;286122.17249612743;285547.09904700256;256908.64507753195;429606.4342157736;456826.4442034697;437301.7563972805;472851.2559263234;527578.885503657;477244.20271529123;437142.86386454466;445742.4428687401;459081.78368925885;450760.5597493276;319141.74555746245;489623.0669260394;459061.6899629751;456685.40636197594;244179.05427248686;340529.4996700694;472363.3712700832;205026.83720684302;286122.17249612743;275.191656300344;4157588.04403936;1387213.504024025;310396.84925618104;1766847.1139232193;0;20;22;17;96;93;51;18;153;170;1830253462509.5085;704917572235.0844;1536320432469.78;59655.941745410695;12252.924477898507;-0.0;6538.257298190859;5667755.3163935635;1249658.6511787646;0.0;990530.9843245259;2.155518528148641;0.2657230790353816
8437;2019-05-15 13:37:41.772;811;820;297;296;224;47;179;36;-16;37;761;285;-17;33;210;140;333;774;313;205;179;30;786;370;375;136;373;311;784;-2.0;-1.0;1392.0;252.0;237.0;71;0;43;1;0;0;1;0;1;0;1;0;1;0;0;40782.01171875;10799.7978515625;25623.732421875;2379.66357421875;813.0;203794;577.0;-1.0;Calculated values ==>;1557920261.772;354.26;355.16;302.86;302.76000000000005;295.56;277.86;275.4277932560699;291.06;276.76000000000005;271.56;276.86;349.26;301.66;271.46000000000004;276.46000000000004;294.16;287.16;306.46000000000004;350.56000000000006;293.66;291.06;330.86;354.46000000000004;276.16;241.71165711629368;268.91163127593666;275.4277932560699;304.46000000000004;7859999.999999999;3700000.0;3750000.0;1360000.0;3729999.9999999995;3110000.0;7840000.000000001;0.0;0.0;0.232;0.042;0.0395;0.0395;-0.0024896655999169415;10799.7978515625;25623.732421875;2379.66357421875;40782.01171875;494698.39621351677;496208.10001842654;284304.95054144406;283759.870655301;254891.0137255556;429467.9694778635;454209.56578100205;437389.9950341223;472915.8103579757;529180.9826170664;477118.8977562222;437231.03110804653;444821.7950831733;458923.12726756633;449352.55401709455;319141.74555746245;489371.22695935966;457906.40065206075;454209.56578100205;242087.5637286956;340949.162051476;472231.8376443816;205513.56108527977;284304.95054144406;275.38774025086934;4158247.473014145;1387386.2668038975;310436.2940775667;1767261.348008298;0;20;22;17;96;93;51;18;153;170;1830477791450.2004;704998846490.3351;1536506673475.3545;53795.332676131475;11202.16761548228;-0.0;6711.23230196254;5668700.444298018;1249854.0483847635;0.0;990641.3617742701;1.8480110909197123;0.223261630481803
8438;2019-05-15 13:38:41.802;807;816;296;296;218;44;163;38;-15;39;774;284;-17;30;211;134;336;774;312;200;163;30;817;368;373;136;371;311;813;-3.0;151.0;1401.0;284.0;242.0;87;0;51;1;0;0;1;0;1;0;1;0;1;1;0;43827.671875;11806.6171875;27707.712890625;2381.0166015625;813.0;203795;573.0;0.0;Calculated values ==>;1557920321.802;353.86;354.76;302.76000000000005;302.76000000000005;294.96000000000004;277.56;275.2199585193972;289.46000000000004;276.96000000000004;271.66;277.06;350.56000000000006;301.56;271.46000000000004;276.16;294.26000000000005;286.56;306.76000000000005;350.56000000000006;293.16;289.46000000000004;330.46000000000004;354.46000000000004;276.16;241.71165711629368;268.91163127593666;275.2199585193972;304.36;8170000.0;3679999.9999999995;3729999.9999999995;1360000.0;3710000.0;3110000.0;8130000.0;0.0;0.025166666666666667;0.23349999999999999;0.04733333333333333;0.04033333333333333;0.04033333333333333;0.0;11806.6171875;27707.712890625;2381.0166015625;43827.671875;491101.9270013417;492851.85154358024;280826.2446559042;280826.2446559042;252037.2362082709;429606.4342157736;452226.9620599493;437548.62350390764;473111.07959547755;530543.7819764391;477001.6503852284;437231.03110804653;444384.38422859315;459378.0053511534;448819.9364443532;305889.3572958554;486421.5560062447;457529.2244627817;452226.9620599493;240414.4444865203;340949.162051476;472231.8376443816;204952.52570988206;280826.2446559042;275.1631747892661;4158952.906250772;1387574.7477891957;310475.9862485134;1767705.998933379;0;20;22;17;96;93;51;18;153;170;1830702303650.0935;705080487290.2961;1536693366775.2656;54311.18883490497;12651.220764899645;0.0;6913.162268629819;5669601.782420686;1250052.9260102902;0.0;990754.9551639482;1.763335972208393;0.21497205287313884
8439;2019-05-15 13:39:41.783;812;823;295;294;217;42;151;39;-16;40;782;284;-18;27;212;135;341;780;317;194;151;30;843;365;370;136;368;309;839;87.0;138.0;1287.0;239.0;244.0;96;0;55;1;0;0;1;0;1;0;1;0;1;0;0;45914.8359375;12479.4677734375;29130.697265625;2348.40942382812;812.0;203796;569.0;-1.0;Calculated values ==>;1557920381.783;354.36;355.46000000000004;302.66;302.56;294.86;277.36;274.9066339382667;288.26000000000005;277.06;271.56;277.16;351.36;301.56;271.36;275.86;294.36;286.66;307.26000000000005;351.16;292.56;288.26000000000005;330.06;354.36;276.16;241.71165711629368;268.67533136820026;274.9066339382667;304.86;8430000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;3090000.0;8390000.0;0.0145;0.023;0.2145;0.03983333333333334;0.04066666666666666;0.05516666666666666;-0.0024898270409722863;12479.4677734375;29130.697265625;2348.40942382812;45914.8359375;489314.3011965415;491402.35992357606;278282.4625396033;277857.2145498956;250975.43192096488;429811.8947417682;450992.4459802804;437845.99643053644;473208.68934220774;531531.9621369152;477252.4211803621;437530.6787186241;444347.5400751208;459986.6564810051;449524.75139369577;303199.2779560336;484685.89727792365;457176.16999723896;450992.4459802804;238741.38928724395;340529.4996700694;472231.8376443816;204177.50627831472;258804.72479116794;274.85093859522766;4159700.5236613704;1387777.067742077;310515.38565159345;1768179.502360677;0;20;22;17;96;93;51;18;153;170;1830925133064.895;705162061450.2235;1536879307875.1;50121.89113765156;10677.497532748335;0.0;10602.355952266036;5670471.782499055;1250247.2704340355;0.0;990900.8715941526;1.6242961810088394;0.18891592217621697
8440;2019-05-15 13:40:41.773;826;837;294;293;220;46;159;40;-21;41;787;286;-22;25;213;139;347;789;321;186;157;30;836;369;374;136;372;305;832;-2.0;126.0;1268.0;216.0;204.0;99;0;50;1;0;0;1;0;1;0;1;0;1;1;0;45045.62890625;11920.712890625;29053.630859375;2318.15576171875;811.0;203797;566.0;-1.0;Calculated values ==>;1557920441.773;355.76;356.86;302.56;302.46000000000004;295.16;277.76000000000005;275.3239800832674;289.06;277.16;271.06;277.26000000000005;351.86;301.76000000000005;270.96000000000004;275.66;294.46000000000004;287.06;307.86;352.06000000000006;291.76000000000005;288.86;329.76000000000005;354.26;276.16;241.71165711629368;268.19934244402924;275.3239800832674;305.26000000000005;8359999.999999999;3690000.0;3740000.0;1360000.0;3720000.0000000005;3050000.0;8320000.0;0.0;0.021;0.21133333333333332;0.036000000000000004;0.034;0.034;-0.0024899883532851544;11920.712890625;29053.630859375;2318.15576171875;45045.62890625;492150.6068702829;494198.5925506151;278372.0002133122;277941.10124727426;252086.23059147;429537.3511455088;451460.6394377177;437968.82056851813;473306.2826088756;532353.7115583889;477984.1746998964;437812.597326149;444856.06423827005;459496.0791932368;449386.7309066384;310547.6397868736;486826.4684036908;455383.9092448062;451164.3268997793;237486.63934987856;340109.845020078;472231.8376443816;205203.3008188878;278372.0002133122;275.2641392903578;4160458.40120121;1387980.3686918367;310554.267213472;1768664.290950229;0;20;22;17;96;93;51;18;153;170;1831148295864.9304;705243647850.2365;1537063477175.1294;49191.113173755206;9613.027325717778;0.0;5874.939107339882;5671299.25293372;1250416.3299599318;0.0;991038.1595012058;1.4940019711568058;0.18418303645803802
8441;2019-05-15 13:41:41.783;832;842;297;296;227;44;171;43;-21;43;790;288;-23;25;213;147;346;788;322;188;170;29;840;367;372;135;370;306;837;-2.0;136.0;1440.0;192.0;206.0;99;0;50;1;0;0;1;0;1;0;1;0;1;0;0;45365.33203125;12014.421875;29156.62890625;2329.93383789062;808.0;203798;563.0;-1.0;Calculated values ==>;1557920501.783;356.36;357.36;302.86;302.76000000000005;295.86;277.56;275.1157276137837;290.26000000000005;277.46000000000004;271.06;277.46000000000004;352.16;301.96000000000004;270.86;275.66;294.46000000000004;287.86;307.76000000000005;351.96000000000004;291.96000000000004;290.16;329.46000000000004;353.96000000000004;276.06;241.49495122638035;268.3187672390254;275.1157276137837;305.36;8400000.0;3670000.0000000005;3720000.0000000005;1350000.0;3700000.0;3060000.0;8370000.0;0.0;0.02266666666666667;0.24000000000000002;0.032;0.034333333333333334;0.034333333333333334;-0.0024904715169983844;12014.421875;29156.62890625;2329.93383789062;45365.33203125;492680.88503467495;494479.9504852515;279295.3450874244;278860.86849876435;254093.06604197266;429675.2189834977;453566.85617164033;437742.05038880615;473631.01605711324;532592.0204643909;478092.4672181713;437427.84448784514;444657.03686278535;459810.4239576509;450940.46274805197;308246.8518606881;486159.96843602037;456001.8206241952;453421.99818746815;236231.924509345;338850.9272812574;472265.74392498133;204680.8692340609;279295.3450874244;275.0540923085775;4161211.9514463483;1388179.861391428;310593.0077491426;1769149.4572957817;0;20;22;17;96;93;51;18;153;170;1831372133164.8948;705324961400.2235;1537246807725.1003;55934.68347713887;8562.715990109455;0.0;5978.348423101503;5672175.447247056;1250567.8197316276;0.0;991136.9533601764;1.6200954646746133;0.1969654240814071
