;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8442;2019-05-15 13:42:41.774;844;854;304;305;216;40;180;42;-18;44;792;288;-20;22;215;138;351;800;318;194;179;28;860;362;367;133;365;308;856;181.0;134.0;1476.0;103.0;207.0;99;0;62;1;0;0;1;0;1;0;1;0;1;1;0;47678.58203125;13097.10546875;29980.095703125;2362.37060546875;806.0;203799;560.0;-1.0;Calculated values ==>;1557920561.774;357.56000000000006;358.56000000000006;303.56;303.66;294.76000000000005;277.16;274.5913991737795;291.16;277.36;271.36;277.56;352.36;301.96000000000004;271.16;275.36;294.66;286.96000000000004;308.26000000000005;353.16;292.56;291.06;329.16;353.76;275.96000000000004;241.05796691057077;268.5567601203482;274.5913991737795;304.96000000000004;8600000.0;3620000.0000000005;3670000.0000000005;1330000.0;3650000.0;3080000.0;8560000.0;0.030166666666666668;0.022333333333333334;0.246;0.017166666666666667;0.034499999999999996;0.06466666666666666;-0.0024907929810119417;13097.10546875;29980.095703125;2362.37060546875;47678.58203125;492608.91053610964;494512.2856538283;280882.302076222;281318.4992252954;250214.47051714105;430014.67791919125;455700.96171582845;437758.51091407164;473986.6944556456;532651.7441594326;477844.140912114;437443.34373287327;443818.7007049837;460861.3903087613;450516.22043594427;307085.24947325146;486128.1131493902;457663.3959569731;455559.5734399648;234977.24436692704;338011.6871214325;472431.1216696904;203450.35304545137;244760.6969871254;274.5562286249429;4161987.2010911633;1388389.0927296637;310632.104420749;1769642.1894127703;0;20;22;17;96;93;51;18;153;170;1831593799909.662;705405349340.1392;1537430980094.9072;57639.80683568059;4617.503194716103;0.0;13631.660677283613;5673121.759363891;1250677.638416112;0.0;991300.3455899968;1.6701075238899736;0.1753225371687759
8443;2019-05-15 13:43:41.784;858;868;295;294;220;40;180;40;-22;45;795;287;-23;14;216;141;353;810;313;195;179;27;856;363;368;138;366;304;852;-2.0;83.0;1725.0;271.0;187.0;99;100;57;1;0;0;1;0;1;0;1;0;0;1;0;45865.8359375;12656.2216796875;29883.4765625;1350.36999511719;804.0;203800;558.0;-1.0;Calculated values ==>;1557920621.784;358.96000000000004;359.96000000000004;302.66;302.56;295.16;277.16;274.69669130483857;291.16;277.16;270.96000000000004;277.66;352.66;301.86;270.86;274.56;294.76000000000005;287.26000000000005;308.46000000000004;354.16;292.66;291.06;328.96000000000004;353.56000000000006;275.86;242.14157278889297;268.0796299477929;274.69669130483857;304.46000000000004;8560000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3040000.0;8520000.0;0.0;0.013833333333333333;0.2875;0.04516666666666667;0.03116666666666667;0.03116666666666667;-0.0024911139281955483;12656.2216796875;29883.4765625;1350.36999511719;45865.8359375;495118.3687391774;496991.5700034018;277366.61532546405;276956.32802802115;251515.57009692743;429947.3805835815;455534.08488986484;438039.0146135774;473437.2657590101;533261.9193762363;478224.18098931183;437883.18805776763;443461.255666955;460842.422834568;450776.83510836185;309866.618111071;488109.86031967384;457640.7087686767;455392.3359206399;234140.81001818314;337172.47746341303;471673.81221397576;203562.5177329773;277366.61532546405;274.6042749624375;4162766.8678302485;1388603.7395577098;310663.04908233316;1770141.135658755;0;20;22;17;96;93;51;18;153;170;1831814336659.627;705486662890.1262;1537614610694.878;67411.99285317252;12109.693467391762;0.0;5548.468291882981;5674164.03137752;1250817.054953825;0.0;991460.2066371158;1.9382552369818657;0.23686630583722468
8444;2019-05-15 13:44:41.775;866;875;292;290;225;45;187;41;-26;46;794;286;-28;4;216;148;353;817;314;195;186;27;846;368;374;143;371;301;841;-2.0;-1.0;2121.0;228.0;165.0;99;100;46;1;0;0;1;0;1;0;1;0;0;1;0;44244.47265625;11657.0888671875;29378.4765625;1321.68395996094;802.0;203801;556.0;-1.0;Calculated values ==>;1557920681.775;359.76;360.66;302.36;302.16;295.66;277.66;275.2199585193972;291.86;277.26000000000005;270.56;277.76000000000005;352.56000000000006;301.76000000000005;270.36;273.56;294.76000000000005;287.96000000000004;308.46000000000004;354.86;292.66;291.76000000000005;328.76000000000005;353.36;275.86;243.1966462407574;267.7187500070086;275.2199585193972;304.56;8460000.0;3679999.9999999995;3740000.0;1430000.0;3710000.0;3010000.0;8410000.0;0.0;0.0;0.35350000000000004;0.038;0.0275;0.0275;-0.0024914343579216756;11657.0888671875;29378.4765625;1321.68395996094;44244.47265625;497241.53206036263;499029.85202673555;276877.68591518275;276052.92585441953;253352.6761562651;429606.4342157736;455526.6433409924;438095.2167564963;472884.08645268116;533380.2496362561;478479.32189092605;437785.01000687695;442613.016394442;460065.49797427363;450908.32438996685;313169.2143501936;490284.91998890875;456662.40594016435;455383.9092448062;233304.39079467155;336333.2981666971;471008.3239875013;204918.6520745513;276877.68591518275;275.1501871696334;4163517.67443284;1388806.320087888;310685.31285862316;1770634.9111921329;0;20;22;17;96;93;51;18;153;170;1832036903270.278;705570950245.3728;1537796083470.4087;82427.91561506756;10111.4075326921;-0.0;4908.921141564645;5675412.509985189;1251002.2030196576;0.0;991547.3384775793;2.3006272997778603;0.2766378107636176
8445;2019-05-15 13:45:41.765;863;870;299;298;240;47;194;43;-25;47;785;285;-26;3;215;159;351;806;315;197;193;27;835;367;372;148;370;303;830;-2.0;-1.0;1728.0;42.0;150.0;100;100;48;1;0;0;1;0;1;0;1;0;0;0;0;44051.00390625;11649.3115234375;29083.060546875;1319.87231445312;797.0;203802;554.0;-1.0;Calculated values ==>;1557920741.765;359.46000000000004;360.16;303.06;302.96000000000004;297.16;277.86;275.1157276137837;292.56;277.46000000000004;270.66;277.86;351.66;301.66;270.56;273.46000000000004;294.66;289.06;308.26000000000005;353.76;292.86;292.46000000000004;328.56;352.86;275.86;244.22491754036054;267.9596281332873;275.1157276137837;304.66;8350000.0;3670000.0000000005;3720000.0000000005;1480000.0;3700000.0;3030000.0;8300000.0;0.0;0.0;0.28800000000000003;0.007;0.025;0.025;-0.0024922331642077914;11649.3115234375;29083.060546875;1319.87231445312;44051.00390625;497800.89484948444;499286.04563792696;280745.792449071;280293.62300332834;258468.84281574126;429675.2189834977;456849.3918133721;437798.07955487026;472327.0795286795;532294.6338887725;478116.26300317614;437642.0229114993;442049.80010727816;460084.65883579507;452695.1637936946;315474.4043105448;489670.01021010935;457270.98814679036;456708.53874424193;232467.98657752166;334235.48183727637;470337.1587537227;204794.27102583318;280745.792449071;275.0976153332206;4164253.3474383717;1389000.5077211736;310707.32215875195;1771122.0094715424;0;20;22;17;96;93;51;18;153;170;1832260665970.3137;705658235695.3867;1537977253270.4375;67105.09685636268;1858.8002140952262;-0.0;4399.068657379273;5676658.410737909;1251101.9381256083;0.0;991624.8921314859;1.7445671878196969;0.1954274321229172
8446;2019-05-15 13:46:41.775;856;862;305;305;241;42;199;44;-24;48;771;283;-25;3;216;159;348;799;315;202;197;26;817;364;369;144;367;304;813;-3.0;-1.0;1655.0;9.0;151.0;100;0;49;1;0;0;1;0;1;0;1;1;0;0;0;44564.74609375;11626.998046875;28385.91015625;2464.89916992188;791.0;203803;554.0;-1.0;Calculated values ==>;1557920801.775;358.76;359.36;303.66;303.66;297.26000000000005;277.36;274.8017692304317;293.06;277.56;270.76000000000005;277.96000000000004;350.26;301.46000000000004;270.66;273.46000000000004;294.76000000000005;289.06;307.96000000000004;353.06000000000006;293.36;292.86;328.56;352.26;275.76000000000005;243.40439225979637;268.0796299477929;274.8017692304317;304.66;8170000.0;3640000.0;3690000.0;1440000.0;3670000.0000000005;3040000.0;8130000.0;0.0;0.0;0.2758333333333333;0.0015;0.025166666666666667;0.025166666666666667;-0.0024931874434539186;11626.998046875;28385.91015625;2464.89916992188;44564.74609375;498413.5884133536;499652.7834145086;285274.4035740979;285274.4035740979;259438.81800505324;429879.7862731237;458035.7731655658;437727.04723144654;472950.60946461116;530759.6363116737;477760.05369502073;437570.5891863215;441840.366412452;460687.71808047325;453216.9235134053;321964.5028361024;490276.8116309842;458452.03428527195;457757.51125268615;232467.98657752166;331718.34850182006;470775.47163449007;204050.46521976686;285274.4035740979;274.797238002294;4164991.9350990183;1389194.5092957697;310738.8671777438;1771600.9973786739;0;20;22;17;96;93;51;18;154;170;1832483003020.2783;705745850295.3728;1538159383620.4084;64455.79053822164;400.08750962208484;-0.0;4340.824876577804;5677754.934189478;1251120.7653273137;0.0;991697.7367163316;1.6290083505658621;0.17893291321879443
8447;2019-05-15 13:47:41.786;850;856;295;294;238;41;202;42;-23;47;738;283;-25;18;218;159;344;779;312;205;201;22;806;364;369;138;367;304;801;-1.0;-1.0;1748.0;90.0;159.0;100;0;50;1;0;0;1;0;1;0;1;1;0;1;0;43698.859375;11611.7138671875;27990.34765625;2314.00366210938;783.0;203804;558.0;-1.0;Calculated values ==>;1557920861.786;358.16;358.76;302.66;302.56;296.96000000000004;277.26000000000005;274.8017692304317;293.36;277.36;270.86;277.86;346.96000000000004;301.46000000000004;270.66;274.96000000000004;294.96000000000004;289.06;307.56;351.06000000000006;293.66;293.26000000000005;328.96000000000004;351.46000000000004;275.36;242.14157278889297;268.0796299477929;274.8017692304317;304.36;8059999.999999999;3640000.0;3690000.0;1380000.0;3670000.0000000005;3040000.0;8009999.999999999;0.0;0.0;0.29133333333333333;0.015000000000000001;0.026500000000000003;0.026500000000000003;-0.0024944525098359056;11611.7138671875;27990.34765625;2314.00366210938;43698.859375;498542.42352089385;499868.55366868415;281456.9985220694;280970.0231624952;258898.8472866673;429879.7862731237;458452.03428527195;437883.18805776763;473632.86133578786;527310.5211232998;477760.05369502073;437570.5891863215;444043.6597017553;460959.31379316846;453216.9235134053;323904.49150756386;488417.5606208281;458866.95893993904;458313.4302660672;234140.81001818314;328362.5824867039;471182.93757713656;203942.26616479043;281456.9985220694;274.75554737663185;4165727.599990761;1389388.2007317098;310778.69866905786;1772070.885656863;0;20;22;17;96;93;51;18;154;170;1832704443609.9756;705830465805.2572;1538341817060.1592;68154.78857815402;4008.6100711851923;-0.0;4686.695441215942;5678860.224946766;1251157.5112092805;0.0;991772.9798442553;1.8334281557767476;0.20799294516309144
8448;2019-05-15 13:48:41.777;841;848;295;294;232;43;204;42;-23;46;731;282;-25;19;218;158;340;770;315;207;203;19;814;366;372;135;369;304;810;0.0;0.0;2062.0;212.0;196.0;100;0;50;1;0;0;1;0;1;0;1;1;0;0;0;43961.953125;11648.244140625;28284.861328125;2329.66455078125;753.0;203805;582.0;-1.0;Calculated values ==>;1557920921.777;357.26;357.96000000000004;302.66;302.56;296.36;277.46000000000004;275.0112864084945;293.56;277.36;270.86;277.76000000000005;346.26;301.36;270.66;275.06;294.96000000000004;288.96000000000004;307.16;350.16;293.86;293.46000000000004;331.36;348.46000000000004;275.06;241.49495122638035;268.0796299477929;275.0112864084945;304.66;8140000.000000001;3660000.0;3720000.0000000005;1350000.0;3690000.0;3040000.0;8100000.0;0.0;0.0;0.3436666666666667;0.035333333333333335;0.03266666666666666;0.03266666666666666;-0.0024991214391915963;11648.244140625;28284.861328125;2329.66455078125;43961.953125;496483.4677086232;497883.18332347594;280623.0808098521;280154.0030183383;256577.21191527369;429743.705733735;458249.22149208706;437883.18805776763;473923.1613037276;526577.5264948038;477643.8910599729;437570.5891863215;444188.7006036905;460650.0893413602;452724.82029402856;311508.8328653793;486106.42334174534;458666.17238325503;458109.9359737484;244179.05427248686;315782.5089487807;471288.5232524436;204336.37845016675;280623.0808098521;274.91687334684195;4166457.997184812;1389582.0046399573;310817.3900995394;1772539.7753872296;0;20;22;17;96;93;51;18;154;170;1832926710264.7424;705912353520.1713;1538524189699.9678;80262.25356847883;9432.309116347116;-0.0;5797.903935353945;5680096.848108721;1251269.50206791;0.0;991860.3383998858;2.2594937950363674;0.26915698553644657
8449;2019-05-15 13:49:41.787;836;844;300;299;239;49;200;43;-21;47;744;282;-23;20;217;158;340;777;316;207;199;16;798;371;377;134;375;306;793;-1.0;0.0;1942.0;197.0;191.0;100;0;55;1;0;0;1;0;1;0;1;1;0;0;0;43599.8515625;11880.8916015625;27501.529296875;2347.70874023438;725.0;203806;645.0;-1.0;Calculated values ==>;1557920981.787;356.76;357.56000000000006;303.16;303.06;297.06;278.06;275.5313989812953;293.16;277.46000000000004;271.06;277.86;347.56000000000006;301.36;270.86;275.16;294.86;288.96000000000004;307.16;350.86;293.86;293.06;337.66;345.66;274.76000000000005;241.2770596917726;268.3187672390254;275.5313989812953;304.76000000000005;7980000.0;3710000.0;3770000.0000000005;1340000.0;3750000.0;3060000.0;7930000.0;0.0;0.0;0.3236666666666667;0.03283333333333333;0.03183333333333333;0.03183333333333333;-0.002503370573824957;11880.8916015625;27501.529296875;2347.70874023438;43599.8515625;497236.4019290423;498861.42283365695;284880.7296222362;284340.8520010537;259558.17364925827;429398.2889081932;456877.58755018783;437742.05038880615;474149.3184965571;527783.7381773739;477394.26078936143;437427.84448784514;443931.0220281237;459576.05396648473;451845.9206735896;323128.28820912406;488919.7179307119;457864.328372652;456735.9764841701;270541.29595472733;304046.57827927166;471128.47311997804;205598.64726756833;284880.7296222362;275.4251994906134;4167187.8005040428;1389778.1134504662;310856.37470664346;1773004.7394567954;0;20;22;17;96;93;51;18;154;170;1833151447714.7068;705993066970.1584;1538707220199.9387;75137.08147690732;8718.229282154118;-0.0;5470.725358438229;5681392.058399636;1251420.7817636214;0.0;991954.2592948598;2.140564548707273;0.25542049912876197
8450;2019-05-15 13:50:41.777;822;830;300;299;240;46;193;45;-21;48;763;284;-23;18;217;157;337;767;305;207;192;14;806;368;374;133;371;305;798;-2.0;-1.0;1463.0;105.0;228.0;0;0;57;1;0;0;1;0;0;1;1;1;0;1;0;50035.578125;12095.505859375;33787.5;2347.3623046875;712.0;203807;699.0;-1.0;Calculated values ==>;1557921041.777;355.36;356.16;303.16;303.06;297.16;277.76000000000005;275.2199585193972;292.46000000000004;277.66;271.06;277.96000000000004;349.46000000000004;301.56;270.86;274.96000000000004;294.86;288.86;306.86;349.86;293.86;292.36;343.06000000000006;344.36;274.56;241.05796691057077;268.19934244402924;275.2199585193972;303.66;8059999.999999999;3679999.9999999995;3740000.0;1330000.0;3710000.0;3050000.0;7980000.0;0.0;0.0;0.24383333333333335;0.0175;0.038;0.038;-0.0025053071697746093;12095.505859375;33787.5;2347.3623046875;50035.578125;494419.8002441614;496357.36061050056;284308.6061985225;283783.6189385548;259696.35834942324;429606.4342157736;456379.46862901305;437968.82056851813;474374.9679557028;529848.3059433332;477751.7762607736;437656.05685647397;443841.7334455326;460202.574293271;452228.9918713485;311478.33052604744;486876.33802583854;458346.55543011316;456237.7517836504;293153.3411634106;298599.4468028795;471066.5657476867;204879.17362783806;284308.6061985225;275.1350467938855;4167967.965702355;1389977.8834621203;310895.4937777587;1773515.396244032;0;20;22;17;96;93;52;18;154;170;1833376710164.7427;706073153620.1711;1538890489649.9678;56835.02557903583;4658.279362097352;-0.0;6533.307532234861;5682491.642664017;1251532.2340905236;0.0;992054.2762300301;1.4104518597487332;0.15386023477973676
8451;2019-05-15 13:51:41.798;815;820;301;300;236;43;182;45;-22;48;780;284;-24;17;219;154;337;767;312;206;181;13;814;366;371;131;368;304;807;-1.0;-1.0;1269.0;1.0;237.0;13;0;56;1;0;0;1;0;0;1;1;1;0;1;0;51129.7421875;12112.8662109375;34744.91796875;2333.66796875;711.0;203808;717.0;-1.0;Calculated values ==>;1557921101.798;354.66;355.16;303.26000000000005;303.16;296.76000000000005;277.46000000000004;275.0112864084945;291.36;277.66;270.96000000000004;277.96000000000004;351.16;301.56;270.76000000000005;274.86;295.06;288.56;306.86;349.86;293.76000000000005;291.26000000000005;344.86;344.26;274.46000000000004;240.61611355647437;268.0796299477929;275.0112864084945;304.36;8140000.000000001;3660000.0;3710000.0;1310000.0;3679999.9999999995;3040000.0;8070000.0;0.0;0.0;0.2115;0.00016666666666666666;0.0395;0.0395;-0.002505455177654567;12112.8662109375;34744.91796875;2333.66796875;51129.7421875;492604.80723590916;494026.57664988603;283854.4823795555;283346.80940284254;258000.52802311516;429743.705733735;455316.0755908115;438039.0146135774;474631.2829063033;531698.5695214175;477876.16378844186;437727.04723144654;443898.39648781426;460940.765792692;452143.94296542986;307979.4136820122;485948.3107667642;458686.9175220289;455173.57518871746;300694.37409284414;298180.4796168596;471235.6892988843;204579.32624380258;283854.4823795555;275.01025952790263;4168811.3051058734;1390179.6905042853;310934.5160164711;1774086.699614722;0;20;22;17;96;93;52;18;154;170;1833600288390.2898;706152381340.365;1539073253595.415;49376.72409020737;44.44272717584695;-0.0;6767.104165961896;5683377.050364364;1251571.4371576363;0.0;992165.1517873205;1.1422364766503412;0.11727718080732774
8452;2019-05-15 13:52:41.788;821;829;302;301;238;42;169;44;-24;49;792;284;-26;12;220;151;339;776;307;202;168;12;801;365;371;138;367;302;793;-2.0;-1.0;1757.0;126.0;224.0;27;100;51;1;0;0;1;0;0;1;1;0;0;1;0;49723.5703125;11591.6162109375;34770.02734375;1349.64709472656;700.0;203809;710.0;-1.0;Calculated values ==>;1557921161.788;355.26;356.06000000000006;303.36;303.26000000000005;296.96000000000004;277.36;274.9066339382667;290.06;277.56;270.76000000000005;278.06;352.36;301.56;270.56;274.36;295.16;288.26000000000005;307.06;350.76;293.36;289.96000000000004;344.16;343.16;274.36;242.14157278889297;267.8393353686513;274.9066339382667;303.86;8009999.999999999;3650000.0;3710000.0;1380000.0;3670000.0000000005;3020000.0;7930000.0;0.0;0.0;0.29283333333333333;0.021;0.037333333333333336;0.037333333333333336;-0.0025070741461680726;11591.6162109375;34770.02734375;1349.64709472656;49723.5703125;494746.7708399524;496678.7862783961;285984.50255758053;285428.4858492313;259216.784909598;429811.8947417682;453449.7460403616;438179.53515710204;473828.3904477336;533098.003176836;478124.40241373086;437869.15320432716;443576.6592147222;461230.37992798607;451883.41264742217;317909.13750119717;488767.2841577665;458131.38596755697;453304.90568462334;297761.5184850505;293572.2367247113;470199.78104355885;204079.44090119554;285984.50255758053;274.81317288880444;4169651.609302795;1390377.19493494;310965.20519295626;1774665.8942772164;0;20;22;17;96;93;52;18;154;170;1833822851290.3252;706233067890.3778;1539255023295.4438;68552.31093460463;5588.52714298963;-0.0;6246.628383409598;5684359.628532734;1251618.3707496591;0.0;992273.581483954;1.684873022021069;0.1881842394186818
8453;2019-05-15 13:53:41.799;824;832;301;300;231;38;168;41;-25;50;792;284;-27;4;221;147;337;773;313;202;166;12;811;360;365;142;362;302;805;-1.0;-2.0;1319.0;19.0;240.0;15;100;49;1;0;0;1;0;0;1;1;0;0;1;0;49635.44921875;11415.94140625;34728.60546875;1328.77856445312;692.0;203810;696.0;-1.0;Calculated values ==>;1557921221.799;355.56000000000006;356.36;303.26000000000005;303.16;296.26000000000005;276.96000000000004;274.38016830617;289.96000000000004;277.26000000000005;270.66;278.16;352.36;301.56;270.46000000000004;273.56;295.26000000000005;287.86;306.86;350.46000000000004;293.36;289.76000000000005;342.76;342.36;274.36;242.98782864720522;267.8393353686513;274.38016830617;304.46000000000004;8109999.999999999;3600000.0;3650000.0;1420000.0;3620000.0000000005;3020000.0;8050000.0;0.0;0.0;0.21983333333333333;0.0031666666666666666;0.04;0.04;-0.002508241024374064;11415.94140625;34728.60546875;1328.77856445312;49635.44921875;494241.9596510371;495995.67057170044;284066.3448335878;283553.60527404293;256429.24641679152;430148.3826014536;454334.3249770602;438024.4983934438;473408.136457304;533098.003176836;478124.40241373086;437713.4967235476;442405.8132597088;462128.61077188735;452185.31981032476;309172.0048162866;487086.350276062;459088.8889116735;454048.7298407423;291896.6896268761;290221.2356813373;469658.33171380573;202966.2117295389;284066.3448335878;274.3595422394199;4170479.7529295925;1390568.959731923;310987.52949879144;1775245.155728329;0;20;22;17;96;93;52;18;154;170;1834043691770.0234;706317083290.263;1539436256515.196;51673.646684948435;844.5250466168449;-0.0;6799.29540028618;5685361.695190074;1251671.9893461068;0.0;992382.3174466086;1.2494904576993286;0.13108577038153107
8454;2019-05-15 13:54:44.769;828;836;297;295;228;37;168;39;-26;49;785;284;-28;1;223;143;338;781;313;199;167;13;799;360;365;144;362;301;792;257.0;-1.0;1396.0;93.0;233.0;16;100;43;1;0;0;1;0;0;1;1;0;0;1;0;48376.64453125;10809.8232421875;34235.05859375;1315.62561035156;684.0;203811;676.0;-1.0;Calculated values ==>;1557921284.769;355.96000000000004;356.76;302.86;302.66;295.96000000000004;276.86;274.38016830617;289.96000000000004;277.06;270.56;278.06;351.66;301.56;270.36;273.26000000000005;295.46000000000004;287.46000000000004;306.96000000000004;351.26;293.06;289.86;340.76;341.56000000000006;274.46000000000004;243.40439225979637;267.7187500070086;274.38016830617;304.46000000000004;7990000.000000001;3600000.0;3650000.0;1440000.0;3620000.0000000005;3010000.0;7920000.0;0.04283333333333333;0.0;0.2326666666666667;0.015500000000000002;0.03883333333333334;0.08166666666666667;-0.0025093989531204323;10809.8232421875;34235.05859375;1315.62561035156;48376.64453125;495969.5473195043;497792.8065205511;283392.3092002492;282356.98354073305;255913.8980272276;430148.3826014536;454334.3249770602;438095.2167564963;473049.25879613834;532443.99579602;478248.2549384464;437785.01000687695;442171.7392844028;462396.02367842785;451605.77516384557;317615.82042365265;489628.3742042145;458676.5019544617;454191.6157821054;283520.3318566784;286870.6033266602;469485.55747401924;202829.64093532733;241138.0117633412;274.3066077152346;4171336.9503665706;1390763.3425653323;311010.65701698075;1775848.3004405496;0;20;22;17;96;93;52;18;154;170;1834273532270.128;706407130390.3038;1539626111065.2822;54738.457307725315;4133.166706349725;-0.0;17399.37766153241;5686292.357716666;1251715.5234085827;0.0;992593.9550081912;1.6451718472661494;0.16092569381502403
8455;2019-05-15 13:55:41.769;829;837;298;297;225;35;168;37;-27;48;776;283;-29;0;224;142;337;783;317;199;167;13;815;357;362;145;359;300;808;-1.0;-1.0;1351.0;122.0;231.0;7;100;38;1;0;0;1;0;0;1;1;0;0;1;0;48530.0703125;10727.82421875;34610.46875;1314.62121582031;675.0;203812;658.0;-1.0;Calculated values ==>;1557921341.769;356.06000000000006;356.86;302.96000000000004;302.86;295.66;276.66;274.0616903277293;289.96000000000004;276.86;270.46000000000004;277.96000000000004;350.76;301.46000000000004;270.26000000000005;273.16;295.56;287.36;306.86;351.46000000000004;293.06;289.86;338.96000000000004;340.66;274.46000000000004;243.61107973660833;267.5978703862781;274.0616903277293;304.86;8150000.0;3570000.0000000005;3620000.0000000005;1450000.0;3590000.0;3000000.0;8080000.0;0.0;0.0;0.22516666666666665;0.02033333333333333;0.0385;0.0385;-0.002510690854711812;10727.82421875;34610.46875;1314.62121582031;48530.0703125;494608.21896814316;496452.3333926351;282251.9151215704;281763.80150790326;254392.82564732482;430346.717906069;454842.94378697337;438165.9764317512;472819.8678402692;531582.2435752349;478256.48628198815;437856.56215164;442232.80960689666;462980.92809904646;451992.507158283;307607.44192055846;488324.8663072382;459153.1681162232;454701.3540030205;275983.5004908252;283101.5729112263;469349.2883074021;201947.03505867152;282251.9151215704;273.9498024366972;4172104.1285257502;1390933.8489410647;311031.4798043546;1776393.3275320209;0;20;22;17;96;93;52;18;154;170;1834480727270.128;706489495390.3038;1539797396065.2822;53188.63163250511;5437.179149390854;-0.0;6639.3033969358285;5687146.780504109;1251791.2886466072;0.0;992784.2612332373;1.39895042613259;0.15999372233951314
8456;2019-05-15 13:56:44.770;833;841;298;297;230;34;169;35;-28;47;766;283;-30;2;225;142;338;789;317;199;168;13;814;354;360;145;357;299;808;121.0;-2.0;1053.0;40.0;216.0;1;100;33;1;0;0;1;0;0;1;1;0;0;0;0;47879.7265625;10191.619140625;34411.12890625;1300.41967773438;723.0;203813;644.0;14.0;Calculated values ==>;1557921404.77;356.46000000000004;357.26;302.96000000000004;302.86;296.16;276.56;273.7412296467126;290.06;276.66;270.36;277.86;349.76;301.46000000000004;270.16;273.36;295.66;287.36;306.96000000000004;352.06000000000006;293.06;289.96000000000004;337.56000000000006;345.46000000000004;274.46000000000004;243.61107973660833;267.47669482898436;273.7412296467126;304.86;8140000.000000001;3540000.0;3600000.0;1450000.0;3570000.0000000005;2990000.0;8080000.0;0.020166666666666666;0.0;0.1755;0.006666666666666667;0.036000000000000004;0.05616666666666667;0.03505138024344792;10191.619140625;34411.12890625;1300.41967773438;47879.7265625;495298.20357902994;497040.9748344403;282251.9151215704;281763.80150790326;255998.2743592825;430542.39183029096;455320.5203350088;438236.7768127522;472721.04826189426;530616.7623302583;478380.1503691119;437928.15255369636;442733.2750669633;463412.3307658889;452520.102295701;309100.32910120767;489245.80536793795;459469.1335377376;455179.82818666805;270122.7006405761;303208.48990285693;469349.2883074021;201335.8526613966;253198.96687919347;273.6978346892081;4172947.7276376854;1391116.8969757268;311054.36177534703;1776997.2760971512;0;20;22;17;96;93;52;18;154;170;1834708160879.8662;706580846840.1987;1539986084060.0652;41576.1121885629;1786.7562376400367;-0.0;11344.591710103155;5687975.9851733595;1251854.4990844952;0.0;992941.622813006;1.191801412584792;0.11818838602013443
8457;2019-05-15 13:57:41.790;839;845;299;299;230;32;179;33;-29;45;757;283;-30;3;226;141;339;794;311;201;177;12;805;352;358;145;355;299;799;478.0;-1.0;1043.0;116.0;200.0;1;100;26;1;0;0;1;0;0;1;1;0;0;1;0;46972.203125;9633.52734375;34055.74609375;1305.67578125;779.0;203814;633.0;-1.0;Calculated values ==>;1557921461.79;357.06000000000006;357.66;303.06;303.06;296.16;276.36;273.5264737036516;291.06;276.46000000000004;270.26000000000005;277.66;348.86;301.46000000000004;270.16;273.46000000000004;295.76000000000005;287.26000000000005;307.06;352.56000000000006;293.26000000000005;290.86;336.46000000000004;351.06000000000006;274.36;243.61107973660833;267.47669482898436;273.5264737036516;304.26000000000005;8050000.0;3520000.0000000005;3579999.9999999995;1450000.0;3550000.0;2990000.0;7990000.000000001;0.07966666666666668;0.0;0.17383333333333334;0.01933333333333333;0.03333333333333333;0.11300000000000002;-0.00249508189999347;9633.52734375;34055.74609375;1305.67578125;46972.203125;497025.7007804619;498456.1937209955;283675.41910430737;283675.41910430737;256317.32289944825;430671.36484660726;457046.02887352445;438082.61597026663;472523.35196359537;529679.4811607535;478380.1503691119;437928.15255369636;442879.2504583835;463841.32483867806;452727.06166862155;315002.87914994534;490900.486737165;460054.3744995887;456769.0551310784;265518.4816520846;326684.87348024134;469249.7498014296;200688.50083144108;225168.41772609187;273.4355853700639;4173698.9022250427;1391273.9011218604;311075.00060354447;1777539.4957098172;0;20;22;17;96;93;52;18;154;170;1834912862679.7979;706663525840.171;1540156573860.008;41267.010348299176;5192.184146753111;-0.0;26170.87202676348;5688632.056679675;1251909.768415132;0.0;993238.7244437784;1.6141826534510197;0.13879476763217935
8458;2019-05-15 13:58:41.781;843;847;296;296;223;28;186;29;-29;43;750;282;-31;6;227;138;338;793;312;206;185;12;806;349;354;144;351;298;801;-2.0;-1.0;1231.0;150.0;202.0;1;100;20;1;0;0;1;0;0;1;1;0;0;1;0;46597.8671875;9164.5302734375;34174.26953125;1300.67785644531;803.0;203815;625.0;-1.0;Calculated values ==>;1557921521.781;357.46000000000004;357.86;302.76000000000005;302.76000000000005;295.46000000000004;275.96000000000004;273.20264511476705;291.76000000000005;276.06;270.26000000000005;277.46000000000004;348.16;301.36;270.06;273.76000000000005;295.86;286.96000000000004;306.96000000000004;352.46000000000004;293.76000000000005;291.66;335.66;353.46000000000004;274.36;243.40439225979637;267.35522164206344;273.20264511476705;304.36;8059999.999999999;3490000.0;3540000.0;1440000.0;3510000.0;2980000.0;8009999.999999999;0.0;0.0;0.20516666666666666;0.025;0.033666666666666664;0.033666666666666664;-0.002491274207780164;9164.5302734375;34174.26953125;1300.67785644531;46597.8671875;497519.576022684;498563.5758231176;281949.4693270476;281949.4693270476;253987.48603817198;430862.6128555636;458651.7747534489;438307.6172986034;472457.08239583095;529026.6721933438;478388.4730314526;437999.7806145802;443519.5148697985;464562.14285730536;452824.03457400465;312879.6626958144;490551.4967567833;461345.36918359256;458515.6908689271;262170.3306944222;336752.88402864704;469386.1838448776;199794.97857324034;281949.4693270476;273.07139363244414;4174478.5358475745;1391430.5281042673;311096.7169592271;1778107.9938852428;0;20;22;17;96;93;52;18;154;170;1835126430639.5737;706750212835.0801;1540335646994.82;48934.843045153655;6739.780131790932;-0.0;5944.396125243277;5689383.6260381825;1252009.186535727;0.0;993506.3115340126;1.380370526957106;0.15956118299770142
8459;2019-05-15 13:59:41.781;847;851;295;294;223;26;191;27;-30;42;745;281;-31;7;228;139;338;796;308;208;190;12;808;347;352;143;349;298;803;219.0;-2.0;1177.0;225.0;199.0;1;100;12;1;0;0;1;0;0;1;1;0;0;0;0;46048.61328125;8674.2099609375;34218.3359375;1304.998046875;814.0;203816;615.0;-1.0;Calculated values ==>;1557921581.781;357.86;358.26;302.66;302.56;295.46000000000004;275.76000000000005;272.9856168485579;292.26000000000005;275.86;270.16;277.36;347.66;301.26000000000005;270.06;273.86;295.96000000000004;287.06;306.96000000000004;352.76;293.96000000000004;292.16;334.66;354.56000000000006;274.36;243.1966462407574;267.35522164206344;272.9856168485579;303.96000000000004;8080000.0;3470000.0000000005;3520000.0000000005;1430000.0;3490000.0;2980000.0;8030000.0;0.0365;0.0;0.19616666666666666;0.0375;0.033166666666666664;0.06966666666666665;-0.0024895040301957092;8674.2099609375;34218.3359375;1304.998046875;46048.61328125;497920.76948132325;498962.1339415413;281266.3579621064;280783.59280151455;253921.49462176982;430988.63858405815;459645.3148129146;438153.8488135099;472489.7604950056;528505.6464834348;478273.25798500096;437999.7806145802;443664.0442716264;464984.76761862915;453312.52794791735;311815.2326507296;490808.3163597221;461917.0532126514;459510.5320478229;257985.5697089033;341368.83218197053;469522.3774010839;199187.17149894295;238263.14782949205;272.8230763999645;4175250.589851481;1391579.1842728872;311118.4309250881;1778677.9322641492;0;20;22;17;96;93;52;18;154;170;1835338230639.5737;706836312835.0801;1540514446994.82;46877.296533207555;10137.570221330285;-0.0;15413.56776721038;5690182.060534669;1252149.831122003;0.0;993684.2945664497;1.6387434245524366;0.17347163699475257
8460;2019-05-15 14:00:41.792;851;856;296;295;225;24;193;25;-30;40;742;279;-31;11;229;137;338;801;311;210;192;12;808;344;349;142;346;298;802;0.0;-1.0;896.0;75.0;194.0;1;100;7;1;0;0;1;0;0;1;1;0;0;1;0;45643.625;8303.447265625;34233.0625;1312.30407714844;820.0;203817;604.0;-1.0;Calculated values ==>;1557921641.792;358.26;358.76;302.76000000000005;302.66;295.66;275.56;272.6583383277491;292.46000000000004;275.66;270.16;277.16;347.36;301.06;270.06;274.26000000000005;296.06;286.86;306.96000000000004;353.26;294.16;292.36;333.56;355.16;274.36;242.98782864720522;267.35522164206344;272.6583383277491;304.26000000000005;8080000.0;3440000.0;3490000.0;1420000.0;3460000.0;2980000.0;8020000.0;0.0;0.0;0.14933333333333335;0.0125;0.03233333333333333;0.03233333333333333;-0.002488531914147588;8303.447265625;34233.0625;1312.30407714844;45643.625;498505.2265780884;499777.9765304896;281851.5367868373;281361.2793461879;254593.23959762894;431175.4696738307;460382.7997887241;438153.8488135099;472424.0149512065;528192.9208316952;478042.67756665195;437999.7806145802;444239.97794932604;465550.1439652626;453549.51654258074;311815.2326507296;491661.876160216;462635.59894138284;460249.17977667664;253382.8652305231;343887.0166927713;469658.33171380573;198588.89534682565;281851.5367868373;272.5737575760828;4176014.831924514;1391720.6906882315;311140.24577483453;1779248.465164474;0;20;22;17;96;93;52;18;154;170;1835548569195.1218;706921828510.303;1540693279775.2861;35775.03305102485;3388.367954587251;-0.0;5768.190456671471;5690870.956224059;1252262.5679383907;0.0;993860.841579795;1.0246934300980775;0.11151047399819208
8461;2019-05-15 14:01:41.782;852;858;296;295;225;25;195;24;-30;38;741;278;-32;13;230;138;337;799;314;211;193;12;775;350;355;141;353;295;771;-1.0;-2.0;1907.0;601.0;162.0;100;100;1;1;0;0;1;1;0;0;1;0;0;1;0;37523.3125;7471.06201171875;26784.447265625;1298.69470214844;826.0;203818;593.0;-1.0;Calculated values ==>;1557921701.782;358.36;358.96000000000004;302.76000000000005;302.66;295.66;275.66;273.3108153835814;292.66;275.56;270.16;276.96000000000004;347.26;300.96000000000004;269.96000000000004;274.46000000000004;296.16;286.96000000000004;306.86;353.06000000000006;294.26000000000005;292.46000000000004;332.46000000000004;355.76;274.36;242.77792619122317;266.98899913490544;273.3108153835814;304.56;7750000.0;3500000.0;3550000.0;1410000.0;3529999.9999999995;2950000.0;7709999.999999999;0.0;0.0;0.31783333333333336;0.10016666666666667;0.027000000000000003;0.027000000000000003;-0.0024875551851826763;7471.06201171875;26784.447265625;1298.69470214844;37523.3125;501640.261564682;502845.6741880577;285378.33468763344;284794.0490730511;255692.5051180091;430799.1582183253;459713.48351275333;438824.7073392465;472358.58907936385;528320.1652367247;478299.18551019515;438520.37345905404;445122.44547224283;464659.4996513457;452649.51823674684;361677.26200324384;494373.7950609495;461858.60828959;459443.0104646142;248780.69988749037;346405.4846687502;469794.0480163998;199778.26234363174;285378.33468763344;273.0691013479236;4176707.774227489;1391852.1230231896;311162.0004716116;1779756.8596660604;0;20;22;17;97;93;52;18;154;170;1835759733995.1553;707006714360.3165;1540871150125.3145;75976.92843443957;27046.581198222262;-0.0;4699.746245978481;5691802.067358862;1252516.1502439417;0.0;993948.0598468633;3.029831744813512;0.4098949112162142
8462;2019-05-15 14:02:41.772;833;832;295;293;239;32;199;26;-31;37;741;277;-33;16;223;151;324;716;307;210;197;13;762;351;356;142;354;298;759;-1.0;-1.0;1257.0;246.0;145.0;100;100;1;1;0;0;1;1;0;0;1;0;0;0;0;36867.6640625;7425.59228515625;26284.158203125;1302.41247558594;829.0;203819;584.0;-1.0;Calculated values ==>;1557921761.772;356.46000000000004;356.36;302.66;302.46000000000004;297.06;276.36;273.4187578820637;293.06;275.76000000000005;270.06;276.86;347.26;300.86;269.86;274.76000000000005;295.46000000000004;288.26000000000005;305.56;344.76;294.16;292.86;331.56;356.06000000000006;274.46000000000004;242.98782864720522;267.35522164206344;273.4187578820637;303.86;7620000.0;3510000.0;3560000.0;1420000.0;3540000.0;2980000.0;7590000.000000001;0.0;0.0;0.2095;0.041;0.024166666666666666;0.024166666666666666;-0.0024870650958766865;7425.59228515625;26284.158203125;1302.41247558594;36867.6640625;500121.3977972083;500253.676391664;286484.5911568088;285236.32634799834;261040.69159594717;430735.4089219946;460096.79854208254;437999.7806145802;472128.42060986464;528088.6603712263;477811.89533126674;437690.7340488345;444955.10376800725;463595.7598268558;454312.86059352034;336332.2507208065;483093.5252407482;461572.66604716954;459826.77920233493;245015.67932991832;347664.82616959437;469757.3781218893;200268.71662687883;286484.5911568088;273.2664299316475;4177327.595711474;1391976.241119219;311183.672752114;1780199.0243386405;0;20;22;17;97;93;52;18;154;170;1835972998445.1892;707091600210.3301;1541049020475.3428;49804.65790542344;11049.03512129543;-0.0;4189.102877766882;5692850.072548546;1252833.5608027433;0.0;994022.1212439492;1.857720014944818;0.22804528398001045
8463;2019-05-15 14:03:41.773;823;825;300;300;242;27;204;28;-27;36;737;277;-28;22;223;152;321;718;309;214;202;13;761;347;352;140;350;303;758;128.0;-1.0;384.0;147.0;160.0;85;1;1;1;0;0;1;1;0;0;1;1;0;1;0;37351.62890625;7349.25341796875;25677.060546875;2298.5048828125;831.0;203820;576.0;-1.0;Calculated values ==>;1557921821.773;355.46000000000004;355.66;303.16;303.16;297.36;275.86;272.9856168485579;293.56;275.96000000000004;270.46000000000004;276.76000000000005;346.86;300.86;270.36;275.36;295.46000000000004;288.36;305.26000000000005;344.96000000000004;294.56;293.36;330.76000000000005;356.26;274.46000000000004;242.56692532238324;267.9596281332873;272.9856168485579;304.06;7609999.999999999;3470000.0000000005;3520000.0000000005;1400000.0;3500000.0;3030000.0;7580000.0;0.021333333333333333;0.0;0.064;0.0245;0.02666666666666667;0.048;-0.0024867377321947624;7349.25341796875;25677.060546875;2298.5048828125;37351.62890625;498789.27630020917;499351.46183650405;290059.01503696217;290059.01503696217;262181.7906236795;430988.63858405815;461385.765245253;437485.64907481754;472293.48310962116;527283.559572098;477187.6737077887;437328.95505151706;444821.6150417089;464188.3465130001;455129.11862607574;317510.3676115895;483511.6620270871;462710.40465551656;461119.3891967811;241669.27786274583;348504.4273212152;470028.2500469368;199093.75901114143;249630.0123588196;272.78615625878876;4177946.100127035;1392099.366885325;311213.6808968585;1780632.0417112033;0;20;22;17;97;93;52;18;155;170;1836185401984.9326;707176201620.2279;1541229323480.125;15257.08096407527;6637.895030376987;-0.0;10151.490088222152;5693392.262741489;1252980.9543436805;0.0;994141.6281769371;0.9071940671763883;0.09317925091678583
8464;2019-05-15 14:04:41.763;821;825;298;298;235;23;206;25;-19;35;727;278;-21;34;224;141;321;731;307;217;205;12;764;343;349;140;347;310;762;-3.0;-1.0;406.0;225.0;204.0;26;1;15;1;0;0;1;1;0;0;1;1;0;1;0;36050.22265625;8344.8193359375;23282.8984375;2354.42578125;832.0;203821;568.0;0.0;Calculated values ==>;1557921881.763;355.26;355.66;302.96000000000004;302.96000000000004;296.66;275.46000000000004;272.5487779782249;293.76000000000005;275.66;271.26000000000005;276.66;345.86;300.96000000000004;271.06;276.56;295.56;287.26000000000005;305.26000000000005;346.26;294.86;293.66;329.96000000000004;356.36;274.36;242.56692532238324;268.7936212382143;272.5487779782249;303.86;7640000.000000001;3429999.9999999995;3490000.0;1400000.0;3470000.0000000005;3100000.0;7620000.0;0.0;0.0;0.06766666666666667;0.0375;0.034;0.034;0.0;8344.8193359375;23282.8984375;2354.42578125;36050.22265625;498224.7363618968;498982.3683999017;287959.7881660899;287959.7881660899;259478.29792956333;431237.1583312671;462108.63169200567;437142.86386454466;472195.2020149266;525687.2883505282;476423.5053545823;436824.05902419396;445165.18724619015;464759.1894883885;454278.82799857965;313061.30796978506;485088.1462733301;463553.39371655026;461976.5980532765;238323.1353838712;348924.2399968048;469929.52753194683;197728.48754393548;287959.7881660899;272.22791978250973;4178557.6802764703;1392230.1290276384;311252.4488566615;1781039.9733695283;0;20;22;17;97;93;52;18;155;170;1836395666934.966;707260187620.2412;1541413192830.1543;16200.372797694554;10207.538999550425;-0.0;5916.571536164343;5693654.364498638;1253121.3095641828;0.0;994275.5063737427;0.9512196686883361;0.1193818115628096
8465;2019-05-15 14:05:41.774;818;825;293;293;224;25;202;23;-13;33;737;278;-15;37;225;122;321;747;306;216;201;10;784;344;350;140;348;315;782;237.0;-2.0;1045.0;340.0;253.0;1;1;35;1;0;0;1;1;0;0;1;1;0;1;0;37406.1796875;10115.548828125;23047.373046875;2386.40356445312;832.0;203822;561.0;-1.0;Calculated values ==>;1557921941.774;354.96000000000004;355.66;302.46000000000004;302.46000000000004;295.56;275.66;272.6583383277491;293.36;275.46000000000004;271.86;276.46000000000004;346.86;300.96000000000004;271.66;276.86;295.66;285.36;305.26000000000005;347.86;294.76000000000005;293.26000000000005;329.26000000000005;356.36;274.16;242.56692532238324;269.38090353596624;272.6583383277491;303.76000000000005;7840000.000000001;3440000.0;3500000.0;1400000.0;3479999.9999999995;3150000.0;7820000.0;0.0395;0.0;0.17416666666666666;0.056666666666666664;0.042166666666666665;0.08166666666666667;-0.002486573859328543;10115.548828125;23047.373046875;2386.40356445312;37406.1796875;495915.7847225169;497124.0709759312;282386.15155616595;282386.15155616595;254961.8871979054;431175.4696738307;461426.65108166065;436948.6013565401;471998.58498376724;526348.0538125687;475789.0037451947;436626.3353312552;444608.76199279015;464742.27432137955;451429.8184564015;301612.5757467579;485445.6353574068;463273.35756540485;461293.85537773714;235395.46725036926;348924.2399968048;469732.021654708;198327.40468760606;241729.1658258625;272.47007520716113;4179169.9291868904;1392383.9936321354;311291.9630107554;1781426.129747063;0;20;22;17;97;93;52;18;155;170;1836605405379.6794;707344203020.1263;1541600727204.898;41559.858419839344;15379.594961469109;-0.0;17931.116313403094;5694135.788002923;1253334.5747716879;0.0;994474.2735395184;2.106103808417675;0.22940823070908975
8466;2019-05-15 14:06:41.774;817;826;290;291;202;34;188;26;-13;32;754;278;-14;33;223;109;327;765;306;211;188;9;816;352;357;142;356;313;814;-2.0;-1.0;1352.0;355.0;237.0;3;1;45;1;0;0;1;1;0;0;1;1;0;1;0;39576.171875;11261.66015625;24081.603515625;2371.25073242188;832.0;203823;554.0;-1.0;Calculated values ==>;1557922001.774;354.86;355.76;302.16;302.26000000000005;293.36;276.56;273.5264737036516;291.96000000000004;275.76000000000005;271.86;276.36;348.56000000000006;300.96000000000004;271.76000000000005;276.46000000000004;295.46000000000004;284.06;305.86;349.66;294.26000000000005;291.96000000000004;328.56;356.36;274.06;242.98782864720522;269.14681796795327;273.5264737036516;303.76000000000005;8159999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;3130000.0;8140000.000000001;0.0;0.0;0.22533333333333333;0.059166666666666666;0.0395;0.0395;-0.002486573859328543;11261.66015625;24081.603515625;2371.25073242188;39576.171875;492713.23343551287;494255.23093828955;278003.49285539397;278448.8569924758;247171.11230153832;430671.36484660726;458445.2132468918;437408.94190281845;471635.3862721799;528292.4974744171;476043.37475497293;437249.5021140777;444422.5366971336;463297.66702555475;448071.000293563;298412.3533298273;484907.9094231675;461553.227934654;458445.2132468918;232467.98657752166;348924.2399968048;469361.0659032374;200447.48861494684;278003.49285539397;273.34101459734825;4179811.4487832445;1392562.1370403385;311331.610129896;1781818.871218417;0;20;22;17;97;93;52;18;155;170;1836817505379.6794;707428803020.1263;1541789127204.898;53395.31414086707;15910.71998955719;-0.0;7127.447955464165;5694927.081107596;1253595.3273962797;0.0;994683.0949084256;2.0266330693410763;0.24994075585668762
8467;2019-05-15 14:07:41.765;822;832;292;291;199;39;177;27;-16;33;768;277;-18;32;219;112;335;779;309;202;176;7;837;359;364;145;363;309;834;-2.0;80.0;1409.0;352.0;211.0;36;9;45;1;0;0;1;1;0;0;1;1;0;0;0;41836.53125;11478.2578125;26151.638671875;2368.13793945312;831.0;203824;547.0;-1.0;Calculated values ==>;1557922061.765;355.36;356.36;302.36;302.26000000000005;293.06;277.06;274.27422755570615;290.86;275.86;271.56;276.46000000000004;349.96000000000004;300.86;271.36;276.36;295.06;284.36;306.66;351.06000000000006;293.36;290.76000000000005;327.86;356.26;273.86;243.61107973660833;268.67533136820026;274.27422755570615;304.06;8370000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3090000.0;8340000.000000001;0.0;0.013333333333333334;0.23483333333333334;0.058666666666666666;0.035166666666666666;0.035166666666666666;-0.0024867377321947624;11478.2578125;26151.638671875;2368.13793945312;41836.53125;491442.94966017135;493253.7951969716;277369.26192374394;276947.36253460345;245797.22221966425;430214.79039162316;455777.62880436965;437845.99643053644;471335.537891427;530067.0567718833;476432.54584388033;437530.6787186241;445073.60678362066;461708.1977795224;447192.6905723509;299980.6889434632;485044.14889655256;459247.19113531715;455636.81812904833;229540.68826423294;348504.4273212152;468751.72169904737;202241.61136972278;277369.26192374394;274.07359183768534;4180489.7862120583;1392751.6079324016;311371.09911137464;1782237.4187796512;0;20;22;17;97;93;52;18;155;170;1837033772935.312;707514890105.3782;1541975699215.4436;55327.763091781075;15635.259805987043;0.0;6269.075726553205;5695832.970850005;1253858.1711295366;0.0;994794.7158604476;1.9308973487535097;0.24145560588006398
8468;2019-05-15 14:08:41.755;832;841;291;290;215;43;180;30;-22;34;772;279;-23;34;216;130;341;789;313;197;178;6;830;364;369;145;367;305;827;-2.0;-1.0;1465.0;295.0;171.0;69;25;38;1;0;0;1;1;0;0;1;1;0;1;0;42430.15625;10882.8251953125;27378.521484375;2433.59643554688;826.0;203825;541.0;-1.0;Calculated values ==>;1557922121.755;356.36;357.26;302.26000000000005;302.16;294.66;277.46000000000004;274.8017692304317;291.16;276.16;270.96000000000004;276.56;350.36;301.06;270.86;276.56;294.76000000000005;286.16;307.26000000000005;352.06000000000006;292.86;290.96000000000004;327.26000000000005;355.76;273.76000000000005;243.61107973660833;268.19934244402924;274.8017692304317;304.46000000000004;8300000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;3050000.0;8270000.0;0.0;0.0;0.24416666666666667;0.04916666666666667;0.0285;0.0285;-0.0024875551851826763;10882.8251953125;27378.521484375;2433.59643554688;42430.15625;493634.6598805035;495269.20970574266;277451.37761461653;277024.0161234242;250708.7511183397;429879.7862731237;455366.78467102646;437812.597326149;471434.6316277157;530788.4338752198;477169.8519267306;437656.05685647397;446144.86104575056;460687.71808047325;448962.2984954635;306617.813003255;487333.60692269896;457757.51125268615;455082.3885960749;227031.71669481136;346405.4846687502;468652.0482603189;203595.8308706633;277451.37761461653;274.62185779154584;4181191.8915709374;1392937.9192337699;311411.1068954305;1782683.4291002462;0;20;22;17;97;93;52;18;155;170;1837253636285.347;707601875605.392;1542159868515.473;57187.92714288109;13031.930688324732;-0.0;5062.483812971564;5696770.445330317;1254097.0245681514;0.0;994889.1297850149;1.8499188321999402;0.23126384518548943
8469;2019-05-15 14:09:41.815;837;845;292;291;226;41;188;34;-23;36;770;280;-24;30;216;144;341;788;314;198;187;6;833;359;364;144;363;307;832;-2.0;-1.0;1518.0;210.0;183.0;70;34;37;1;0;0;1;1;0;0;1;1;0;1;0;43088.62109375;10854.4892578125;27734.96484375;2495.86083984375;827.0;203826;536.0;-1.0;Calculated values ==>;1557922181.815;356.86;357.66;302.36;302.26000000000005;295.76000000000005;277.26000000000005;274.27422755570615;291.96000000000004;276.56;270.86;276.76000000000005;350.16;301.16;270.76000000000005;276.16;294.76000000000005;287.56;307.26000000000005;351.96000000000004;292.96000000000004;291.86;326.76000000000005;355.86;273.76000000000005;243.40439225979637;268.43790593516167;274.27422755570615;304.56;8330000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3070000.0;8320000.0;0.0;0.0;0.253;0.035;0.030500000000000003;0.030500000000000003;-0.002487391949673579;10854.4892578125;27734.96484375;2495.86083984375;43088.62109375;494104.03256928595;495399.30253987253;277513.5282347164;277089.1903935935;253937.36709746622;430214.79039162316;457315.95501684735;437198.53567211574;471765.34391292307;530428.089475615;477035.6678734959;437040.2039936506;445180.40119705;461304.5296429779;451927.9976308351;305740.1249833905;486669.55949602363;458698.32593839575;457176.8914327451;224941.0041839467;346825.2571629905;468789.48013398366;202396.43104743064;277513.5282347164;274.1338061748403;4181905.2607046003;1393119.2446649936;311452.2267848302;1783143.1674315953;0;20;22;17;97;93;52;18;155;170;1837473756185.1372;707688662305.3093;1542343652115.2979;59404.93247004533;9323.756718029357;-0.0;5479.732577539876;5697743.024099995;1254283.5082604217;0.0;994977.0694399886;1.8062030648042195;0.2169384125099935
