;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8470;2019-05-15 14:10:41.776;845;853;298;299;214;35;194;34;-18;37;769;282;-20;33;218;137;344;796;310;202;193;6;846;356;361;142;360;308;843;-1.0;-1.0;1468.0;215.0;197.0;44;34;49;1;0;0;1;1;0;0;1;1;0;1;0;43349.30078125;11851.8232421875;26786.03125;2518.65893554688;825.0;203827;531.0;-1.0;Calculated values ==>;1557922241.776;357.66;358.46000000000004;302.96000000000004;303.06;294.56;276.66;273.955091788801;292.56;276.56;271.36;276.86;350.06000000000006;301.36;271.16;276.46000000000004;294.96000000000004;286.86;307.56;352.76;293.36;292.46000000000004;326.26000000000005;355.66;273.76000000000005;242.98782864720522;268.5567601203482;273.955091788801;304.16;8460000.0;3560000.0;3610000.0;1420000.0;3600000.0;3080000.0;8430000.0;0.0;0.0;0.24466666666666667;0.035833333333333335;0.03283333333333333;0.03283333333333333;-0.002487718293001033;11851.8232421875;26786.03125;2518.65893554688;43349.30078125;494085.8266612732;495573.10452085984;279273.2056719583;279706.4707280085;249967.32832466927;430412.23801567365;458627.51755640097;437758.51091407164;472128.42060986464;530247.6594984549;477143.9026681897;437443.34373287327;445415.2873379444;462031.17872931756;451447.3864066275;304872.19170318765;486811.57834459154;459719.9477182808;458490.3299223953;222850.3779558165;345985.720156464;469063.6082102231;201580.7349463031;279273.2056719583;273.80243494645975;4182625.108514403;1393308.3409431926;311493.9872876191;1783597.2137433877;0;20;22;17;97;93;52;18;155;170;1837691114810.0127;707774406535.2603;1542528032190.1924;57784.829186780706;9584.802958623799;-0.0;5884.295579556016;5698718.970668701;1254440.9771696054;0.0;995071.7081194243;1.7798866236224098;0.21094503009911622
8471;2019-05-15 14:11:41.766;854;861;287;286;216;37;192;33;-20;37;772;282;-22;30;217;139;344;801;313;202;191;7;841;358;364;140;362;306;838;-1.0;-2.0;1579.0;218.0;195.0;54;30;49;1;0;0;1;1;0;0;1;1;0;0;0;43209.4375;11894.0224609375;27051.4453125;2485.55517578125;823.0;203828;526.0;-1.0;Calculated values ==>;1557922301.766;358.56000000000006;359.26;301.86;301.76000000000005;294.76000000000005;276.86;274.1680685717883;292.36;276.46000000000004;271.16;276.86;350.36;301.36;270.96000000000004;276.16;294.86;287.06;307.56;353.26;293.36;292.26000000000005;325.76000000000005;355.46000000000004;273.86;242.56692532238324;268.3187672390254;274.1680685717883;304.46000000000004;8410000.0;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;3060000.0;8380000.0;0.0;0.0;0.26316666666666666;0.036333333333333336;0.0325;0.0325;-0.0024880441252709763;11894.0224609375;27051.4453125;2485.55517578125;43209.4375;495908.76830093365;497229.7737250669;275028.604389044;274625.40400017524;250702.29844466396;430280.9020939914;457870.68847121065;437898.67151236854;472391.7460337592;530712.8310791965;477394.26078936143;437585.1090581189;445377.61611900316;461592.2958648185;451380.85807112255;306161.7961440203;488098.81987399043;459247.19113531715;457732.2313946309;220759.83610629753;345146.215005415;469435.60934050113;202137.80420685632;275028.604389044;274.02863543710254;4183346.311113058;1393506.1900104089;311535.68212158943;1784045.784607207;0;20;22;17;97;93;52;18;155;170;1837908578560.0474;707858992435.2737;1542712201490.2217;62044.40157923396;9711.820253189097;-0.0;5937.867877681575;5699717.381162423;1254601.7555621972;0.0;995170.2097285788;1.8752636111672374;0.22395646402347444
8472;2019-05-15 14:12:41.757;856;864;285;284;219;43;194;35;-25;38;774;282;-26;35;215;145;345;807;314;202;193;9;845;366;371;139;369;301;841;-2.0;-1.0;1955.0;289.0;179.0;98;28;38;1;0;0;1;1;0;0;1;1;0;1;0;44540.453125;11058.25390625;29376.80859375;2442.79711914062;820.0;203829;522.0;-1.0;Calculated values ==>;1557922361.757;358.76;359.56000000000006;301.66;301.56;295.06;277.46000000000004;275.0112864084945;292.56;276.66;270.66;276.96000000000004;350.56000000000006;301.36;270.56;276.66;294.66;287.66;307.66;353.86;293.36;292.46000000000004;325.36;355.16;274.06;242.35481222062532;267.7187500070086;275.0112864084945;304.56;8450000.0;3660000.0;3710000.0;1390000.0;3690000.0;3010000.0;8410000.0;0.0;0.0;0.32583333333333336;0.04816666666666667;0.029833333333333333;0.029833333333333333;-0.002488531914147588;11058.25390625;29376.80859375;2442.79711914062;44540.453125;495837.8268590106;497400.99155487603;274038.4684365689;273643.20268922794;251522.80511779615;429743.705733735;457012.9787820721;438249.86041294545;472621.17715536855;531298.7830605734;478016.9845538143;438095.2167564963;447056.735888594;460240.6892960998;450825.41710862383;305950.9970406961;488734.90613391786;458131.38596755697;456872.470919054;219087.46209138638;343887.0166927713;469768.9665190196;204214.66978184486;274038.4684365689;274.8700323309409;4184077.4505134695;1393697.4302895893;311576.74556356366;1784515.949520615;0;20;22;17;97;93;52;18;155;170;1838129045484.8162;707942679880.1859;1542894274175.0308;76256.46628063361;12790.865292840585;-0.0;5454.547740727472;5700869.715517295;1254789.2498131937;0.0;995265.1322847798;2.203978467059866;0.2702475501921686
8473;2019-05-15 14:13:41.787;855;862;298;297;236;48;197;39;-25;40;775;281;-27;28;214;156;344;803;315;202;195;10;810;369;374;140;372;303;806;-2.0;-1.0;1903.0;227.0;149.0;99;30;37;1;0;0;1;1;0;0;1;1;0;1;0;42779.41015625;10546.7431640625;27968.62109375;2466.337890625;820.0;203830;518.0;-1.0;Calculated values ==>;1557922421.787;358.66;359.36;302.96000000000004;302.86;296.76000000000005;277.96000000000004;275.3239800832674;292.86;277.06;270.66;277.16;350.66;301.26000000000005;270.46000000000004;275.96000000000004;294.56;288.76000000000005;307.56;353.46000000000004;293.36;292.66;324.96000000000004;355.16;274.16;242.56692532238324;267.9596281332873;275.3239800832674;304.66;8100000.0;3690000.0;3740000.0;1400000.0;3720000.0000000005;3030000.0;8059999.999999999;0.0;0.0;0.3171666666666667;0.03783333333333334;0.024833333333333332;0.024833333333333332;-0.002488531914147588;10546.7431640625;27968.62109375;2466.337890625;42779.41015625;498905.94032259175;500284.3941429948;282447.53202420624;281955.04430025775;258038.0818874247;429537.3511455088;456944.68830145325;437798.07955487026;472686.4266018815;531252.369025014;477652.3882107465;437485.64907481754;445680.44742188096;459633.8893154526;451906.4528398867;320123.7967475413;491572.1884495731;457647.5818152967;456662.40594016435;217415.1398638553;343887.0166927713;469732.021654708;205044.8299159608;282447.53202420624;275.2034359161388;4184805.4798732297;1393877.5619525772;311617.6754766881;1784994.0670404066;0;20;22;17;97;93;52;18;155;170;1838352657234.7095;708026421730.146;1543075564774.9443;73821.57234380745;10013.998754115935;-0.0;4326.336035579626;5702120.99116373;1254979.3853670945;0.0;995346.6804032259;2.151250497458031;0.26180383335507657
8474;2019-05-15 14:14:41.758;843;847;296;295;242;43;199;41;-23;42;774;281;-25;37;214;162;336;759;313;205;198;11;778;365;370;139;368;305;773;-2.0;-1.0;1868.0;192.0;150.0;99;31;40;1;0;0;1;1;0;0;1;1;0;1;0;41560.640625;10425.82421875;26773.703125;2484.47485351562;815.0;203831;516.0;-1.0;Calculated values ==>;1557922481.758;357.46000000000004;357.86;302.76000000000005;302.66;297.36;277.46000000000004;274.9066339382667;293.06;277.26000000000005;270.86;277.36;350.56000000000006;301.26000000000005;270.66;276.86;294.56;289.36;306.76000000000005;349.06000000000006;293.66;292.96000000000004;324.76000000000005;354.66;274.26000000000005;242.35481222062532;268.19934244402924;274.9066339382667;304.46000000000004;7780000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;3050000.0;7730000.0;0.0;0.0;0.31133333333333335;0.032;0.025;0.025;-0.0024893423318849872;10425.82421875;26773.703125;2484.47485351562;41560.640625;500087.28357117705;501110.60778371536;285112.93709076446;284536.89441405726;261472.02727285205;429811.8947417682;457874.65070968727;437656.05685647397;473013.37450241524;530997.2517075465;477402.7818934386;437342.01223029394;446570.8011300101;460259.9396827633;453475.3951927411;351629.735809042;488215.26186519436;458707.79275968665;457735.264046104;216578.99785978085;341788.5100793522;469966.18980854325;204038.23803123075;285112.93709076446;274.7972979302489;4185507.973926244;1394052.2488744652;311658.9123087522;1785450.0325853124;0;20;22;17;97;93;52;18;155;170;1838575749354.5464;708110081275.0848;1543257876614.811;72733.01426092573;8509.694456874;-0.0;4315.558173883488;5703341.689095235;1255133.6748677534;0.0;995418.6613806227;2.155988865900691;0.2575337705352807
8475;2019-05-15 14:15:41.778;829;834;294;293;231;39;202;40;-22;43;775;282;-23;31;216;155;330;737;315;208;201;12;784;363;368;139;366;305;780;145.0;0.0;1843.0;292.0;198.0;99;30;44;1;0;0;1;1;0;0;1;1;0;1;0;42333.41015625;10779.763671875;27064.791015625;2489.18627929688;812.0;203832;513.0;-1.0;Calculated values ==>;1557922541.778;356.06000000000006;356.56000000000006;302.56;302.46000000000004;296.26000000000005;277.06;274.69669130483857;293.36;277.16;270.96000000000004;277.46000000000004;350.66;301.36;270.86;276.26000000000005;294.76000000000005;288.66;306.16;346.86;293.96000000000004;293.26000000000005;324.46000000000004;354.36;274.36;242.35481222062532;268.19934244402924;274.69669130483857;304.66;7840000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3050000.0;7800000.0;0.024166666666666666;0.0;0.30716666666666664;0.048666666666666664;0.033;0.05716666666666667;-0.0024898270409722863;10779.763671875;27064.791015625;2489.18627929688;42333.41015625;497518.3702465739;498611.9822054454;283140.37499517;282606.14131229394;257359.47849019166;429947.3805835815;458611.7995580637;437812.597326149;473111.3802909942;531101.6472572297;477519.1665376334;437656.05685647397;445717.11843896436;460842.422834568;452814.5701129408;314251.8780241511;484104.42907846224;459438.4217246144;458473.52012050984;215324.80838970217;340529.4996700694;470064.77147337084;203411.76481618162;249435.86048801744;274.54601028072716;4186207.324057673;1394229.021011944;311700.37330073584;1785898.8362561637;0;20;22;17;97;93;52;18;155;170;1838797223155.3557;708193509075.3898;1543440937615.48;72000.1223859783;12977.112990649875;-0.0;11949.986208990817;5704548.200608193;1255312.7912827136;0.0;995554.2527663765;2.403129966680016;0.27993406181827984
8476;2019-05-15 14:16:41.799;820;826;288;287;233;47;201;40;-22;43;776;284;-23;35;215;154;327;741;317;208;200;12;769;370;375;139;372;305;761;-2.0;-1.0;2155.0;279.0;201.0;0;29;46;1;0;0;1;0;0;1;1;1;0;0;0;47243.16796875;10767.7109375;32178.318359375;2474.22924804688;808.0;203833;512.0;-1.0;Calculated values ==>;1557922601.799;355.16;355.76;301.96000000000004;301.86;296.46000000000004;277.86;275.4277932560699;293.26000000000005;277.16;270.96000000000004;277.46000000000004;350.76;301.56;270.86;276.66;294.66;288.56;305.86;347.26;293.96000000000004;293.16;324.36;353.96000000000004;274.36;242.35481222062532;268.19934244402924;275.4277932560699;304.86;7690000.000000001;3700000.0;3750000.0;1390000.0;3720000.0000000005;3050000.0;7609999.999999999;0.0;0.0;0.3591666666666667;0.0465;0.033499999999999995;0.033499999999999995;-0.0024904715169983844;10767.7109375;32178.318359375;2474.22924804688;47243.16796875;497615.0590445599;499217.3030640596;282078.96039034525;281531.83095664927;258819.53942148676;429467.9694778635;457344.94878049195;437812.597326149;473111.3802909942;531206.0339399034;477751.7762607736;437656.05685647397;446287.039416296;459771.5566594404;451435.20588761574;328697.73275832844;486721.4135468244;458325.85225689027;457204.18955206627;214906.75144652807;338850.9272812574;470064.77147337084;205269.18264015813;282078.96039034525;275.29426758456725;4186954.0568059287;1394408.6461468823;311741.7495733625;1786392.7016259376;0;20;22;17;97;93;53;18;155;170;1839020201170.0156;708276938265.2625;1543624001665.2007;83521.84310805172;12312.994880744393;-0.0;5866.695176917653;5705844.670591065;1255523.615944135;0.0;995702.7770763532;2.2391227268142506;0.27391404851569695
8477;2019-05-15 14:17:41.779;803;809;296;296;241;47;193;43;-22;44;777;284;-24;31;214;157;325;734;317;207;192;13;772;370;375;139;372;305;763;-3.0;-2.0;2003.0;232.0;206.0;23;31;45;1;0;0;1;0;0;1;1;1;0;1;0;47934.3125;10679.212890625;32968.53515625;2483.91870117188;799.0;203834;517.0;-1.0;Calculated values ==>;1557922661.779;353.46000000000004;354.06000000000006;302.76000000000005;302.76000000000005;297.26000000000005;277.86;275.4277932560699;292.46000000000004;277.46000000000004;270.96000000000004;277.56;350.86;301.56;270.76000000000005;276.26000000000005;294.56;288.86;305.66;346.56000000000006;293.86;292.36;324.86;353.06000000000006;274.46000000000004;242.35481222062532;268.19934244402924;275.4277932560699;304.86;7720000.0;3700000.0;3750000.0;1390000.0;3720000.0000000005;3050000.0;7630000.0;0.0;0.0;0.33383333333333337;0.03866666666666666;0.034333333333333334;0.034333333333333334;-0.0024919140308959638;10679.212890625;32968.53515625;2483.91870117188;47934.3125;494863.3934808366;496591.56237526156;286512.2049837548;286512.2049837548;261576.73785088264;429467.9694778635;456214.3250769302;437812.597326149;473209.3688182048;531310.4117884313;477751.7762607736;437499.1961693786;445717.11843896436;459633.8893154526;451876.1205679041;314461.94518324843;485442.7608085041;458186.18909065775;456072.2535448508;216997.06728235667;335074.5858427641;470163.3332718048;205302.21558814807;286512.2049837548;275.3069116082165;4187746.9380948637;1394587.310937385;311783.0537003193;1786935.4111085918;0;20;22;17;97;93;53;18;155;170;1839245126170.0872;708360310465.289;1543806940665.2588;77619.71577020265;10241.296550434727;-0.0;5821.561667264296;5707187.069300036;1255711.5057219784;0.0;995800.1467493722;2.030764994890803;0.2452146700882123
8478;2019-05-15 14:18:41.779;797;803;297;296;247;41;183;44;-21;46;777;283;-23;34;216;158;321;727;316;207;182;12;764;362;367;139;364;306;756;-1.0;-1.0;1021.0;73.0;228.0;14;32;50;1;0;0;1;0;0;1;1;1;0;0;0;48047.9140625;11026.798828125;32357.267578125;2505.11303710938;772.0;203835;550.0;-1.0;Calculated values ==>;1557922721.779;352.86;353.46000000000004;302.86;302.76000000000005;297.86;277.26000000000005;274.5913991737795;291.46000000000004;277.56;271.06;277.76000000000005;350.86;301.46000000000004;270.86;276.56;294.76000000000005;288.96000000000004;305.26000000000005;345.86;293.86;291.36;328.16;350.36;274.36;242.35481222062532;268.3187672390254;274.5913991737795;304.76000000000005;7640000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3640000.0;3060000.0;7559999.999999999;0.0;0.0;0.1701666666666667;0.012166666666666666;0.038;0.038;-0.0024961782702622726;11026.798828125;32357.267578125;2505.11303710938;48047.9140625;494754.8018086579;496388.45425349753;288297.6735294115;287617.7026395644;264151.8773578159;430014.67791919125;456124.13263812446;437742.05038880615;473405.2944016503;531235.1143566301;477510.76164868154;437427.84448784514;445950.30100830784;461150.82657720096;453419.23222524277;313061.30796978506;485111.2212280352;459458.8182496499;455983.2402689962;230795.22267914342;323749.15769815433;470064.77147337084;203318.48431250808;288297.6735294115;274.50524539678895;4188546.7899828847;1394768.1943683748;311824.628964805;1787479.7927980449;0;20;22;17;97;93;53;18;155;170;1839467726170.0872;708443710465.289;1543990240665.2588;39891.07682731673;3245.4131604571635;-0.0;6372.05153610422;5708166.325905016;1255823.894969569;0.0;995901.7601927336;1.0788717977619555;0.11829823787688455
8479;2019-05-15 14:19:41.780;795;802;291;291;230;38;181;39;-21;45;777;282;-23;30;217;146;320;733;314;207;180;11;767;359;365;138;362;306;760;133.0;-1.0;1240.0;119.0;255.0;6;29;51;1;0;0;1;0;0;1;1;1;0;1;0;47960.3125;11076.8203125;32341.814453125;2486.98901367188;752.0;203836;621.0;-1.0;Calculated values ==>;1557922781.78;352.66;353.36;302.26000000000005;302.26000000000005;296.16;276.96000000000004;274.27422755570615;291.26000000000005;277.06;271.06;277.66;350.86;301.36;270.86;276.16;294.86;287.76000000000005;305.16;346.46000000000004;293.86;291.16;335.26000000000005;348.36;274.26000000000005;242.14157278889297;268.3187672390254;274.27422755570615;304.56;7670000.0;3590000.0;3650000.0;1380000.0;3620000.0000000005;3060000.0;7600000.0;0.022166666666666668;0.0;0.20666666666666667;0.01983333333333333;0.042499999999999996;0.06466666666666666;-0.0024992750112157757;11076.8203125;32341.814453125;2486.98901367188;47960.3125;494173.49836971564;495863.8895952491;283905.0323300664;283905.0323300664;257819.11153127704;430214.79039162316;456173.9696025402;437742.05038880615;473437.2657590101;531235.1143566301;477394.26078936143;437427.84448784514;445377.61611900316;461592.2958648185;452216.9490557991;308263.91076079995;485606.1965019138;459773.3670170544;456033.45726211835;260496.36997498586;315363.2798926983;470101.35966640816;202492.01358236364;255997.99239850848;274.1709511060916;4189346.8718710816;1394952.3942642712;311866.2305085254;1788018.9608003043;0;20;22;17;97;93;53;18;155;170;1839687329829.8218;708526811850.1886;1544173843725.037;48618.34093999812;5307.585364000216;-0.0;12935.626727846771;5708903.916678494;1255895.1711451032;0.0;996062.6601930275;1.4565002613470466;0.15147086268734153
8480;2019-05-15 14:20:41.790;795;804;290;288;227;36;166;38;-20;44;779;281;-22;30;219;142;321;745;319;203;166;9;782;356;361;137;358;307;775;-2.0;-1.0;319.0;40.0;258.0;1;24;56;1;0;0;1;0;0;1;1;1;0;0;0;48969.6171875;11736.6181640625;32960.7578125;2470.30004882812;746.0;203837;667.0;-1.0;Calculated values ==>;1557922841.79;352.66;353.56000000000006;302.16;301.96000000000004;295.86;276.76000000000005;273.955091788801;289.76000000000005;276.96000000000004;271.16;277.56;351.06000000000006;301.26000000000005;270.96000000000004;276.16;295.06;287.36;305.26000000000005;347.66;293.46000000000004;289.76000000000005;339.86;347.76;274.06;241.92719264551067;268.43790593516167;273.955091788801;305.06;7820000.0;3560000.0;3610000.0;1370000.0;3579999.9999999995;3070000.0;7750000.0;0.0;0.0;0.05316666666666667;0.006666666666666667;0.043000000000000003;0.043000000000000003;-0.0025001936304317;11736.6181640625;32960.7578125;2470.30004882812;48969.6171875;492717.95266897645;494722.37818616873;281573.11281722283;280540.68065928505;256209.20525947012;430412.23801567365;454728.989882783;437671.5478804793;473469.3076824459;531368.7506413077;477152.44772949436;437356.53477473935;445180.40119705;462467.52072328096;452168.8677412129;302307.2875474783;485870.6218570121;459855.8798952964;454728.989882783;279751.69817897916;312848.0458788934;470039.7140759448;201590.13139063612;281573.11281722283;273.8061031475061;4190154.755909918;1395142.537936877;311907.54813583003;1788563.2396004484;0;20;22;17;97;93;53;18;155;170;1839905166129.787;708609325600.1755;1544357774375.0078;12551.661976709996;1789.6638845687244;-0.0;7445.702713819087;5709413.751661056;1255954.3247461226;0.0;996232.5329124164;0.46190591546994453;0.04235032958228174
8481;2019-05-15 14:21:41.781;801;809;292;291;218;33;151;34;-22;42;780;281;-23;26;221;134;325;758;313;199;150;7;787;353;359;136;356;305;780;-1.0;-1.0;911.0;129.0;233.0;1;17;55;1;0;0;1;0;0;1;1;1;0;1;0;49303.50390625;11676.9228515625;33182.09765625;2409.85302734375;742.0;203838;677.0;-1.0;Calculated values ==>;1557922901.781;353.26;354.06000000000006;302.36;302.26000000000005;294.96000000000004;276.46000000000004;273.6339639331285;288.26000000000005;276.56;270.96000000000004;277.36;351.16;301.26000000000005;270.86;275.76000000000005;295.26000000000005;286.56;305.66;348.96000000000004;293.06;288.16;340.86;347.36;273.86;241.71165711629368;268.19934244402924;273.6339639331285;304.46000000000004;7870000.0;3529999.9999999995;3590000.0;1360000.0;3560000.0;3050000.0;7800000.0;0.0;0.0;0.15183333333333332;0.021500000000000002;0.03883333333333334;0.03883333333333334;-0.002500803357439323;11676.9228515625;33182.09765625;2409.85302734375;49303.50390625;493123.05294868996;494977.3206225884;282079.3379520042;281559.63151627104;253087.87514980414;430607.02586249536;452936.0397022327;437812.597326149;473403.85947104497;531623.4926563593;477402.7818934386;437656.05685647397;445000.09919413156;463033.5824654418;451548.11806132726;304927.59464554617;487344.84150917333;459626.5796145048;452792.59228542744;283939.0963198885;311171.3556482807;469978.3967039981;200758.96838625646;282079.3379520042;273.46761043804497;4190973.5757434387;1395337.621511543;311948.20997789747;1789114.3473835404;0;20;22;17;97;93;53;18;155;170;1840121133729.5605;708691213315.0896;1544541346834.8152;35992.64266070702;5788.217708831445;-0.0;6629.364709947936;5709818.226852229;1256017.4642869828;0.0;996349.8075469905;1.0241459433866402;0.11576289337123455
8482;2019-05-15 14:22:41.771;809;818;289;287;220;30;162;32;-23;40;782;279;-25;24;222;136;327;766;315;198;161;5;802;350;355;135;353;303;796;144.0;-2.0;563.0;92.0;233.0;1;11;52;1;0;0;1;0;0;1;1;1;0;0;0;49832.55078125;11603.2177734375;33984.625;2357.54223632812;733.0;203839;678.0;-1.0;Calculated values ==>;1557922961.771;354.06000000000006;354.96000000000004;302.06;301.86;295.16;276.16;273.3108153835814;289.36;276.36;270.86;277.16;351.36;301.06;270.66;275.56;295.36;286.76000000000005;305.86;349.76;292.96000000000004;289.26000000000005;340.96000000000004;346.46000000000004;273.66;241.49495122638035;267.9596281332873;273.3108153835814;304.66;8020000.0;3500000.0;3550000.0;1350000.0;3529999.9999999995;3030000.0;7959999.999999999;0.024;0.0;0.09383333333333334;0.015333333333333334;0.03883333333333334;0.06283333333333334;-0.0025021673522469356;11603.2177734375;33984.625;2357.54223632812;49832.55078125;492863.4479921239;494778.0824395845;279041.1944336887;278112.3771161176;253197.786821588;430799.1582183253;455177.70759846305;438109.25301780854;473338.7274854557;531982.0436786455;477420.13679824834;437798.07955487026;445108.7251088686;463613.17710080923;452364.8428864296;301875.08015502564;486927.52400580776;460118.19716840395;455037.6728021549;284357.86631585273;307399.1840295507;469917.4077512355;199998.8672583174;248849.96071153093;273.15597548270415;4191799.5718436674;1395531.59034992;311987.9316503854;1789673.9767853166;0;20;22;17;97;93;53;18;155;170;1840335298029.5945;708772499765.1025;1544723716434.8442;22342.69119709892;4138.750954224744;-0.0;12955.461243027541;5710304.273613158;1256100.1752383984;0.0;996512.9872288107;0.8225380479543257;0.07712591719593702
8483;2019-05-15 14:23:41.772;821;830;293;292;215;27;172;28;-25;38;782;279;-27;23;224;132;331;778;315;200;171;2;814;348;353;135;350;301;808;-2.0;-1.0;785.0;124.0;214.0;1;3;46;1;0;0;1;0;0;1;1;1;0;1;0;50083.203125;11282.91015625;34499.90234375;2304.10986328125;725.0;203840;672.0;-1.0;Calculated values ==>;1557923021.772;355.26;356.16;302.46000000000004;302.36;294.66;275.86;273.0942459734351;290.36;275.96000000000004;270.66;276.96000000000004;351.36;301.06;270.46000000000004;275.46000000000004;295.56;286.36;306.26000000000005;350.96000000000004;293.16;290.26000000000005;340.36;345.66;273.36;241.49495122638035;267.7187500070086;273.0942459734351;304.66;8140000.000000001;3479999.9999999995;3529999.9999999995;1350000.0;3500000.0;3010000.0;8080000.0;0.0;0.0;0.13083333333333333;0.020666666666666667;0.035666666666666666;0.035666666666666666;-0.002503370573824957;11282.91015625;34499.90234375;2304.10986328125;50083.203125;493506.80483575776;495418.05191006756;279862.3015024244;279398.7886377487;251260.67189262484;430925.7729439634;456897.50086274074;438249.86041294545;473143.78782676667;532131.7650018728;477669.69384572154;437940.2675631159;445360.3359981657;464318.62166137894;452146.6280804448;302132.83298457094;487553.69988876977;460697.8025867657;456759.7250202339;281845.32903042674;304046.57827927166;469623.12179888616;199383.67826653147;279862.3015024244;272.9049278547345;4192632.21700571;1395722.3112618239;312026.77939877455;1790244.690693166;0;20;22;17;97;93;53;18;155;170;1840547701570.182;708853501115.3265;1544904919455.3455;31251.658830822496;5584.948499668663;-0.0;6309.341438801872;5710750.900641618;1256181.2074179188;0.0;996673.5299272703;0.8972491199028969;0.1021330508307455
8484;2019-05-15 14:24:41.772;835;844;289;288;213;25;177;26;-28;36;781;280;-30;23;225;131;334;790;314;203;176;0;801;350;356;128;352;293;793;-1.0;-2.0;2313.0;300.0;178.0;1;1;25;1;0;0;1;0;0;1;1;1;0;1;0;47319.44140625;9374.5419921875;33846.53125;2260.50024414062;719.0;203841;656.0;-1.0;Calculated values ==>;1557923081.772;356.66;357.56000000000006;302.06;301.96000000000004;294.46000000000004;275.66;273.3108153835814;290.86;275.76000000000005;270.36;276.76000000000005;351.26;301.16;270.16;275.46000000000004;295.66;286.26000000000005;306.56;352.16;293.46000000000004;290.76000000000005;338.76;345.06000000000006;273.16;239.943914813709;266.74333088950624;273.3108153835814;304.56;8009999.999999999;3500000.0;3560000.0;1280000.0;3520000.0000000005;2930000.0;7930000.0;0.0;0.0;0.3855;0.05;0.029666666666666668;0.029666666666666668;-0.0025042672647410244;9374.5419921875;33846.53125;2260.50024414062;47319.44140625;496810.86956963013;498861.42283365695;279307.4639396139;278835.1389264336;251093.7581900391;430799.1582183253;457096.28423363913;439567.4877481418;473857.33391166833;532625.5137253758;478775.25635211257;439266.8924047276;446913.0878632371;464154.13906721957;451649.9647030255;309948.95983329474;490889.67493654625;460635.26612677675;456958.2462452348;275146.1813398168;301532.38793589;470373.8337784468;199992.86884798834;279307.4639396139;273.1536148764385;4193443.905710137;1395894.4566963941;312064.8178163364;1790814.2443064475;0;20;22;17;97;93;53;18;155;170;1840760401570.182;708932401115.3265;1545083119455.3455;92356.01558600916;13519.048246522923;-0.0;5270.30654173342;5711780.9645950915;1256340.4073908038;0.0;996770.0269937747;2.4437450566145453;0.2988128108670396
8485;2019-05-15 14:25:41.782;838;846;288;287;217;24;187;26;-29;35;782;280;-31;25;223;136;332;778;309;204;185;-1;793;345;350;127;348;298;790;130.0;-1.0;1057.0;85.0;171.0;100;100;25;1;0;0;1;0;1;0;1;0;0;0;0;40283.27734375;9434.1025390625;27591.669921875;1296.1005859375;710.0;203842;636.0;-1.0;Calculated values ==>;1557923141.782;356.96000000000004;357.76;301.96000000000004;301.86;294.86;275.56;272.7676641592781;291.86;275.76000000000005;270.26000000000005;276.66;351.36;301.16;270.06;275.66;295.46000000000004;286.76000000000005;306.36;350.96000000000004;293.56;291.66;336.76000000000005;344.16;273.06;239.71726792356844;267.35522164206344;272.7676641592781;304.06;7930000.0;3450000.0;3500000.0;1270000.0;3479999.9999999995;2980000.0;7900000.0;0.021666666666666667;0.0;0.17616666666666667;0.014166666666666666;0.0285;0.050166666666666665;-0.002505603047729323;9434.1025390625;27591.669921875;1296.1005859375;40283.27734375;497991.1110268623;499424.65807619126;279101.938081309;278628.76805469196;252441.76925267346;431113.4868728058;459421.59611363866;438307.6172986034;473889.94243038853;532356.061458004;478157.9928989384;437999.7806145802;446229.49991872185;464482.8673500403;453236.5167874345;311413.493651008;489373.85710674874;461691.87941572437;459152.06610744115;266774.11836628895;297761.5184850505;470411.2840889418;198835.88455943036;244435.53622800598;272.67573993859406;4194174.0500367135;1396051.2215239138;312094.46109630575;1791326.3146469668;0;20;22;17;97;94;53;18;155;170;1840972236870.1482;709008913865.3143;1545260449005.3174;42186.936917550986;3847.3181600014123;-0.0;10771.612582284997;5712902.342730988;1256485.1512307886;0.0;996903.7319335635;1.4823353647237683;0.15033820400162376
8486;2019-05-15 14:26:41.773;834;838;289;288;218;24;195;24;-29;35;788;279;-31;13;224;137;330;768;309;206;194;0;782;344;349;132;347;298;779;-1.0;-2.0;950.0;17.0;155.0;59;99;19;1;0;0;1;0;1;0;1;0;0;0;0;37355.0859375;8850.0908203125;25279.8203125;1316.19555664062;708.0;203843;621.0;-1.0;Calculated values ==>;1557923201.773;356.56000000000006;356.96000000000004;302.06;301.96000000000004;294.96000000000004;275.56;272.6583383277491;292.66;275.56;270.26000000000005;276.66;351.96000000000004;301.06;270.06;274.46000000000004;295.56;286.86;306.16;349.96000000000004;293.76000000000005;292.56;335.26000000000005;343.96000000000004;273.16;240.83765695389522;267.35522164206344;272.6583383277491;304.06;7820000.0;3440000.0;3490000.0;1320000.0;3470000.0000000005;2980000.0;7790000.000000001;0.0;0.0;0.15833333333333333;0.0028333333333333335;0.025833333333333333;0.025833333333333333;-0.002505898374047233;8850.0908203125;25279.8203125;1316.19555664062;37355.0859375;498427.46222930506;499279.3845666776;280641.02683669375;280138.4013429784;253121.391252047;431175.4696738307;460649.6620257743;438307.6172986034;473242.3297776949;532979.3779212517;478042.67756665195;437999.7806145802;444526.6575060108;464759.1894883885;453549.51654258074;316094.1387431559;488967.9897519971;462108.63169200567;460516.29363503685;260496.36997498586;296923.61432157;469834.1033386381;198742.59949191747;280641.02683669375;272.6346258946271;4194820.939348758;1396203.566946507;312116.2269654342;1791766.8443090948;0;20;22;17;97;94;53;18;155;170;1841181905414.9282;709086602210.2328;1545439222185.13;37931.127819391935;768.0925942323752;-0.0;4646.777725623863;5713569.893122181;1256523.60721777;0.0;997032.1992463401;1.2228704979931024;0.12781143034153547
8487;2019-05-15 14:27:44.773;835;838;286;286;220;24;200;23;-30;35;795;277;-32;8;224;140;327;759;315;208;199;0;772;344;349;134;348;298;770;247.0;-1.0;1185.0;16.0;148.0;14;98;12;1;0;0;1;0;1;0;1;0;0;0;0;34536.72265625;8256.0126953125;23041.08984375;1306.12976074219;772.0;203844;608.0;-1.0;Calculated values ==>;1557923264.773;356.66;356.96000000000004;301.76000000000005;301.76000000000005;295.16;275.56;272.6583383277491;293.16;275.46000000000004;270.16;276.66;352.66;300.86;269.96000000000004;273.96000000000004;295.56;287.16;305.86;349.06000000000006;293.96000000000004;293.06;333.96000000000004;350.36;273.16;241.2770596917726;267.35522164206344;272.6583383277491;304.66;7720000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2980000.0;7700000.0;0.04116666666666667;0.0;0.19749999999999998;0.0026666666666666666;0.024666666666666667;0.06583333333333334;-0.0024961782702622726;8256.0126953125;23041.08984375;1306.12976074219;34536.72265625;499491.0778646005;500102.2849876609;280033.1323333767;280033.1323333767;254079.3352167495;431175.4696738307;461314.64659979986;438153.8488135099;472981.82504853373;533706.2248607982;477811.89533126674;437845.4099550722;443808.3536081526;464612.62359298475;453968.8239142745;320677.91077730025;488521.7336964105;462372.34750612703;461181.8950349183;255056.51255035817;323749.15769815433;469562.8289471395;198764.7376437048;229214.66780591095;272.6433881572507;4195449.992673953;1396353.2453522687;312139.1723119613;1792189.652272962;0;20;22;17;97;94;53;18;155;170;1841401775414.9282;709170392210.2328;1545626962185.13;47279.34945603651;722.1282434758258;-0.0;15271.175792576321;5714315.484798341;1256536.6466501001;0.0;997206.4813396244;1.9406865218227976;0.18063174694755352
8488;2019-05-15 14:28:41.765;832;835;287;286;218;24;205;22;-28;34;794;275;-29;8;225;138;325;755;317;210;203;2;772;345;350;142;348;300;771;266.0;-1.0;1369.0;151.0;153.0;1;99;12;1;0;0;1;0;1;0;1;0;0;1;0;34069.28515625;8300.916015625;22586.005859375;1301.22082519531;800.0;203845;599.0;-1.0;Calculated values ==>;1557923321.765;356.36;356.66;301.86;301.76000000000005;294.96000000000004;275.56;272.7676641592781;293.66;275.36;270.36;276.56;352.56000000000006;300.66;270.26000000000005;273.96000000000004;295.66;286.96000000000004;305.66;348.66;294.16;293.46000000000004;333.06;353.16;273.36;242.98782864720522;267.5978703862781;272.7676641592781;304.86;7720000.0;3450000.0;3500000.0;1420000.0;3479999.9999999995;3000000.0;7709999.999999999;0.044333333333333336;0.0;0.22816666666666666;0.025166666666666667;0.025500000000000002;0.06983333333333333;-0.0024917542695589833;8300.916015625;22586.005859375;1301.22082519531;34069.28515625;499061.53274306346;499582.72404623055;280441.5527769465;279931.5539476213;253393.38534653146;431113.4868728058;461824.31338027015;438011.42202021845;471832.65708311246;533454.340860032;477331.0933916131;437856.56215164;443402.2823748206;464742.27432137955;453517.3108807604;314461.94518324843;487813.4607807987;462484.7073916963;461559.3255376969;251290.9062238717;335494.14909123123;468666.69496225734;198800.67114479476;228612.25799376666;272.66180365189916;4195993.047341219;1396484.3026415464;312159.8109404144;1792550.8160844916;0;20;22;17;97;94;53;18;155;170;1841600962455.288;709249041170.3749;1545797368265.4377;54579.919658075836;6791.628266072809;-0.0;16267.470216817794;5715121.7575033195;1256596.1222072898;0.0;997456.1272447099;2.4120378384085934;0.2516181942602828
8489;2019-05-15 14:29:41.794;829;832;289;288;220;26;207;23;-25;34;784;274;-28;11;224;140;324;757;324;212;206;3;775;345;350;149;349;302;774;239.0;0.0;1088.0;152.0;159.0;1;99;12;1;0;0;1;0;1;0;1;0;0;1;0;34194.95703125;8350.15234375;22699.990234375;1286.71337890625;813.0;203846;592.0;-1.0;Calculated values ==>;1557923381.794;356.06000000000006;356.36;302.06;301.96000000000004;295.16;275.76000000000005;272.7676641592781;293.86;275.46000000000004;270.66;276.56;351.56000000000006;300.56;270.36;274.26000000000005;295.56;287.16;305.56;348.86;294.36;293.76000000000005;332.36;354.46000000000004;273.46000000000004;244.42749628697553;267.8393353686513;272.7676641592781;305.56;7750000.0;3450000.0;3500000.0;1490000.0;3490000.0;3020000.0;7740000.000000001;0.03983333333333334;0.0;0.18133333333333335;0.025333333333333333;0.026500000000000003;0.06633333333333334;-0.0024896655999169415;8350.15234375;22699.990234375;1286.71337890625;34194.95703125;498353.65256805456;498877.3473702575;281159.0659721981;280643.59720886155;253938.8918876563;431113.4868728058;462088.8242006048;438024.4983934438;470900.7917309485;532265.2052897905;476964.29893631284;437557.52604302316;443431.1120271193;464465.76818942785;453797.4328181856;309800.85383676103;487809.17977906234;462748.0482769476;461956.6280905659;248362.34728340767;340949.162051476;467798.63539884734;198749.52681915945;231671.93065165478;272.64155715725536;4196562.190977468;1396623.1286108943;312181.38748233585;1792928.3817859779;0;20;22;17;97;94;53;18;155;170;1841811063954.6072;709336383365.0918;1545978055554.852;43388.52817880357;6815.910750685426;-0.0;15275.551596781106;5715938.555827783;1256709.5731735383;0.0;997719.1128072531;2.02493373546516;0.214990157768187
8490;2019-05-15 14:30:41.805;825;829;290;289;224;27;208;24;-23;33;766;275;-24;17;224;142;324;759;328;213;207;3;772;348;353;147;352;306;770;-2.0;-1.0;1100.0;240.0;181.0;1;0;20;1;0;0;1;0;1;0;1;0;1;0;0;35518.6328125;8792.6796875;22694.310546875;2304.61669921875;815.0;203847;581.0;-1.0;Calculated values ==>;1557923441.805;355.66;356.06000000000006;302.16;302.06;295.56;275.86;273.0942459734351;293.96000000000004;275.56;270.86;276.46000000000004;349.76;300.66;270.76000000000005;274.86;295.56;287.36;305.56;349.06000000000006;294.46000000000004;293.86;331.26000000000005;354.66;273.46000000000004;244.02132995426717;268.3187672390254;273.0942459734351;305.96000000000004;7720000.0;3479999.9999999995;3529999.9999999995;1470000.0;3520000.0000000005;3060000.0;7700000.0;0.0;0.0;0.18333333333333332;0.04;0.030166666666666668;0.030166666666666668;-0.0024893423318849872;8792.6796875;22694.310546875;2304.61669921875;35518.6328125;498055.90109713963;498815.848384185;282126.22839231964;281591.96801491955;255397.19850245398;430925.7729439634;461764.645383927;437427.84448784514;471068.7543314603;530085.791799281;476577.23656929575;437270.2536001789;443492.7161922392;464023.44869193796;453562.19301893684;312147.0049848179;488521.7336964105;462427.4660375804;461631.72079857654;243760.74795305103;341788.5100793522;468076.26754362136;199327.9773565251;282126.22839231964;272.88293479535673;4197143.244067887;1396766.0117352982;312211.32071981917;1793306.7369792117;0;20;22;17;97;94;53;18;155;171;1842022002620.157;709425199645.3232;1546160488995.3276;43651.64230740867;10749.93160748385;-0.0;5415.082354255417;5716664.0235617645;1256855.9820302748;0.0;997891.5663679853;1.7701631173296324;0.2282402815523976
8491;2019-05-15 14:31:41.765;821;827;289;289;219;32;206;26;-20;32;720;276;-21;31;221;138;324;764;326;213;204;1;777;353;358;141;357;307;775;-1.0;-1.0;1047.0;167.0;200.0;1;0;27;1;0;0;1;0;1;0;1;0;1;0;0;36371.09375;9408.259765625;22710.896484375;2322.48193359375;817.0;203848;571.0;-1.0;Calculated values ==>;1557923501.765;355.26;355.86;302.06;302.06;295.06;276.36;273.6339639331285;293.76000000000005;275.76000000000005;271.16;276.36;345.16;300.76000000000005;271.06;276.26000000000005;295.26000000000005;286.96000000000004;305.56;349.56000000000006;294.46000000000004;293.56;330.26000000000005;354.86;273.26000000000005;242.77792619122317;268.43790593516167;273.6339639331285;305.76000000000005;7770000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3070000.0;7750000.0;0.0;0.0;0.17450000000000002;0.02783333333333333;0.03333333333333333;0.03333333333333333;-0.0024890185497996585;9408.259765625;22710.896484375;2322.48193359375;36371.09375;497011.3107066528;498065.481744368;281053.47929314524;281053.47929314524;253579.70437636742;430607.02586249536;460728.8237906335;437671.5478804793;471767.92807864514;525187.883676963;476567.9987903927;437514.20447033056;445324.3809667724;462883.5339337955;452123.03444465675;308506.2027649452;488768.5415549116;461667.65482352895;460459.43622653774;239577.9089402584;342627.88924589846;468704.9404502916;200762.50748998518;281053.47929314524;273.46899791665606;4197741.925735585;1396917.585114507;312249.8541690136;1793684.8614535625;0;20;22;17;97;94;53;18;155;171;1842235160420.2925;709511542045.3782;1546344266395.4446;41340.62754814123;7457.731050728528;-0.0;5980.198564446417;5717371.820298401;1257007.6113988417;0.0;997986.463735252;1.5904747872710046;0.19421824046041303
8492;2019-05-15 14:32:41.786;815;822;287;286;214;37;199;27;-13;32;709;275;-20;31;217;133;325;769;318;211;198;0;781;359;364;139;363;308;778;-2.0;0.0;1078.0;137.0;214.0;1;0;32;1;0;0;1;0;1;0;1;0;1;0;0;36770.67578125;9800.23828125;22800.5;2341.68798828125;816.0;203849;561.0;-1.0;Calculated values ==>;1557923561.786;354.66;355.36;301.86;301.76000000000005;294.56;276.86;274.27422755570615;293.06;275.86;271.86;276.36;344.06000000000006;300.66;271.16;276.26000000000005;294.86;286.46000000000004;305.66;350.06000000000006;294.26000000000005;292.96000000000004;329.26000000000005;354.76;273.16;242.35481222062532;268.5567601203482;274.27422755570615;304.96000000000004;7809999.999999999;3590000.0;3640000.0;1390000.0;3629999.9999999995;3080000.0;7780000.0;0.0;0.0;0.17966666666666667;0.022833333333333334;0.035666666666666666;0.035666666666666666;-0.002489180505061009;9800.23828125;22800.5;2341.68798828125;36770.67578125;495760.8746069605;497062.70538303873;279738.69211739436;279245.7168752027;251878.06982360643;430214.79039162316;458835.75621896185;438540.82570523745;472032.3497595296;523951.7436896983;476324.46131141955;437443.34373287327;445126.96148863033;461439.2131810104;450324.76558622235;307738.5066112715;489220.40223180153;460473.9852029322;458698.32593839575;235395.46725036926;342208.19576138764;468880.45426275564;202402.68224335738;279738.69211739436;274.1362361964132;4198351.65381091;1397077.7119561061;312288.7358554655;1794064.2558319266;0;20;22;17;97;94;53;18;155;171;1842451836229.962;709595571445.25;1546528830970.163;42426.15310865112;6084.575794442928;-0.0;6382.893606282383;5718070.121122586;1257120.5034541076;0.0;998089.525562203;1.5709734088282823;0.18225410958140478
8493;2019-05-15 14:33:41.796;807;816;285;284;209;43;191;29;-4;33;720;274;-10;31;213;130;326;771;312;207;190;0;795;365;370;138;369;309;793;-2.0;-1.0;1194.0;136.0;208.0;1;0;38;1;0;0;1;0;1;0;1;0;1;0;0;37739.08984375;10467.3994140625;23210.01953125;2345.15014648438;816.0;203850;553.0;-1.0;Calculated values ==>;1557923621.796;353.86;354.76;301.66;301.56;294.06;277.46000000000004;274.9066339382667;292.26000000000005;276.06;272.76000000000005;276.46000000000004;345.16;300.56;272.16;276.26000000000005;294.46000000000004;286.16;305.76000000000005;350.26;293.86;292.16;328.46000000000004;354.76;273.16;242.14157278889297;268.67533136820026;274.9066339382667;304.36;7950000.0;3650000.0;3700000.0;1380000.0;3690000.0;3090000.0;7930000.0;0.0;0.0;0.19899999999999998;0.02266666666666667;0.034666666666666665;0.034666666666666665;-0.002489180505061009;10467.3994140625;23210.01953125;2345.15014648438;37739.08984375;493241.3938486441;494768.1242407704;277446.4029662236;276992.37105697894;249857.31900486612;429811.8947417682;456755.197826801;439711.5781995815;472262.261994151;525029.812559876;476080.32807985327;438784.29025187716;444928.8317624536;459967.0695638515;448776.3901780189;303076.82849627663;488003.135071568;458984.31781305023;456614.5539490984;232049.79005350024;342208.19576138764;469017.4129134338;203990.44336190211;277446.4029662236;274.7788777340491;4198972.672010139;1397246.6370863703;312327.7993494131;1794447.7407314586;0;20;22;17;97;94;53;18;155;171;1842672072929.927;709678685295.2368;1546713961820.1335;46908.50583269819;6007.277976501386;-0.0;6211.162567406326;5718814.700689561;1257221.285696424;0.0;998194.4935220451;1.6413861606020317;0.18712306640852666
8494;2019-05-15 14:34:41.776;804;814;290;289;211;45;184;32;0;35;736;274;-3;32;212;133;330;773;316;203;183;0;816;367;372;137;371;309;813;-3.0;-1.0;1493.0;116.0;205.0;32;0;43;1;0;0;1;0;1;0;1;0;1;0;0;40462.51171875;11110.4052734375;25152.95703125;2352.53344726562;814.0;203851;546.0;-1.0;Calculated values ==>;1557923681.776;353.56000000000006;354.56000000000006;302.16;302.06;294.26000000000005;277.66;275.1157276137837;291.56;276.36;273.16;276.66;346.76;300.56;272.86;276.36;294.36;286.46000000000004;306.16;350.46000000000004;293.46000000000004;291.46000000000004;327.76000000000005;354.56000000000006;273.16;241.92719264551067;268.67533136820026;275.1157276137837;304.76000000000005;8159999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3710000.0;3090000.0;8130000.0;0.0;0.0;0.24883333333333332;0.01933333333333333;0.034166666666666665;0.034166666666666665;-0.0024895040301957092;11110.4052734375;25152.95703125;2352.53344726562;40462.51171875;490743.34268301714;492550.7494587174;278082.35166416405;277639.33933893626;249892.48221079863;429675.2189834977;455433.44014290633;440323.94343122264;472589.4791058512;526711.5673489773;476080.32807985327;439865.0975002962;445073.60678362066;459515.7881035473;448855.33162571245;300776.33236057503;486265.5403762054;458109.9359737484;455290.9185946867;229122.51738040973;341368.83218197053;469154.1284428507;204593.81970434802;278082.35166416405;275.0206603577558;4199624.134796696;1397426.3921871437;312366.9336635857;1794850.6311946728;0;20;22;17;97;94;53;18;155;171;1842894598729.9978;709761157795.2631;1546899300020.1924;58657.5124540373;5114.832635611051;-0.0;6054.626036792858;5719694.124269957;1257313.9390568028;0.0;998296.6743554776;1.8082442415675284;0.20699831432609217
8495;2019-05-15 14:35:41.787;809;819;289;289;218;46;185;35;-5;37;750;274;-6;34;211;139;334;776;325;200;184;6;832;365;371;137;369;311;829;-1.0;-1.0;1478.0;65.0;213.0;62;0;51;1;0;0;1;0;1;0;1;0;1;0;0;43152.81640625;12030.2861328125;26947.341796875;2371.1884765625;812.0;203852;540.0;0.0;Calculated values ==>;1557923741.787;354.06000000000006;355.06000000000006;302.06;302.06;294.96000000000004;277.76000000000005;274.9066339382667;291.66;276.66;272.66;276.86;348.16;300.56;272.56;276.56;294.26000000000005;287.06;306.56;350.76;293.16;291.56;327.16;354.36;273.76000000000005;241.92719264551067;268.91163127593666;274.9066339382667;305.66;8320000.0;3650000.0;3710000.0;1370000.0;3690000.0;3110000.0;8290000.000000001;0.0;0.0;0.24633333333333332;0.010833333333333334;0.0355;0.0355;0.0;12030.2861328125;26947.341796875;2371.1884765625;43152.81640625;489934.99293294427;491759.90363461635;276458.6453262376;276458.6453262376;251563.0218898473;429811.8947417682;455742.5497251531;439117.1398541336;472785.1150065333;528026.538374232;475826.06350627926;438961.69736309384;444967.1547298483;459692.8932557732;450119.4616669766;300279.0155150584;485085.92179694533;457852.71336032555;455600.56176403566;226613.5671989835;340529.4996700694;469744.696391452;204194.16762749964;276458.6453262376;274.8573525282792;4200321.056942425;1397619.2666357663;312406.3052296945;1795284.879948659;0;20;22;17;97;94;53;18;155;171;1843117539594.693;709843372865.1508;1547085334119.9382;57869.35882516083;2876.797394942817;-0.0;6359.53803354183;5720665.359556454;1257380.5481830677;0.0;998400.144688673;1.6229169317529064;0.18501916781350092
8496;2019-05-15 14:36:41.787;821;831;291;291;207;44;184;36;-17;38;762;277;-17;32;213;132;339;785;331;200;183;4;848;368;373;134;371;307;845;-2.0;-2.0;1381.0;168.0;213.0;79;0;53;1;0;0;1;0;1;0;1;0;1;0;0;45176.28515625;12305.3212890625;28491.283203125;2345.6416015625;810.0;203853;535.0;-1.0;Calculated values ==>;1557923801.787;355.26;356.26;302.26000000000005;302.26000000000005;293.86;277.56;275.2199585193972;291.56;276.76000000000005;271.46000000000004;276.96000000000004;349.36;300.86;271.46000000000004;276.36;294.46000000000004;286.36;307.06;351.66;293.16;291.46000000000004;326.66;354.16;273.56;241.2770596917726;268.43790593516167;275.2199585193972;306.26000000000005;8480000.0;3679999.9999999995;3729999.9999999995;1340000.0;3710000.0;3070000.0;8450000.0;0.0;0.0;0.23016666666666669;0.028;0.0355;0.0355;-0.0024901495367785505;12305.3212890625;28491.283203125;2345.6416015625;45176.28515625;490218.9067004118;492048.95477075013;276196.15935346123;276196.15935346123;247851.34372093476;429606.4342157736;455265.89385080436;438141.6509260687;473273.9119493556;529591.3199082674;476684.9989733954;438141.6509260687;445468.1497532969;459653.4279077064;448518.00576608005;300657.88186232984;484863.18284079357;457529.2244627817;455123.0056772009;224522.8720964353;339690.1980837097;469954.68261704803;204740.7245335775;276196.15935346123;275.08191796385825;4201057.132788779;1397822.0633642818;312445.61214701226;1795746.8684903258;0;20;22;17;97;94;53;18;155;171;1843340739594.693;709924672865.1508;1547270734119.9382;53721.11322467173;7425.990826337175;-0.0;6351.903044492758;5721595.280156869;1257466.4047515783;0.0;998506.0733643232;1.5645686816774296;0.19220803831787336
8497;2019-05-15 14:37:41.788;834;844;282;281;215;49;178;39;-24;40;772;277;-25;28;210;141;341;793;333;196;177;3;836;371;376;133;374;302;831;-2.0;-1.0;1527.0;158.0;193.0;99;0;42;1;0;0;1;0;1;0;1;0;1;1;0;44161.81640625;11223.623046875;29037.181640625;2314.35424804688;810.0;203854;531.0;-1.0;Calculated values ==>;1557923861.788;356.56000000000006;357.56000000000006;301.36;301.26000000000005;294.66;278.06;275.5313989812953;290.96000000000004;277.06;270.76000000000005;277.16;350.36;300.86;270.66;275.96000000000004;294.16;287.26000000000005;307.26000000000005;352.46000000000004;292.76000000000005;290.86;326.26000000000005;354.16;273.46000000000004;241.05796691057077;267.8393353686513;275.5313989812953;306.46000000000004;8359999.999999999;3710000.0;3760000.0;1330000.0;3740000.0;3020000.0;8309999.999999999;0.0;0.0;0.2545;0.026333333333333334;0.03216666666666666;0.03216666666666666;-0.0024901495367785505;11223.623046875;29037.181640625;2314.35424804688;44161.81640625;493366.202104808;495343.18922852125;273464.3605203936;273067.195879722;250596.16723155818;429398.2889081932;453893.90900834725;438179.53515710204;473598.1776897576;531015.0068793237;477312.8819258616;438024.4983934438;445875.8662196725;458764.1072027726;449318.5095145032;304921.21187249006;487553.5828750949;456475.0455281631;453748.80060059205;222850.3779558165;339690.1980837097;469992.0229553163;205538.7205573602;273464.3605203936;275.40229776238584;4201801.629378595;1398018.1411688658;312484.4460930881;1796226.2803554141;0;20;22;17;97;94;53;18;155;171;1843565443340.3145;710004774200.3723;1547453437165.4436;59207.0873156343;6963.936963146177;-0.0;5799.149489246383;5722536.36418178;1257586.3228154234;0.0;998607.333823364;1.6904264262872186;0.20893683877058242
