;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8498;2019-05-15 14:38:41.788;835;844;285;284;221;51;184;42;-26;42;778;277;-27;28;210;150;340;790;329;194;183;3;823;374;380;134;378;301;817;-2.0;-1.0;1496.0;152.0;170.0;99;0;38;1;0;0;1;0;0;1;1;0;1;1;0;63501.4765625;10747.28515625;28404.359375;2280.36938476562;806.0;203855;527.0;-1.0;Calculated values ==>;1557923921.788;356.66;357.56000000000006;301.66;301.56;295.26000000000005;278.26000000000005;275.84098080016133;291.56;277.36;270.56;277.36;350.96000000000004;300.86;270.46000000000004;275.96000000000004;294.16;288.16;307.16;352.16;292.56;291.46000000000004;325.86;353.76;273.46000000000004;241.2770596917726;267.7187500070086;275.84098080016133;306.06;8230000.0;3740000.0;3800000.0;1340000.0;3779999.9999999995;3010000.0;8170000.0;0.0;0.0;0.24933333333333335;0.025333333333333333;0.028333333333333332;0.028333333333333332;-0.0024907929810119417;10747.28515625;28404.359375;2280.36938476562;63501.4765625;494748.3516440063;496647.8611971114;275618.434550334;275198.0215547151;252846.12142012297;429187.4505931623;454080.9160172727;438095.2167564963;473663.1379967309;531715.34125538;477437.90745818365;437940.2675631159;446070.60221923905;458124.34288288234;450120.5088655573;307904.9268880684;488497.3689703692;455526.11478136276;453935.38129860454;221177.93781777218;338011.6871214325;469856.7474154118;206299.67212522155;275618.434550334;275.70751270301497;4202698.823486668;1398201.2320705585;312522.73545669485;1796704.9598638776;0;20;22;17;97;94;54;18;155;171;1843792243340.3145;710084874200.3723;1547634337165.4436;57794.35579473117;6676.77924068482;-0.0;5052.313491200998;5723511.3762077;1257699.9954504552;0.0;998697.7626815344;1.678012772141462;0.206114214125058
8499;2019-05-15 14:39:41.789;828;834;296;295;235;44;191;45;-26;45;782;276;-28;26;212;155;338;784;326;199;189;3;807;365;371;133;368;301;800;-2.0;-1.0;1236.0;2.0;174.0;0;0;33;1;0;0;1;0;0;1;1;0;1;1;0;48165.96875;10169.2880859375;33684.62109375;2287.44702148438;804.0;203856;524.0;-1.0;Calculated values ==>;1557923981.789;355.96000000000004;356.56000000000006;302.76000000000005;302.66;296.66;277.56;274.9066339382667;292.26000000000005;277.66;270.56;277.66;351.36;300.76000000000005;270.36;275.76000000000005;294.36;288.66;306.96000000000004;351.56000000000006;293.06;292.06;325.56;353.56000000000006;273.46000000000004;241.05796691057077;267.7187500070086;274.9066339382667;305.76000000000005;8070000.0;3650000.0;3710000.0;1330000.0;3679999.9999999995;3010000.0;8000000.0;0.0;0.0;0.206;0.0003333333333333333;0.029;0.029;-0.0024911139281955483;10169.2880859375;33684.62109375;2287.44702148438;48165.96875;495215.99090103013;496757.4114797123;282048.2538024059;281553.53038161225;257932.1469233095;429811.8947417682;456590.9731116423;438095.2167564963;474083.7854598241;532131.7650018728;477321.9358411235;437785.01000687695;445787.09707870026;459986.6564810051;452464.97844290547;312335.421144545;489282.90493474226;457713.1471252446;456308.82580400526;219923.6425635755;337172.47746341303;469992.0229553163;204315.637199744;282048.2538024059;274.90409153772896;4203629.401039182;1398375.5397524456;312560.8012277866;1797222.376657295;0;20;22;17;97;94;54;18;155;171;1844017547095.0422;710164975535.2755;1547814940175.2253;48158.59338869097;88.55879525185743;-0.0;5053.556588046382;5724394.332165516;1257756.3742069835;0.0;998781.9796690195;1.1551612947743286;0.12744165295817905
8500;2019-05-15 14:40:41.769;827;831;288;287;233;39;193;41;-28;45;784;275;-29;28;214;154;332;751;318;205;192;3;780;360;365;131;362;299;774;-1.0;-1.0;949.0;21.0;190.0;0;0;27;1;0;0;1;0;0;1;1;0;1;0;0;46286.6640625;9439.974609375;32631.544921875;2294.99438476562;799.0;203857;522.0;-1.0;Calculated values ==>;1557924041.769;355.86;356.26;301.96000000000004;301.86;296.46000000000004;277.06;274.38016830617;292.46000000000004;277.26000000000005;270.36;277.66;351.56000000000006;300.66;270.26000000000005;275.96000000000004;294.56;288.56;306.36;348.26;293.66;292.36;325.36;353.06000000000006;273.46000000000004;240.61611355647437;267.47669482898436;274.38016830617;304.96000000000004;7800000.0;3600000.0;3650000.0;1310000.0;3620000.0000000005;2990000.0;7740000.000000001;0.0;0.0;0.15816666666666668;0.0035;0.03166666666666666;0.03166666666666666;-0.0024919140308959638;9439.974609375;32631.544921875;2294.99438476562;46286.6640625;497600.7030896144;498733.72739506525;280643.59720886155;280134.7921185348;258277.61494756065;430148.3826014536;457847.79545119463;438236.7768127522;474340.9607716398;532489.2570598532;477456.0924617452;438082.61597026663;446458.05325531313;461188.73474552366;453192.24889485224;325178.14443713723;486894.65860538854;459499.9958173634;457709.1576469882;219087.46209138638;335074.5858427641;470261.8718852021;202931.1499061462;280643.59720886155;274.34595688691223;4204416.243944446;1398538.8958047845;312598.9755105136;1797774.8271626954;0;20;22;17;97;94;54;18;155;171;1844238273495.1123;710244149135.3007;1547994880175.2825;37217.50665572818;935.6575269266957;-0.0;5607.076080540677;5725105.562510279;1257764.906497959;0.0;998870.7886617507;0.986334881889352;0.10466397235182204
8501;2019-05-15 14:41:41.800;822;827;286;284;226;37;195;38;-28;45;787;274;-29;22;216;149;326;737;328;206;194;3;774;359;364;137;361;300;767;-2.0;-1.0;1718.0;73.0;200.0;0;100;23;1;0;0;1;0;0;1;1;0;0;1;0;44741.2265625;9112.056640625;32362.548828125;1343.31848144531;793.0;203858;522.0;-1.0;Calculated values ==>;1557924101.8;355.36;355.86;301.76000000000005;301.56;295.76000000000005;276.86;274.27422755570615;292.66;276.96000000000004;270.36;277.66;351.86;300.56;270.26000000000005;275.36;294.76000000000005;288.06;305.76000000000005;346.86;293.76000000000005;292.56;325.36;352.46000000000004;273.46000000000004;241.92719264551067;267.5978703862781;274.27422755570615;305.96000000000004;7740000.000000001;3590000.0;3640000.0;1370000.0;3610000.0;3000000.0;7670000.0;0.0;0.0;0.28633333333333333;0.012166666666666666;0.03333333333333333;0.03333333333333333;-0.0024928698711336947;9112.056640625;32362.548828125;1343.31848144531;44741.2265625;497436.753864734;498806.3593403126;280343.6900385646;279322.65614687523;256178.24323756993;430214.79039162316;458285.16724151495;438011.42202021845;473566.98283907154;532726.613866338;477215.1862376899;437856.56215164;445414.6422129316;461610.94820493297;452648.96075887873;314798.36531723663;485481.2533390142;459793.8049284156;458147.1555003571;219087.46209138638;332557.3633054275;469449.5019888445;202590.25530682105;280343.6900385646;274.2091053752861;4205175.201624016;1398693.575941742;312629.31044930575;1798316.724445381;0;20;22;17;97;94;54;18;155;171;1844457086489.744;710324590675.1652;1548174673019.9797;67408.92740226946;3246.787501297951;-0.0;5926.782182059749;5725977.899934217;1257799.7782142183;0.0;998966.953806778;1.7885616587741597;0.20880168988896658
8502;2019-05-15 14:42:41.800;815;821;292;292;230;35;192;36;-26;45;790;274;-27;12;217;148;323;737;334;207;191;3;766;355;361;137;358;303;759;0.0;-1.0;1634.0;147.0;210.0;0;100;24;1;0;0;1;0;0;1;1;0;0;1;0;44417.69140625;9023.8095703125;32007.28125;1342.26635742188;784.0;203859;530.0;-1.0;Calculated values ==>;1557924161.8;354.66;355.26;302.36;302.36;296.16;276.66;273.8482719121499;292.36;276.76000000000005;270.56;277.66;352.16;300.56;270.46000000000004;274.36;294.86;287.96000000000004;305.46000000000004;346.86;293.86;292.26000000000005;326.16;351.56000000000006;273.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;306.56;7659999.999999999;3550000.0;3610000.0;1370000.0;3579999.9999999995;3030000.0;7590000.000000001;0.0;0.0;0.2723333333333333;0.0245;0.035;0.035;-0.002494294834409806;9023.8095703125;32007.28125;1342.26635742188;44417.69140625;497175.0733177905;498688.9919804929;284630.94832929724;284630.94832929724;257860.47648684972;430477.46260093397;458352.99863763346;437642.0229114993;473566.98283907154;532815.4507467038;476838.5782877984;437485.64907481754;443373.06176112994;462201.38575610484;453201.96316929616;316348.6581649105;486321.7820766248;460398.2616888783;458215.5228443124;222432.26289678228;328782.02776382567;469449.5019888445;201369.89993720956;284630.94832929724;273.7156065044794;4205918.192607089;1398844.7081601664;312651.690322963;1798853.139696032;0;20;22;17;97;94;54;18;155;171;1844674586489.744;710406790675.1652;1548355573019.9797;64344.77482333157;6567.950250265056;-0.0;6075.460108025532;5727075.847452764;1257881.5676954812;0.0;999066.9724925286;1.8169007675907394;0.22348466668215358
8503;2019-05-15 14:43:41.790;809;815;289;288;225;31;187;33;-24;45;796;273;-25;7;219;142;320;735;337;209;186;4;764;352;358;140;355;304;758;-2.0;-1.0;1830.0;98.0;224.0;0;100;27;1;0;0;1;0;0;1;1;0;0;1;0;44805.01171875;9238.2822265625;32079.318359375;1341.47338867188;757.0;203860;561.0;-1.0;Calculated values ==>;1557924221.79;354.06000000000006;354.66;302.06;301.96000000000004;295.66;276.26000000000005;273.5264737036516;291.86;276.46000000000004;270.76000000000005;277.66;352.76;300.46000000000004;270.66;273.86;295.06;287.36;305.16;346.66;294.06;291.76000000000005;329.26000000000005;348.86;273.56;242.56692532238324;268.0796299477929;273.5264737036516;306.86;7640000.000000001;3520000.0000000005;3579999.9999999995;1400000.0;3550000.0;3040000.0;7580000.0;0.0;0.0;0.305;0.01633333333333333;0.037333333333333336;0.037333333333333336;-0.0024985058149785554;9238.2822265625;32079.318359375;1341.47338867188;44805.01171875;496497.06615460565;497924.1722408313;283006.5228145567;282439.51216394734;256188.99580685742;430671.36484660726;458147.9488794607;437727.04723144654;473177.20506292465;533366.0764220377;476596.02645263023;437570.5891863215;442433.1482669151;462919.32119116804;452869.380961343;310643.25088498957;486122.026918149;461131.9395044041;458010.7222754686;235395.46725036926;317459.4925940039;469139.01059756253;200715.2117181278;283006.5228145567;273.4460576616446;4206661.591212828;1398996.8668944815;312674.05109343433;1799387.1056836955;0;20;22;17;97;94;54;18;155;171;1844890250539.778;710489876825.1783;1548537642670.0088;72288.60983156222;4384.255381697433;-0.0;6533.490113207376;5728214.269223146;1257972.8208643654;0.0;999172.0295652914;1.9504960509923712;0.2358744789252065
8504;2019-05-15 14:44:41.771;802;808;285;284;230;36;186;33;-26;44;794;273;-28;8;219;145;316;721;342;205;185;4;750;356;362;144;359;301;743;-3.0;-2.0;1940.0;262.0;205.0;0;100;20;1;0;0;1;0;0;1;1;0;0;0;0;43127.62890625;8512.5439453125;31327.087890625;1316.60534667969;740.0;203861;623.0;-1.0;Calculated values ==>;1557924281.771;353.36;353.96000000000004;301.66;301.56;296.16;276.76000000000005;273.955091788801;291.76000000000005;276.46000000000004;270.56;277.56;352.56000000000006;300.46000000000004;270.36;273.96000000000004;295.06;287.66;304.76000000000005;345.26;293.66;291.66;335.46000000000004;347.16;273.56;243.40439225979637;267.7187500070086;273.955091788801;307.36;7500000.0;3560000.0;3620000.0000000005;1440000.0;3590000.0;3010000.0;7430000.0;0.0;0.0;0.3233333333333333;0.043666666666666666;0.034166666666666665;0.034166666666666665;-0.002501107412947685;8512.5439453125;31327.087890625;1316.60534667969;43127.62890625;496813.0945254169;498327.6186454869;282623.165729947;282035.3780052386;258544.6572287198;430412.23801567365;457363.58031028823;438095.2167564963;472555.8254779879;533380.2496362561;476973.7046694595;437785.01000687695;443198.0840360327;462316.2933191314;452599.498735461;319633.73837847274;485576.44169991015;459971.0288534705;457224.88438570796;261333.34086894934;310333.04987691523;468590.4005405076;201500.44167590616;282623.165729947;273.77108094177066;4207394.131172916;1399144.743603324;312696.19473516813;1799915.3250795142;0;20;22;17;97;94;54;18;155;171;1845106182139.586;710575049845.1025;1548719085194.8472;76498.97727605747;11662.928203754263;-0.0;5965.5587207385;5729453.773147362;1258106.5050473907;0.0;999276.1553218805;2.2870765318726964;0.3001958857576834
8505;2019-05-15 14:45:41.761;791;797;291;290;233;33;187;34;-26;43;786;273;-27;7;219;145;313;714;349;205;186;5;748;353;359;142;356;302;742;287.0;-1.0;1294.0;145.0;205.0;0;100;19;1;0;0;1;0;0;1;1;0;0;1;0;43295.140625;8519.9052734375;31332.513671875;1331.36486816406;726.0;203862;674.0;-1.0;Calculated values ==>;1557924341.761;352.26;352.86;302.26000000000005;302.16;296.46000000000004;276.46000000000004;273.6339639331285;291.86;276.56;270.56;277.46000000000004;351.76;300.46000000000004;270.46000000000004;273.86;295.06;287.66;304.46000000000004;344.56000000000006;293.66;291.76000000000005;340.56000000000006;345.76;273.66;242.98782864720522;267.8393353686513;273.6339639331285;308.06;7480000.0;3529999.9999999995;3590000.0;1420000.0;3560000.0;3020000.0;7420000.0;0.04783333333333333;0.0;0.21566666666666665;0.024166666666666666;0.034166666666666665;0.08199999999999999;-0.0025032206474213383;8519.9052734375;31332.513671875;1331.36486816406;43295.140625;495421.18284869456;496854.9844573138;286590.27248341066;285913.30797640025;259663.2987990699;430607.02586249536;457987.06664988684;437869.15320432716;472719.4423773052;532473.4539595657;476847.9978563266;437713.4967235476;442846.63139517745;462769.0328275246;453122.0469699678;309965.51312450465;484618.06641672406;460438.91947669676;457849.5140682483;282682.81946839223;304465.6318710359;468964.41255619563;200868.4002038821;236585.846987019;273.5104980683515;4208114.200887499;1399286.65702399;312718.25747589226;1800437.401398727;0;20;22;17;97;94;54;18;155;171;1845322446089.6204;710660835545.1162;1548899955044.876;51113.16239709598;6478.9869651809095;-0.0;18143.6207006608;5730517.030405724;1258257.6624767182;0.0;999477.0316654526;1.838970659081468;0.20738865729793135
8506;2019-05-15 14:46:41.782;786;792;288;288;225;27;187;31;-24;42;778;274;-25;9;220;138;312;716;344;209;186;5;749;347;352;145;349;304;743;85.0;-1.0;845.0;19.0;235.0;0;100;22;1;0;0;1;0;0;1;1;0;0;1;0;43707.25390625;8716.50390625;31493.599609375;1336.57690429688;723.0;203863;691.0;-1.0;Calculated values ==>;1557924401.782;351.76;352.36;301.96000000000004;301.96000000000004;295.66;275.86;272.9856168485579;291.86;276.26000000000005;270.76000000000005;277.36;350.96000000000004;300.56;270.66;274.06;295.16;286.96000000000004;304.36;344.76;294.06;291.76000000000005;342.26;345.46000000000004;273.66;243.61107973660833;268.0796299477929;272.9856168485579;307.56;7490000.000000001;3470000.0000000005;3520000.0000000005;1450000.0;3490000.0;3040000.0;7430000.0;0.014166666666666666;0.0;0.1408333333333333;0.0031666666666666666;0.03916666666666667;0.05333333333333334;-0.0025036700173891374;8716.50390625;31493.599609375;1336.57690429688;43707.25390625;494601.8080213354;496043.7885627948;284458.4972278076;284458.4972278076;256791.76840668937;430988.63858405815;459105.38528210355;437727.04723144654;472226.6633779048;531489.9788147744;476712.6719594781;437570.5891863215;442728.0766999201;463945.06333759974;453171.6230156326;306502.9308836892;484815.9629143458;462049.5740961287;458970.0676224462;289802.386634966;303208.48990285693;468552.3519787662;199525.49012801878;261898.16721692617;272.9566166341402;4208839.474600685;1399430.344040366;312740.49810554733;1800961.1355868494;0;20;22;17;97;94;54;18;155;171;1845535820745.1426;710746965680.3269;1549081818675.321;33546.719292066075;851.9183958607002;-0.0;10510.50135496107;5731222.776346182;1258318.7747366838;0.0;999715.8995910233;1.080932064583279;0.11343547601463057
8507;2019-05-15 14:47:41.782;787;794;284;283;217;23;184;25;-21;40;771;273;-22;9;222;131;313;728;355;210;183;6;751;345;351;144;349;307;748;148.0;-1.0;1878.0;254.0;244.0;100;100;29;1;0;0;1;1;0;0;1;0;0;0;0;38709.453125;9218.42578125;26010.314453125;1353.11193847656;715.0;203864;694.0;-1.0;Calculated values ==>;1557924461.782;351.86;352.56000000000006;301.56;301.46000000000004;294.86;275.46000000000004;272.7676641592781;291.56;275.66;271.06;277.16;350.26;300.46000000000004;270.96000000000004;274.06;295.36;286.26000000000005;304.46000000000004;345.96000000000004;294.16;291.46000000000004;342.56000000000006;344.66;273.76000000000005;243.40439225979637;268.43790593516167;272.7676641592781;308.66;7509999.999999999;3450000.0;3510000.0;1440000.0;3490000.0;3070000.0;7480000.0;0.024666666666666667;0.0;0.313;0.042333333333333334;0.04066666666666666;0.06533333333333333;-0.002504862320339101;9218.42578125;26010.314453125;1353.11193847656;38709.453125;494553.44537635375;495853.5803031341;281409.3927287047;280851.9252543777;253883.3801611068;431113.4868728058;458858.24666723126;437514.20447033056;472160.7387857882;530532.6438189453;476216.6633118149;437356.53477473935;442105.1117696454;464205.6311846254;452531.5327903273;306928.3769627066;486109.7188594071;462333.5003207398;458722.83461911156;291058.95107146574;299856.38484229014;468789.48013398366;198692.77203159677;250179.64817979664;272.6190823242619;4209526.280492612;1399579.8017877617;312762.9121792371;1801440.3348707035;0;20;22;17;98;94;54;18;155;171;1845746720745.1426;710833665680.3269;1549265118675.321;74751.10835332368;11434.09397633438;-0.0;13624.82151403524;5732125.258243227;1258421.1581731187;0.0;999917.0272815983;2.72840268918273;0.34905750309332106
8508;2019-05-15 14:48:41.782;784;792;286;285;204;27;177;25;-19;38;769;273;-20;7;221;119;315;736;354;204;176;7;764;347;353;140;351;308;761;-3.0;-2.0;1497.0;340.0;227.0;94;100;36;1;0;0;1;1;0;0;1;0;0;1;0;39575.12890625;9913.4814453125;26262.50390625;1364.39038085938;705.0;203865;690.0;-1.0;Calculated values ==>;1557924521.782;351.56000000000006;352.36;301.76000000000005;301.66;293.56;275.86;272.9856168485579;290.86;275.66;271.26000000000005;276.96000000000004;350.06000000000006;300.46000000000004;271.16;273.86;295.26000000000005;285.06;304.66;346.76;293.56;290.76000000000005;342.16;343.66;273.86;242.56692532238324;268.5567601203482;272.9856168485579;308.56;7640000.000000001;3470000.0000000005;3529999.9999999995;1400000.0;3510000.0;3080000.0;7609999.999999999;0.0;0.0;0.2495;0.056666666666666664;0.03783333333333334;0.03783333333333334;-0.002506340327376235;9913.4814453125;26262.50390625;1364.39038085938;39575.12890625;492850.03265375516;494314.5198203547;280992.9872231716;280462.0230910303;249264.53841630465;430988.63858405815;457584.16119662166;437601.09044165985;472489.9908694221;530247.6594984549;476089.8308607796;437443.34373287327;441596.2569172708;463779.2430610787;450460.36736263643;302422.76175010926;485959.46774459974;461232.2140859643;457447.12200883246;289383.54333396035;295666.80309349706;469435.60934050113;199033.7354899489;280992.9872231716;272.762421631266;4210178.652009539;1399739.234347983;312785.5580318982;1801875.941690365;0;20;22;17;98;94;54;18;155;171;1845957920745.1426;710918865680.3269;1549449618675.321;59522.55506045189;15322.772851531294;-0.0;6675.848099390835;5733244.205438342;1258644.1320633509;0.0;1000086.1995283768;2.1715599383563964;0.3044416410090855
8509;2019-05-15 14:49:41.773;788;797;286;285;211;26;175;26;-19;38;772;272;-21;6;221;122;317;745;350;201;174;8;777;345;351;144;349;308;774;202.0;-2.0;833.0;141.0;212.0;58;100;39;1;0;0;1;1;0;0;1;0;0;0;0;38916.56640625;10301.34765625;25130.109375;1358.12036132812;697.0;203866;683.0;-1.0;Calculated values ==>;1557924581.773;351.96000000000004;352.86;301.76000000000005;301.66;294.26000000000005;275.76000000000005;272.7676641592781;290.66;275.76000000000005;271.26000000000005;276.96000000000004;350.36;300.36;271.06;273.76000000000005;295.26000000000005;285.36;304.86;347.66;293.26000000000005;290.56;341.46000000000004;342.86;273.96000000000004;243.40439225979637;268.5567601203482;272.7676641592781;308.16;7770000.0;3450000.0;3510000.0;1440000.0;3490000.0;3080000.0;7740000.000000001;0.033666666666666664;0.0;0.13883333333333334;0.0235;0.035333333333333335;0.069;-0.002507512770706027;10301.34765625;25130.109375;1358.12036132812;38916.56640625;492167.0698313767;493790.5582095178;279632.3655321001;279136.050765045;251057.33676174827;431113.4868728058;457634.5535253075;437601.09044165985;471963.08021786925;530561.5075158759;475972.4303851705;437285.26766895736;441446.09905818984;464075.4014005335;451251.3775689866;299824.41903871484;485975.26291568024;461140.1023613316;457497.8828935947;286451.7998164319;292315.56762988004;468988.4700171027;198711.6923819467;240149.33177284646;272.6265756179034;4210832.651355172;1399907.6659884497;312808.24221825425;1802304.149226493;0;20;22;17;98;94;54;18;155;171;1846169089064.921;711004052900.2375;1549634390955.1272;33165.81143062351;6351.504274426167;-0.0;14997.050027331628;5734016.492631166;1258824.7239463646;0.0;1000266.779921454;1.4817883106039418;0.167013672196757
8510;2019-05-15 14:50:41.773;797;806;287;287;206;26;184;25;-20;37;770;271;-21;6;222;115;322;756;350;201;183;9;800;345;350;145;349;307;798;-1.0;-1.0;971.0;161.0;195.0;24;100;41;1;0;0;1;1;0;0;1;0;0;1;0;38728.61328125;10720.251953125;24379.970703125;1343.2529296875;708.0;203867;654.0;677.0;Calculated values ==>;1557924641.773;352.86;353.76;301.86;301.86;293.76000000000005;275.76000000000005;272.7676641592781;291.56;275.66;271.16;276.86;350.16;300.26000000000005;271.06;273.76000000000005;295.36;284.66;305.36;348.76;293.26000000000005;291.46000000000004;338.56000000000006;343.96000000000004;274.06;243.61107973660833;268.43790593516167;272.7676641592781;308.16;8000000.0;3450000.0;3500000.0;1450000.0;3490000.0;3070000.0;7980000.0;0.0;0.0;0.16183333333333336;0.026833333333333334;0.0325;0.0325;1.6964931992299768;10720.251953125;24379.970703125;1343.2529296875;38728.61328125;491254.95015243243;492801.8886840083;277945.33459469606;277945.33459469606;248798.7434627858;431113.4868728058;459017.101218469;437671.5478804793;471731.79225593165;530428.089475615;475982.1581778101;437514.20447033056;441657.1800723928;464205.6311846254;450245.27994730085;298071.5057962063;485168.1718487177;461293.85537773714;458882.002038489;274308.8830629234;296923.61432157;468951.0004552658;198672.84076704702;277945.33459469606;272.61118773860176;4211479.694519234;1400082.8459851944;312830.75366234605;1802716.733227144;0;20;22;17;98;94;54;18;155;171;1846379389064.921;711090752900.2375;1549818890955.1272;38677.9574345238;7252.463951633871;-0.0;5880.44169192327;5734615.190705042;1258938.0903482484;0.0;1000440.7590191145;1.4216773303058197;0.18606335934780005
8511;2019-05-15 14:51:41.774;807;731;282;282;205;27;190;25;-21;36;764;271;-23;5;222;117;326;732;349;202;189;10;803;346;351;146;350;306;801;163.0;-1.0;921.0;188.0;187.0;1;100;41;1;0;0;1;1;0;0;1;0;0;1;0;37951.953125;10837.8212890625;23624.18359375;1332.05480957031;543.0;203868;505.0;1062.0;Calculated values ==>;1557924701.774;353.86;346.26;301.36;301.36;293.66;275.86;272.8767566201714;292.16;275.66;271.06;276.76000000000005;349.56000000000006;300.26000000000005;270.86;273.66;295.36;284.86;305.76000000000005;346.36;293.36;292.06;323.66;327.46000000000004;274.16;243.81672145450628;268.3187672390254;272.8767566201714;308.06;8030000.0;3460000.0;3510000.0;1460000.0;3500000.0;3060000.0;8009999.999999999;0.027166666666666665;0.0;0.15350000000000003;0.03133333333333333;0.03116666666666667;0.058333333333333334;2.685023826519734;10837.8212890625;23624.18359375;1332.05480957031;37951.953125;492466.73321658524;480890.92606521974;275490.6472089859;275490.6472089859;248413.20446802926;431051.2098666511;459667.8951279517;437742.05038880615;471499.95120613376;529876.7049705541;476109.1524695691;437427.84448784514;441718.17312246026;464057.96313179616;450352.6282329093;300693.3161471753;481051.3814909056;461273.1859995164;459533.28600944486;211980.4382156667;227868.02628245065;468913.5974984004;198951.59379254706;239845.31661790155;272.725722208793;4212118.709888592;1400262.4995895058;312853.0482650501;1803116.774513045;0;20;22;17;98;94;54;18;155;171;1846589692569.6667;711178054355.1321;1550002794019.905;36654.335087525775;8458.809449450071;-0.0;12815.131547840027;5735242.970271453;1259069.0198085539;0.0;1000596.5580591984;1.618376808404981;0.19508972136562158
8512;2019-05-15 14:52:41.784;815;683;277;276;202;29;195;26;-22;34;748;271;-23;17;221;122;329;692;351;203;194;11;816;350;355;142;354;304;814;-2.0;-1.0;1632.0;371.0;169.0;1;1;41;1;0;0;1;1;0;0;1;0;1;1;0;38961.65625;10922.61328125;23980.533203125;2286.99877929688;577.0;203869;535.0;1168.0;Calculated values ==>;1557924761.784;354.66;341.46000000000004;300.86;300.76000000000005;293.36;276.06;273.3108153835814;292.66;275.76000000000005;270.96000000000004;276.56;347.96000000000004;300.26000000000005;270.86;274.86;295.26000000000005;285.36;306.06;342.36;293.46000000000004;292.56;326.66;330.86;274.26000000000005;242.98782864720522;268.0796299477929;273.3108153835814;308.26000000000005;8159999.999999999;3500000.0;3550000.0;1420000.0;3540000.0;3040000.0;8140000.000000001;0.0;0.0;0.272;0.06183333333333333;0.028166666666666666;0.028166666666666666;2.948027020346377;10922.61328125;23980.533203125;2286.99877929688;38961.65625;492411.5278023486;471415.3395473906;272524.2996123352;272123.62193770346;247171.11230153832;430799.1582183253;459713.48351275333;438039.0146135774;471832.65708311246;528356.8049577941;476362.57084834046;437883.18805776763;443898.39648781426;463332.75784822745;450351.2758579816;299966.39819932956;472960.7941891082;460790.1143214629;459578.3138943328;224522.8720964353;242087.5637286956;469559.26427123055;199971.72871551194;272524.2996123352;273.14529471878984;4212759.76345774;1400443.8667670554;312883.21207141585;1803513.5466039516;0;20;22;17;98;94;54;18;155;172;1846801527869.633;711264468755.1184;1550185824519.876;64754.30176427381;16669.495948528598;-0.0;5268.688068942932;5736088.183090413;1259278.4572539278;0.0;1000747.2816723972;2.3310606927483124;0.33004286295805146
8513;2019-05-15 14:53:41.775;823;680;278;277;212;34;200;28;-24;34;733;271;-25;24;218;134;331;674;353;204;199;11;827;349;354;143;353;308;828;231.0;0.0;953.0;115.0;150.0;1;1;42;1;0;0;1;1;0;0;1;0;1;0;0;39884.55859375;11454.822265625;24474.689453125;2311.81567382812;589.0;203870;553.0;1190.0;Calculated values ==>;1557924821.775;355.46000000000004;341.16;300.96000000000004;300.86;294.36;276.56;273.20264511476705;293.16;275.96000000000004;270.76000000000005;276.56;346.46000000000004;300.26000000000005;270.66;275.56;294.96000000000004;286.56;306.26000000000005;340.56000000000006;293.56;293.06;328.46000000000004;332.06;274.26000000000005;243.1966462407574;268.5567601203482;273.20264511476705;308.46000000000004;8270000.0;3490000.0;3540000.0;1430000.0;3529999.9999999995;3080000.0;8280000.0;0.0385;0.0;0.15883333333333333;0.019166666666666665;0.025;0.0635;3.0017080692135263;11454.822265625;24474.689453125;2311.81567382812;39884.55859375;492560.7157593427;469184.7965203256;272066.8388246735;271676.6518927724;249776.6045614983;430862.6128555636;460542.747743898;436809.0314453242;471700.2039591064;526474.6484863175;475854.97275307565;436649.6058148263;444110.9870452586;463087.3425671512;452255.5466972325;299096.3442606523;468118.80194807413;461078.3308605104;460408.5339665152;232049.79005350024;247107.31509690773;469423.14637040184;199926.9431054757;228328.4768531914;273.12335365757923;4213416.716692258;1400630.3174253637;312921.52977678593;1803917.2795582397;0;20;22;17;98;94;54;18;155;172;1847014195965.2551;711349955930.3684;1550369396980.4128;37624.77169797927;5165.3438959110845;-0.0;14737.083626696063;5736941.214064585;1259460.3869596138;0.0;1000913.9714298005;1.5043201463700056;0.17000095568369236
8514;2019-05-15 14:54:41.785;835;689;287;286;206;32;203;28;-22;34;732;272;-23;25;218;134;336;670;347;207;202;12;830;354;359;144;357;304;828;-2.0;0.0;1651.0;396.0;154.0;1;4;43;1;0;0;1;1;0;0;1;0;1;1;0;39948.27734375;11271.7841796875;24446.462890625;2299.77172851562;603.0;203871;567.0;1191.0;Calculated values ==>;1557924881.785;356.66;342.06000000000006;301.86;301.76000000000005;293.76000000000005;276.36;273.7412296467126;293.46000000000004;275.96000000000004;270.96000000000004;276.56;346.36;300.36;270.86;275.66;294.96000000000004;286.56;306.76000000000005;340.16;293.86;293.36;329.86;333.46000000000004;274.36;243.40439225979637;268.0796299477929;273.7412296467126;307.86;8300000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;3040000.0;8280000.0;0.0;0.0;0.27516666666666667;0.066;0.025666666666666667;0.025666666666666667;3.0020408854984657;11271.7841796875;24446.462890625;2299.77172851562;39948.27734375;494086.7512387131;470766.86501840374;275692.5763258228;275278.81534452754;247990.7329823238;430542.39183029096;460168.6720338029;438039.0146135774;471567.5291714911;526682.2706451536;476479.3261594255;437883.18805776763;445054.37130637356;462485.70515263407;451369.99078110245;302281.3286460351;467402.92941319686;460708.6424910782;460033.3497692248;237904.88540968279;252964.46457616048;469386.1838448776;201024.95892264938;275692.5763258228;273.5762341173079;4214082.101203904;1400819.737377109;312959.96607678186;1804325.0237737512;0;20;22;17;98;94;54;18;155;172;1847228131615.2212;711436070280.3547;1550553027580.3835;65218.36765762036;17711.840844867063;-0.0;4731.413185047319;5737798.383063439;1259651.0619396244;0.0;1001076.2359427848;2.305791423571942;0.3268085074966615
8515;2019-05-15 14:55:41.786;845;698;281;280;217;35;205;29;-23;34;736;271;-24;27;214;142;336;664;351;209;203;12;811;357;362;144;361;303;809;-1.0;-1.0;1637.0;354.0;143.0;1;15;41;1;0;0;1;1;0;0;1;0;1;0;0;38830.10546875;10897.73828125;23755.19921875;2340.06884765625;611.0;203872;577.0;1193.0;Calculated values ==>;1557924941.786;357.66;342.96000000000004;301.26000000000005;301.16;294.86;276.66;274.0616903277293;293.66;276.06;270.86;276.56;346.76;300.26000000000005;270.76000000000005;275.86;294.56;287.36;306.76000000000005;339.56000000000006;294.06;293.46000000000004;330.86;334.26000000000005;274.36;243.40439225979637;267.9596281332873;274.0616903277293;308.26000000000005;8109999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3030000.0;8090000.000000001;0.0;0.0;0.27283333333333337;0.059000000000000004;0.02383333333333333;0.02383333333333333;3.0058128973080422;10897.73828125;23755.19921875;2340.06884765625;38830.10546875;497350.93034253217;474566.0193343686;274494.3556685945;274076.93559139833;251848.80136327323;430346.717906069;459971.0288534705;438109.25301780854;471567.5291714911;527178.9309647374;476488.9965188409;437953.82195464283;445537.8252269786;461342.3614177066;451992.507158283;308022.23360764125;468715.63857175567;460513.55173570686;459698.9584401166;242087.5637286956;256311.7953858065;469386.1838448776;201846.63950402947;274494.3556685945;273.9106750073455;4214738.59866799;1401004.486476494;312998.6320592922;1804726.7109855195;0;20;22;17;98;94;54;18;155;172;1847444435219.96;711522471720.2504;1550735130615.1636;64460.3163870094;15784.83311611004;-0.0;4414.043032721277;5738879.056773434;1259930.2055412778;0.0;1001152.4493480431;2.288518855164753;0.32463867105285277
8516;2019-05-15 14:56:41.776;842;700;279;278;217;40;207;31;-24;35;740;271;-26;30;212;147;334;660;354;210;206;12;803;362;367;145;366;303;800;-1.0;-1.0;1756.0;357.0;142.0;24;26;39;1;0;0;1;1;0;0;1;0;1;1;0;39124.703125;10603.140625;24430.154296875;2408.65966796875;615.0;203873;583.0;1197.0;Calculated values ==>;1557925001.776;357.36;343.16;301.06;300.96000000000004;294.86;277.16;274.5913991737795;293.86;276.26000000000005;270.76000000000005;276.66;347.16;300.26000000000005;270.56;276.16;294.36;287.86;306.56;339.16;294.16;293.76000000000005;331.46000000000004;334.66;274.36;243.61107973660833;267.9596281332873;274.5913991737795;308.56;8030000.0;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3030000.0;8000000.0;0.0;0.0;0.29266666666666663;0.0595;0.023666666666666666;0.023666666666666666;3.0152500251617393;10603.140625;24430.154296875;2408.65966796875;39124.703125;497650.4185426654;475944.530475116;274279.064090194;273857.2224500155;252125.54873785985;430014.67791919125;459458.8182496499;437953.82195464283;471533.705207396;527597.3856186717;476488.9965188409;437642.0229114993;445965.0840659671;460298.8245555552;451832.1870000479;309008.2395010771;469136.6635210311;459869.6921084229;459321.57921969576;244597.3647265701;257985.5697089033;469249.7498014296;203155.50579167757;274279.064090194;274.4421729957867;4215388.113802474;1401183.630605076;313038.19820147246;1805128.1886741114;0;20;22;17;98;94;54;18;155;172;1847663098769.9946;711609157270.2642;1550916900315.1924;68717.64053036115;15832.607518580247;-0.0;4379.339524731541;5739988.688111871;1260193.6403001633;0.0;1001225.7153230022;2.375132082388545;0.33826142901489104
8517;2019-05-15 14:57:41.797;834;700;284;283;224;42;209;34;-24;36;742;273;-26;25;210;152;332;656;353;211;208;12;794;364;369;145;368;303;791;-2.0;-1.0;1678.0;295.0;160.0;50;38;38;1;0;0;1;1;0;0;1;0;1;1;0;39811.0546875;10409.72265625;25103.59375;2475.78247070312;619.0;203874;588.0;1197.0;Calculated values ==>;1557925061.797;356.56000000000006;343.16;301.56;301.46000000000004;295.56;277.36;274.8017692304317;294.06;276.56;270.76000000000005;276.76000000000005;347.36;300.46000000000004;270.56;275.66;294.16;288.36;306.36;338.76;294.26000000000005;293.96000000000004;331.96000000000004;335.06;274.36;243.61107973660833;267.9596281332873;274.8017692304317;308.46000000000004;7940000.000000001;3640000.0;3690000.0;1450000.0;3679999.9999999995;3030000.0;7909999.999999999;0.0;0.0;0.2796666666666667;0.04916666666666667;0.02666666666666667;0.02666666666666667;3.014606127788339;10409.72265625;25103.59375;2475.78247070312;39811.0546875;497315.9742260122;476978.58885272685;277155.38427071035;276702.32903893624;254646.56311127488;429879.7862731237;459418.15383522364;437953.82195464283;471632.7587203168;527806.5535311698;476722.1053732357;437642.0229114993;445251.96559515793;459712.81932707026;452205.3545344903;310830.7522445136;469561.7910094266;459692.8932557732;459280.5708841072;246688.97952812296;259659.41789560125;469249.7498014296;203705.92586892296;277155.38427071035;274.66437700518065;4216046.142012535;1401358.7990863372;313078.91613218887;1805541.1143806372;0;20;22;17;98;94;54;18;155;172;1847883976049.6577;711696187720.1313;1551098763944.915;65511.32827197299;13055.904676681579;-0.0;4856.671643023917;5741107.6543513425;1260434.4621595838;0.0;1001302.7090209819;2.195995879288659;0.3053245201824566
8518;2019-05-15 14:58:41.807;824;699;287;286;229;45;208;37;-22;38;744;274;-24;37;209;155;328;646;356;211;207;12;772;368;373;144;371;305;768;-1.0;-2.0;1637.0;328.0;183.0;88;45;42;1;0;0;1;1;0;0;1;0;1;1;0;40975.1015625;10471.2939453125;26021.58203125;2543.94360351562;621.0;203875;591.0;1195.0;Calculated values ==>;1557925121.807;355.56000000000006;343.06000000000006;301.86;301.76000000000005;296.06;277.66;275.2199585193972;293.96000000000004;276.86;270.96000000000004;276.96000000000004;347.56000000000006;300.56;270.76000000000005;276.86;294.06;288.66;305.96000000000004;337.76;294.26000000000005;293.86;332.26000000000005;335.26000000000005;274.36;243.40439225979637;268.19934244402924;275.2199585193972;308.76000000000005;7720000.0;3679999.9999999995;3729999.9999999995;1440000.0;3710000.0;3050000.0;7680000.0;0.0;0.0;0.27283333333333337;0.05466666666666666;0.030500000000000003;0.030500000000000003;3.009246713853166;10471.2939453125;26021.58203125;2543.94360351562;40975.1015625;497911.8499061116;479424.94103720656;280757.21105457336;280239.1796839419;257153.15192159722;429606.4342157736;458645.55770072906;437812.597326149;471963.08021786925;527861.0950701204;476586.57918398344;437499.1961693786;446570.8011300101;459102.0076133136;451936.91700112884;325269.5497211376;470703.68368318886;459061.6899629751;458506.5490489339;247943.99896000302;260496.36997498586;469386.1838448776;204670.5799908988;280757.21105457336;275.05498139513963;4216719.472184173;1401532.8365594011;313120.75415464246;1805967.2285192686;0;20;22;17;98;94;54;18;155;172;1848106613149.6223;711782902170.1176;1551281194344.886;63608.9137296341;14471.11967735084;-0.0;5421.354808827997;5742183.835701521;1260663.8922611426;0.0;1001388.3735164371;2.139041784500976;0.30192457676379364
8519;2019-05-15 14:59:41.797;808;695;288;287;226;44;202;39;-20;40;747;274;-22;27;208;153;322;630;355;211;201;11;770;368;374;143;371;307;765;-2.0;-1.0;1565.0;324.0;220.0;99;49;47;1;0;0;1;1;0;0;1;0;1;1;0;41812.01953125;10789.373046875;26463.287109375;2586.53442382812;621.0;203876;593.0;1199.0;Calculated values ==>;1557925181.797;353.96000000000004;342.66;301.96000000000004;301.86;295.76000000000005;277.56;275.2199585193972;293.36;277.06;271.16;277.16;347.86;300.56;270.96000000000004;275.86;293.96000000000004;288.46000000000004;305.36;336.16;294.26000000000005;293.26000000000005;332.46000000000004;335.26000000000005;274.26000000000005;243.1966462407574;268.43790593516167;275.2199585193972;308.66;7700000.0;3679999.9999999995;3740000.0;1430000.0;3710000.0;3070000.0;7650000.0;0.0;0.0;0.26083333333333336;0.054000000000000006;0.03666666666666667;0.03666666666666667;3.019319506200792;10789.373046875;26463.287109375;2586.53442382812;41812.01953125;495783.47566428833;479124.10680471576;281616.54421267024;281082.3646108205;256255.12762760636;429606.4342157736;457647.5818152967;437671.5478804793;472292.48545527144;528020.7248614025;476333.8311959468;437356.53477473935;444747.180057976;458963.79091515415;451644.0475796746;309762.81725408434;468338.08344463387;458902.9912232653;457507.3205629624;248780.69988749037;260496.36997498586;469423.14637040184;204608.5713230014;281616.54421267024;275.0311584408516;4217409.249877951;1401709.97925566;313163.50101254653;1806404.5295331918;0;20;22;17;98;94;54;18;155;172;1848330675799.658;711868987820.1312;1551464763744.9153;60790.59305207549;14299.987052559625;-0.0;6449.328466177379;5743220.3254811065;1260903.6115240594;0.0;1001487.2793900179;2.0467258294319817;0.2857090712241134
8520;2019-05-15 15:00:41.808;794;692;285;284;228;49;187;41;-20;42;750;274;-22;35;207;151;320;632;353;207;187;10;746;375;381;142;378;306;739;-2.0;0.0;1488.0;322.0;196.0;99;54;51;1;0;0;1;1;0;0;1;0;1;0;0;40794.18359375;10723.4228515625;25291.73046875;2623.2646484375;621.0;203877;594.0;1204.0;Calculated values ==>;1557925241.808;352.56000000000006;342.36;301.66;301.56;295.96000000000004;278.06;275.94376602880345;291.86;277.26000000000005;271.16;277.36;348.16;300.56;270.96000000000004;276.66;293.86;288.26000000000005;305.16;336.36;293.86;291.86;332.56;335.26000000000005;274.16;242.98782864720522;268.3187672390254;275.94376602880345;308.46000000000004;7459999.999999999;3750000.0;3810000.0;1420000.0;3779999.9999999995;3060000.0;7390000.000000001;0.0;0.0;0.24800000000000003;0.05366666666666667;0.03266666666666666;0.03266666666666666;3.0319104966353234;10723.4228515625;25291.73046875;2623.2646484375;40794.18359375;496044.5796880087;481560.36345931666;283172.03621030814;282565.4082471429;258011.75234601792;429116.5711722346;454346.495250048;437898.67151236854;472620.9849758201;528412.0366864651;476460.29918874544;437585.1090581189;446092.96027638344;457702.8289879699;450088.39506830816;370698.85616615805;471943.97081346286;457216.02411313326;454346.495250048;249199.05678690012;260496.36997498586;469460.1756994288;206345.90562934763;283172.03621030814;275.7301423220087;4218097.761109709;1401889.2854220525;313206.92396434385;1806835.900417633;0;20;22;17;98;94;54;18;155;172;1848557217325.2483;711954503495.3541;1551648697460.3948;57425.08593898919;14120.465827094353;-0.0;5591.6989952981685;5744205.636749221;1261140.4920521437;0.0;1001587.6396818059;1.996387399291783;0.2800191131134135
8521;2019-05-15 15:01:41.788;774;683;287;286;235;48;180;44;-22;44;753;275;-24;27;206;154;314;616;355;204;179;9;753;370;376;141;373;304;745;-2.0;-1.0;1303.0;288.0;218.0;15;52;48;1;0;0;1;0;0;1;1;0;1;1;0;46833.22265625;10668.33984375;31626.080078125;2594.7802734375;619.0;203878;593.0;1199.0;Calculated values ==>;1557925301.788;350.56000000000006;341.46000000000004;301.86;301.76000000000005;296.66;277.96000000000004;275.4277932560699;291.16;277.56;270.96000000000004;277.56;348.46000000000004;300.66;270.76000000000005;275.86;293.76000000000005;288.56;304.56;334.76000000000005;293.56;291.06;332.46000000000004;335.06;274.06;242.77792619122317;268.0796299477929;275.4277932560699;308.66;7530000.0;3700000.0;3760000.0;1410000.0;3729999.9999999995;3040000.0;7450000.0;0.0;0.0;0.21716666666666665;0.048;0.036333333333333336;0.036333333333333336;3.0196430636743683;10668.33984375;31626.080078125;2594.7802734375;46833.22265625;492460.9211100084;479479.8726276036;283551.10482907516;282949.52361673926;260247.40018171218;429467.9694778635;454183.5661384351;438039.0146135774;472948.58913472976;528879.5811680062;476829.26291018096;437727.04723144654;445341.22453111183;458367.3899514374;451435.20588761574;307349.3076599071;468493.328355168;457604.52988696285;454038.8304401844;248780.69988749037;259659.41789560125;469497.271648461;204993.6522440133;283551.10482907516;275.1886911017104;4218827.746085896;1402067.4906896737;313250.3931774707;1807310.057400645;0;20;22;17;98;94;55;18;155;172;1848784241625.3206;712039375195.3811;1551831636460.453;50609.684527923666;12696.173731413492;-0.0;6194.387363870303;5745105.626406814;1261363.88955787;0.0;1001685.8243290347;1.5482620612711415;0.21572061969448805
8522;2019-05-15 15:02:41.779;766;683;291;290;236;43;176;45;-23;46;756;275;-25;32;208;152;313;623;345;205;175;5;749;365;371;140;367;304;742;-1.0;-1.0;930.0;116.0;236.0;22;51;48;1;0;0;1;0;0;1;1;0;1;1;0;47341.0546875;10559.0205078125;31925.96484375;2576.24560546875;621.0;203879;594.0;1201.0;Calculated values ==>;1557925361.779;349.76;341.46000000000004;302.26000000000005;302.16;296.76000000000005;277.46000000000004;274.9066339382667;290.76000000000005;277.66;270.86;277.76000000000005;348.76;300.66;270.66;276.36;293.96000000000004;288.36;304.46000000000004;335.46000000000004;293.66;290.66;332.56;335.26000000000005;273.66;242.56692532238324;268.0796299477929;274.9066339382667;307.66;7490000.000000001;3650000.0;3710000.0;1400000.0;3670000.0000000005;3040000.0;7420000.0;0.0;0.0;0.155;0.01933333333333333;0.03933333333333333;0.03933333333333333;3.0243559023746047;10559.0205078125;31925.96484375;2576.24560546875;47341.0546875;491681.57295842847;479819.0256452809;286590.27248341066;285913.30797640025;260754.6653049203;429811.8947417682;454458.4552684664;437883.18805776763;473275.3081037601;529193.1324091097;476829.26291018096;437570.5891863215;446054.7494118788;459595.91619260935;452029.09594127483;308804.9222300374;470064.0326173884;458548.2590687378;454314.8996987357;249199.05678690012;260496.36997498586;469237.8977156437;203874.50407018422;286590.27248341066;274.7341699080447;4219612.414011758;1402244.358824884;313293.4785959674;1807839.5783343823;0;20;22;17;98;94;55;18;155;172;1849008308010.0854;712123662550.2927;1552014009100.2615;36271.34601807543;5130.358943812215;-0.0;6597.16867046945;5745829.52639265;1261512.4217135087;0.0;1001792.404639764;1.0651922420434337;0.13147843180946864
8523;2019-05-15 15:03:41.769;766;685;286;285;228;38;166;41;-24;46;758;274;-26;27;210;143;311;627;339;204;166;1;745;360;366;138;362;303;737;-2.0;-1.0;687.0;83.0;251.0;9;44;45;1;0;0;1;0;0;1;1;0;1;1;0;46535.640625;10264.001953125;31228.95703125;2535.09643554688;623.0;203880;597.0;1200.0;Calculated values ==>;1557925421.769;349.76;341.66;301.76000000000005;301.66;295.96000000000004;276.96000000000004;274.38016830617;289.76000000000005;277.26000000000005;270.76000000000005;277.76000000000005;348.96000000000004;300.56;270.56;275.86;294.16;287.46000000000004;304.26000000000005;335.86;293.56;289.76000000000005;332.86;335.46000000000004;273.26000000000005;242.14157278889297;267.9596281332873;274.38016830617;307.06;7450000.0;3600000.0;3660000.0;1380000.0;3620000.0000000005;3030000.0;7370000.0;0.0;0.0;0.1145;0.013833333333333333;0.04183333333333333;0.04183333333333333;3.0215131641916564;10264.001953125;31228.95703125;2535.09643554688;46535.640625;492079.09061381494;480694.3709942796;284088.73544137005;283458.18755451165;258099.4502992618;430148.3826014536;453877.53911106277;437953.82195464283;473535.07189352607;529478.5084212946;476838.5782877984;437642.0229114993;445537.8252269786;460648.84988001734;451605.77516384557;307950.16560108145;471361.20506666315;459205.06791963393;453877.53911106277;250454.15340279948;261333.34086894934;469116.05455528694;202543.1244427536;284088.73544137005;274.1954007106363;4220394.589421854;1402417.8550912216;313336.0660138965;1808365.7816349217;0;20;22;17;98;94;55;18;155;172;1849229371160.1206;712207048650.306;1552196078750.2905;26954.524865111318;3687.592199890045;-0.0;7102.831620182144;5746356.320836384;1261585.8923925634;0.0;1001906.5522810927;0.8572931128842137;0.09891366016337572
8524;2019-05-15 15:04:41.790;766;686;281;280;214;34;162;36;-24;44;761;274;-26;30;212;134;310;634;343;204;161;-3;754;355;360;136;357;303;748;151.0;-1.0;265.0;99.0;261.0;1;35;43;1;0;0;1;0;0;1;1;0;1;0;0;46486.48046875;10290.169921875;31663.455078125;2494.08569335938;626.0;203881;600.0;1201.0;Calculated values ==>;1557925481.79;349.76;341.76;301.26000000000005;301.16;294.56;276.56;273.8482719121499;289.36;276.76000000000005;270.76000000000005;277.56;349.26;300.56;270.56;276.16;294.36;286.56;304.16;336.56;293.56;289.26000000000005;333.16;335.76000000000005;272.86;241.71165711629368;267.9596281332873;273.8482719121499;307.46000000000004;7540000.000000001;3550000.0;3600000.0;1360000.0;3570000.0000000005;3030000.0;7480000.0;0.025166666666666667;0.0;0.04416666666666667;0.0165;0.0435;0.06866666666666667;3.0235425412873917;10290.169921875;31663.455078125;2494.08569335938;46486.48046875;491183.13611201395;479614.15437455854;279763.5217180067;279231.68149374804;252892.27013372755;430477.46260093397;454332.15923965833;437953.82195464283;473598.9642825547;529791.7321354732;476838.5782877984;437642.0229114993;445965.0840659671;461686.8058337108;451191.3470420962;300444.4367633163;471161.73331245803;460147.9425315409;454190.28494814504;251709.28920128586;262588.8327430989;468995.5380171435;200824.81767413643;250832.1034883358;273.5022258645697;4221170.04507764;1402589.1998062532;313377.99053335463;1808890.0685045687;0;20;22;17;98;94;55;18;155;172;1849447247389.7883;712289277420.1807;1552377942380.0132;10473.1976890557;4424.816885659617;-0.0;13963.928460240235;5746668.32768805;1261653.5194626998;0.0;1002082.1700595453;0.6493459974591584;0.060644431868289723
8525;2019-05-15 15:05:41.770;771;691;279;278;203;31;149;32;-19;42;763;273;-27;28;214;126;313;646;345;201;148;-7;770;351;356;135;353;300;764;-2.0;-1.0;269.0;74.0;245.0;1;25;36;1;0;0;1;0;0;1;1;0;1;0;0;46872.60546875;9969.9228515625;32386.923828125;2419.16479492188;632.0;203882;605.0;1200.0;Calculated values ==>;1557925541.77;350.26;342.26;301.06;300.96000000000004;293.46000000000004;276.26000000000005;273.4187578820637;288.06;276.36;271.26000000000005;277.36;349.46000000000004;300.46000000000004;270.46000000000004;275.96000000000004;294.56;285.76000000000005;304.46000000000004;337.76;293.26000000000005;287.96000000000004;333.66;336.36;272.46000000000004;241.49495122638035;267.5978703862781;273.4187578820637;307.66;7700000.0;3510000.0;3560000.0;1350000.0;3529999.9999999995;3000000.0;7640000.000000001;0.0;0.0;0.04483333333333333;0.012333333333333333;0.04083333333333334;0.04083333333333334;3.020043947764416;9969.9228515625;32386.923828125;2419.16479492188;46872.60546875;490326.2294897987;478597.4943635264;277146.4137436727;276667.7583788208;248862.69505699523;430735.4089219946;453171.10944888456;439391.7415149867;473533.6025564079;530228.4959201239;477099.2265750374;438165.9764317512;446264.66230711376;462559.6743059256;450750.4886515203;298046.1612363578;471198.8222286457;460366.2921931374;453028.4778228943;253801.27034056993;265099.94585879904;468739.21643722313;199622.43409011062;277146.4137436727;273.0119336982427;4221947.778129905;1402757.9776347168;313418.92063951865;1809423.6437445711;0;20;22;17;98;94;55;18;155;172;1849661975789.8567;712370550320.2065;1552558782080.0708;10749.657282881943;3319.1069822810546;-0.0;7181.850949901548;5746845.125860498;1261718.0306507202;0.0;1002258.326149743;0.47459821710816935;0.051573158509674456
