;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8526;2019-05-15 15:06:41.781;782;698;278;277;202;27;152;28;-5;39;765;272;-11;30;216;124;317;656;332;200;152;-10;775;347;352;133;349;298;770;89.0;-1.0;200.0;75.0;227.0;1;13;25;1;0;0;1;0;0;1;1;0;1;0;0;46237.5390625;9212.083984375;32724.369140625;2328.99877929688;639.0;203883;613.0;1199.0;Calculated values ==>;1557925601.781;351.36;342.96000000000004;300.96000000000004;300.86;293.36;275.86;272.9856168485579;288.36;275.96000000000004;272.66;277.06;349.66;300.36;272.06;276.16;294.76000000000005;285.56;304.86;338.76;293.16;288.36;334.46000000000004;337.06;272.16;241.05796691057077;267.35522164206344;272.9856168485579;306.36;7750000.0;3470000.0000000005;3520000.0000000005;1330000.0;3490000.0;2980000.0;7700000.0;0.014833333333333334;0.0;0.03333333333333333;0.0125;0.03783333333333334;0.05266666666666667;3.0163755946201705;9212.083984375;32724.369140625;2328.99877929688;46237.5390625;491471.13172514446;479039.91326218983;276147.5109749301;275685.3383437196;248376.88574756074;430988.63858405815;454282.9581333604;441914.665448832;473501.00995365425;530588.4102196238;477234.04575009446;441027.11322848866;446930.69166243967;463422.6167568847;451180.34371354856;300480.34415674093;472148.9174476455;460852.5178084268;454282.9581333604;257148.6733736563;268029.79939014546;468719.2324627281;198613.79744028434;254310.48406169127;272.5961275408147;4222723.838251548;1402917.856997308;313458.4959233885;1809966.337327489;0;20;22;17;98;94;55;18;155;172;1849874414729.5664;712450965060.0967;1552738214969.8257;8110.028933618254;3376.3179377805473;-0.0;10531.88363444124;5747002.318725497;1261773.8360874325;0.0;1002405.9676670609;0.4974134355036983;0.04477706972187269
8527;2019-05-15 15:07:41.761;794;707;277;276;200;23;167;24;6;37;766;269;1;37;218;122;320;665;340;202;166;-13;779;344;350;133;348;295;775;216.0;-1.0;402.0;73.0;212.0;100;1;12;1;0;0;1;0;1;0;1;0;1;0;0;37265.23828125;8230.845703125;24708.2734375;2254.72875976562;647.0;203884;620.0;1201.0;Calculated values ==>;1557925661.761;352.56000000000006;343.86;300.86;300.76000000000005;293.16;275.46000000000004;272.6583383277491;289.86;275.56;273.76000000000005;276.86;349.76;300.06;273.26000000000005;276.86;294.96000000000004;285.36;305.16;339.66;293.36;289.76000000000005;335.16;337.86;271.86;241.05796691057077;266.98899913490544;272.6583383277491;307.16;7790000.000000001;3440000.0;3500000.0;1330000.0;3479999.9999999995;2950000.0;7750000.0;0.036000000000000004;0.0;0.06699999999999999;0.012166666666666666;0.035333333333333335;0.07133333333333333;3.020078186674551;8230.845703125;24708.2734375;2254.72875976562;37265.23828125;492862.0013269887;479918.506493528;275278.344582038;274829.0328361515;247622.2630340569;431175.4696738307;456701.4910723406;444126.0569864344;473306.6277234293;530919.3020309428;477263.10818226164;443408.03747513995;448466.85809440346;463832.4839081923;451429.8184564015;302302.9187831733;473054.36638677685;461426.65108166065;456563.9833628716;260077.89159075968;271378.50176498963;468425.05046675523;198286.80728670512;236422.80239560833;272.4539635403012;4223419.462777474;1403063.1662921677;313496.6809203164;1810444.7831473404;0;20;22;17;98;95;55;18;155;172;1850084944529.6333;712530738460.1221;1552916055669.8823;16471.22972988186;3286.6819586906095;-0.0;15703.404242331444;5747207.0942664845;1261829.3425782544;0.0;1002624.5221903039;1.0075998518624707;0.0910467996029243
8528;2019-05-15 15:08:41.781;798;706;280;279;207;26;177;24;11;35;765;269;8;46;217;126;319;661;348;200;176;-15;760;344;349;134;348;295;758;299.0;-1.0;494.0;170.0;162.0;77;1;1;1;0;0;1;0;1;0;1;0;1;0;0;36889.84375;7369.85986328125;25240.345703125;2244.96362304688;645.0;203885;622.0;1201.0;Calculated values ==>;1557925721.781;352.96000000000004;343.76;301.16;301.06;293.86;275.76000000000005;272.6583383277491;290.86;275.56;274.26000000000005;276.66;349.66;300.06;273.96000000000004;277.76000000000005;294.86;285.76000000000005;305.06;339.26;293.16;290.76000000000005;335.36;337.66;271.66;241.2770596917726;266.98899913490544;272.6583383277491;307.96000000000004;7600000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2950000.0;7580000.0;0.049833333333333334;0.0;0.08233333333333334;0.028333333333333332;0.027000000000000003;0.07683333333333334;3.0204114587507447;7369.85986328125;25240.345703125;2244.96362304688;36889.84375;495284.03193648113;481643.6757309716;278203.3193052984;277705.6234921475;250300.86371377803;431175.4696738307;458229.23831880884;444838.7892130624;472981.82504853373;530815.4387148755;477263.10818226164;444411.7732431085;449694.9197235878;463702.0828130167;451998.9629188441;312325.77467107505;474427.2103923613;461314.64659979986;458093.49809124134;260914.8530628454;270541.29595472733;468090.62208550586;197939.06436968726;226144.72445552025;272.3157967089448;4224037.627780544;1403193.2155071397;313534.1908559734;1810861.160386211;0;20;22;17;98;95;55;18;155;172;1850294714429.5667;712610865160.0966;1553093114669.8262;20328.077345437887;7654.294135281528;-0.0;17821.39744101124;5747513.857378979;1261920.5477706087;0.0;1002903.9886620254;1.314116958456494;0.13905633478311522
8529;2019-05-15 15:09:41.782;802;703;281;280;212;23;188;21;13;33;763;271;11;58;218;131;316;645;353;204;187;-16;747;342;347;134;345;294;745;-1.0;-2.0;459.0;152.0;144.0;13;1;1;1;0;0;1;0;1;0;1;0;1;0;0;33636.1484375;7220.15380859375;22248.255859375;2240.62084960938;645.0;203886;623.0;1203.0;Calculated values ==>;1557925781.782;353.36;343.46000000000004;301.26000000000005;301.16;294.36;275.46000000000004;272.43898195401505;291.96000000000004;275.26000000000005;274.46000000000004;276.46000000000004;349.46000000000004;300.26000000000005;274.26000000000005;278.96000000000004;294.96000000000004;286.26000000000005;304.76000000000005;337.66;293.56;291.86;335.46000000000004;337.66;271.56;241.2770596917726;266.86631818009863;272.43898195401505;308.46000000000004;7470000.0;3420000.0000000005;3470000.0000000005;1340000.0;3450000.0;2940000.0;7450000.0;0.0;0.0;0.0765;0.025333333333333333;0.024;0.024;3.0254412863256834;7220.15380859375;22248.255859375;2240.62084960938;33636.1484375;497096.7170754002;482603.65637047344;280102.19689323584;279560.77120225545;252342.46028089896;431298.55289687274;460026.8839428142;445319.6122678438;472787.01963726926;530683.4062110081;477618.4614007672;445036.9422506828;451490.120762389;464275.9694518947;453054.5631206601;351348.88255105057;473357.88359281287;462148.60996916407;459893.22604025964;261333.34086894934;270541.29595472733;467992.3154765687;197077.1230351053;280102.19689323584;271.96410850736385;4224625.354179008;1403314.8009811323;313571.5713496801;1811256.9053292987;0;20;22;17;98;95;55;18;155;172;1850503517910.144;712691266500.319;1553269817615.315;18990.550426304497;6863.18487518374;-0.0;4314.984699528572;5747841.518072237;1262041.5287790138;0.0;1003088.4615882043;0.9514236010556224;0.1310447726083643
8530;2019-05-15 15:10:41.802;802;700;280;279;213;20;197;19;15;31;760;272;15;61;219;131;312;628;338;209;196;-17;751;337;342;134;341;296;750;376.0;-2.0;0.0;0.0;147.0;1;1;1;1;0;0;1;0;1;0;1;0;1;0;0;33513.125;7266.12548828125;22000.005859375;2252.28930664062;644.0;203887;623.0;1203.0;Calculated values ==>;1557925841.802;353.36;343.16;301.16;301.06;294.46000000000004;275.16;271.8864255623528;292.86;275.06;274.66;276.26000000000005;349.16;300.36;274.66;279.26000000000005;295.06;286.26000000000005;304.36;335.96000000000004;294.06;292.76000000000005;335.46000000000004;337.56000000000006;271.46000000000004;241.2770596917726;267.1113755279542;271.8864255623528;306.96000000000004;7509999.999999999;3370000.0000000005;3420000.0000000005;1340000.0;3410000.0;2960000.0;7500000.0;0.06266666666666666;0.0;0.0;0.0;0.0245;0.08716666666666667;3.02560793762788;7266.12548828125;22000.005859375;2252.28930664062;33513.125;496718.43715714995;481587.96432165406;279017.8831847132;278499.4694290201;252494.57105201876;431601.1154718507;461988.7563004571;445208.40686217137;472592.1488768574;530220.0550491629;477484.1437656879;445208.40686217137;451536.12401539786;464991.6647990197;453916.76293712953;305004.4085104732;469899.7155537019;463553.4770937582;461857.63291117485;261333.34086894934;270122.7006405761;467893.9884116318;196932.73060853916;220004.46565385003;271.8864255623528;4225185.117983235;1403435.5602148992;313609.0247479429;1811625.7637553425;0;20;22;17;98;95;55;18;155;172;1850710286810.0784;712771693300.2935;1553446876615.2588;0.0;0.0;-0.0;21081.534412596815;5747999.825410602;1262098.7410506913;0.0;1003300.1697932911;0.6688639206838809;0.017462233730707467
8531;2019-05-15 15:11:41.773;805;701;279;279;209;17;204;15;22;28;759;273;24;70;220;125;313;637;349;213;203;-18;759;335;340;133;339;300;758;194.0;-2.0;804.0;31.0;158.0;1;1;1;1;0;0;1;0;1;0;1;0;1;0;0;33979.60546875;7374.046875;22292.943359375;2290.67114257812;645.0;203888;624.0;1203.0;Calculated values ==>;1557925901.773;353.66;343.26;301.06;301.06;294.06;274.86;271.6637117239857;293.56;274.66;275.36;275.96000000000004;349.06000000000006;300.46000000000004;275.56;280.16;295.16;285.66;304.46000000000004;336.86;294.46000000000004;293.46000000000004;335.56;337.66;271.36;241.05796691057077;267.5978703862781;271.6637117239857;308.06;7590000.000000001;3350000.0;3400000.0;1330000.0;3390000.0;3000000.0;7580000.0;0.03233333333333333;0.0;0.13399999999999998;0.005166666666666667;0.026333333333333334;0.058666666666666666;3.0254412863256834;7374.046875;22292.943359375;2290.67114257812;33979.60546875;496392.4937466011;480858.80465635064;277705.6234921475;277705.6234921475;250935.9008359561;431720.082569444;463203.192860954;445414.6422129316;472431.1216696904;529811.6624579713;477099.2265750374;445698.7778426805;452034.2354929087;465410.92180996225;453429.6135002574;302085.94313482265;470420.9979935224;464366.5696184628;463073.39619993564;261751.83340796042;270541.29595472733;467934.35038471635;196260.06042246407;232818.01202760608;271.6094641021886;4225747.285557677;1403557.5026838097;313646.8644536236;1811994.6932630723;0;20;22;17;98;95;55;18;155;172;1850914787919.9287;712851754585.2349;1553625590195.1282;33386.71395992264;1403.6504981383032;-0.0;13508.315871443334;5748277.913552467;1262110.432484575;0.0;1003588.2792252171;1.511333378240743;0.1560626609521181
8532;2019-05-15 15:12:41.753;811;704;276;276;205;19;207;14;32;26;760;273;32;72;221;122;315;648;355;215;206;-19;731;346;351;131;350;303;733;-3.0;-1.0;2925.0;785.0;142.0;99;1;1;1;0;0;1;0;0;0;1;0;1;0;0;19222.96484375;7065.369140625;7811.38916015625;2322.24047851562;646.0;203889;627.0;1204.0;Calculated values ==>;1557925961.753;354.26;343.56000000000006;300.76000000000005;300.76000000000005;293.66;275.06;272.8767566201714;293.86;274.56;276.36;275.76000000000005;349.16;300.46000000000004;276.36;280.36;295.26000000000005;285.36;304.66;337.96000000000004;294.66;293.76000000000005;335.86;337.76;271.26000000000005;240.61611355647437;267.9596281332873;272.8767566201714;308.66;7309999.999999999;3460000.0;3510000.0;1310000.0;3500000.0;3030000.0;7330000.0;0.0;0.0;0.4875;0.13083333333333333;0.023666666666666666;0.023666666666666666;3.027789235264467;7065.369140625;7811.38916015625;2322.24047851562;19222.96484375;499866.13473463495;484062.64390087535;278746.2575531622;278746.2575531622;250477.74104697022;431051.2098666511;461936.77970419364;446248.92018464074;472499.14586990676;529687.3334219017;476722.1053732357;446248.92018464074;451773.65031303524;463927.47094490804;451072.4160931936;381660.53555923636;475289.61902440793;462992.3648214444;461804.3019897034;263007.33956846996;270959.89632461156;468113.1471251656;198405.81884244428;278746.2575531622;272.50947452722767;4226190.492525505;1403677.7910411558;313685.2925701682;1812245.4790776689;0;20;22;17;98;95;55;18;155;172;1851122018819.9946;712930928185.26;1553806429895.1858;120823.51190432077;35286.70878365604;-0.0;4332.373718331473;5749562.570406673;1262416.0835610225;0.0;1003736.9020810414;9.328600836895198;1.3910803836948913
8533;2019-05-15 15:13:41.784;808;686;274;271;209;42;210;17;42;25;765;273;39;78;210;130;304;577;359;215;209;-20;730;357;362;129;362;317;732;-2.0;-1.0;1583.0;144.0;119.0;99;0;22;1;0;0;1;0;0;0;1;0;1;0;0;20546.96484375;8448.1904296875;7771.3125;2427.3720703125;635.0;203890;621.0;1200.0;Calculated values ==>;1557926021.784;353.96000000000004;341.76;300.56;300.26000000000005;294.06;277.36;274.0616903277293;294.16;274.86;277.36;275.66;349.66;300.46000000000004;277.06;280.96000000000004;294.16;286.16;303.56;330.86;294.66;294.06;335.26000000000005;336.66;271.16;240.16925963744896;269.6138998590099;274.0616903277293;309.06;7300000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3170000.0;7320000.0;0.0;0.0;0.2638333333333333;0.024;0.01983333333333333;0.01983333333333333;3.019551027395977;8448.1904296875;7771.3125;2427.3720703125;20546.96484375;499537.83911112545;481408.0460887391;277784.0446859539;276229.3461141231;251815.86918164557;430346.717906069;460648.84988001734;444943.4638507298;472664.2518820126;529142.2238339225;474939.6757434893;444502.77521164634;450085.28832820087;460648.84988001734;450247.72005458304;305961.93695640005;463433.59562422725;461323.382721853;460513.55173570686;260496.36997498586;266355.56789118156;468291.58643526933;201869.88313974885;277784.0446859539;273.9197360576189;4226522.079837318;1403807.1374985166;313724.8931243958;1812375.4020168057;0;20;22;17;98;95;55;18;155;172;1851336029334.6343;713008968485.1285;1553992525994.8723;64130.913044247136;6394.120879092492;-0.0;3624.135223153434;5751104.653610199;1262763.6032667547;0.0;1003803.2405793;3.976493066344525;0.5376481992001254
8534;2019-05-15 15:14:41.774;794;678;285;277;216;60;212;18;48;26;777;273;44;69;207;126;305;585;360;216;211;-19;766;365;369;136;370;318;768;-2.0;88.0;1540.0;161.0;134.0;99;100;50;1;0;0;1;0;0;0;1;0;0;0;0;22735.158203125;10935.4658203125;8141.60400390625;1403.73400878906;632.0;203891;616.0;1203.0;Calculated values ==>;1557926081.774;352.56000000000006;340.96000000000004;301.66;300.86;294.76000000000005;279.16;274.9066339382667;294.36;274.96000000000004;277.96000000000004;275.76000000000005;350.86;300.46000000000004;277.56;280.06;293.86;285.76000000000005;303.66;331.66;294.76000000000005;294.26000000000005;334.76000000000005;336.36;271.26000000000005;241.71165711629368;269.7299932089509;274.9066339382667;309.16;7659999.999999999;3650000.0;3690000.0;1360000.0;3700000.0;3180000.0;7680000.0;0.0;0.014666666666666666;0.25666666666666665;0.026833333333333334;0.022333333333333334;0.022333333333333334;3.027594057633828;10935.4658203125;8141.60400390625;1403.73400878906;22735.158203125;494123.6867617435;476034.19196440437;279727.9847879871;275852.4100317672;252848.97966908017;429811.8947417682;459830.0513877017;445622.91121599666;471840.61823089625;530328.5054723301;474810.9030984006;445038.22039950325;448637.3543824416;458984.31781305023;448173.5932766671;292197.2599990875;459856.95326516434;460377.2924585903;459692.8932557732;258404.02479325983;265099.94585879904;467418.7527916795;203903.71700475586;279727.9847879871;274.7454380953568;4226882.704082039;1403968.6410455476;313756.8136874127;1812507.9875530864;0;20;22;17;98;95;55;18;155;172;1851555292784.6692;713088455235.1412;1554182994244.9026;62041.2598475518;7070.986793615785;0.0;4019.2162891138896;5752155.913145335;1262875.7937958399;0.0;1003866.9245594797;3.5707320633782658;0.4856631355085445
8535;2019-05-15 15:15:41.795;787;677;287;287;202;75;215;19;32;27;795;273;33;55;200;122;311;611;352;217;214;-17;791;377;382;142;382;318;792;-3.0;-1.0;1828.0;174.0;155.0;99;100;75;1;0;0;1;0;0;0;1;0;0;0;0;25565.291015625;13101.189453125;8409.4482421875;1392.66943359375;633.0;203892;615.0;1198.0;Calculated values ==>;1557926141.795;351.86;340.86;301.86;301.86;293.36;280.66;276.14872888175563;294.66;275.06;276.36;275.86;352.66;300.46000000000004;276.46000000000004;278.66;293.16;285.36;304.26000000000005;334.26000000000005;294.86;294.56;334.66;336.46000000000004;271.46000000000004;242.98782864720522;269.7299932089509;276.14872888175563;308.36;7909999.999999999;3770000.0000000005;3820000.0000000005;1420000.0;3820000.0000000005;3180000.0;7920000.0;0.0;0.0;0.3046666666666667;0.029;0.025833333333333333;0.025833333333333333;3.0148466841745547;13101.189453125;8409.4482421875;1392.66943359375;25565.291015625;490635.5419061413;473033.45757730154;278454.00871151045;278454.00871151045;247756.24163075082;428973.91024759493;458184.6380869912;443262.00928848196;471141.87126780767;532220.0160155355;474810.9030984006;443411.345663806;446637.74880567903;456054.08385549986;445239.70180520625;291778.6023074256;461351.7186328422;458465.95490812336;458043.7433923984;257985.5697089033;265518.4816520846;466776.4391559354;207043.0135546477;278454.00871151045;276.0050996730462;4227285.348702825;1404169.016613561;313780.1252056663;1812645.9612627104;0;20;22;17;98;95;55;18;155;172;1851780671640.2207;713171884425.3453;1554373861025.3696;71968.05403357484;7532.269342437344;-0.0;4639.401479256272;5753273.04829091;1262997.5301901018;0.0;1003939.1049620279;3.6736932523196946;0.48619889483607426
8536;2019-05-15 15:16:41.795;788;684;275;277;205;81;214;23;-3;28;804;272;1;40;193;130;316;630;356;218;213;-14;849;380;385;146;383;314;850;-1.0;-1.0;1676.0;92.0;235.0;41;100;78;1;0;0;1;0;1;0;1;0;0;0;0;44883.484375;14814.3017578125;26727.140625;1361.94458007812;643.0;203893;618.0;1200.0;Calculated values ==>;1557926201.795;351.96000000000004;341.56000000000006;300.66;300.86;293.66;281.26000000000005;276.4546675782219;294.56;275.46000000000004;272.86;275.96000000000004;353.56000000000006;300.36;273.26000000000005;277.16;292.46000000000004;286.16;304.76000000000005;336.16;294.96000000000004;294.46000000000004;334.96000000000004;337.46000000000004;271.76000000000005;243.81672145450628;269.2639976450953;276.4546675782219;308.76000000000005;8490000.0;3800000.0;3850000.0;1460000.0;3829999.9999999995;3140000.0;8500000.0;0.0;0.0;0.2793333333333334;0.015333333333333334;0.03916666666666667;0.03916666666666667;3.0182288418026055;14814.3017578125;26727.140625;1361.94458007812;44883.484375;484930.16298960545;467176.55565252155;269717.12237475335;270456.9932264608;247146.41409380984;428757.65804586536;457559.4701794515;438762.8158788026;470705.69158332614;533460.8959512515;475206.3359774705;439387.25819024903;445245.5109019657;454878.1893072187;445914.51497000206;287065.16047916585;456922.69647157245;458126.1239602187;457417.3991987089;259240.94887492666;269704.110367413;466512.5098467736;207973.76645476738;269717.12237475335;276.37247873426634;4227872.42183108;1404401.6457069854;313803.0803224469;1812938.7661699369;0;20;22;17;98;96;55;18;155;172;1852010771640.2207;713258284425.3453;1554563461025.3696;64467.07447244719;3964.260732010762;-0.0;7351.594175604925;5754410.007695127;1263093.3346073888;0.0;1004039.0299258183;1.7663623957150865;0.22259187873325284
8537;2019-05-15 15:17:41.795;809;717;267;266;207;71;168;40;-12;33;797;271;-16;24;195;143;323;662;355;209;169;-12;900;388;393;148;390;303;891;-2.0;-1.0;1790.0;135.0;199.0;5;100;67;1;0;0;1;0;0;1;1;0;0;1;0;56976.71484375;14100.271484375;39931.6875;1298.26770019531;668.0;203894;637.0;1205.0;Calculated values ==>;1557926261.795;354.06000000000006;344.86;299.86;299.76000000000005;293.86;280.26000000000005;277.2618376815202;289.96000000000004;277.16;271.96000000000004;276.46000000000004;352.86;300.26000000000005;271.56;275.56;292.66;287.46000000000004;305.46000000000004;339.36;294.06;290.06;336.86;339.96000000000004;271.96000000000004;244.22491754036054;267.9596281332873;277.2618376815202;308.66;9000000.0;3879999.9999999995;3929999.9999999995;1480000.0;3900000.0;3030000.0;8910000.0;0.0;0.0;0.2983333333333333;0.022500000000000003;0.033166666666666664;0.033166666666666664;3.0265837188164384;14100.271484375;39931.6875;1298.26770019531;56976.71484375;483096.75361523684;468160.45546361874;265069.2051920324;264735.9164710521;246759.77549975566;428167.64408090734;449379.615135464;439799.2375881988;470935.02280441386;533544.2505723257;476488.9965188409;439188.78863478545;445108.7251088686;453981.2115248391;446413.06646107754;285710.2151597562;457631.2771170974;455524.71190247644;449533.9621080875;267192.67376467976;280170.41352433193;466430.78226456046;209918.15403865534;265069.2051920324;277.1442309198811;4228721.25682457;1404642.6004840035;313825.2487581158;1813494.2564043119;0;20;22;17;98;96;56;18;155;172;1852244171640.2207;713346484425.3453;1554748561025.3696;68581.18992561378;5771.534135082866;-0.0;6118.081104382494;5755518.743231778;1263174.4662312812;0.0;1004151.2772198182;1.4543733143157296;0.18853670811651854
8538;2019-05-15 15:18:41.766;824;740;308;310;268;68;135;56;-17;40;764;270;-22;25;195;163;330;676;355;185;134;-11;772;387;393;140;389;310;757;-2.0;145.0;1609.0;90.0;137.0;99;1;78;1;0;0;1;0;0;1;1;1;0;1;0;54924.17578125;13277.4482421875;35792.6796875;2358.98950195312;683.0;203895;656.0;1207.0;Calculated values ==>;1557926321.766;355.56000000000006;347.16;303.96000000000004;304.16;299.96000000000004;279.96000000000004;277.16162083772156;286.66;278.76000000000005;271.46000000000004;277.16;349.56000000000006;300.16;270.96000000000004;275.66;292.66;289.46000000000004;306.16;340.76;291.66;286.56;338.76;341.46000000000004;272.06;242.56692532238324;268.7936212382143;277.16162083772156;308.66;7720000.0;3870000.0000000005;3929999.9999999995;1400000.0;3890000.0;3100000.0;7570000.0;0.0;0.024166666666666666;0.26816666666666666;0.015000000000000001;0.022833333333333334;0.022833333333333334;3.0290184759999748;13277.4482421875;35792.6796875;2358.98950195312;54924.17578125;497911.8499061116;486986.3156312423;297100.5304935259;299244.6633928488;272657.46676463424;428242.4622021849;444135.2597241994;437460.313363465;472686.4266018815;529571.9181356989;475482.1532386674;436664.1400526143;443853.56900006416;454152.0278591073;449713.7186657142;338219.0766983047;476988.4669445075;451971.4028079918;443971.3104236699;275146.1813398168;286451.7998164319;467653.130300203;209712.9236507076;297100.5304935259;277.0622203334778;4229653.313533843;1404870.6378768536;313855.71117082547;1814124.9877961562;0;20;22;17;98;96;56;18;156;172;1852479857670.0483;713432842665.2822;1554932372140.235;61074.25834130444;3869.103099742431;0.0;3353.5494750716207;5756598.683076546;1263254.7660445014;0.0;1004230.1693249661;1.327981391220615;0.17368269973763506
8539;2019-05-15 15:19:41.796;799;722;292;291;253;45;168;51;-19;46;733;271;-23;23;200;165;314;606;329;192;166;-11;746;364;369;135;364;302;732;-2.0;79.0;557.0;80.0;263.0;1;1;68;1;0;0;1;1;1;0;1;1;0;1;0;56629.70703125;12065.19921875;39234.15234375;2305.63525390625;678.0;203896;658.0;1208.0;Calculated values ==>;1557926381.796;353.06000000000006;345.36;302.36;302.26000000000005;298.46000000000004;277.66;274.8017692304317;289.96000000000004;278.26000000000005;271.26000000000005;277.76000000000005;346.46000000000004;300.26000000000005;270.86;275.46000000000004;293.16;289.66;304.56;333.76000000000005;292.36;289.76000000000005;338.96000000000004;340.96000000000004;272.06;241.49495122638035;267.8393353686513;274.8017692304317;306.06;7459999.999999999;3640000.0;3690000.0;1350000.0;3640000.0;3020000.0;7320000.0;0.0;0.013166666666666667;0.09283333333333334;0.013333333333333334;0.04383333333333333;0.04383333333333333;3.0323958828719846;12065.19921875;39234.15234375;2305.63525390625;56629.70703125;496761.91769764764;486888.42428673786;289269.3316562034;288475.8919097178;267969.04430430103;429879.7862731237;453649.88209841517;438950.1900821458;473923.1613037276;526942.9218367933;476615.2342234449;438334.26632045925;445163.16002712236;458973.0432833828;454076.78323915164;320149.8608473207;468464.5089922696;457059.16158718464;453361.210212964;275983.5004908252;284357.86631585273;468345.8528238868;203361.7828825111;289269.3316562034;274.5313640681843;4230583.394031349;1405081.9321999585;313894.6024797089;1814750.5240079185;0;20;22;17;99;97;56;18;156;172;1852708571969.9395;713515383915.2429;1555116063940.1475;21870.457135032757;3533.120932551676;0.0;7192.694010071339;5757290.2346415;1263316.4820873414;0.0;1004318.0986299816;0.6080828298549159;0.06666595410051122
8540;2019-05-15 15:20:41.767;784;721;285;283;230;40;161;41;-26;46;734;270;-28;19;204;147;308;631;330;196;161;-9;746;360;366;131;361;300;732;-1.0;79.0;943.0;1.0;259.0;1;1;60;1;0;0;1;1;1;0;1;1;0;1;0;55541.05859375;11498.7841796875;39215.0234375;2303.04907226562;678.0;203897;657.0;1212.0;Calculated values ==>;1557926441.767;351.56000000000006;345.26;301.66;301.46000000000004;296.16;277.16;274.38016830617;289.26000000000005;277.26000000000005;270.56;277.76000000000005;346.56000000000006;300.16;270.36;275.06;293.56;287.86;303.96000000000004;336.26000000000005;292.76000000000005;289.26000000000005;338.86;340.96000000000004;272.26000000000005;240.61611355647437;267.5978703862781;274.38016830617;306.16;7459999.999999999;3600000.0;3660000.0;1310000.0;3610000.0;3000000.0;7320000.0;0.0;0.013166666666666667;0.15716666666666665;0.00016666666666666666;0.043166666666666666;0.043166666666666666;3.04243692884176;11498.7841796875;39215.0234375;2303.04907226562;55541.05859375;494602.3548201237;486738.561214741;284212.15460668126;282935.66773210844;259041.38118027948;430148.3826014536;453158.4795750986;438320.22817239247;474437.7492251421;527203.1308472293;476751.03033073526;438011.42202021845;444986.9139214678;459991.67660371546;452185.31981032476;301521.74134817417;472641.6645977426;458102.21622996335;453158.4795750986;275564.83829863765;284357.86631585273;469090.9554291696;203013.79610143564;284212.15460668126;274.37797467453686;4231517.698611956;1405278.2038176465;313932.9896196426;1815403.951163104;0;20;22;17;99;97;56;18;156;172;1852928965394.7783;713595145345.1846;1555296576650.0154;36982.32757381871;44.346193221288985;0.0;7292.8496944700155;5757780.437467776;1263346.279904125;0.0;1004438.7531495468;0.8359515487897021;0.08770601631017885
8541;2019-05-15 15:21:41.807;781;724;289;289;229;31;125;34;-28;44;748;270;-30;18;206;141;308;656;343;197;125;-8;749;349;355;127;350;298;737;-2.0;80.0;819.0;75.0;268.0;1;0;50;1;0;0;1;1;1;0;1;0;0;0;0;54779.72265625;10780.9609375;39697.80078125;1005.78833007812;679.0;203898;658.0;1210.0;Calculated values ==>;1557926501.807;351.26;345.56000000000006;302.06;302.06;296.06;276.26000000000005;273.20264511476705;285.66;276.56;270.36;277.56;347.96000000000004;300.16;270.16;274.96000000000004;293.76000000000005;287.26000000000005;303.96000000000004;338.76;292.86;285.66;338.96000000000004;341.06000000000006;272.36;239.71726792356844;267.35522164206344;273.20264511476705;307.46000000000004;7490000.000000001;3490000.0;3550000.0;1270000.0;3500000.0;2980000.0;7370000.0;0.0;0.013333333333333334;0.13649999999999998;0.0125;0.04466666666666667;0.04466666666666667;3.037242887364303;10780.9609375;39697.80078125;1005.78833007812;54779.72265625;493875.8091234106;486663.24414692575;286072.96521001484;286072.96521001484;258455.20779543486;430862.6128555636;449878.8026637932;438461.08877795865;474756.66226843774;528818.2892612962;477002.54383551975;438153.8488135099;445239.70399650995;461956.6280905659;453248.5434192874;300074.2258032736;476104.16108600365;459983.4243893901;449878.8026637932;275983.5004908252;284776.6418597092;469732.5028205992;199707.04030336242;286072.96521001484;273.03674511642873;4232437.651348351;1405463.9921365334;313960.5816470746;1816061.9964357545;0;20;22;17;99;97;56;18;156;172;1853145409594.6409;713672596945.1354;1555476096249.9014;32589.92761678238;3375.3182814654597;0.0;7316.660739602101;5758360.592773192;1263374.7961061986;0.0;1004560.5802337002;0.8406775740838996;0.09815759040898094
8542;2019-05-15 15:22:41.778;785;728;278;277;211;25;135;26;-32;43;764;269;-33;7;209;128;308;669;338;195;134;-5;743;345;350;135;347;295;735;126.0;81.0;1444.0;195.0;279.0;100;100;36;1;0;0;1;0;0;1;1;0;0;0;0;48857.50390625;9678.431640625;35283.75;1296.01477050781;680.0;203899;660.0;1210.0;Calculated values ==>;1557926561.778;351.66;345.96000000000004;300.96000000000004;300.86;294.26000000000005;275.66;272.7676641592781;286.66;275.76000000000005;269.96000000000004;277.46000000000004;349.56000000000006;300.06;269.86;273.86;294.06;285.96000000000004;303.96000000000004;340.06000000000006;292.66;286.56;339.16;341.16;272.66;241.49495122638035;266.98899913490544;272.7676641592781;306.96000000000004;7430000.0;3450000.0;3500000.0;1350000.0;3470000.0000000005;2950000.0;7350000.0;0.021;0.013500000000000002;0.24066666666666667;0.0325;0.0465;0.0675;3.0370691979134286;9678.431640625;35283.75;1296.01477050781;48857.50390625;495036.69527098467;487472.40982637386;279612.9670561956;279063.5683187005;252367.87509036958;431113.4868728058;452222.2342453953;438520.37345905404;473631.01605711324;530711.5671323929;477263.10818226164;438367.77478847804;444269.02004884655;462805.42217112274;452106.44053635903;303291.57064581447;478409.45829738217;460494.49674625666;452079.4433418946;276820.84063482966;285195.4229665811;468935.7777164408;198549.60469397128;254393.25432128136;272.5623540313105;4233300.87747812;1405634.4046693505;313979.7540684903;1816686.540685267;0;20;22;17;99;97;57;18;156;172;1853356807370.3267;713751158955.3903;1555653910265.4783;57752.965016129914;8787.55062323026;0.0;13343.817758891395;5759113.086333145;1263476.1043580666;0.0;1004732.6676725964;1.7269227854942064;0.2042811178081233
8543;2019-05-15 15:23:41.768;788;728;279;278;205;25;132;24;-34;40;775;267;-35;3;211;124;308;676;343;185;132;-3;751;342;348;138;344;294;744;255.0;-1.0;964.0;21.0;247.0;44;100;21;1;0;0;1;0;0;1;1;0;0;0;0;45637.78125;8684.2099609375;33324.4453125;1287.02783203125;680.0;203900;660.0;1211.0;Calculated values ==>;1557926621.768;351.96000000000004;345.96000000000004;301.06;300.96000000000004;293.66;275.66;272.43898195401505;286.36;275.56;269.76000000000005;277.16;350.66;299.86;269.66;273.46000000000004;294.26000000000005;285.56;303.96000000000004;340.76;291.66;286.36;339.16;341.16;272.86;242.14157278889297;266.86631818009863;272.43898195401505;307.46000000000004;7509999.999999999;3420000.0000000005;3479999.9999999995;1380000.0;3440000.0;2940000.0;7440000.000000001;0.042499999999999996;0.0;0.16066666666666668;0.0035;0.04116666666666667;0.08366666666666667;3.03957917245716;8684.2099609375;33324.4453125;1287.02783203125;45637.78125;494698.4975589097;486530.4699019204;279136.4367035008;278608.0277763516;250114.64867629093;431298.55289687274;452146.6280804448;438439.1573181969;472947.9820155742;531928.6983277759;477157.74635646195;438286.6576737402;443898.1185026897;463515.49129032175;452068.47519557923;299231.6302616375;478485.9295578691;459468.06542934617;452146.6280804448;276820.84063482966;285195.4229665811;468721.36417001364;198198.3337771892;238022.4601174262;272.41057933606595;4234088.2069413;1405787.4011784443;314001.2758358702;1817258.1803548634;0;20;22;17;99;97;57;18;156;172;1853566172469.5278;713833045305.0779;1555830580814.8042;38598.692315588574;946.8306063748855;-0.0;17915.055386239223;5759915.8829861;1263557.2106813632;0.0;1004993.1148660439;1.3271664560235275;0.12837940210085716
8544;2019-05-15 15:24:41.768;793;728;280;279;207;20;149;20;-29;38;774;266;-36;5;212;123;308;680;348;188;148;-1;747;338;343;139;340;294;742;197.0;76.0;745.0;85.0;235.0;1;100;7;1;0;0;1;0;0;1;1;0;0;0;0;42901.234375;7696.77783203125;31471.857421875;1279.98681640625;680.0;203901;660.0;1208.0;Calculated values ==>;1557926681.768;352.46000000000004;345.96000000000004;301.16;301.06;293.86;275.16;271.99741764416325;288.06;275.16;270.26000000000005;276.96000000000004;350.56000000000006;299.76000000000005;269.56;273.66;294.36;285.46000000000004;303.96000000000004;341.16;291.96000000000004;287.96000000000004;339.16;341.16;273.06;242.35481222062532;266.86631818009863;271.99741764416325;307.96000000000004;7470000.0;3379999.9999999995;3429999.9999999995;1390000.0;3400000.0;2940000.0;7420000.0;0.03283333333333333;0.012666666666666666;0.12416666666666668;0.014166666666666666;0.03916666666666667;0.07200000000000001;3.0320492488259694;7696.77783203125;31471.857421875;1279.98681640625;42901.234375;495805.21171467955;486740.35674093704;279900.5924466919;279357.6726045353;250821.8143618564;431541.1909327263;455385.68968834745;439197.37871814374;472621.17715536855;531824.9679769606;477042.44057250535;438133.8669386556;444184.07038373634;464237.7249127578;452629.93739888514;301010.35305628605;479346.7312283434;460649.6208474364;455247.87768702005;276820.84063482966;285195.4229665811;468781.62705904327;196883.044713241;242043.05331824318;271.87058199506504;4234826.0320715085;1405923.9094100522;314022.66762460716;1817798.1495443166;0;20;22;17;99;97;57;18;156;172;1853773472469.5278;713916145305.0779;1556006980814.8042;30087.36313894209;3851.8965832321987;0.0;15350.747354551937;5760488.266781555;1263597.20007461;0.0;1005270.3298888839;1.2185830951433798;0.127512026115066
8545;2019-05-15 15:25:41.769;793;725;279;278;202;20;168;18;-12;35;770;267;-21;8;213;115;307;675;352;190;166;0;735;336;341;139;340;298;733;173.0;78.0;417.0;182.0;200.0;34;100;3;1;0;0;1;0;1;0;1;0;0;0;0;33685.98046875;7274.07666015625;22639.294921875;1302.80053710938;676.0;203902;659.0;1211.0;Calculated values ==>;1557926741.769;352.46000000000004;345.66;301.06;300.96000000000004;293.36;275.16;271.77519066394296;289.96000000000004;274.96000000000004;271.96000000000004;276.66;350.16;299.86;271.06;273.96000000000004;294.46000000000004;284.66;303.86;340.66;292.16;289.76000000000005;339.06000000000006;340.76;273.16;242.35481222062532;267.35522164206344;271.77519066394296;308.36;7350000.0;3360000.0;3410000.0;1390000.0;3400000.0;2980000.0;7330000.0;0.028833333333333332;0.013000000000000001;0.06949999999999999;0.030333333333333334;0.03333333333333333;0.06216666666666666;3.040273477289683;7274.07666015625;22639.294921875;1302.80053710938;33685.98046875;496948.46090457455;487232.67004116037;280416.62630881136;279850.299249318;249513.296432915;431660.74602318485;458297.518925755;440878.3105990072;472326.8440106818;531108.5569390481;476654.8975893388;439527.2926742828;443808.3536081526;464366.5696184628;451858.5948395724;308873.80909579725;479582.34783977136;461222.3633614229;458028.5412351052;276402.16793126165;283520.3318566784;468880.45426275564;195851.8090920844;241194.8746238415;271.449615334017;4235464.269500751;1406048.6686104508;314044.1912113331;1818249.0833305328;0;20;22;17;99;98;57;18;156;172;1853978675890.0955;713999546695.3086;1556184583775.2954;17029.34185473113;8281.86890351036;0.0;13479.82627433356;5760880.912534907;1263698.3164725245;0.0;1005510.5886740354;1.242658353001257;0.144050128968171
8546;2019-05-15 15:26:41.769;788;717;278;278;201;17;180;15;1;33;767;268;-4;15;214;105;306;666;356;196;179;2;753;332;337;139;335;303;752;-2.0;-1.0;359.0;79.0;190.0;1;100;12;1;0;0;1;0;1;0;1;0;0;0;0;34048.56640625;8118.41845703125;22178.1953125;1322.25024414062;671.0;203903;655.0;1210.0;Calculated values ==>;1557926801.769;351.96000000000004;344.86;300.96000000000004;300.96000000000004;293.26000000000005;274.86;271.32779825182536;291.16;274.66;273.26000000000005;276.46000000000004;349.86;299.96000000000004;272.76000000000005;274.66;294.56;283.66;303.76000000000005;339.76;292.76000000000005;291.06;338.66;340.26;273.36;242.35481222062532;267.9596281332873;271.32779825182536;308.76000000000005;7530000.0;3320000.0000000005;3370000.0000000005;1390000.0;3350000.0;3030000.0;7520000.0;0.0;0.0;0.05983333333333333;0.013166666666666667;0.03166666666666666;0.03166666666666666;3.038626236817316;8118.41845703125;22178.1953125;1322.25024414062;34048.56640625;494505.27435886936;484003.76801007125;277789.2560572547;277789.2560572547;248601.48274665166;431896.3278553544;460524.2344176499;441753.0823843035;472130.5325463717;530417.9335295041;476138.9222217709;441006.86972331285;443809.95577213913;465226.4597213033;451162.68525318033;296340.15537962253;475953.86693422863;462615.51467525994;460392.5434249022;274727.5295995403;281426.5920051367;469078.045841938;195036.61137505804;277789.2560572547;271.1062403063113;4236028.724058042;1406176.9394030941;314066.0666345102;1818622.5624158191;0;20;22;17;99;98;57;18;156;172;1854182075890.0955;714082946695.3086;1556364883775.2954;14761.868848719852;3608.212220480586;-0.0;5782.437433308837;5761145.83929077;1263797.4004818911;0.0;1005671.1075382658;0.7638642075207327;0.09291606689700461
8547;2019-05-15 15:27:44.800;790;716;276;277;186;15;190;11;9;30;768;269;4;21;215;96;310;672;345;200;189;3;775;330;335;139;334;302;774;211.0;76.0;692.0;164.0;179.0;1;100;10;1;0;0;1;0;0;0;1;0;0;0;0;18268.865234375;7915.75732421875;6364.9599609375;1324.87866210938;672.0;203904;654.0;1211.0;Calculated values ==>;1557926864.8;352.16;344.76;300.76000000000005;300.86;291.76000000000005;274.66;271.1026128081217;292.16;274.26000000000005;274.06;276.16;349.96000000000004;300.06;273.56;275.26000000000005;294.66;282.76000000000005;304.16;340.36;293.16;292.06;338.56000000000006;340.36;273.46000000000004;242.35481222062532;267.8393353686513;271.1026128081217;307.66;7750000.0;3300000.0;3350000.0;1390000.0;3340000.0;3020000.0;7740000.000000001;0.035166666666666666;0.012666666666666666;0.11533333333333333;0.02733333333333333;0.029833333333333333;0.065;3.0409650378648054;7915.75732421875;6364.9599609375;1324.87866210938;18268.865234375;492659.76872317406;481458.2533154417;274907.6452553709;275358.5614578975;243470.8632730743;432012.3539207929;462138.90036546055;443139.33368828957;471835.9296657252;530597.9988283011;476382.2537789027;442405.8132597088;444876.6353584544;465498.96584721253;450252.10443974665;294156.35718116804;474340.65696552285;463432.6667151795;462008.92584259575;274308.8830629234;281845.32903042674;469176.81040622573;194637.81896292337;231479.6110304826;270.9377957699611;4236486.7268397715;1406317.3074769895;314089.2404097633;1818872.4379182018;0;20;22;17;99;98;57;18;156;172;1854393860049.7559;714170559785.1681;1556555552549.9895;28660.5080316589;7504.065766116931;0.0;14984.405462787356;5761525.972045319;1263894.680758648;0.0;1005852.9068261108;3.2776049971693246;0.3675418846498522
8548;2019-05-15 15:28:41.780;793;705;268;269;185;31;197;13;12;28;769;270;9;27;205;101;307;633;349;202;196;4;748;345;349;140;349;309;751;-2.0;0.0;1145.0;257.0;111.0;99;100;25;1;0;0;1;0;0;0;1;0;0;0;0;20387.904296875;8922.5263671875;8110.49560546875;1344.7353515625;663.0;203905;650.0;1205.0;Calculated values ==>;1557926921.78;352.46000000000004;343.66;299.96000000000004;300.06;291.66;276.26000000000005;272.7676641592781;292.86;274.46000000000004;274.36;275.96000000000004;350.06000000000006;300.16;274.06;275.86;293.66;283.26000000000005;303.86;336.46000000000004;293.36;292.76000000000005;338.16;339.46000000000004;273.56;242.56692532238324;268.67533136820026;272.7676641592781;308.06;7480000.0;3450000.0;3490000.0;1400000.0;3490000.0;3090000.0;7509999.999999999;0.0;0.0;0.19083333333333333;0.04283333333333333;0.018500000000000003;0.018500000000000003;3.02743659576841;8922.5263671875;8110.49560546875;1344.7353515625;20387.904296875;495709.54916378;482256.61248245544;273121.2191090661;273575.0617111596;243754.71168024855;431113.4868728058;460916.0252522871;442134.79477467417;471506.718606615;530171.7533760326;475609.902256662;441685.6382270979;444347.5400751208;461976.5980532765;448203.75905687927;299239.7174034235;470619.5517351684;461579.78645857313;460782.9056653087;272634.34865687083;278076.8904731985;469139.01059756253;198634.31856630673;273121.2191090661;272.5959267691016;4236792.652218748;1406450.5637832475;314110.3674384508;1818986.9950652088;0;20;22;17;99;98;57;18;156;172;1854588731649.821;714250046885.1947;1556729626450.0479;46468.007543096785;11586.617642005456;-0.0;3471.7412012904883;5762120.530770164;1264045.7623060036;0.0;1005998.9667201763;3.3478713044769326;0.47164398302510385
8549;2019-05-15 15:29:41.791;786;697;271;272;190;47;204;14;12;27;770;269;10;29;201;103;310;633;352;205;202;4;792;351;356;144;356;309;795;-1.0;77.0;1321.0;308.0;101.0;99;100;30;1;0;0;1;0;0;0;1;0;0;0;0;21698.748046875;9749.8681640625;8623.947265625;1336.9501953125;658.0;203906;645.0;1209.0;Calculated values ==>;1557926981.791;351.76;342.86;300.26000000000005;300.36;292.16;277.86;273.4187578820637;293.56;274.56;274.36;275.86;350.16;300.06;274.16;276.06;293.26000000000005;283.46000000000004;304.16;336.46000000000004;293.66;293.36;337.66;338.96000000000004;273.56;243.40439225979637;268.67533136820026;273.4187578820637;308.36;7920000.0;3510000.0;3560000.0;1440000.0;3560000.0;3090000.0;7950000.0;0.0;0.012833333333333334;0.22016666666666668;0.051333333333333335;0.016833333333333332;0.016833333333333332;3.0383375590235753;9749.8681640625;8623.947265625;1336.9501953125;21698.748046875;490385.2813340285;476024.4155970989;271300.98469665874;271707.30088477157;244126.53470375133;430735.4089219946;460769.5600386277;442134.79477467417;470874.54964527197;530276.4405350772;475492.1509257878;441835.6131989616;444638.62758169504;460366.2921931374;447364.88663928176;290948.61885762156;464981.8559006962;460903.72621589183;460500.8437552981;270541.29595472733;275983.5004908252;468590.4005405076;200224.92040520406;271300.98469665874;273.2492157673072;4237143.4386201855;1406606.1955980647;314132.7189149971;1819126.4743221204;0;20;22;17;99;98;57;18;156;172;1854800270424.532;714335262505.0782;1556915060439.7944;53260.49067367834;13776.094646945581;0.0;3184.864294153763;5762951.753950484;1264257.156990044;0.0;1006054.4486023764;3.562593708978653;0.5124917547522039
8550;2019-05-15 15:30:41.761;788;694;273;273;196;60;211;15;14;26;766;268;12;31;193;111;317;644;350;208;209;5;787;363;368;148;368;307;789;-1.0;75.0;1516.0;290.0;88.0;99;100;32;1;0;0;1;0;0;0;1;0;0;0;0;21693.392578125;9867.12109375;8529.77734375;1321.0224609375;656.0;203907;642.0;1207.0;Calculated values ==>;1557927041.761;351.96000000000004;342.56000000000006;300.46000000000004;300.46000000000004;292.76000000000005;279.16;274.69669130483857;294.26000000000005;274.66;274.56;275.76000000000005;349.76;299.96000000000004;274.36;276.26000000000005;292.46000000000004;284.26000000000005;304.86;337.56000000000006;293.96000000000004;294.06;337.36;338.76;273.66;244.22491754036054;268.43790593516167;274.69669130483857;308.16;7870000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3070000.0;7890000.000000001;0.0;0.0125;0.25266666666666665;0.04833333333333333;0.014666666666666666;0.014666666666666666;3.0336501351221394;9867.12109375;8529.77734375;1321.0224609375;21693.392578125;491182.0654383597;476221.89707677823;272515.601352897;272515.601352897;246041.389975075;429947.3805835815;459849.8075514734;442846.6802591378;470237.43843570043;530009.779551569;475629.97344529536;442550.7883978828;445324.3809667724;457361.8889194571;446268.6701892744;297061.79921260854;467717.92863735557;459438.4217246144;459575.6909922959;269285.52512055053;275146.1813398168;468138.0607984885;203464.83517606067;272515.601352897;274.5665281555224;4237504.858991647;1406769.588771169;314154.857612257;1819269.350553414;0;20;22;17;99;98;57;18;156;172;1855017361824.6355;714422818705.12;1557099768039.8826;60483.81285765749;12792.539238417345;0.0;2743.5479813778506;5763899.149212432;1264478.4515698864;0.0;1006103.8273363116;3.85537098302675;0.5446200946008222
8551;2019-05-15 15:31:41.772;790;692;270;270;219;69;216;21;14;27;756;268;15;36;185;130;319;642;357;211;215;5;794;373;378;142;378;311;795;-4.0;75.0;1466.0;192.0;94.0;99;1;44;1;0;0;1;0;0;0;1;1;0;0;0;23657.537109375;10973.66796875;8525.2333984375;2379.09228515625;656.0;203908;642.0;1207.0;Calculated values ==>;1557927101.772;352.16;342.36;300.16;300.16;295.06;280.06;275.73799182748917;294.76000000000005;275.26000000000005;274.56;275.86;348.76;299.96000000000004;274.66;276.76000000000005;291.66;286.16;305.06;337.36;294.26000000000005;294.66;337.36;338.76;273.66;242.98782864720522;268.91163127593666;275.73799182748917;308.86;7940000.000000001;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;3110000.0;7950000.0;0.0;0.0125;0.24433333333333335;0.032;0.015666666666666666;0.015666666666666666;3.0336501351221394;10973.66796875;8525.2333984375;2379.09228515625;23657.537109375;490790.73346804164;475194.50481863547;270897.4619678544;270897.4619678544;252913.3629725083;429258.0297950786;458963.1865478455;442015.9671382998;471141.87126780767;528656.3869025569;475117.92813298054;442165.83327630756;445257.21813696023;454566.2634031762;447267.6283126459;297045.47254243965;466595.37806842907;458264.5344356824;458823.76045810163;269285.52512055053;275146.1813398168;468964.41255619563;206140.87942789056;270897.4619678544;275.6420253559894;4237882.852692837;1406943.2938539037;314185.69755484123;1819411.5016995692;0;20;22;17;99;98;57;18;157;172;1855241202855.219;714509834655.3468;1557285202030.366;57632.14643057666;8410.353060105763;0.0;2944.1786763472064;5764883.629330671;1264655.174732809;0.0;1006151.2337481652;3.15324518615715;0.4370877424553704
8552;2019-05-15 15:32:41.782;789;693;272;271;223;78;221;29;2;29;736;268;4;45;180;148;320;645;351;215;219;3;812;384;389;137;388;313;807;-2.0;-1.0;1672.0;182.0;140.0;2;1;57;1;0;0;1;1;0;0;1;1;0;0;0;41627.0234375;12225.1865234375;25191.283203125;2393.189453125;657.0;203909;643.0;1208.0;Calculated values ==>;1557927161.782;352.06000000000006;342.46000000000004;300.36;300.26000000000005;295.46000000000004;280.96000000000004;276.8598123268743;295.26000000000005;276.06;273.36;276.06;346.76;299.96000000000004;273.56;277.66;291.16;287.96000000000004;305.16;337.66;294.66;295.06;337.46000000000004;338.86;273.46000000000004;241.92719264551067;269.14681796795327;276.8598123268743;308.26000000000005;8120000.0;3840000.0;3890000.0;1370000.0;3879999.9999999995;3130000.0;8070000.0;0.0;0.0;0.2786666666666667;0.030333333333333334;0.02333333333333333;0.02333333333333333;3.0359940743130664;12225.1865234375;25191.283203125;2393.189453125;41627.0234375;488845.1923001617;473957.26654241094;270960.58667651715;270566.0743038823;253790.71637381724;428465.0848360747;457907.880022805;439761.6589827608;472002.15594002855;526399.1253189651;474860.72770306823;440070.1442045368;446164.750083202;452103.3293211292;447962.13112715865;294201.60011002823;465582.4277495507;457051.6753889516;457623.14522494166;269704.110367413;275564.83829863765;469449.5019888445;208964.19808292907;270960.58667651715;276.76597385469097;4238426.981370308;1407136.649861939;314225.4731974897;1819692.5194996996;0;20;22;17;100;98;57;18;157;172;1855471341205.1824;714593548605.3335;1557472433230.3362;64315.559104086446;7901.387551812768;-0.0;4355.459699463238;5765900.029581779;1264791.1285597486;0.0;1006212.0742063406;1.9234629970013106;0.256126823005972
