;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8553;2019-05-15 15:33:41.792;797;712;276;276;216;68;217;38;-11;33;739;268;-14;41;182;151;325;664;355;217;216;1;850;384;389;132;387;305;846;-1.0;-1.0;1696.0;181.0;187.0;99;1;48;1;0;0;1;1;0;0;1;1;0;0;0;45459.0625;11879.484375;29412.8203125;2335.63940429688;677.0;203910;653.0;1206.0;Calculated values ==>;1557927221.792;352.86;344.36;300.76000000000005;300.76000000000005;294.76000000000005;279.96000000000004;276.8598123268743;294.86;276.96000000000004;272.06;276.46000000000004;347.06000000000006;299.96000000000004;271.76000000000005;277.26000000000005;291.36;288.26000000000005;305.66;339.56000000000006;294.86;294.76000000000005;338.46000000000004;340.86;273.26000000000005;240.83765695389522;268.19934244402924;276.8598123268743;308.66;8500000.0;3840000.0;3890000.0;1320000.0;3870000.0000000005;3050000.0;8460000.0;0.0;0.0;0.2826666666666667;0.030166666666666668;0.03116666666666667;0.03116666666666667;3.0275481342339825;11879.484375;29412.8203125;2335.63940429688;45459.0625;486260.2914509401;472627.6443662342;270295.87301141396;270295.87301141396;250482.66797482467;428465.0848360747;457337.7464688498;439514.2332620205;473048.1168422736;527337.5586878607;475884.83163177926;439053.74313918926;447135.984043247;452576.9965404575;448426.30661414465;291661.64775282366;464008.6154701336;457337.7464688498;457194.79549835203;273890.2417152289;283939.0963198885;469931.77505118237;208914.27191907197;270295.87301141396;276.7472566738445;4239152.819705903;1407337.5555981037;314264.88667244645;1820147.6295346234;0;20;22;17;100;98;57;18;157;172;1855704780105.1453;714674262055.3207;1557657864130.3066;65182.92240627346;7874.028011151998;-0.0;5825.016417509571;5766979.363453195;1264922.6122663852;0.0;1006296.925646852;1.8080606014567338;0.2398032848890321
8554;2019-05-15 15:34:44.763;812;734;276;274;222;61;198;47;-22;39;754;268;-24;33;183;155;329;677;360;215;198;0;832;380;385;130;382;303;823;-1.0;79.0;2067.0;164.0;212.0;38;1;44;1;0;0;1;0;0;1;1;1;0;0;0;52016.42578125;11287.830078125;36620.3203125;2330.17919921875;691.0;203911;668.0;1209.0;Calculated values ==>;1557927284.763;354.36;346.56000000000006;300.76000000000005;300.56;295.36;279.26000000000005;276.4546675782219;292.96000000000004;277.86;270.96000000000004;277.06;348.56000000000006;299.96000000000004;270.76000000000005;276.46000000000004;291.46000000000004;288.66;306.06;340.86;294.66;292.96000000000004;339.96000000000004;342.26;273.16;240.39332010688793;267.9596281332873;276.4546675782219;309.16;8320000.0;3800000.0;3850000.0;1300000.0;3820000.0000000005;3030000.0;8230000.0;0.0;0.013166666666666667;0.34450000000000003;0.02733333333333333;0.035333333333333335;0.035333333333333335;3.0326389835574985;11287.830078125;36620.3203125;2330.17919921875;52016.42578125;490396.5714054942;478959.34283009614;271580.1501500797;270802.7688972172;252972.18447244997;428757.65804586536;455265.9305068622;438264.37560948916;473889.0705746373;529060.7471719419;476138.9222217709;437953.82195464283;446390.54166232125;453592.0295079541;449778.4947596284;296742.03973527707;469270.5688643417;457701.3771345476;455265.9305068622;280170.41352433193;289802.386634966;470104.43507593067;207913.75651301438;271580.1501500797;276.34985175310345;4240005.337618164;1407540.1762866331;314305.6937923183;1820725.1535478733;0;20;22;17;100;98;58;18;157;172;1855948477874.9756;714756754065.2632;1557849295970.1733;79355.78827873556;7166.545214053045;0.0;6490.230905939648;5768243.495001001;1265054.1567019275;0.0;1006404.6344577776;1.8514262945862714;0.24551257399547954
8555;2019-05-15 15:35:41.773;812;743;290;290;235;53;178;52;-25;44;769;269;-26;26;187;155;329;682;355;214;178;0;795;374;379;134;375;302;785;0.0;80.0;1836.0;132.0;198.0;99;100;39;1;0;0;1;0;0;1;1;0;0;1;0;51512.67578125;10536.525390625;37377.06640625;1353.08227539062;699.0;203912;676.0;1211.0;Calculated values ==>;1557927341.773;354.36;347.46000000000004;302.16;302.16;296.66;278.46000000000004;275.84098080016133;290.96000000000004;278.36;270.66;277.56;350.06000000000006;300.06;270.56;275.76000000000005;291.86;288.66;306.06;341.36;294.56;290.96000000000004;340.76;343.06000000000006;273.16;241.2770596917726;267.8393353686513;275.84098080016133;308.66;7950000.0;3740000.0;3790000.0;1340000.0;3750000.0;3020000.0;7850000.0;0.0;0.013333333333333334;0.306;0.022000000000000002;0.033;0.033;3.036244017575741;10536.525390625;37377.06640625;1353.08227539062;51512.67578125;493984.8210804364;484508.63646477024;280544.3126025599;280544.3126025599;258516.78655595623;429187.4505931623;453377.8020379663;438024.4983934438;473857.65670332924;530702.2639863107;476382.2537789027;437869.15320432716;445591.39424184;455359.3431150184;450867.1706765105;306376.19835083076;474701.6976867994;458524.62916302506;453377.8020379663;283520.3318566784;293153.3411634106;469562.8289471395;206362.67926930942;280544.3126025599;275.73149043795496;4240825.086795815;1407712.98274567;314334.858061295;1821311.0689667803;0;20;22;17;100;98;58;18;157;172;1856166256074.9392;714832007265.2506;1558021751220.1445;70888.51665198512;5790.403292912261;0.0;5703.505151368411;5769433.13775415;1265156.750540019;0.0;1006501.185137293;1.672173465077532;0.21764970102941766
8556;2019-05-15 15:36:41.754;808;743;291;290;240;45;168;47;-25;47;775;270;-27;14;190;155;322;657;355;213;167;2;758;366;371;140;367;302;748;-1.0;85.0;947.0;79.0;224.0;99;100;37;1;0;0;1;0;0;1;1;0;0;1;0;49572.36328125;9942.7626953125;35502.76953125;1343.07568359375;700.0;203913;681.0;780.0;Calculated values ==>;1557927401.754;353.96000000000004;347.46000000000004;302.26000000000005;302.16;297.16;277.66;275.0112864084945;289.96000000000004;277.86;270.66;277.86;350.66;300.16;270.46000000000004;274.56;292.16;288.66;305.36;338.86;294.46000000000004;289.86;341.26;343.16;273.36;242.56692532238324;267.8393353686513;275.0112864084945;308.66;7580000.0;3660000.0;3710000.0;1400000.0;3670000.0000000005;3020000.0;7480000.0;0.0;0.014166666666666666;0.15783333333333335;0.013166666666666667;0.037333333333333336;0.037333333333333336;1.9555178340110966;9942.7626953125;35502.76953125;1343.07568359375;49572.36328125;496919.34604746295;488369.74948939506;285613.51348965167;284975.57340296195;261936.0337865318;429743.705733735;453304.90568462334;438024.4983934438;473373.3937792042;531327.671585697;476498.7712168594;437713.4967235476;443867.07844128745;457105.86544280197;452289.45172749745;340422.0155910154;474963.40110769385;459653.4279077064;453159.8768406701;285614.20965156396;293572.2367247113;468941.17327746755;204240.7276007288;285613.51348965167;274.88006422194246;4241667.1953684;1407883.5894370019;314357.31892940524;1821918.2086105964;0;20;22;17;100;98;58;18;157;172;1856391184824.739;714914181235.1775;1558202893839.9832;36898.871823450194;3485.222534743727;0.0;6255.064231771356;5770331.081551704;1265234.0229445014;0.0;1006600.8083247279;0.9968058609378175;0.12383012773568036
8557;2019-05-15 15:37:41.774;795;759;285;283;227;40;170;42;-25;48;774;271;-27;10;193;147;314;647;354;211;169;3;749;361;366;143;362;302;740;-1.0;82.0;599.0;55.0;256.0;93;100;34;1;0;0;1;0;0;1;1;0;0;0;0;48451.05078125;9614.27734375;34920.421875;1328.86962890625;699.0;203914;680.0;-1.0;Calculated values ==>;1557927461.774;352.66;349.06000000000006;301.66;301.46000000000004;295.86;277.16;274.4858918419099;290.16;277.36;270.66;277.96000000000004;350.56000000000006;300.26000000000005;270.46000000000004;274.16;292.46000000000004;287.86;304.56;337.86;294.26000000000005;290.06;341.16;343.06000000000006;273.46000000000004;243.1966462407574;267.8393353686513;274.4858918419099;308.56;7490000.000000001;3610000.0;3660000.0;1430000.0;3620000.0000000005;3020000.0;7400000.0;0.0;0.013666666666666666;0.09983333333333334;0.009166666666666667;0.042666666666666665;0.042666666666666665;-0.0025072204934564334;9614.27734375;34920.421875;1328.86962890625;48451.05078125;495902.05317892984;491551.0165932228;283031.9823172149;281840.2476968708;257615.92065178617;430081.6785162784;454449.53887161263;438024.4983934438;473081.1387057701;531223.4586501896;476615.2342234449;437713.4967235476;443285.3374463631;458330.2609335714;452009.00334685703;311754.88392600097;474289.5365448347;460162.587924932;454306.80485811527;285195.4229665811;293153.3411634106;468628.5149305175;202906.10591022196;283031.9823172149;274.34089045319797;4242484.329439255;1408046.6190957201;314379.592562406;1822505.2641587714;0;20;22;17;100;98;58;18;157;172;1856612358524.6687;714999109535.1505;1558384154239.9255;23472.652849574984;2435.7887493527087;0.0;7307.725761745082;5770834.345289165;1265283.38115244;0.0;1006713.8692490546;0.7242386101920242;0.08349891188327335
8558;2019-05-15 15:38:41.775;784;773;282;281;221;37;153;38;-26;47;768;271;-28;7;195;140;310;669;334;206;152;3;746;356;362;144;358;301;738;-2.0;85.0;845.0;69.0;252.0;75;100;30;1;0;0;1;0;0;1;1;0;0;1;0;46962.23046875;9227.875;34019.49609375;1319.66040039062;704.0;203915;679.0;15.0;Calculated values ==>;1557927521.775;351.56000000000006;350.46000000000004;301.36;301.26000000000005;295.26000000000005;276.86;273.955091788801;288.46000000000004;276.96000000000004;270.56;277.86;349.96000000000004;300.26000000000005;270.36;273.86;292.66;287.16;304.16;340.06000000000006;293.76000000000005;288.36;341.06000000000006;343.56000000000006;273.46000000000004;243.40439225979637;267.7187500070086;273.955091788801;306.56;7459999.999999999;3560000.0;3620000.0000000005;1440000.0;3579999.9999999995;3010000.0;7380000.0;0.0;0.014166666666666666;0.1408333333333333;0.0115;0.042;0.042;0.03759731052638923;9227.875;34019.49609375;1319.66040039062;46962.23046875;494602.3548201237;493788.23387955123;281515.3176921135;280938.4523939519;255616.65877607363;430412.23801567365;452700.66189737874;438095.2167564963;472851.94155074406;530673.689201687;476741.28474052495;437785.01000687695;443052.165307785;459240.64650238265;451880.8460665091;304859.55992057757;478064.1386023784;460106.86065135186;452556.39140135556;284776.6418597092;295247.87795992935;468490.8268503873;201643.02805231835;281515.3176921135;273.8267489337587;4243279.453370382;1408203.6396493178;314401.6640138959;1823079.773051755;0;20;22;17;100;98;58;18;157;172;1856830762165.2727;715085210970.3887;1558565057255.4258;33300.349909171724;3068.7496861777936;0.0;7183.725095788166;5771307.461531936;1265329.2530707156;0.0;1006834.6333525695;0.9772431151682992;0.1105767171417181
8559;2019-05-15 15:39:41.775;777;774;283;282;218;32;149;34;-27;46;759;271;-29;8;197;135;309;690;343;202;148;3;748;353;358;145;355;300;740;-2.0;78.0;614.0;0.0;252.0;48;100;25;1;0;0;1;0;0;1;1;0;0;1;0;45900.51953125;8966.56640625;33184.640625;1311.41101074219;731.0;203916;678.0;14.0;Calculated values ==>;1557927581.775;350.86;350.56000000000006;301.46000000000004;301.36;294.96000000000004;276.36;273.6339639331285;288.06;276.56;270.46000000000004;277.76000000000005;349.06000000000006;300.26000000000005;270.26000000000005;273.96000000000004;292.86;286.66;304.06;342.16;293.36;287.96000000000004;340.96000000000004;346.26;273.46000000000004;243.61107973660833;267.5978703862781;273.6339639331285;307.46000000000004;7480000.0;3529999.9999999995;3579999.9999999995;1450000.0;3550000.0;3000000.0;7400000.0;0.0;0.013000000000000001;0.10233333333333333;0.0;0.042;0.042;0.035034565624230345;8966.56640625;33184.640625;1311.41101074219;45900.51953125;493391.001405178;493737.54732466704;281840.2476968708;281261.2012477599;254518.24054290119;430607.02586249536;452823.4905160512;438165.9764317512;472622.20966475393;529811.6624579713;476867.14884319564;437856.56215164;443402.2823748206;459983.4243893901;451692.12969698274;301940.0360534085;481138.3399894094;460189.5267902755;452680.0719682202;284357.86631585273;306560.99450073834;468352.8904771392;201183.85751793825;281840.2476968708;273.6339639331285;4244053.309620382;1408355.25999437;314423.58960898867;1823639.8075244112;0;20;22;17;100;98;58;18;157;172;1857046762165.2727;715171910970.3887;1558745357255.4258;24251.17016884686;0.0;0.0;7175.272619396674;5771787.057532586;1265354.8259847672;0.0;1006954.2916668628;0.72306833329461;0.07467282089924374
8560;2019-05-15 15:40:41.785;774;773;278;277;222;34;152;32;-31;44;751;270;-32;9;199;134;308;696;347;194;151;3;731;354;359;145;356;296;723;-2.0;91.0;690.0;80.0;217.0;46;100;10;1;0;0;1;0;0;1;1;0;0;1;0;43550.9140625;7746.05810546875;32169.896484375;1291.76086425781;751.0;203917;676.0;-1.0;Calculated values ==>;1557927641.785;350.56000000000006;350.46000000000004;300.96000000000004;300.86;295.36;276.56;273.7412296467126;288.36;276.36;270.06;277.56;348.26;300.16;269.96000000000004;274.06;293.06;286.56;303.96000000000004;342.76;292.56;288.26000000000005;340.76;348.26;273.46000000000004;243.61107973660833;267.1113755279542;273.7412296467126;307.86;7309999.999999999;3540000.0;3590000.0;1450000.0;3560000.0;2960000.0;7230000.0;0.0;0.015166666666666667;0.115;0.013333333333333334;0.036166666666666666;0.036166666666666666;-0.00249942844944498;7746.05810546875;32169.896484375;1291.76086425781;43550.9140625;494614.88653761667;495247.65533793665;281129.2578399073;280530.33054527023;256586.18482496505;430542.39183029096;453079.30423720385;438449.4162088901;472424.47507279465;529283.9709073199;477253.3178551808;438296.42880847026;444354.4352571944;460096.79854208254;451369.99078110245;368753.5257405056;483930.26299835683;458945.90446274553;452936.0397022327;283520.3318566784;314944.0575458753;468352.8904771392;201023.92676510903;281129.2578399073;273.5758300084177;4244798.862471648;1408494.5550772573;314445.28632346005;1824184.5194370933;0;20;22;17;100;98;58;18;157;172;1857261898015.2385;715258925470.3749;1558924187055.3975;27303.931286034822;3564.3861828270697;0.0;6213.678610687435;5772216.754982282;1265384.534153489;0.0;1007065.8848561947;0.8998799295450486;0.10811938730715058
8561;2019-05-15 15:41:41.766;766;766;283;282;224;30;167;31;-30;43;741;269;-33;14;201;138;304;681;346;195;166;2;731;350;356;145;352;296;724;240.0;78.0;650.0;0.0;218.0;16;100;2;1;0;0;1;0;0;1;1;0;0;0;0;42017.21875;7139.3828125;31121.228515625;1302.77685546875;759.0;203918;674.0;-1.0;Calculated values ==>;1557927701.766;349.76;349.76;301.46000000000004;301.36;295.56;276.16;273.3108153835814;289.86;276.26000000000005;270.16;277.46000000000004;347.26;300.06;269.86;274.56;293.26000000000005;286.96000000000004;303.56;341.26;292.66;289.76000000000005;340.56000000000006;349.06000000000006;273.36;243.61107973660833;267.1113755279542;273.3108153835814;307.76000000000005;7309999.999999999;3500000.0;3560000.0;1450000.0;3520000.0000000005;2960000.0;7240000.000000001;0.04;0.013000000000000001;0.10833333333333334;0.0;0.036333333333333336;0.07633333333333334;-0.0024981972024780085;7139.3828125;31121.228515625;1302.77685546875;42017.21875;493461.84994573036;494148.2855205806;284169.06309298566;283503.1499713195;257250.74848433054;430799.1582183253;455709.01711372373;438602.1121803833;472325.57890635525;528243.0390443726;477137.8279455525;438143.1473471288;445066.589147658;460986.0157669899;452649.51823674684;304773.79230286274;481527.0179432664;459556.22810200317;455569.43109120143;282682.81946839223;318298.0250993184;468253.1250508563;200392.8114580023;240268.8438956145;273.3108153835814;4245511.704439656;1408618.5611371053;314466.90062440844;1824711.778460044;0;20;22;17;100;98;58;18;157;172;1857476330090.0476;715345897920.2975;1559101730815.2393;25806.00757825794;0.0;0.0;16434.611489263138;5772659.19765453;1265414.2279656336;0.0;1007254.5608405386;1.0676694036290233;0.09460296294278006
8562;2019-05-15 15:42:41.786;763;765;285;284;223;25;177;28;-13;41;734;269;-23;16;202;133;302;686;346;200;176;2;727;344;349;143;346;299;722;92.0;-1.0;167.0;113.0;222.0;1;100;1;1;0;0;1;0;0;1;1;0;0;0;0;41881.90625;7075.74072265625;30485.484375;1326.19604492188;761.0;203919;673.0;-1.0;Calculated values ==>;1557927761.786;349.46000000000004;349.66;301.66;301.56;295.46000000000004;275.66;272.6583383277491;290.86;275.96000000000004;271.86;277.26000000000005;346.56000000000006;300.06;270.86;274.76000000000005;293.36;286.46000000000004;303.36;341.76;293.16;290.76000000000005;340.46000000000004;349.26;273.36;243.1966462407574;267.47669482898436;272.6583383277491;307.76000000000005;7270000.0;3440000.0;3490000.0;1430000.0;3460000.0;2990000.0;7220000.0;0.015333333333333334;0.0;0.02783333333333333;0.01883333333333333;0.037000000000000005;0.05233333333333334;-0.002497888057346903;7075.74072265625;30485.484375;1326.19604492188;41881.90625;493422.0701806882;494200.4624178332;285925.22829109064;285203.9802048142;256983.26298921078;431175.4696738307;458229.23831880884;440514.6608285658;472391.1323836129;527280.8736911915;476760.8796161153;439003.13721699157;444756.5733829062;462037.2342125079;452988.09575468005;303816.4094146648;482516.3608497945;461314.64659979986;458093.49809124134;282264.0715131367;319136.5849023705;468529.08662627725;197629.36829814326;260055.10370716974;272.19250663426834;4246211.096867559;1408737.059986315;314488.81603460724;1825225.3388637274;0;20;22;17;100;98;58;18;157;172;1857687900589.9805;715432326720.27;1559280290315.1826;6760.307308763426;5101.944695179855;-0.0;10364.00930609975;5772930.674073822;1265456.758343482;0.0;1007477.9571210423;0.5715540053055185;0.05927017990620662
8563;2019-05-15 15:43:41.797;763;767;280;279;213;21;182;22;2;38;733;269;-3;21;205;122;301;692;352;204;181;1;723;340;346;141;344;304;720;126.0;77.0;642.0;24.0;227.0;82;100;6;1;0;0;1;0;1;0;1;0;0;0;0;35700.9375;7323.6650390625;24208.333984375;1345.05065917969;760.0;203920;671.0;0.0;Calculated values ==>;1557927821.797;349.46000000000004;349.86;301.16;301.06;294.46000000000004;275.26000000000005;272.21867820750657;291.36;275.36;273.36;276.96000000000004;346.46000000000004;300.06;272.86;275.26000000000005;293.66;285.36;303.26000000000005;342.36;293.56;291.26000000000005;340.26;349.16;273.26000000000005;242.77792619122317;268.0796299477929;272.21867820750657;308.36;7230000.0;3400000.0;3460000.0;1410000.0;3440000.0;3040000.0;7200000.0;0.021;0.012833333333333334;0.107;0.004;0.03783333333333334;0.058833333333333335;0.0;7323.6650390625;24208.333984375;1345.05065917969;35700.9375;493815.31931661203;494682.0402751811;282818.96759816486;282175.8557341999;253595.13367989456;431420.45991060114;459381.0236953352;441691.54992388893;472358.58907936385;526787.0045232807;476128.89423981303;440943.6375800933;444478.12225269125;462733.2244726581;452138.4615754854;364549.3848625436;483649.8860804741;462300.21040862193;459246.8955438717;281426.5920051367;318717.3015803363;468704.9404502916;197625.3072178077;252409.89902047365;272.1746277349339;4246857.739093936;1408857.0770332573;314511.08050484903;1825681.2042427661;0;20;22;17;100;99;58;18;157;172;1857896438814.6956;715517542340.1536;1559461223479.9353;26115.08796955069;1084.3185329299356;0.0;12168.909962126585;5773204.685927065;1265508.3199882144;0.0;1007665.7658733142;1.1974406719779997;0.12129961267580805
8564;2019-05-15 15:44:41.797;759;764;276;276;203;22;185;19;9;36;738;269;5;25;206;106;300;691;351;205;184;1;732;338;343;139;342;307;730;-1.0;-1.0;543.0;114.0;218.0;1;100;16;1;0;0;1;0;1;0;1;0;0;0;0;33604.44921875;8098.08984375;21455.810546875;1362.10827636719;759.0;203921;668.0;-1.0;Calculated values ==>;1557927881.797;349.06000000000006;349.56000000000006;300.76000000000005;300.76000000000005;293.46000000000004;275.36;271.99741764416325;291.66;275.06;274.06;276.76000000000005;346.96000000000004;300.06;273.66;275.66;293.76000000000005;283.76000000000005;303.16;342.26;293.66;291.56;339.96000000000004;349.06000000000006;273.26000000000005;242.35481222062532;268.43790593516167;271.99741764416325;308.26000000000005;7320000.0;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;3070000.0;7300000.0;0.0;0.0;0.0905;0.019;0.036333333333333336;0.036333333333333336;-0.0024981972024780085;8098.08984375;21455.810546875;1362.10827636719;33604.44921875;492348.105387886;493271.09154060687;279090.68306128215;279090.68306128215;249932.58287064385;431541.1909327263;460251.83077344135;442105.1117696454;472424.9728513876;527077.2926182718;475747.4256175174;441507.3586842071;444457.2815188539;463163.7860380647;450223.0178308955;297205.4884244305;482400.80491816386;462883.60355544597;460118.98756283213;280170.41352433193;318298.0250993184;468979.26049217995;196602.94020399812;279090.68306128215;271.7585893312371;4247435.2839832585;1408985.5916572807;314533.64016264526;1826061.7387805264;0;20;22;17;100;99;58;18;157;172;1858103138814.6956;715601542340.1536;1559644523479.9353;22217.94652669108;5175.150085475455;-0.0;6577.361730222983;5773607.461214534;1265560.4822267012;0.0;1007821.9848040838;1.0987983186412562;0.1369172830720941
8565;2019-05-15 15:45:41.788;760;767;275;276;188;22;186;17;11;34;746;269;8;28;208;92;303;706;343;205;185;1;760;337;342;137;341;307;758;-1.0;-1.0;351.0;33.0;211.0;1;100;20;1;0;0;1;0;1;0;1;0;0;0;0;34949.890625;8697.9716796875;22375.701171875;1371.66564941406;758.0;203922;667.0;0.0;Calculated values ==>;1557927941.788;349.16;349.86;300.66;300.76000000000005;291.96000000000004;275.36;271.8864255623528;291.76000000000005;274.86;274.26000000000005;276.56;347.76;300.06;273.96000000000004;275.96000000000004;293.96000000000004;282.36;303.46000000000004;343.76;293.66;291.66;339.86;348.96000000000004;273.26000000000005;241.92719264551067;268.43790593516167;271.8864255623528;307.46000000000004;7600000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;3070000.0;7580000.0;0.0;0.0;0.058499999999999996;0.0055000000000000005;0.035166666666666666;0.035166666666666666;0.0;8697.9716796875;22375.701171875;1371.66564941406;34949.890625;489688.1446060678;490931.5312562458;275772.9116286869;276247.8499245243;244467.27609027084;431601.1154718507;460539.9591483717;442402.47668766207;472491.6353866644;527915.9396494062;475747.4256175174;441956.0545109249;444891.802354063;463572.6479362492;448387.34444919135;291917.3104650028;481643.6757309716;463033.67154922616;460407.5333990476;279751.69817897916;317878.7554427003;469252.60634738253;196654.37655047586;275772.9116286869;271.7751981432399;4248006.484457369;1409125.5378419752;314556.418194876;1826426.9465898613;0;20;22;17;100;99;58;18;157;172;1858308607990.2966;715684329920.3958;1559828695850.474;14376.263858025392;1499.290263882987;-0.0;6492.984198924352;5773912.367225869;1265616.094220058;0.0;1007930.8880158796;0.6894222515249601;0.07157587470648358
8566;2019-05-15 15:46:41.768;769;777;272;274;178;22;188;16;12;32;754;269;10;31;209;88;309;722;339;205;187;1;793;338;343;135;342;306;792;260.0;-1.0;675.0;131.0;209.0;1;100;22;1;0;0;1;0;1;0;1;0;0;0;0;36306.79296875;9227.716796875;23326.603515625;1371.25720214844;756.0;203923;665.0;-1.0;Calculated values ==>;1557928001.768;350.06000000000006;350.86;300.36;300.56;290.96000000000004;275.36;271.99741764416325;291.96000000000004;274.76000000000005;274.36;276.36;348.56000000000006;300.06;274.16;276.26000000000005;294.06;281.96000000000004;304.06;345.36;293.66;291.86;339.66;348.76;273.26000000000005;241.49495122638035;268.3187672390254;271.99741764416325;307.06;7930000.0;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;3060000.0;7920000.0;0.043333333333333335;0.0;0.1125;0.021833333333333333;0.034833333333333334;0.07816666666666666;-0.0024986599212665833;9227.716796875;23326.603515625;1371.25720214844;36306.79296875;487696.54023305513;489020.55093746615;271901.8206554688;272729.82489729155;240748.8291299073;431541.1909327263;460649.6208474364;442757.55712985963;472558.57531478856;528830.7054929463;475874.7734689628;442461.82273329195;445521.0975432056;463553.4770937582;447614.25209338387;290146.8484366052;480434.39464841626;462883.60355544597;460517.1467250389;278914.2836208781;317040.2365367038;469524.9881567522;196828.03094679918;230283.08862081188;271.8486005266241;4248600.09221658;1409274.8687851548;314579.268265992;1826807.6721766852;0;20;22;17;100;99;58;18;157;172;1858514039489.5454;715765902720.0974;1560012534549.8018;27667.071695594303;5953.883565750641;-0.0;17996.62887514708;5774262.611567158;1265678.183298484;0.0;1008134.9000973811;1.5214946337819748;0.15433772938919404
8567;2019-05-15 15:47:41.769;784;793;266;266;181;26;190;19;13;31;760;268;11;32;209;98;315;738;340;203;188;1;800;344;349;135;347;302;798;-3.0;-1.0;1516.0;265.0;170.0;1;100;13;1;0;0;1;0;1;0;1;0;0;0;0;35370.04296875;8633.6064453125;23573.751953125;1354.98193359375;755.0;203924;665.0;-1.0;Calculated values ==>;1557928061.769;351.56000000000006;352.46000000000004;299.76000000000005;299.76000000000005;291.26000000000005;275.76000000000005;272.6583383277491;292.16;275.06;274.46000000000004;276.26000000000005;349.16;299.96000000000004;274.26000000000005;276.36;294.06;282.96000000000004;304.66;346.96000000000004;293.46000000000004;291.96000000000004;339.66;348.66;273.26000000000005;241.49495122638035;267.8393353686513;272.6583383277491;307.16;8000000.0;3440000.0;3490000.0;1350000.0;3470000.0000000005;3020000.0;7980000.0;0.0;0.0;0.25266666666666665;0.04416666666666667;0.028333333333333332;0.028333333333333332;-0.0024988138941255404;8633.6064453125;23573.751953125;1354.98193359375;35370.04296875;489282.90493474226;490848.1366468441;269135.9936678747;269135.9936678747;241468.4587370644;431175.4696738307;459981.5583854159;443721.9807720978;472460.9817075043;529763.5573304285;476265.6816794932;443431.1120271193;446442.42112733104;462805.42217112274;447949.9668345216;292920.17603285814;482334.21690087434;461712.1760889852;459713.4236617705;278914.2836208781;316620.98725437425;469524.9881567522;198365.6618667074;269135.9936678747;272.485254538757;4249197.409139494;1409423.7156266572;314601.9873041637;1827198.5149872773;0;20;22;17;100;99;58;18;157;172;1858721642950.1196;715846904070.3214;1560194937590.3062;61993.36324342864;11976.203577810313;-0.0;5399.6938498270465;5775009.794313221;1265827.6031820502;0.0;1008329.8727034511;2.3648309350858203;0.31387140849716594
8568;2019-05-15 15:48:41.769;797;804;269;267;198;30;194;20;13;30;763;267;12;37;206;118;318;748;339;203;193;2;790;349;354;136;353;301;789;-2.0;76.0;1414.0;176.0;128.0;1;100;5;1;0;0;1;0;1;0;1;0;0;0;0;34382.3125;7987.9462890625;23209.501953125;1348.66491699219;752.0;203925;663.0;-1.0;Calculated values ==>;1557928121.769;352.86;353.56000000000006;300.06;299.86;292.96000000000004;276.16;273.20264511476705;292.56;275.16;274.46000000000004;276.16;349.46000000000004;299.86;274.36;276.86;293.76000000000005;284.96000000000004;304.96000000000004;347.96000000000004;293.46000000000004;292.46000000000004;339.46000000000004;348.36;273.36;241.71165711629368;267.7187500070086;273.20264511476705;307.06;7900000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3010000.0;7890000.000000001;0.0;0.012666666666666666;0.23566666666666666;0.029333333333333333;0.021333333333333333;0.021333333333333333;-0.0024992750112157757;7987.9462890625;23209.501953125;1348.66491699219;34382.3125;492235.1019827141;493374.9778417359;270870.09589306504;270064.6196703739;246637.17704203282;430862.6128555636;459735.5206260379;443924.276660834;472231.8376443816;530152.5380097117;476275.79884412925;443779.4857613598;447336.7810407945;461498.67450629215;449951.7882426218;297168.8562739409;484865.30767290725;460944.6244486303;459600.5238445695;278076.8904731985;315363.2798926983;469487.2124451795;199824.72262070622;270870.09589306504;273.0831088204514;4249778.678768401;1409562.2285661104;314624.51769458526;1827588.375436496;0;20;22;17;100;99;58;18;157;172;1858932542950.1196;715928204070.3214;1560375837590.3062;57526.128235456774;7910.099701517883;0.0;4026.2491296320954;5776005.790075545;1265993.3223760445;0.0;1008408.4222282799;2.1342787302088246;0.2768045603709287
8569;2019-05-15 15:49:41.789;806;809;277;273;205;31;201;22;13;31;764;267;14;39;203;126;319;743;342;205;199;3;774;354;359;139;359;313;776;0.0;80.0;1481.0;244.0;109.0;99;100;35;1;0;0;1;0;0;0;1;0;0;0;0;21893.970703125;9983.7138671875;8378.7001953125;1393.82507324219;752.0;203926;662.0;-1.0;Calculated values ==>;1557928181.789;353.76;354.06000000000006;300.86;300.46000000000004;293.66;276.26000000000005;273.7412296467126;293.26000000000005;275.36;274.46000000000004;276.26000000000005;349.56000000000006;299.86;274.56;277.06;293.46000000000004;285.76000000000005;305.06;347.46000000000004;293.66;293.06;339.36;348.36;273.46000000000004;242.35481222062532;269.14681796795327;273.7412296467126;307.36;7740000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;3130000.0;7759999.999999999;0.0;0.013333333333333334;0.24683333333333335;0.04066666666666666;0.018166666666666668;0.018166666666666668;-0.0024992750112157757;9983.7138671875;8378.7001953125;1393.82507324219;21893.970703125;495110.80714451574;495358.63904266123;275198.6999773211;273431.6839263736;249125.2808752909;430542.39183029096;459897.8941259199;441444.2932139741;471934.1488268154;529342.9047443516;474742.1319172592;441595.6070332459;445297.55985454115;460168.6720338029;450207.52761012263;303104.3130538429;485457.6636609646;460438.91947669676;459626.5796145048;277658.20189090865;315363.2798926983;469176.81040622573;201056.92501975992;275198.6999773211;273.58874813513995;4250247.804117953;1409712.0423219763;314647.3793958577;1827851.698199322;0;20;22;17;100;99;58;18;157;172;1859146514250.0515;716010731570.2952;1560560098990.2476;59335.6153826052;10903.542005716276;0.0;3350.4398134088383;5776979.962554674;1266150.1549836707;0.0;1008469.9151269216;3.724878844404904;0.5043278194683379
8570;2019-05-15 15:50:41.790;807;809;285;281;197;47;206;23;11;31;766;267;12;38;196;124;318;728;345;207;205;3;793;360;365;141;365;314;795;-4.0;76.0;1326.0;190.0;101.0;99;100;51;1;0;0;1;0;0;0;1;0;0;0;0;24236.744140625;11380.216796875;8574.3759765625;1399.2578125;751.0;203927;660.0;-1.0;Calculated values ==>;1557928241.79;353.86;354.06000000000006;301.66;301.26000000000005;292.86;277.86;274.38016830617;293.76000000000005;275.46000000000004;274.26000000000005;276.26000000000005;349.76;299.86;274.36;276.96000000000004;292.76000000000005;285.56;304.96000000000004;345.96000000000004;293.86;293.66;339.16;348.26;273.46000000000004;242.77792619122317;269.2639976450953;274.38016830617;307.66;7930000.0;3600000.0;3650000.0;1410000.0;3650000.0;3140000.0;7950000.0;0.0;0.012666666666666666;0.221;0.03166666666666666;0.016833333333333332;0.016833333333333332;-0.00249942844944498;11380.216796875;8574.3759765625;1399.2578125;24236.744140625;493434.468001183;493539.10851228255;277282.4529050275;275503.2526486203;246182.4275010468;430148.3826014536;459636.7508791465;440927.56204847124;471669.41905304807;529476.5718839591;474613.0503821303;441080.0289307292;444954.14487134095;458262.81198973843;448808.67253077246;296476.3553490311;481066.00238241674;459773.3670170544;459499.9958173634;276820.84063482966;314944.0575458753;468903.15145096794;202672.76427026588;277282.4529050275;274.2457441979011;4250632.23314823;1409890.0780445077;314670.65547447227;1827992.976188511;0;20;22;17;100;99;58;18;157;172;1859363717869.789;716094732970.1937;1560748202125.0203;52654.31030898339;8430.628927388898;0.0;3067.3286390243206;5777913.227488466;1266311.2757598867;0.0;1008523.397421984;3.004248232290426;0.4044507223498961
8571;2019-05-15 15:51:41.790;804;807;275;278;205;61;212;24;-5;32;766;266;-7;31;190;125;319;734;344;209;210;4;790;371;375;144;375;312;792;-2.0;78.0;1455.0;202.0;95.0;99;100;58;1;0;0;1;0;0;0;1;0;0;0;0;24428.337890625;11928.673828125;8517.9140625;1383.65295410156;748.0;203928;658.0;-1.0;Calculated values ==>;1557928301.79;353.56000000000006;353.86;300.66;300.96000000000004;293.66;279.26000000000005;275.5313989812953;294.36;275.56;272.66;276.36;349.76;299.76000000000005;272.46000000000004;276.26000000000005;292.16;285.66;305.06;346.56000000000006;294.06;294.16;338.96000000000004;347.96000000000004;273.56;243.40439225979637;269.02936301313275;275.5313989812953;307.56;7900000.0;3710000.0;3750000.0;1440000.0;3750000.0;3120000.0;7920000.0;0.0;0.013000000000000001;0.24250000000000002;0.033666666666666664;0.01583333333333333;0.01583333333333333;-0.0024998879604399356;11928.673828125;8517.9140625;1383.65295410156;24428.337890625;493278.2895308881;493530.91664989555;273148.48062366224;274424.1507077811;248663.92549310872;429398.2889081932;458882.9861683954;438895.3439655771;471369.63528795214;529629.1177603202;474752.5406876257;438582.77927262546;444330.10568784666;455787.6031899191;446879.60811876;298006.1288854188;482346.8257551145;458465.36263032205;458604.72113249707;275983.5004908252;313686.43059754226;468590.4005405076;205538.0561036775;273148.48062366224;275.40204378003796;4251037.775498491;1410084.318799716;314693.84639752726;1828135.4119388363;0;20;22;17;100;99;58;18;157;172;1859585717869.789;716180232970.1937;1560936002125.0203;56589.14230651066;8856.095596039946;0.0;2936.3904747232177;5778823.589593595;1266455.3317975819;0.0;1008573.4284145986;3.132426658214927;0.421456299190905
8572;2019-05-15 15:52:41.801;797;803;258;259;218;73;217;31;-9;33;761;266;-14;19;184;139;319;734;343;212;215;4;786;385;389;146;389;312;787;-3.0;-1.0;1532.0;175.0;108.0;99;100;64;1;0;0;1;0;0;0;1;0;0;1;0;23957.703125;12379.8056640625;8361.53515625;1374.29113769531;746.0;203929;657.0;-1.0;Calculated values ==>;1557928361.801;352.86;353.46000000000004;298.96000000000004;299.06;294.96000000000004;280.46000000000004;276.9606089950914;294.86;276.26000000000005;272.26000000000005;276.46000000000004;349.26;299.76000000000005;271.76000000000005;275.06;291.56;287.06;305.06;346.56000000000006;294.36;294.66;338.86;347.76;273.56;243.81672145450628;269.02936301313275;276.9606089950914;307.46000000000004;7859999.999999999;3850000.0;3890000.0;1460000.0;3890000.0;3120000.0;7870000.0;0.0;0.0;0.25533333333333336;0.029166666666666667;0.018000000000000002;0.018000000000000002;-0.0025001936304317;12379.8056640625;8361.53515625;1374.29113769531;23957.703125;492625.43612517667;493419.9156057562;266672.9420401017;267053.9255936729;252856.1709174167;428391.1821097931;457337.7464688498;438268.9589085547;471202.2589852102;529104.4563234631;474752.5406876257;437478.7579247441;442555.91306046274;452524.77070377587;446361.81813067355;299062.79809316475;482885.571744896;456621.28947230487;457051.6753889516;275564.83829863765;312848.0458788934;468314.61623845174;209173.88609836056;266672.9420401017;276.8498966538347;4251441.066431124;1410286.9266006337;314716.8334785445;1828276.0998040733;0;20;22;17;100;99;58;18;157;172;1859814959890.3865;716267248920.4205;1561123236445.5083;58495.608590869575;7558.271295752659;-0.0;3426.817200279299;5779782.805010831;1266592.1432662082;0.0;1008626.4648669291;3.1417007309051095;0.41316369044128815
8573;2019-05-15 15:53:41.781;793;801;269;268;228;77;220;43;-20;37;738;264;-22;22;182;155;322;742;348;216;219;2;818;396;402;135;398;308;804;-1.0;79.0;1779.0;171.0;159.0;8;1;60;1;0;0;1;0;0;1;1;1;0;1;0;51959.6328125;12563.009765625;35519.875;2361.630859375;745.0;203930;656.0;-1.0;Calculated values ==>;1557928421.781;352.46000000000004;353.26;300.06;299.96000000000004;295.96000000000004;280.86;278.0567423895505;295.16;277.46000000000004;271.16;276.86;346.96000000000004;299.56;270.96000000000004;275.36;291.36;288.66;305.36;347.36;294.76000000000005;295.06;338.76;347.66;273.36;241.49495122638035;268.5567601203482;278.0567423895505;307.96000000000004;8180000.0;3960000.0;4020000.0000000005;1350000.0;3979999.9999999995;3080000.0;8040000.000000001;0.0;0.013166666666666667;0.2965;0.0285;0.026500000000000003;0.026500000000000003;-0.0025003462639464004;12563.009765625;35519.875;2361.630859375;51959.6328125;488859.74732192483;491466.0192458173;269958.38107285515;269568.51516325376;255490.34091411493;427558.0369473;455633.3688337087;437443.34373287327;473046.2935902154;526999.4638333253;475031.14827316673;437126.8590839872;443818.7007049837;450623.16814961005;446775.0242497544;294503.41820110043;482324.7210941749;455043.7976256878;455486.26408881;275146.1813398168;312428.86344474956;469623.12179888616;211962.21009297646;269958.38107285515;277.94636068361666;4252073.500013468;1410494.7141095228;314747.9557841785;1828641.6563278993;0;20;22;17;100;99;59;18;158;172;1860052180789.519;716351520820.1123;1561309174444.8284;66855.1561242294;7343.335983618427;0.0;4916.488899922804;5780827.046516403;1266716.2819330622;0.0;1008695.9692416596;1.568356441281036;0.2046964498866445
8574;2019-05-15 15:54:41.782;784;783;298;298;271;59;209;57;-16;44;726;265;-18;22;186;172;319;695;340;218;209;0;735;378;383;131;379;309;721;-3.0;83.0;1075.0;170.0;170.0;99;1;73;1;0;0;1;0;0;1;1;1;0;0;0;53007.1171875;12392.9443359375;33951.8046875;2376.97875976562;742.0;203931;655.0;-1.0;Calculated values ==>;1557928481.782;351.56000000000006;351.46000000000004;302.96000000000004;302.96000000000004;300.26000000000005;279.06;276.25090830309495;294.06;278.86;271.56;277.56;345.76;299.66;271.36;275.36;291.76000000000005;290.36;305.06;342.66;294.96000000000004;294.06;338.66;347.36;273.16;240.61611355647437;268.67533136820026;276.25090830309495;307.16;7350000.0;3779999.9999999995;3829999.9999999995;1310000.0;3790000.0;3090000.0;7209999.999999999;0.0;0.013833333333333333;0.17916666666666667;0.028333333333333332;0.028333333333333332;0.028333333333333332;-0.002500803357439323;12392.9443359375;33951.8046875;2376.97875976562;53007.1171875;495663.1678371749;496860.9598519836;300143.6562838256;300143.6562838256;277381.6374689056;428902.12800615287;457174.12190416915;437845.99643053644;474244.15781875124;525660.7997731927;475020.5586097497;437530.6787186241;443615.8663983838;454541.2619480464;452672.0214330054;382600.22019941057;483995.92814733676;458446.6643761781;457174.12190416915;274727.5295995403;311171.3556482807;469969.38643410977;207095.47047585435;300143.6562838256;276.0301046274546;4252948.237511269;1410702.6838603823;314787.4448559208;1829220.5966424074;0;20;22;17;100;99;59;18;158;172;1860287684715.1704;716431322150.333;1561494277530.3403;41342.80256688054;7448.094285483903;0.0;4449.196525909734;5781728.71120215;1266839.5459066776;0.0;1008774.0179212138;1.0927382053275372;0.14219052164613608
8575;2019-05-15 15:55:41.792;765;760;285;283;242;45;185;48;-22;47;742;266;-24;14;191;159;305;645;335;219;185;-1;728;366;371;129;367;303;716;-2.0;81.0;571.0;20.0;267.0;99;100;60;1;0;0;1;0;0;1;1;0;0;1;0;50008.1875;11243.8818359375;33801.58203125;1352.07788085938;740.0;203932;654.0;-1.0;Calculated values ==>;1557928541.792;349.66;349.16;301.66;301.46000000000004;297.36;277.66;275.0112864084945;291.66;277.96000000000004;270.96000000000004;277.86;347.36;299.76000000000005;270.76000000000005;274.56;292.26000000000005;289.06;303.66;337.66;295.06;291.66;338.56000000000006;347.16;273.06;240.16925963744896;267.9596281332873;275.0112864084945;306.66;7280000.0;3660000.0;3710000.0;1290000.0;3670000.0000000005;3030000.0;7159999.999999999;0.0;0.013500000000000002;0.09516666666666666;0.0033333333333333335;0.0445;0.0445;-0.002501107412947685;11243.8818359375;33801.58203125;1352.07788085938;50008.1875;493612.2591358624;494072.139265215;287130.4752035031;285588.55133841914;264454.58839271934;429743.705733735;455742.5497251531;438264.37560948916;474790.3222967973;527806.5535311698;475905.2626308443;437953.82195464283;443664.5507289629;457245.4800888884;452869.56159724866;366057.1595835667;476823.95723558223;460476.3112446427;455742.5497251531;274308.8830629234;310333.04987691523;470142.0355805553;204424.69751261087;287130.4752035031;274.9508398954507;4253806.841460341;1410899.6902407084;314818.5255071664;1829785.3023002332;0;20;22;17;100;99;59;18;158;172;1860513922415.1345;716509335150.3206;1561677908130.311;22253.74269888625;885.7244602264816;0.0;7503.237316213424;5782258.770741149;1266909.0059709623;0.0;1008873.6381371515;0.6604381034177542;0.06712028467181808
8576;2019-05-15 15:56:41.773;753;753;281;280;231;42;163;43;-25;49;760;266;-27;1;193;151;300;655;336;212;163;0;729;360;366;131;362;301;718;95.0;-1.0;293.0;88.0;272.0;95;68;55;1;0;0;1;0;0;1;1;0;0;0;0;49117.6171875;10861.35546875;34024.38671875;1136.5751953125;736.0;203933;653.0;0.0;Calculated values ==>;1557928601.773;348.46000000000004;348.46000000000004;301.26000000000005;301.16;296.26000000000005;277.36;274.38016830617;289.46000000000004;277.46000000000004;270.66;278.06;349.16;299.76000000000005;270.46000000000004;273.26000000000005;292.46000000000004;288.26000000000005;303.16;338.66;294.36;289.46000000000004;338.46000000000004;346.76;273.16;240.61611355647437;267.7187500070086;274.38016830617;306.76000000000005;7290000.000000001;3600000.0;3660000.0;1310000.0;3620000.0000000005;3010000.0;7180000.0;0.01583333333333333;0.0;0.04883333333333333;0.014666666666666666;0.04533333333333334;0.06116666666666667;0.0;10861.35546875;34024.38671875;1136.5751953125;49117.6171875;491773.8802626659;492869.7740165282;283806.77533221466;283133.2803072248;260080.88662734115;430148.3826014536;453446.6530995133;438249.86041294545;474728.02826942276;529839.7408841682;476159.2914501762;437940.2675631159;442171.7392844028;458330.2609335714;452761.82112387515;298616.50006353593;478166.24200688547;460298.8245555552;453446.6530995133;273890.2417152289;308656.51637580903;469969.38643410977;202139.71116718432;262666.79959467275;274.0384705964659;4254632.628250017;1411083.8422181518;314839.25771550374;1830350.3397207847;0;20;22;17;100;99;59;18;158;172;1860734952399.9377;716587310450.2511;1561859050750.1497;11530.045621501335;3928.1685705815735;-0.0;11669.367706046081;5782540.213158571;1266949.1090428545;0.0;1009033.3592511538;0.5894440662881539;0.05617622892412444
8577;2019-05-15 15:57:41.783;750;753;280;279;219;35;126;37;-27;49;771;267;-29;-3;196;137;300;680;331;206;125;1;731;354;359;134;356;299;722;156.0;-1.0;699.0;60.0;268.0;61;66;47;1;0;0;1;0;0;1;1;0;0;1;0;47501.89453125;10320.2607421875;32727.337890625;1119.67224121094;732.0;203934;652.0;-1.0;Calculated values ==>;1557928661.783;348.16;348.46000000000004;301.16;301.06;295.06;276.66;273.7412296467126;285.76000000000005;276.86;270.46000000000004;278.06;350.26;299.86;270.26000000000005;272.86;292.76000000000005;286.86;303.16;341.16;293.76000000000005;285.66;338.36;346.36;273.26000000000005;241.2770596917726;267.47669482898436;273.7412296467126;306.26000000000005;7309999.999999999;3540000.0;3590000.0;1340000.0;3560000.0;2990000.0;7220000.0;0.026000000000000002;0.0;0.1165;0.01;0.04466666666666667;0.07066666666666667;-0.0025023182305484704;10320.2607421875;32727.337890625;1119.67224121094;47501.89453125;491135.3533362259;492472.2540742407;282514.7427836324;281883.71312808397;255577.58658935153;430542.39183029096;449291.6008762429;438390.63782803225;474343.6830163247;531137.1714212089;476528.7195081973;438082.61597026663;441999.8727961359;459691.5705057278;451802.6938100281;297646.9689048778;481595.98275562463;460573.8461640964;449143.14751316624;273471.60554148915;306980.0860723078;469660.820666735;201139.8756003243;252574.93315958508;273.6212096528041;4255437.925041311;1411260.3851054597;314858.06291114877;1830906.6968031698;0;20;22;17;100;99;59;18;158;172;1860952488649.903;716666823700.2384;1562039080750.121;27639.713799527977;2685.209450664107;-0.0;13890.820480986402;5782866.682222805;1267004.2297116034;0.0;1009246.3963196066;1.0010974836388082;0.09667170466498551
8578;2019-05-15 15:58:41.773;751;757;275;274;210;32;133;32;-27;48;771;267;-29;-5;199;131;300;694;337;197;133;3;731;349;355;137;352;300;724;-1.0;-1.0;85.0;92.0;266.0;28;71;44;1;0;0;1;0;0;1;1;0;0;0;0;45795.19140625;10047.93359375;31642.9921875;1144.77136230469;728.0;203935;651.0;-1.0;Calculated values ==>;1557928721.773;348.26;348.86;300.66;300.56;294.16;276.36;273.20264511476705;286.46000000000004;276.36;270.46000000000004;277.96000000000004;350.26;299.86;270.26000000000005;272.66;293.06;286.26000000000005;303.16;342.56000000000006;292.86;286.46000000000004;338.26;345.96000000000004;273.46000000000004;241.92719264551067;267.5978703862781;273.20264511476705;306.86;7309999.999999999;3490000.0;3550000.0;1370000.0;3520000.0000000005;3000000.0;7240000.000000001;0.0;0.0;0.014166666666666666;0.015333333333333334;0.044333333333333336;0.044333333333333336;-0.0025029203858685785;10047.93359375;31642.9921875;1144.77136230469;45795.19140625;491281.58314530074;492851.95368708385;279245.16889800905;278683.58897826704;252434.94528703217;430862.6128555636;451046.30872507975;438165.9764317512;473859.9099963197;531061.7427530512;476402.35352122696;437856.56215164;441494.1431799284;460718.8946201997;451827.28208405705;297646.9689048778;483517.48279899947;459983.4243893901;451046.30872507975;273052.9745269728;305303.7579410727;469449.5019888445;197836.11472841352;279245.16889800905;272.2951887504274;4256215.271178295;1411430.0917691274;314876.93012945383;1831443.0268173364;0;20;22;17;100;99;59;18;158;172;1861166652949.937;716748110150.2513;1562218750800.1497;3404.6730407972836;4164.738604659941;-0.0;7616.5171990001345;5783125.342329311;1267061.3030982567;0.0;1009425.5942623327;0.3545157393742178;0.03595830618979064
8579;2019-05-15 15:59:41.754;754;760;274;274;200;26;134;26;-28;45;768;266;-30;-4;201;121;301;706;335;196;133;4;744;344;349;139;346;299;737;-1.0;-1.0;214.0;33.0;257.0;1;75;37;1;0;0;1;0;0;1;1;0;0;1;0;45236.55078125;9718.9677734375;31423.796875;1159.2158203125;724.0;203936;650.0;-1.0;Calculated values ==>;1557928781.754;348.56000000000006;349.16;300.56;300.56;293.16;275.76000000000005;272.6583383277491;286.56;275.76000000000005;270.36;277.66;349.96000000000004;299.76000000000005;270.16;272.76000000000005;293.26000000000005;285.26000000000005;303.26000000000005;343.76;292.76000000000005;286.46000000000004;338.16;345.56000000000006;273.56;242.35481222062532;267.47669482898436;272.6583383277491;306.66;7440000.000000001;3440000.0;3490000.0;1390000.0;3460000.0;2990000.0;7370000.0;0.0;0.0;0.035666666666666666;0.0055000000000000005;0.04283333333333333;0.04283333333333333;-0.002503520363847499;9718.9677734375;31423.796875;1159.2158203125;45236.55078125;490413.4353823643;491996.55051285273;277259.44719520357;277259.44719520357;248749.88024669912;431175.4696738307;452255.5466972325;438236.7768127522;473307.3401624125;530824.951552773;476412.5592356259;437928.15255369636;441852.4739986153;461905.5720509341;451287.0741604776;294137.713092223;483935.1651417281;460782.9056653087;452112.97467783996;272634.34865687083;303627.53096179874;469275.5542788157;198263.8569536868;277259.44719520357;272.44485363634914;4256973.62880653;1411594.7637843844;314896.12394265906;1831968.4169661405;0;20;22;17;100;99;59;18;158;172;1861377786069.749;716830883930.1776;1562398393894.9897;8559.034141639999;1490.5643352882091;-0.0;7489.559427172924;5783225.008318182;1267108.4156989981;0.0;1009551.4383708476;0.41461789045687686;0.037054808723627215
