;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8580;2019-05-15 16:00:41.784;761;768;273;272;197;22;146;22;-31;43;763;266;-32;-3;203;117;304;718;337;196;145;5;741;342;347;139;345;296;738;169.0;81.0;456.0;68.0;241.0;100;78;25;1;0;0;1;1;0;0;1;0;0;0;0;36794.66796875;8832.22265625;23490.22265625;1159.60595703125;720.0;203937;649.0;-1.0;Calculated values ==>;1557928841.784;349.26;349.96000000000004;300.46000000000004;300.36;292.86;275.36;272.43898195401505;287.76000000000005;275.36;270.06;277.46000000000004;349.46000000000004;299.76000000000005;269.96000000000004;272.86;293.46000000000004;284.86;303.56;344.96000000000004;292.76000000000005;287.66;338.06000000000006;345.16;273.66;242.35481222062532;267.1113755279542;272.43898195401505;306.86;7409999.999999999;3420000.0000000005;3470000.0000000005;1390000.0;3450000.0;2960000.0;7380000.0;0.028166666666666666;0.013500000000000002;0.076;0.011333333333333334;0.04016666666666667;0.06833333333333333;-0.0025041181581266134;8832.22265625;23490.22265625;1159.60595703125;36794.66796875;491744.325551164;493062.97834107553;276648.80729337694;276146.6954812993;247776.168085191;431298.55289687274;454294.13401412894;438449.4162088901;473111.3802909942;530531.9285876651;476791.047820937;438296.42880847026;442623.4524550126;462320.33871762105;451073.6873613015;298439.3106069927;485652.5784096237;461091.6339084697;454154.4036096638;272215.72791638016;301951.40411888575;469374.27755306003;197903.21375978456;244190.2577636767;272.2933483669366;4257657.564092532;1411749.4343345182;314915.4571192184;1832426.2626037642;0;20;22;17;101;99;59;18;158;172;1861586690469.6494;716914325630.1378;1562576983144.9045;18281.51138613202;3076.672056323789;0.0;14347.54996614245;5783448.791366413;1267146.495032395;0.0;1009733.5052703276;1.0664141548905208;0.0988112906445065
8581;2019-05-15 16:01:41.785;766;772;270;269;196;25;161;23;-31;40;757;265;-32;0;201;118;303;713;336;192;160;6;735;342;347;139;345;297;732;283.0;-1.0;482.0;0.0;203.0;64;81;19;1;0;0;1;1;0;0;1;0;0;0;0;36157.890625;8337.51171875;23857.970703125;1186.23510742188;716.0;203938;647.0;-1.0;Calculated values ==>;1557928901.785;349.76;350.36;300.16;300.06;292.76000000000005;275.66;272.43898195401505;289.26000000000005;275.46000000000004;270.06;277.16;348.86;299.66;269.96000000000004;273.16;293.26000000000005;284.96000000000004;303.46000000000004;344.46000000000004;292.36;289.16;337.86;344.76;273.76000000000005;242.35481222062532;267.23344911666527;272.43898195401505;306.76000000000005;7350000.0;3420000.0000000005;3470000.0000000005;1390000.0;3450000.0;2970000.0;7320000.0;0.04716666666666667;0.0;0.08033333333333334;0.0;0.03383333333333333;0.081;-0.002504713762272241;8337.51171875;23857.970703125;1186.23510742188;36157.890625;493068.12656495185;494229.7498481934;275725.30922828557;275227.8221827873;247645.3876456958;431298.55289687274;456371.03265656426;438225.1199557825;472817.310826017;529831.9373855694;476549.2033625035;438071.4457414646;442853.8054685152;462057.68729304615;451216.3481622316;299923.0324234409;485534.9847720147;460560.252468381;456233.650191232;271378.50176498963;300275.376401361;469472.9803218919;198269.91359554144;230622.68173020615;272.43898195401505;4258265.512214794;1411892.5178393908;314935.0061206209;1832820.8374589882;0;20;22;17;101;99;59;18;158;172;1861794893940.2253;716997727020.3685;1562754886110.3965;19276.401577606033;0.0;-0.0;18274.488445343093;5783761.779191687;1267172.1343935842;0.0;1010005.3601220138;1.1248938880988746;0.08497954221406148
8582;2019-05-15 16:02:41.775;770;777;269;268;194;24;178;21;-23;38;752;265;-32;2;202;115;303;716;338;194;176;7;736;341;346;140;345;296;735;442.0;-1.0;559.0;0.0;171.0;2;82;8;1;0;0;1;1;0;0;1;0;0;0;0;32933.13671875;7607.01123046875;21527.703125;1184.123046875;713.0;203939;647.0;-1.0;Calculated values ==>;1557928961.775;350.16;350.86;300.06;299.96000000000004;292.56;275.56;272.3289490889957;290.96000000000004;275.26000000000005;270.86;276.96000000000004;348.36;299.66;269.96000000000004;273.36;293.36;284.66;303.46000000000004;344.76;292.56;290.76000000000005;337.86;344.46000000000004;273.86;242.56692532238324;267.1113755279542;272.3289490889957;306.96000000000004;7359999.999999999;3410000.0;3460000.0;1400000.0;3450000.0;2960000.0;7350000.0;0.07366666666666667;0.0;0.09316666666666666;0.0;0.0285;0.10216666666666667;-0.0025051590241931977;7607.01123046875;21527.703125;1184.123046875;32933.13671875;493549.67257277033;494657.9441239701;274949.18407226226;274464.7056834361;246931.42036855457;431359.6534126046;458843.72338919825;439663.0375841038;472489.9908694221;529388.0150701234;476675.3502576204;438296.42880847026;443348.55288485077;462189.07052532554;450967.57690479467;299403.7084497786;485668.87545757106;460980.62764507247;458574.2778946514;271378.50176498963;299018.4200587347;469435.60934050113;198003.1308676477;219467.69057072944;272.3289490889957;4258841.174816323;1412025.366718818;314954.7558130791;1833198.988371958;0;20;22;17;101;99;59;18;158;172;1862002759290.2583;717081413070.3818;1562932756460.4248;22514.647975749827;0.0;-0.0;24428.72300492736;5784109.979894896;1267172.1343935842;0.0;1010361.1609074734;1.548323583708665;0.11295253144254191
8583;2019-05-15 16:03:41.806;773;780;271;270;195;21;189;20;-9;36;747;265;-16;7;204;114;304;723;338;200;187;7;751;338;343;139;342;298;750;-2.0;-1.0;368.0;18.0;160.0;1;82;6;1;0;0;1;1;0;0;1;0;0;0;0;33396.8359375;7637.49755859375;21993.619140625;1195.51892089844;709.0;203940;646.0;-1.0;Calculated values ==>;1557929021.806;350.46000000000004;351.16;300.26000000000005;300.16;292.66;275.26000000000005;271.99741764416325;292.06;275.16;272.26000000000005;276.76000000000005;347.86;299.66;271.56;273.86;293.56;284.56;303.56;345.46000000000004;293.16;291.86;337.76;344.06000000000006;273.86;242.35481222062532;267.35522164206344;271.99741764416325;306.96000000000004;7509999.999999999;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;2980000.0;7500000.0;0.0;0.0;0.06133333333333334;0.003;0.02666666666666667;0.02666666666666667;-0.0025057507798949673;7637.49755859375;21993.619140625;1195.51892089844;33396.8359375;492511.48712962726;493632.7350925728;274581.1382435988;274116.1611732358;246803.6821674362;431541.1909327263;460781.9733125516;441323.95829298784;472424.9728513876;528714.0841532777;476422.8685991859;440280.51620166586;443664.0442716264;462903.44735616155;451362.16831364663;294986.4432125324;485137.2339333335;462230.01082278346;460517.1467250389;270959.89632461156;297342.5633918147;469571.6626778283;197067.7704519538;274581.1382435988;271.9443399715944;4259394.21017491;1412152.4699279256;314974.5964084578;1833561.8534403648;0;20;22;17;101;99;59;18;158;172;1862209566084.9102;717165156315.2408;1563111048530.1245;14981.04618758342;817.5116766776234;-0.0;4958.293559505069;5784422.605452192;1267178.9505107203;0.0;1010606.1792391968;0.6733414466488317;0.07024572643196902
8584;2019-05-15 16:04:41.796;779;786;270;270;193;18;196;16;1;34;745;264;-3;13;205;110;307;733;330;205;195;8;768;335;340;139;338;298;767;193.0;0.0;275.0;16.0;165.0;1;81;2;1;0;0;1;1;0;0;1;0;0;0;0;33750.34375;7510.29541015625;22629.59765625;1193.10498046875;706.0;203941;645.0;-1.0;Calculated values ==>;1557929081.796;351.06000000000006;351.76;300.16;300.16;292.46000000000004;274.96000000000004;271.6637117239857;292.76000000000005;274.76000000000005;273.26000000000005;276.56;347.66;299.56;272.86;274.46000000000004;293.66;284.16;303.86;346.46000000000004;293.66;292.66;337.66;343.76;273.96000000000004;242.35481222062532;267.35522164206344;271.6637117239857;306.16;7680000.0;3350000.0;3400000.0;1390000.0;3379999.9999999995;2980000.0;7670000.0;0.03216666666666666;0.0;0.04583333333333333;0.0026666666666666666;0.0275;0.05966666666666666;-0.002506193147892921;7510.29541015625;22629.59765625;1193.10498046875;33750.34375;491717.3585901668;492851.0742862428;272788.87786924443;272788.87786924443;245726.10792246187;431720.082569444;462161.74604187097;442793.50659549306;472228.6972694908;528505.6464834348;476306.77398628;442208.55964602064;444526.6575060108;463630.8686226779;451331.68614365545;293326.2419664458;484865.75096786383;463332.8815017349;462031.0640981924;270541.29595472733;296085.73418796173;469670.3247129736;196310.95736684007;231559.16095035046;271.6298500694503;4259953.6767457565;1412278.6804974172;314994.49829010584;1833933.6516037078;0;20;22;17;101;99;59;18;158;172;1862414431934.9426;717248542415.2542;1563289818730.1528;11297.116839646595;728.9583129230228;-0.0;13751.490221154567;5784641.553646672;1267191.8356127606;0.0;1010762.0681182496;0.8226970599864163;0.05895236236213799
8585;2019-05-15 16:05:41.776;790;795;263;264;187;23;201;16;5;32;744;263;1;20;204;110;309;736;331;208;200;9;720;349;354;140;354;300;722;-2.0;123.0;2164.0;450.0;100.0;99;86;1;1;0;0;1;0;0;0;1;0;0;0;0;18232.951171875;6955.76708984375;7639.3193359375;1222.91589355469;704.0;203942;644.0;0.0;Calculated values ==>;1557929141.776;352.16;352.66;299.46000000000004;299.56;291.86;275.46000000000004;273.20264511476705;293.26000000000005;274.76000000000005;273.66;276.36;347.56000000000006;299.46000000000004;273.26000000000005;275.16;293.56;284.16;304.06;346.76;293.96000000000004;293.16;337.56000000000006;343.56000000000006;274.06;242.56692532238324;267.5978703862781;273.20264511476705;306.26000000000005;7200000.0;3490000.0;3540000.0;1400000.0;3540000.0;3000000.0;7220000.0;0.0;0.0205;0.3606666666666667;0.075;0.016666666666666666;0.016666666666666666;0.0;6955.76708984375;7639.3193359375;1222.91589355469;18232.951171875;497943.64285634796;498458.50237827277;273215.69037514256;273699.5052046656;245145.93860338387;430862.6128555636;460676.8336032137;442965.4704623134;471900.24888135743;528247.2471435006;475936.69299817114;442379.8145169229;445129.6953370489;461078.3308605104;448780.83135553316;385227.87596657453;489997.4546495962;461611.91280062776;460542.747743898;270122.7006405761;295247.87795992935;469633.2381088445;199738.2643721637;273215.69037514256;273.04904984589615;4260386.726472202;1412399.1908347819;315014.6250862267;1834185.808498398;0;20;22;17;101;99;59;18;158;172;1862622562535.0088;717332214515.2808;1563469158930.21;87723.94566318065;20242.12303025106;0.0;3122.117622812591;5785466.454109284;1267366.5363710055;0.0;1010902.6346458612;7.022896069527692;0.957734308842417
8586;2019-05-15 16:06:41.797;784;782;260;259;201;42;206;18;8;31;743;263;5;26;196;120;300;656;334;209;205;10;731;356;360;141;361;306;734;-2.0;-1.0;1119.0;196.0;94.0;99;93;10;1;0;0;1;0;0;0;1;0;0;0;0;18703.3671875;7684.41162109375;7805.24462890625;1291.84069824219;701.0;203943;644.0;-1.0;Calculated values ==>;1557929201.797;351.56000000000006;351.36;299.16;299.06;293.26000000000005;277.36;273.955091788801;293.76000000000005;274.96000000000004;273.96000000000004;276.26000000000005;347.46000000000004;299.46000000000004;273.66;275.76000000000005;292.76000000000005;285.16;303.16;338.76;294.06;293.66;337.56000000000006;343.26;274.16;242.77792619122317;268.3187672390254;273.955091788801;306.56;7309999.999999999;3560000.0;3600000.0;1410000.0;3610000.0;3060000.0;7340000.000000001;0.0;0.0;0.1865;0.03266666666666666;0.015666666666666666;0.015666666666666666;-0.0025069276599139698;7684.41162109375;7805.24462890625;1291.84069824219;18703.3671875;496047.04755982826;495472.79449452006;270850.59163937526;270408.39507468743;249162.0798202739;430412.23801567365;460418.5278520168;442165.11039823265;471669.41905304807;527678.986846941;475170.26551688096;441718.17312246026;444801.58097852516;458901.46526618546;448957.0610233306;297646.9689048778;476457.28983567073;460823.4196012535;460283.3014425634;270122.7006405761;293991.1381695566;469596.2179012159;201663.24936272684;270850.59163937526;273.8346395503505;4260694.636855655;1412521.2350243747;315035.58872583305;1834314.5582445534;0;20;22;17;101;99;59;18;158;172;1862836837504.682;717416544020.1521;1563651022559.9326;44853.59708312183;8752.47697225731;-0.0;2967.7791202499475;5786571.653648317;1267608.2426049076;0.0;1010953.4015475082;3.371204210811183;0.4463690158542207
8587;2019-05-15 16:07:41.787;767;776;269;266;203;51;210;20;10;31;744;263;8;30;194;123;301;674;339;211;209;10;762;361;366;158;366;309;764;-1.0;-1.0;1461.0;471.0;103.0;99;99;22;1;0;0;1;0;0;0;1;0;0;0;0;20374.451171875;8828.369140625;8168.333984375;1297.03198242188;697.0;203944;644.0;0.0;Calculated values ==>;1557929261.787;349.86;350.76;300.06;299.76000000000005;293.46000000000004;278.26000000000005;274.4858918419099;294.16;275.16;274.16;276.26000000000005;347.56000000000006;299.46000000000004;273.96000000000004;276.16;292.56;285.46000000000004;303.26000000000005;340.56000000000006;294.26000000000005;294.06;337.56000000000006;342.86;274.16;246.20719268323901;268.67533136820026;274.4858918419099;307.06;7620000.0;3610000.0;3660000.0;1580000.0;3660000.0;3090000.0;7640000.000000001;0.0;0.0;0.2435;0.0785;0.017166666666666667;0.017166666666666667;0.0;8828.369140625;8168.333984375;1297.03198242188;20374.451171875;490531.0349936708;491668.4986648577;272574.0040942526;271282.9979944546;248862.69505699523;430081.6785162784;460026.21490959387;441835.6131989616;469382.49058275536;527551.4135780502;474784.40670321905;441535.4042861069;444783.8392473439;457825.0308446583;448472.45437914884;290025.64364694466;475848.4014069948;460162.587924932;459889.70471773524;270122.7006405761;292315.56762988004;467250.0284761289;202760.6916177059;272574.0040942526;274.2844851705067;4261020.231067288;1412658.8185963265;315057.1590691855;1834447.6492141595;0;20;22;17;101;99;59;18;158;172;1863054601204.7166;717506229070.1664;1563835491809.962;58214.74340503576;20762.412943386204;-0.0;3215.586194036452;5787430.413335382;1267854.1590280076;0.0;1011004.9210037948;4.492944828369813;0.6523596742833841
8588;2019-05-15 16:08:41.778;761;771;275;274;202;62;216;21;11;29;722;262;10;41;190;126;306;695;332;213;214;9;767;372;377;161;377;315;768;-2.0;-1.0;1338.0;524.0;121.0;99;81;44;1;0;0;1;0;0;0;1;1;0;0;0;23780.791015625;10491.560546875;8114.7939453125;2815.45434570312;695.0;203945;643.0;-1.0;Calculated values ==>;1557929321.778;349.26;350.26;300.66;300.56;293.36;279.36;275.63479819532273;294.76000000000005;275.26000000000005;274.26000000000005;276.06;345.36;299.36;274.16;277.26000000000005;292.16;285.76000000000005;303.76000000000005;342.66;294.46000000000004;294.56;337.46000000000004;342.66;274.06;246.78385650967056;269.38090353596624;275.63479819532273;306.36;7670000.0;3720000.0000000005;3770000.0000000005;1610000.0000000002;3770000.0000000005;3150000.0;7680000.0;0.0;0.0;0.223;0.08733333333333333;0.020166666666666666;0.020166666666666666;-0.002507804490799938;10491.560546875;8114.7939453125;2815.45434570312;23780.791015625;489128.63057863544;490526.5189628667;274934.8477468929;274482.7564769504;248435.2132774457;429328.3091220336;459121.7279898637;440713.3703373002;468768.2246670108;524765.6914438396;473888.00446299656;440559.99870023114;445193.55188222387;455453.9214466156;446841.74342823843;292757.9133382421;478785.08828412346;458703.9662816614;458843.3704343738;269704.110367413;291477.81744585035;466725.9709610837;205560.34716992715;274934.8477468929;275.4155044272586;4261388.136225874;1412819.7938609477;315091.42464807886;1834583.3215933938;0;20;22;17;101;99;59;18;159;172;1863277467770.3684;717601914715.4463;1564022663730.5093;52439.12416632419;22808.46447776101;-0.0;3708.8218741975315;5788352.390583839;1268217.195210649;0.0;1011062.6157490221;3.6857956821379916;0.535854638746679
8589;2019-05-15 16:09:41.778;760;769;269;271;208;77;219;23;8;28;703;266;7;50;184;133;309;706;340;216;218;3;802;381;386;161;385;316;796;91.0;0.0;1548.0;430.0;171.0;2;99;63;1;0;0;1;1;0;0;1;1;0;0;0;41457.03515625;12705.109375;23790.861328125;2920.59521484375;693.0;203946;643.0;-1.0;Calculated values ==>;1557929381.778;349.16;350.06000000000006;300.06;300.26000000000005;293.96000000000004;280.86;276.55624918942954;295.06;275.46000000000004;273.96000000000004;275.96000000000004;343.46000000000004;299.76000000000005;273.86;278.16;291.56;286.46000000000004;304.06;343.76;294.76000000000005;294.96000000000004;337.46000000000004;342.46000000000004;273.46000000000004;246.78385650967056;269.49753711883926;276.55624918942954;307.16;8020000.0;3810000.0;3860000.0;1610000.0000000002;3850000.0;3160000.0;7959999.999999999;0.015166666666666667;0.0;0.258;0.07166666666666667;0.0285;0.043666666666666666;-0.0025080956528703334;12705.109375;23790.861328125;2920.59521484375;41457.03515625;485374.99522035744;487389.8723389547;270435.591105816;271237.9152808745;249463.9818760524;428684.9695293014;458106.8893779229;440035.3822592901;468666.37857963936;522676.98163608916;474235.07255105174;439880.5001440809;446303.0287901354;453221.0566561405;446192.47200649953;288833.6802972379;477392.42516567773;457681.6147835174;457965.2932510941;269704.110367413;290640.09048841946;466111.02379562386;207916.93106301205;248721.09467873524;276.3562742140002;4261931.784777306;1413013.09944363;315139.2250610834;1834849.2020540058;0;20;22;17;102;99;59;18;159;172;1863506367770.3684;717698514715.4463;1564211963730.5093;59886.560408639736;18503.909979170516;-0.0;9136.996670993003;5789288.4379552975;1268561.46499779;0.0;1011169.6642368987;2.2205756645812285;0.30007131080580063
8590;2019-05-15 16:10:41.789;774;784;263;262;201;67;210;33;-12;32;693;270;-13;44;185;138;312;727;339;216;209;-5;853;384;389;151;387;308;847;-2.0;-1.0;1522.0;354.0;208.0;98;16;59;1;0;0;1;1;0;0;1;1;1;0;0;47953.68359375;12782.044921875;29516.29296875;3956.74560546875;691.0;203947;643.0;-1.0;Calculated values ==>;1557929441.789;350.56000000000006;351.56000000000006;299.46000000000004;299.36;293.26000000000005;279.86;276.8598123268743;294.16;276.46000000000004;271.96000000000004;276.36;342.46000000000004;300.16;271.86;277.56;291.66;286.96000000000004;304.36;345.86;294.76000000000005;294.06;337.46000000000004;342.26;272.66;244.82967444194236;268.5567601203482;276.8598123268743;307.06;8530000.0;3840000.0;3890000.0;1510000.0;3870000.0000000005;3080000.0;8470000.0;0.0;0.0;0.25366666666666665;0.059000000000000004;0.034666666666666665;0.034666666666666665;-0.00250838625604425;12782.044921875;29516.29296875;3956.74560546875;47953.68359375;482256.2238782517;484496.84572609107;265556.7815266494;265207.7233676115;246064.41056875314;428465.0848360747;456333.49993620074;438696.35173092526;470432.38243055006;522266.12997260166;475737.4577205212;438540.82570523745;446986.31847657415;453021.9900563561;446397.9073371339;284745.23749423184;475091.5199178359;457194.79549835203;456189.34215525415;269704.110367413;289802.386634966;466712.8633240079;208512.9113594531;265556.7815266494;276.59653673569517;4262677.010698914;1413225.5313345217;315196.54674155614;1835293.5097806917;0;20;22;17;102;99;59;18;159;173;1863738910395.0505;717792131875.3184;1564399198050.2534;58389.86604089677;15233.797165908732;-0.0;6608.595435124964;5790274.255541125;1268842.6641006672;0.0;1011300.901560036;1.7345608866689453;0.23380768385399012
8591;2019-05-15 16:11:41.799;796;808;266;265;216;63;179;40;-20;40;689;273;-22;64;186;149;318;746;343;212;179;-166;820;385;391;149;387;304;801;-2.0;88.0;1963.0;405.0;179.0;74;48;52;1;0;0;1;0;0;1;1;1;1;0;0;54818.1640625;11844.587890625;37316.55078125;4116.24169921875;689.0;203948;642.0;-1.0;Calculated values ==>;1557929501.799;352.76;353.96000000000004;299.76000000000005;299.66;294.76000000000005;279.46000000000004;276.9606089950914;291.06;277.16;271.16;277.16;342.06000000000006;300.46000000000004;270.96000000000004;279.56;291.76000000000005;288.06;304.96000000000004;347.76;294.36;291.06;337.36;342.06000000000006;256.56;244.42749628697553;268.0796299477929;276.9606089950914;307.46000000000004;8200000.0;3850000.0;3910000.0;1490000.0;3870000.0000000005;3040000.0;8009999.999999999;0.0;0.014666666666666666;0.32716666666666666;0.06749999999999999;0.029833333333333333;0.029833333333333333;-0.0025086762994437004;11844.587890625;37316.55078125;4116.24169921875;54818.1640625;489122.0729604916;492810.5092621241;268964.65871474514;268579.2689005166;251782.49921461832;428391.1821097931;451421.57127228874;438349.7364941574;471498.710610231;522168.4885171385;476596.02645263023;438039.0146135774;450509.9134233084;453169.9136415617;447928.55668520875;291665.13418155373;483280.5839461992;456291.9663050696;451421.57127228874;269285.52512055053;288964.7057630673;450358.3037915251;205854.27210981742;268964.65871474514;275.5920259368756;4263533.585501256;1413430.78747825;315263.8328482335;1835850.5429685805;0;20;22;17;102;99;60;18;159;173;1863972949395.0134;717882146875.3041;1564582828650.224;76064.76609774322;16504.022138515265;0.0;5443.297891300051;5791394.897551314;1269107.1900084666;0.0;1011401.3507431477;1.8396566318552727;0.25162543390177616
8592;2019-05-15 16:12:41.799;792;792;291;292;255;56;178;23;-19;44;701;277;-20;54;189;160;316;706;340;208;178;-219;742;376;382;151;378;309;728;-3.0;85.0;1850.0;385.0;160.0;99;99;63;1;0;0;1;0;0;1;1;1;1;1;0;53941.4609375;11502.1513671875;34451.71875;4504.30126953125;687.0;203949;641.0;-1.0;Calculated values ==>;1557929561.799;352.36;352.36;302.26000000000005;302.36;298.66;278.76000000000005;276.0463484220469;290.96000000000004;275.46000000000004;271.26000000000005;277.56;343.26;300.86;271.16;278.56;292.06;289.16;304.76000000000005;343.76;293.96000000000004;290.96000000000004;337.26;341.86;251.26000000000002;244.82967444194236;268.67533136820026;276.0463484220469;307.16;7420000.0;3760000.0;3820000.0000000005;1510000.0;3779999.9999999995;3090000.0;7280000.0;0.0;0.014166666666666666;0.30833333333333335;0.06416666666666666;0.02666666666666667;0.02666666666666667;-0.002508965782185492;11502.1513671875;34451.71875;4504.30126953125;53941.4609375;496139.2811269435;497469.85361551057;289352.09885185544;290200.5380770739;269097.76935985225;429045.3911783415;452857.50524032436;437372.52749135875;471631.7930084223;523028.9702604806;476432.54584388033;437214.0438153077;448206.75824692857;455142.7685111298;451252.0834257805;368185.2700099188;484905.0339200721;457195.00552717614;452857.50524032436;268866.9448851554;288127.0477506168;444228.5713432186;202444.97571175822;289352.09885185544;274.2299160480066;4264439.91570959;1413625.3436387319;315335.6707063064;1836448.6118813409;0;20;22;17;102;99;60;18;159;173;1864204849395.0134;717972146875.3041;1564766728650.224;72435.9951320435;15514.447386352042;0.0;4360.144170359172;5792632.403894896;1269374.0105878406;0.0;1011483.0460936615;1.8294477217827214;0.2496269265767437
8593;2019-05-15 16:13:41.790;771;766;285;284;254;44;185;10;-18;43;715;282;-19;75;192;162;302;638;335;211;184;-222;714;363;369;151;365;308;703;-2.0;79.0;1460.0;462.0;233.0;99;99;67;1;0;0;1;0;0;1;1;1;1;1;0;52972.44921875;11510.3134765625;33213.2109375;4485.4697265625;684.0;203950;641.0;-1.0;Calculated values ==>;1557929621.79;350.26;349.76;301.66;301.56;298.56;277.56;274.69669130483857;291.66;274.16;271.36;277.46000000000004;344.66;301.36;271.26000000000005;280.66;292.36;289.36;303.36;336.96000000000004;294.26000000000005;291.56;337.26;341.56000000000006;250.96000000000004;244.82967444194236;268.5567601203482;274.69669130483857;306.66;7140000.000000001;3629999.9999999995;3690000.0;1510000.0;3650000.0;3080000.0;7030000.0;0.0;0.013166666666666667;0.24333333333333332;0.077;0.03883333333333334;0.03883333333333334;-0.0025093989531204323;11510.3134765625;33213.2109375;4485.4697265625;52972.44921875;495833.07404513785;496188.11936998955;290541.65291602875;289505.63064271136;270572.5318182176;429947.3805835815;456074.81529105705;437758.51091407164;471531.96261553;524583.0743699939;477143.9026681897;437601.09044165985;451292.4901957996;457709.1576469882;453819.4738760611;382869.25150877127;477252.1593420024;459692.8932557732;455933.5431122642;268866.9448851554;286870.6033266602;443896.01818776404;197158.9651841806;290541.65291602875;272.0800506906061;4265330.7313175695;1413817.0854133142;315410.57422731485;1837012.4017136497;0;20;22;17;102;99;60;18;159;173;1864430115599.777;718062733285.209;1564951800885.03;58545.889460940154;18998.753081275925;0.0;6422.718402620477;5793723.755871336;1269661.5774499353;0.0;1011572.8898030971;1.706341745268807;0.23456700911836037
8594;2019-05-15 16:14:41.780;757;756;277;276;226;38;183;10;-20;38;725;282;-21;42;195;146;295;645;334;211;182;-229;718;359;364;146;360;307;708;-1.0;-1.0;1635.0;515.0;288.0;99;99;67;1;0;0;1;0;0;1;1;1;1;1;0;52910.8125;11632.951171875;33567.08203125;4506.6708984375;682.0;203951;639.0;-1.0;Calculated values ==>;1557929681.78;348.86;348.76;300.86;300.76000000000005;295.76000000000005;276.96000000000004;274.27422755570615;291.46000000000004;274.16;271.16;276.96000000000004;345.66;301.36;271.06;277.36;292.66;287.76000000000005;302.66;337.66;294.26000000000005;291.36;337.06;341.36;250.26000000000002;243.81672145450628;268.43790593516167;274.27422755570615;306.56;7180000.0;3590000.0;3640000.0;1460000.0;3600000.0;3070000.0;7080000.0;0.0;0.0;0.2725;0.08583333333333334;0.048;0.048;-0.0025096870303201323;11632.951171875;33567.08203125;4506.6708984375;52910.8125;493445.2444150893;494286.24268909317;282742.0268409575;282068.0907787307;258714.31463156632;430214.79039162316;456619.08803079533;437671.5478804793;471698.3107888524;525713.0688205088;477269.1730796724;437514.20447033056;446894.5695448119;458923.6217875544;452216.9490557991;296918.6185637302;477762.23061246186;460473.9852029322;456479.2451093168;268029.79939014546;286033.001929769;444099.8192875329;196147.2797068129;282742.0268409575;271.6571792333569;4266212.944771947;1414009.9138086587;315485.4962434509;1837568.8114047376;0;20;22;17;102;99;60;18;159;173;1864649978949.812;718151818435.2231;1565136270135.0593;65815.3630773241;21282.59298067847;-0.0;8339.386476881244;5794759.926918691;1269997.1993875243;0.0;1011695.8868408557;1.9200094687405316;0.2605718232734493
8595;2019-05-15 16:15:41.761;753;756;276;275;218;34;134;14;-20;35;734;283;-21;66;197;137;295;677;330;204;134;-236;726;354;360;144;356;306;715;-1.0;-1.0;1409.0;550.0;259.0;98;98;69;1;0;0;1;0;0;1;1;1;1;1;0;53809.23046875;11744.2978515625;34217.58203125;4501.365234375;681.0;203952;639.0;-1.0;Calculated values ==>;1557929741.761;348.46000000000004;348.76;300.76000000000005;300.66;294.96000000000004;276.56;273.7412296467126;286.56;274.56;271.16;276.66;346.56000000000006;301.46000000000004;271.06;279.76000000000005;292.86;286.86;302.66;340.86;293.56;286.56;337.06;341.26;249.56000000000003;243.40439225979637;268.3187672390254;273.7412296467126;306.16;7259999.999999999;3540000.0;3600000.0;1440000.0;3560000.0;3060000.0;7150000.0;0.0;0.0;0.23483333333333334;0.09166666666666666;0.043166666666666666;0.043166666666666666;-0.00250983085755543;11744.2978515625;34217.58203125;4501.365234375;53809.23046875;492073.6076159104;493597.6678118553;281017.50605574314;280403.607486685;255520.7407600143;430542.39183029096;450290.22863845585;437898.67151236854;471666.44639072387;526735.7672569884;477510.76164868154;437742.05038880615;450422.0409547465;459826.77920233493;451802.6938100281;293641.1354916943;481915.41996557656;460147.9425315409;450290.22863845585;268029.79939014546;285614.20965156396;443723.34487098816;193601.76945202393;281017.50605574314;270.6049102233313;4267101.996840226;1414204.6625270513;315560.53943995107;1838133.504728559;0;20;22;17;102;99;60;18;159;173;1864867110169.6187;718238790885.1458;1565320111899.8958;57369.05583383759;22927.81108007172;-0.0;7306.9391914870985;5795786.138672043;1270365.502754692;0.0;1011826.231599061;1.735992322767983;0.24029710509248614
8596;2019-05-15 16:16:41.781;755;761;274;273;212;28;134;-4;-21;31;743;282;-22;38;200;132;297;698;324;200;133;-235;731;348;354;146;350;306;721;174.0;-1.0;1354.0;520.0;258.0;82;99;71;1;0;0;1;0;0;1;1;1;1;1;0;53738.93359375;12187.240234375;33946.01171875;4485.4306640625;679.0;203953;639.0;-1.0;Calculated values ==>;1557929801.781;348.66;349.26;300.56;300.46000000000004;294.36;275.96000000000004;273.0942459734351;286.56;272.76000000000005;271.06;276.26000000000005;347.46000000000004;301.36;270.96000000000004;276.96000000000004;293.16;286.36;302.86;342.96000000000004;293.16;286.46000000000004;337.06;341.06000000000006;249.66000000000003;243.81672145450628;268.3187672390254;273.0942459734351;305.56;7309999.999999999;3479999.9999999995;3540000.0;1460000.0;3500000.0;3060000.0;7209999.999999999;0.029;0.0;0.22566666666666665;0.08666666666666667;0.043000000000000003;0.07200000000000001;-0.0025101180887308282;12187.240234375;33946.01171875;4485.4306640625;53738.93359375;491865.3869728307;493724.4083287863;279042.7470120689;278479.49597501097;253218.14291654804;430925.7729439634;451369.99078110245;437742.05038880615;471003.6945412344;527678.986846941;477394.26078936143;437585.1090581189;446519.73315770726;461160.9377506379;452146.6280804448;294111.90237270633;484449.8548276468;460542.747743898;451225.3723491666;268029.79939014546;284776.6418597092;443440.4278896162;192865.45946615923;244332.45063941082;270.28248033257216;4267998.530285362;1414404.158487532;315635.45436906954;1838701.724019611;0;20;22;17;102;99;60;18;159;173;1865081381569.5505;718325819885.118;1565503773099.8374;55260.48401821065;21716.497263366273;-0.0;14896.290363102418;5796725.031030344;1270737.6626694032;0.0;1012011.3201875947;1.8150071652296205;0.22878378457516158
8597;2019-05-15 16:17:41.772;761;768;269;267;208;28;145;-2;-22;27;747;281;-24;63;202;128;298;712;319;192;144;-234;734;346;352;146;348;305;725;202.0;-2.0;1115.0;417.0;248.0;51;99;70;1;0;0;1;0;0;1;1;1;1;0;0;52225.94140625;11967.7724609375;32761.0;4465.81396484375;677.0;203954;639.0;-1.0;Calculated values ==>;1557929861.772;349.26;349.96000000000004;300.06;299.86;293.96000000000004;275.96000000000004;272.8767566201714;287.66;272.96000000000004;270.96000000000004;275.86;347.86;301.26000000000005;270.76000000000005;279.46000000000004;293.36;285.96000000000004;302.96000000000004;344.36;292.36;287.56;337.06;340.86;249.76000000000002;243.81672145450628;268.19934244402924;272.8767566201714;305.06;7340000.000000001;3460000.0;3520000.0000000005;1460000.0;3479999.9999999995;3050000.0;7250000.0;0.033666666666666664;0.0;0.18583333333333335;0.06949999999999999;0.04133333333333333;0.075;-0.0025104047547545457;11967.7724609375;32761.0;4465.81396484375;52225.94140625;492440.4803210302;494337.6398132281;275908.4371023313;274898.09422147955;251735.01139988692;431051.2098666511;453295.2737755116;437812.597326149;470606.31521307136;528175.0973908444;477402.7818934386;437499.1961693786;450192.20628343086;461732.5941255692;451929.92864969507;294184.8848485965;486128.65998235915;459779.9657738578;453153.485844322;268029.79939014546;283939.0963198885;443550.50244525715;192827.3519308975;238614.26109204325;270.259859991307;4268881.438456851;1414605.4200668158;315710.0368854728;1839257.532401795;0;20;22;17;102;99;60;18;159;173;1865293149800.17;718413406745.3743;1565687045605.3735;45526.42476928424;17425.258960747993;-0.0;16090.441856420906;5797564.795955727;1271063.7950450296;0.0;1012269.5042234306;1.6067240590730891;0.19060551044852925
8598;2019-05-15 16:18:41.772;767;774;271;270;201;26;154;-10;-23;23;746;281;-25;43;204;124;299;723;322;190;153;-236;736;346;351;145;348;303;728;248.0;-1.0;1110.0;520.0;217.0;13;99;67;1;0;0;1;0;0;1;1;1;1;1;0;50653.30859375;11889.140625;31396.744140625;4450.87744140625;675.0;203955;639.0;-1.0;Calculated values ==>;1557929921.772;349.86;350.56000000000006;300.26000000000005;300.16;293.26000000000005;275.76000000000005;272.8767566201714;288.56;272.16;270.86;275.46000000000004;347.76;301.26000000000005;270.66;277.46000000000004;293.56;285.56;303.06;345.46000000000004;292.16;288.46000000000004;337.06;340.66;249.56000000000003;243.61107973660833;267.9596281332873;272.8767566201714;305.36;7359999.999999999;3460000.0;3510000.0;1450000.0;3479999.9999999995;3030000.0;7280000.0;0.04133333333333333;0.0;0.185;0.08666666666666667;0.036166666666666666;0.0775;-0.002510690854711812;11889.140625;31396.744140625;4450.87744140625;50653.30859375;493114.7238095712;494906.16506613593;276633.55162399344;276118.8670685861;249355.92749877291;431051.2098666511;454733.0192483894;438109.25301780854;470343.471860809;528224.7719617437;477652.3882107465;437798.07955487026;447796.21272308455;461996.6892736953;451358.99709320435;294579.0255926088;487456.9550830393;459667.8951279517;454593.1307186433;268029.79939014546;283101.5729112263;443527.1614329323;191908.67714097258;231446.95189971564;269.8828144996861;4269738.765540184;1414804.2276758652;315784.34264719154;1839792.1802696337;0;20;22;17;102;99;60;18;159;173;1865504049800.17;718500706745.3743;1565869445605.3735;45547.106537214655;21806.935305303177;-0.0;17293.828858466895;5798323.742049947;1271390.7299972468;0.0;1012547.706479388;1.7732218690046968;0.21863450528292058
8599;2019-05-15 16:19:41.763;772;778;266;265;207;23;165;-21;-25;21;745;284;-27;56;206;128;300;727;334;193;164;-237;740;342;347;145;344;302;733;85.0;-2.0;852.0;548.0;208.0;1;99;62;1;0;0;1;0;0;1;1;1;1;0;0;50062.98828125;11541.1318359375;31288.712890625;4428.91748046875;673.0;203956;638.0;-1.0;Calculated values ==>;1557929981.763;350.36;350.96000000000004;299.76000000000005;299.66;293.86;275.46000000000004;272.43898195401505;289.66;271.06;270.66;275.26000000000005;347.66;301.56;270.46000000000004;278.76000000000005;293.76000000000005;285.96000000000004;303.16;345.86;292.46000000000004;289.56;336.96000000000004;340.46000000000004;249.46000000000004;243.61107973660833;267.8393353686513;272.43898195401505;306.56;7400000.0;3420000.0000000005;3470000.0000000005;1450000.0;3440000.0;3020000.0;7330000.0;0.014166666666666666;0.0;0.142;0.09133333333333334;0.034666666666666665;0.04883333333333333;-0.0025109763876826237;11541.1318359375;31288.712890625;4428.91748046875;50062.98828125;493447.4178225564;494995.5275214376;273684.6903574373;273212.65931777755;251126.69396870423;431298.55289687274;456919.08250495105;438024.4983934438;470144.8075853309;528197.3986632949;478124.40241373086;437713.4967235476;449779.38365072303;462863.87882801896;452632.9935429104;294343.8876663048;487531.5774787182;460693.28237616323;456782.29025043483;267611.2341011182;282264.0715131367;443417.30280039326;188406.83438870922;248945.38060541722;268.41726227705874;4270577.942117891;1414999.4506583277;315858.32983838586;1840314.480720858;0;20;22;17;102;99;60;18;159;173;1865713418389.9502;718587693695.283;1566050918380.183;35445.70828867231;23290.956114933808;-0.0;10149.369087665027;5798998.58093177;1271766.4893863236;0.0;1012776.3654913685;1.4576351616975305;0.20579187339675284
8600;2019-05-15 16:20:41.773;777;785;266;265;200;24;179;-24;-26;19;743;283;-28;52;206;124;301;734;320;197;178;-238;733;345;350;144;348;301;728;-2.0;-1.0;1101.0;612.0;162.0;100;99;57;1;0;0;1;0;1;0;1;1;1;1;0;43578.55078125;11084.3525390625;25337.1953125;4427.716796875;672.0;203957;636.0;-1.0;Calculated values ==>;1557930041.773;350.86;351.66;299.76000000000005;299.66;293.16;275.56;272.7676641592781;291.06;270.76000000000005;270.56;275.06;347.46000000000004;301.46000000000004;270.36;278.36;293.76000000000005;285.56;303.26000000000005;346.56000000000006;292.86;290.96000000000004;336.76000000000005;340.36;249.36;243.40439225979637;267.7187500070086;272.7676641592781;305.16;7330000.0;3450000.0;3500000.0;1440000.0;3479999.9999999995;3010000.0;7280000.0;0.0;0.0;0.1835;0.10200000000000001;0.027000000000000003;0.027000000000000003;-0.002511118941259129;11084.3525390625;25337.1953125;4427.716796875;43578.55078125;494851.8924404431;496476.58358592924;274127.7445174985;273645.372429397;249036.0959146526;431113.4868728058;458340.24663667777;438095.2167564963;470081.34618783195;528065.6687750703;478132.6452801639;437785.01000687695;449414.24132049555;462260.3147160531;451537.1326838892;298071.54056198685;489088.7796312579;460761.44649501506;458204.46411352506;266774.11836628895;281845.32903042674;443504.2685458894;189573.20400265825;274127.7445174985;268.91317498718786;4271358.418334315;1415188.0277857066;315932.1474248996;1840786.4419362373;0;20;22;17;102;100;60;18;159;173;1865922553239.917;718674408145.2692;1566231848530.1543;45603.78934032928;25900.96858340958;-0.0;4970.071429092718;5799674.1059806505;1272176.4904141957;0.0;1012902.381828211;1.8721225464154534;0.2696280200018875
8601;2019-05-15 16:21:41.793;776;782;266;265;204;23;187;-27;-26;18;740;281;-28;40;203;131;301;725;319;200;186;-239;736;343;348;144;346;301;731;140.0;-1.0;1024.0;597.0;145.0;59;99;55;1;0;0;1;0;1;0;1;1;1;1;0;41825.20703125;10863.2412109375;23737.517578125;4424.75;669.0;203958;635.0;0.0;Calculated values ==>;1557930101.793;350.76;351.36;299.76000000000005;299.66;293.56;275.46000000000004;272.5487779782249;291.86;270.46000000000004;270.56;274.96000000000004;347.16;301.26000000000005;270.36;277.16;293.46000000000004;286.26000000000005;303.26000000000005;345.66;293.16;291.76000000000005;336.66;340.06000000000006;249.26000000000002;243.40439225979637;267.7187500070086;272.5487779782249;305.06;7359999.999999999;3429999.9999999995;3479999.9999999995;1440000.0;3460000.0;3010000.0;7309999.999999999;0.02333333333333333;0.0;0.17066666666666666;0.09949999999999999;0.024166666666666666;0.0475;0.0;10863.2412109375;23737.517578125;4424.75;41825.20703125;494416.7279273935;495761.40982948453;273859.6840234527;273383.6251323848;250221.71393928342;431237.1583312671;459736.37117728806;438095.2167564963;469982.10152365523;527752.314917636;477901.2725479194;437785.01000687695;447755.4656965252;462168.7801209382;452880.7030665199;296800.56895463273;487441.7465440879;461468.0240855677;459602.28324466385;266355.56789118156;280589.13426710566;443394.62635951873;189522.903504254;232431.0900841972;268.8858863784248;4272070.35354852;1415370.98536577;316005.94257170236;1841195.5341955095;0;20;22;17;102;100;60;18;159;173;1866132023039.8503;718760836945.2417;1566412508730.097;42423.00812838268;25260.23642409884;-0.0;10790.631675122166;5800407.907144872;1272602.9759035811;0.0;1013033.7648004353;2.0108354423196446;0.2713944492427246
8602;2019-05-15 16:22:41.774;780;786;264;264;207;24;196;-29;-27;18;738;279;-29;61;204;134;301;726;318;202;195;-239;730;343;348;143;347;300;726;86.0;-2.0;745.0;486.0;129.0;16;99;50;1;0;0;1;0;1;0;1;1;1;0;0;39348.71875;10453.619140625;21878.955078125;4427.54248046875;670.0;203959;634.0;0.0;Calculated values ==>;1557930161.774;351.16;351.76;299.56;299.56;293.86;275.56;272.5487779782249;292.76000000000005;270.26000000000005;270.46000000000004;274.96000000000004;346.96000000000004;301.06;270.26000000000005;279.26000000000005;293.56;286.56;303.26000000000005;345.76;293.36;292.66;336.56;340.16;249.26000000000002;243.1966462407574;267.5978703862781;272.5487779782249;304.96000000000004;7300000.0;3429999.9999999995;3479999.9999999995;1430000.0;3470000.0000000005;3000000.0;7259999.999999999;0.014333333333333333;0.0;0.12416666666666668;0.081;0.021500000000000002;0.035833333333333335;0.0;10453.619140625;21878.955078125;4427.54248046875;39348.71875;495571.7249095265;496809.4383007852;273342.62299229385;273342.62299229385;251370.13276198355;431237.1583312671;460937.4381672583;438165.9764317512;470117.3168609056;527620.8928759367;477794.2012728798;437856.56215164;450822.23689861054;462148.60996916407;453301.89260184264;299598.6377161464;488111.4142735254;461732.5941255692;460804.48654333176;265937.0223246507;281007.8604223974;443591.17967610323;188747.68620445358;239504.64827715774;268.5627810993028;4272746.588720458;1415548.5696157156;316079.6883154243;1841575.5510905038;0;20;22;17;102;100;60;18;159;173;1866340756919.6646;718846909680.165;1566592751634.9365;30969.437703222793;20642.322971203623;-0.0;7929.910871204569;5801019.317185081;1272985.376099781;0.0;1013189.7199200841;1.6197356508091936;0.22261363560116917
8603;2019-05-15 16:23:41.774;782;788;261;260;206;26;203;-32;-27;17;736;278;-29;39;204;136;300;723;318;205;202;-240;728;346;350;143;349;300;725;199.0;-1.0;687.0;395.0;127.0;1;99;45;1;0;0;1;0;1;0;1;1;1;0;0;38150.296875;10081.54296875;21196.212890625;4414.443359375;669.0;203960;632.0;-1.0;Calculated values ==>;1557930221.774;351.36;351.96000000000004;299.26000000000005;299.16;293.76000000000005;275.76000000000005;272.8767566201714;293.46000000000004;269.96000000000004;270.46000000000004;274.86;346.76;300.96000000000004;270.26000000000005;277.06;293.56;286.76000000000005;303.16;345.46000000000004;293.66;293.36;336.36;340.06000000000006;249.16000000000003;243.1966462407574;267.5978703862781;272.8767566201714;304.96000000000004;7280000.0;3460000.0;3500000.0;1430000.0;3490000.0;3000000.0;7250000.0;0.033166666666666664;0.0;0.1145;0.06583333333333334;0.021166666666666667;0.05433333333333333;-0.0025115457489578667;10081.54296875;21196.212890625;4414.443359375;38150.296875;496049.4626095058;497187.9794150736;272014.6226649366;271552.9226999267;251077.04848340747;431051.2098666511;461559.3255376969;438165.9764317512;470018.21299050737;527412.0313022314;477678.5019804628;437856.56215164;447805.08668736095;461844.44640221214;453063.14495409996;299154.82384219015;487770.1948489226;461824.31338027015;461426.65108166065;265099.94585879904;280589.13426710566;443481.8232190328;191151.28222013797;222653.25840568836;269.57062497791355;4273392.413850666;1415719.6959666272;316153.37153075635;1841934.5108235767;0;20;22;17;102;100;60;18;159;173;1866550156919.6646;718932709680.165;1566772751634.9365;28283.18248722972;16611.760615760577;-0.0;12973.354335394493;5801513.089020001;1273295.826796339;0.0;1013363.9137968058;1.6213149849277184;0.19905914440756078
8604;2019-05-15 16:24:41.765;781;787;263;262;203;25;208;-32;-16;17;735;277;-26;73;205;137;300;726;320;208;207;-241;734;345;350;143;349;298;731;134.0;-1.0;652.0;407.0;138.0;1;99;37;1;0;0;1;0;1;0;1;1;1;0;0;37714.6171875;9593.435546875;21432.54296875;4405.33056640625;669.0;203961;631.0;0.0;Calculated values ==>;1557930281.765;351.26;351.86;299.46000000000004;299.36;293.46000000000004;275.66;272.7676641592781;293.96000000000004;269.96000000000004;271.56;274.86;346.66;300.86;270.56;280.46000000000004;293.66;286.86;303.16;345.76;293.96000000000004;293.86;336.26000000000005;340.06000000000006;249.06000000000003;243.1966462407574;267.35522164206344;272.7676641592781;305.16;7340000.000000001;3450000.0;3500000.0;1430000.0;3490000.0;2980000.0;7309999.999999999;0.022333333333333334;0.0;0.10866666666666666;0.06783333333333334;0.023;0.04533333333333334;0.0;9593.435546875;21432.54296875;4405.33056640625;37714.6171875;495329.42682687036;496474.77226521255;272447.36532607663;271986.75040088414;249899.48518696672;431113.4868728058;462220.9023591974;440280.51620166586;470018.21299050737;527462.9001293234;477811.89533126674;438767.1513630838;452784.52402562875;461976.5980532765;453376.99839876685;296391.1538096564;487590.94066887326;462220.9023591974;462088.8242006048;264681.4149301396;280589.13426710566;443372.39799425285;189977.9424905837;231819.046723297;269.0814245221831;4274024.52663856;1415883.6295276803;316226.85862230207;1842289.6971708322;0;20;22;17;102;100;60;18;159;173;1866760125420.2788;719018496810.416;1566952124725.4612;27199.546343270926;17188.590564998893;-0.0;10438.896578971287;5801975.375741529;1273577.4541398967;0.0;1013558.9866230157;1.547417662731696;0.20020738823063522
8605;2019-05-15 16:25:41.785;782;789;263;263;203;27;211;-29;-5;18;733;277;-10;58;205;136;300;731;325;210;210;-242;731;348;353;142;352;298;728;-2.0;-1.0;800.0;499.0;150.0;1;99;31;1;0;0;1;0;1;0;1;1;1;0;0;37159.86328125;9126.560546875;21283.71875;4413.39111328125;668.0;203962;629.0;-1.0;Calculated values ==>;1557930341.785;351.36;352.06000000000006;299.46000000000004;299.46000000000004;293.46000000000004;275.86;273.0942459734351;294.26000000000005;270.26000000000005;272.66;274.96000000000004;346.46000000000004;300.86;272.16;278.96000000000004;293.66;286.76000000000005;303.16;346.26;294.16;294.16;336.06;339.96000000000004;248.96000000000004;242.98782864720522;267.35522164206344;273.0942459734351;305.66;7309999.999999999;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;2980000.0;7280000.0;0.0;0.0;0.13333333333333333;0.08316666666666667;0.025;0.025;-0.002511687733457625;9126.560546875;21283.71875;4413.39111328125;37159.86328125;495761.40982948453;497044.73467349116;272697.30680170865;272697.30680170865;249999.09702021445;430925.7729439634;462162.69559092796;441914.665448832;470252.297931023;527254.2373129539;477811.89533126674;441175.66176068765;450775.8216114879;461518.7692375384;452714.9645073046;297646.9689048778;488645.19378362875;462030.1321161972;462030.1321161972;263844.3676079864;280170.41352433193;443459.8248806376;189571.84040336136;272697.30680170865;268.92212942708755;4274648.688626936;1416039.681495068;316300.3724660585;1842645.7846746577;0;20;22;17;102;100;60;18;159;173;1866971095720.2117;719104025310.3888;1567130984325.4043;33645.71000606275;21115.01737569347;-0.0;4733.320632862214;5802482.588558881;1273896.7572715452;0.0;1013685.4639114552;1.7084370290061992;0.2495519854764348
8606;2019-05-15 16:26:41.786;779;786;262;261;203;32;211;-27;0;19;732;276;-3;93;203;137;300;729;320;212;210;-243;724;353;359;141;357;300;722;-3.0;0.0;689.0;555.0;166.0;1;99;29;1;0;0;1;0;1;0;1;1;1;0;0;36653.19140625;8918.697265625;20984.2421875;4436.51171875;670.0;203963;628.0;0.0;Calculated values ==>;1557930401.786;351.06000000000006;351.76;299.36;299.26000000000005;293.46000000000004;276.36;273.6339639331285;294.26000000000005;270.46000000000004;273.16;275.06;346.36;300.76000000000005;272.86;282.46000000000004;293.46000000000004;286.86;303.16;346.06000000000006;294.36;294.16;335.96000000000004;340.16;248.86;242.77792619122317;267.5978703862781;273.6339639331285;305.16;7240000.000000001;3529999.9999999995;3590000.0;1410000.0;3570000.0000000005;3000000.0;7220000.0;0.0;0.0;0.11483333333333333;0.0925;0.027666666666666666;0.027666666666666666;0.0;8918.697265625;20984.2421875;4436.51171875;36653.19140625;496006.25316449266;497190.05281885975;272737.61609632924;272265.0415752475;250201.23927508097;430607.02586249536;461246.53888341883;442232.80960689666;470485.8080591802;526994.1912249662;477446.94825536;441790.34602590936;455079.1181564533;460480.0777649803;451979.5866110756;301896.3501821959;488968.9157182526;461380.6943720889;461112.25666892657;263425.85118522606;281007.8604223974;443547.1953492973;189165.4249986577;272737.61609632924;268.76833029497953;4275263.807667068;1416190.0611496095;316374.12288538954;1842998.023552595;0;20;22;17;102;100;60;18;159;173;1867184699279.9536;719188926725.2863;1567310387315.1875;29060.571332512773;23530.313757434164;-0.0;5211.6983891751925;5803005.149611943;1274268.8078979456;0.0;1013768.3404511247;1.6832704515226533;0.2495810709881106
