;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8607;2019-05-15 16:27:41.786;772;779;263;262;203;38;207;-23;0;20;733;275;-1;75;200;138;298;721;318;212;206;-244;719;359;364;141;363;304;716;-1.0;74.0;849.0;581.0;198.0;1;99;33;1;0;0;1;0;1;0;1;1;1;0;0;36645.2265625;9069.09375;20712.23828125;4495.58544921875;669.0;203964;627.0;0.0;Calculated values ==>;1557930461.786;350.36;351.06000000000006;299.46000000000004;299.36;293.46000000000004;276.96000000000004;274.27422755570615;293.86;270.86;273.16;275.16;346.46000000000004;300.66;273.06;280.66;293.16;286.96000000000004;302.96000000000004;345.26;294.36;293.76000000000005;335.86;340.06000000000006;248.76000000000002;242.77792619122317;268.0796299477929;274.27422755570615;304.96000000000004;7190000.000000001;3590000.0;3640000.0;1410000.0;3629999.9999999995;3040000.0;7159999.999999999;0.0;0.012333333333333333;0.14150000000000001;0.09683333333333333;0.033;0.033;0.0;9069.09375;20712.23828125;4495.58544921875;36645.2265625;495492.12911357265;496772.8127153752;273761.1787780328;273269.82570754626;250407.40147001756;430214.79039162316;459930.11272889783;441393.15733161947;470584.5501933917;526787.0045232807;476829.26291018096;441243.57701197703;452001.48216978484;459131.61449609476;451056.49885298626;301844.20192196633;488411.0693461896;460609.61753313727;459793.8049284156;263007.33956846996;280589.13426710566;443438.2729526053;191728.71956721894;273761.1787780328;269.8525583854433;4275874.6278168075;1416339.959408073;316448.55702845595;1843345.494223168;0;20;22;17;102;100;60;18;159;173;1867401599279.9536;719273526725.2863;1567491587315.1875;35327.51794366268;24373.875086151576;0.0;6139.076662962632;5803541.717022578;1274668.009471642;0.0;1013862.9302432259;1.9208398692879336;0.2758576249338766
8608;2019-05-15 16:28:41.777;760;767;265;265;202;42;199;-18;-1;23;736;276;-2;97;198;136;297;713;322;210;198;-243;716;364;370;141;368;307;712;-2.0;77.0;1056.0;448.0;210.0;7;99;42;1;0;0;1;0;1;0;1;1;1;0;0;37529.08203125;9690.1767578125;20695.873046875;4537.83251953125;668.0;203965;625.0;-1.0;Calculated values ==>;1557930521.777;349.16;349.86;299.66;299.66;293.36;277.36;274.8017692304317;293.06;271.36;273.06;275.46000000000004;346.76;300.76000000000005;272.96000000000004;282.86;292.96000000000004;286.76000000000005;302.86;344.46000000000004;294.16;292.96000000000004;335.66;339.96000000000004;248.86;242.77792619122317;268.43790593516167;274.8017692304317;305.36;7159999.999999999;3640000.0;3700000.0;1410000.0;3679999.9999999995;3070000.0;7120000.0;0.0;0.012833333333333334;0.17600000000000002;0.07466666666666667;0.035;0.035;-0.002511687733457625;9690.1767578125;20695.873046875;4537.83251953125;37529.08203125;494072.139265215;495459.34454876673;275164.8471381585;275164.8471381585;250218.6216781874;429879.7862731237;457874.65070968727;440602.9150558282;470880.6574889378;526867.5280292028;476567.9987903927;440451.2342739305;454424.28578290605;458057.79158168816;449856.90194320853;370131.58849898895;487648.3406612172;459398.01492848864;457735.264046104;262170.3306944222;280170.41352433193;443547.1953492973;195920.3474478903;275164.8471381585;271.5844578213663;4276492.654336555;1416496.2632130526;316523.8242196774;1843690.5100570677;0;20;22;17;102;100;60;18;159;173;1867621766249.7227;719358114035.1975;1567674859819.995;43064.13189899708;18489.471309971726;0.0;6389.964591778092;5804194.882781019;1275025.1504453854;0.0;1013967.3232589376;1.9454757970487693;0.2634785342489251
8609;2019-05-15 16:29:41.807;747;755;267;266;203;43;186;-11;-9;25;741;276;-8;68;197;136;296;708;322;206;185;-243;719;365;370;141;368;309;715;-4.0;-1.0;1351.0;403.0;211.0;28;99;50;1;0;0;1;0;1;0;1;1;1;0;0;39208.09765625;10321.361328125;21585.82421875;4568.3955078125;668.0;203966;625.0;-1.0;Calculated values ==>;1557930581.807;347.86;348.66;299.86;299.76000000000005;293.46000000000004;277.46000000000004;274.9066339382667;291.76000000000005;272.06;272.26000000000005;275.66;347.26;300.76000000000005;272.36;279.96000000000004;292.86;286.76000000000005;302.76000000000005;343.96000000000004;293.76000000000005;291.66;335.66;339.96000000000004;248.86;242.77792619122317;268.67533136820026;274.9066339382667;305.36;7190000.000000001;3650000.0;3700000.0;1410000.0;3679999.9999999995;3090000.0;7150000.0;0.0;0.0;0.22516666666666665;0.06716666666666667;0.035166666666666666;0.035166666666666666;-0.002511687733457625;10321.361328125;21585.82421875;4568.3955078125;39208.09765625;491903.2772819366;493454.2739294525;275898.40268833627;275376.5593724731;250442.16395431606;429811.8947417682;456050.352484276;438939.586306344;471077.96398673364;527236.5498040328;476315.196732189;439094.5795304832;450153.2215199647;457918.9156678938;449673.7556871527;297918.2316952659;486591.1320678047;458846.1285613786;455908.8904892743;262170.3306944222;280170.41352433193;443547.1953492973;197996.7630081376;275898.40268833627;272.4238752516195;4277132.450571895;1416663.1094117647;316599.7473958192;1844043.0337078518;0;20;22;17;102;100;60;18;159;173;1867843877249.6167;719442756335.1572;1567859752219.907;54252.29237931281;16492.80403891456;-0.0;6330.3688209996535;5805006.258468053;1275316.8151659677;0.0;1014073.3790387161;2.1130702516751816;0.27659039715433387
8610;2019-05-15 16:30:41.797;740;747;264;263;201;42;180;-6;-13;28;745;277;-13;69;198;133;296;706;320;202;179;-244;722;365;370;141;368;311;718;-2.0;-2.0;1344.0;311.0;223.0;44;99;61;1;0;0;1;0;1;0;1;1;1;0;0;40936.75390625;11164.25;22364.09765625;4601.26806640625;666.0;203967;625.0;-1.0;Calculated values ==>;1557930641.797;347.16;347.86;299.56;299.46000000000004;293.26000000000005;277.36;274.9066339382667;291.16;272.56;271.86;275.96000000000004;347.66;300.86;271.86;280.06;292.96000000000004;286.46000000000004;302.76000000000005;343.76;293.36;291.06;335.66;339.76;248.76000000000002;242.77792619122317;268.91163127593666;274.9066339382667;305.16;7220000.0;3650000.0;3700000.0;1410000.0;3679999.9999999995;3110000.0;7180000.0;0.0;0.0;0.224;0.05183333333333333;0.03716666666666667;0.03716666666666667;-0.002511971274652698;11164.25;22364.09765625;4601.26806640625;40936.75390625;490582.65570091724;492003.41414242325;274069.0673628654;273576.13843307865;249687.32115242994;429811.8947417682;455199.057996161;437864.8868398262;471373.7779470034;527501.3811757378;476179.3406384288;437864.8868398262;449927.45428962645;458057.79158168816;449226.07977078593;296385.3457070294;485974.253104181;458291.8972404618;455056.5794157761;262170.3306944222;279332.9882161641;443438.2729526053;199072.7356637693;274069.0673628654;272.8530133188715;4277800.2130227275;1416842.126331734;316676.148523306;1844409.22201531;0;20;22;17;102;100;60;18;159;173;1868065840249.652;719527342235.1707;1568045721219.9365;53489.44186343674;12666.28034947133;-0.0;6726.702531299849;5805903.9566122545;1275559.7670371812;0.0;1014182.1698318479;1.9114387429008857;0.23937755897355714
8611;2019-05-15 16:31:41.788;736;744;261;260;197;43;173;-2;-11;30;749;276;-12;55;199;133;297;706;322;198;173;-244;732;365;370;141;368;311;727;-2.0;-1.0;1310.0;278.0;230.0;65;99;70;1;0;0;1;0;1;0;1;1;1;0;0;42949.109375;11974.6298828125;23526.41015625;4611.34765625;664.0;203968;626.0;0.0;Calculated values ==>;1557930701.788;346.76;347.56000000000006;299.26000000000005;299.16;292.86;277.46000000000004;274.9066339382667;290.46000000000004;272.96000000000004;272.06;276.16;348.06000000000006;300.76000000000005;271.96000000000004;278.66;293.06;286.46000000000004;302.86;343.76;292.96000000000004;290.46000000000004;335.76000000000005;339.56000000000006;248.76000000000002;242.77792619122317;268.91163127593666;274.9066339382667;305.36;7320000.0;3650000.0;3700000.0;1410000.0;3679999.9999999995;3110000.0;7270000.0;0.0;0.0;0.21833333333333332;0.04633333333333333;0.03833333333333333;0.03833333333333333;0.0;11974.6298828125;23526.41015625;4611.34765625;42949.109375;488973.34402115335;490660.98048066424;271850.9174198977;271392.80093150656;248114.63403186886;429811.8947417682;454198.0295512326;438179.8461725703;471570.8910797328;527921.5277195115;476061.6394888719;438022.5279696608;447971.49269064266;458196.5170259769;449226.07977078593;293790.44810495834;485012.3523229097;457735.264046104;454198.0295512326;262588.8327430989;278495.58437821403;443438.2729526053;199397.26773073044;271850.9174198977;272.9819172254461;4278499.15702812;1417034.9214077215;316752.90880544967;1844791.5855517313;0;20;22;17;102;100;60;18;159;173;1868287806950.3013;719611929545.4181;1568232293230.4822;52134.196293135035;11307.233241946866;-0.0;6989.972631701171;5806784.021569919;1275759.516350802;0.0;1014296.4583126965;1.7558516511599638;0.2177240259668321
8612;2019-05-15 16:32:41.778;737;745;260;259;194;41;164;0;-8;31;753;276;-9;27;200;130;299;709;321;194;163;-245;745;364;369;140;367;310;740;-3.0;-1.0;1307.0;416.0;224.0;76;98;74;1;0;0;1;0;1;0;1;1;1;0;0;44047.53515625;12590.3466796875;24374.513671875;4583.38818359375;661.0;203969;626.0;0.0;Calculated values ==>;1557930761.778;346.86;347.66;299.16;299.06;292.56;277.26000000000005;274.8017692304317;289.56;273.16;272.36;276.26000000000005;348.46000000000004;300.76000000000005;272.26000000000005;275.86;293.16;286.16;303.06;344.06000000000006;292.56;289.46000000000004;335.76000000000005;339.26;248.66000000000003;242.56692532238324;268.7936212382143;274.8017692304317;305.26000000000005;7450000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;3100000.0;7400000.0;0.0;0.0;0.21783333333333335;0.06933333333333333;0.037333333333333336;0.037333333333333336;0.0;12590.3466796875;24374.513671875;4583.38818359375;44047.53515625;487780.51166475273;489487.41096623987;270406.6659061415;269973.2315244884;246784.64425093264;429879.7862731237;453071.79214149533;438872.73935059755;471801.8942764967;528418.5003470763;476188.51290201856;438717.0637205666;444146.6137790267;458495.1351315018;448962.2984954635;292070.7482359365;484069.58953707083;457338.9681574332;452926.8001371487;262588.8327430989;277239.5186164033;443525.871472747;197235.2852218557;270406.6659061415;272.1146331544224;4279224.008237323;1417239.5954277518;316829.51883366075;1845190.6933879682;0;20;22;17;102;100;60;18;159;173;1868509470000.3364;719696215495.4315;1568418562180.5117;52636.69209104427;17076.14731339513;-0.0;6814.085011290936;5807656.96679147;1275996.0051007723;0.0;1014411.4729541042;1.84188087618126;0.24082579651684288
8613;2019-05-15 16:33:41.789;744;753;260;259;193;40;163;3;-18;33;756;276;-19;52;201;128;302;715;316;193;162;-247;766;359;364;139;362;312;764;131.0;0.0;1324.0;476.0;221.0;76;96;80;1;0;0;1;0;1;0;1;1;1;0;0;46014.70703125;13374.0673828125;25203.1640625;4615.0166015625;658.0;203970;628.0;0.0;Calculated values ==>;1557930821.789;347.56000000000006;348.46000000000004;299.16;299.06;292.46000000000004;277.16;274.27422755570615;289.46000000000004;273.46000000000004;271.36;276.46000000000004;348.76;300.76000000000005;271.26000000000005;278.36;293.26000000000005;285.96000000000004;303.36;344.66;292.46000000000004;289.36;335.96000000000004;338.96000000000004;248.46000000000004;242.35481222062532;269.02936301313275;274.27422755570615;304.76000000000005;7659999.999999999;3590000.0;3640000.0;1390000.0;3620000.0000000005;3120000.0;7640000.000000001;0.021833333333333333;0.0;0.22066666666666668;0.07933333333333333;0.036833333333333336;0.05866666666666667;0.0;13374.0673828125;25203.1640625;4615.0166015625;46014.70703125;486657.2029418931;488229.2568323655;268791.896762728;268387.4026443076;245806.75400627195;430214.79039162316;453790.8838142899;436840.5790983701;472130.5325463717;528579.544455758;475934.57569932233;436680.1712671876;447357.67133166443;459426.34033382544;449587.8560353512;289999.92972660565;482394.44316305156;458008.9962070331;453647.6657075979;263425.85118522606;275983.5004908252;443504.99234576453;195701.75949426086;241590.73772247462;271.4771463799215;4279974.664516285;1417456.0052124984;316906.18625988404;1845603.916445531;0;20;22;17;102;100;60;18;159;173;1868729410315.036;719779930840.3171;1568605196390.2566;53211.299525973445;19659.056472885957;-0.0;12440.673108460569;5808539.195099282;1276302.1879218009;0.0;1014571.958688541;1.975146767418426;0.24512520530730292
8614;2019-05-15 16:34:41.789;761;771;260;260;182;39;168;5;-18;33;759;277;-19;16;203;119;307;727;310;193;167;-250;790;361;366;137;364;306;786;-3.0;0.0;1349.0;446.0;199.0;76;90;82;1;0;0;1;0;1;0;1;1;1;1;0;47113.08984375;13909.8876953125;26252.173828125;4508.02392578125;655.0;203971;628.0;0.0;Calculated values ==>;1557930881.789;349.26;350.26;299.16;299.16;291.36;277.06;274.4858918419099;289.96000000000004;273.66;271.36;276.46000000000004;349.06000000000006;300.86;271.26000000000005;274.76000000000005;293.46000000000004;285.06;303.86;345.86;292.46000000000004;289.86;335.96000000000004;338.66;248.16000000000003;241.92719264551067;268.3187672390254;274.4858918419099;304.16;7900000.0;3610000.0;3660000.0;1370000.0;3640000.0;3060000.0;7859999.999999999;0.0;0.0;0.22483333333333333;0.07433333333333333;0.033166666666666664;0.033166666666666664;0.0;13909.8876953125;26252.173828125;4508.02392578125;47113.08984375;486774.5757125682;488714.0357992297;267492.8089141957;267492.8089141957;242025.15904958063;430081.6785162784;454163.89433490037;438210.9650467479;472393.7743832905;529353.8240171962;476810.94544936187;438054.9754168444;443346.1541946438;459384.05359044083;447870.8259232322;289347.37739058054;481887.9860611252;457686.21237540204;454020.80614274304;263425.85118522606;274727.5295995403;443572.5500451788;196119.41103265175;267492.8089141957;271.6535579032666;4280750.729490244;1417683.371504816;316982.2115976119;1846032.7109279528;0;20;22;17;102;100;60;18;159;173;1868948410315.036;719862730840.3171;1568790596390.2566;54430.251060835944;18394.016666597843;-0.0;6186.511908080153;5809436.208020839;1276619.29686463;0.0;1014727.1852303455;1.7687626706094826;0.2275648109643824
8615;2019-05-15 16:35:41.790;779;788;253;251;196;42;170;9;-24;34;762;275;-26;49;202;130;310;738;311;189;169;-251;776;363;368;136;366;302;771;-1.0;-2.0;1541.0;340.0;170.0;98;84;69;1;0;0;1;0;1;0;1;1;1;1;0;46022.37890625;12552.3125;26735.365234375;4402.23583984375;654.0;203972;628.0;-1.0;Calculated values ==>;1557930941.79;351.06000000000006;351.96000000000004;298.46000000000004;298.26000000000005;292.76000000000005;277.36;274.69669130483857;290.16;274.06;270.76000000000005;276.56;349.36;300.66;270.56;278.06;293.36;286.16;304.16;346.96000000000004;292.06;290.06;335.96000000000004;338.56000000000006;248.06000000000003;241.71165711629368;267.8393353686513;274.69669130483857;304.26000000000005;7759999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;3020000.0;7709999.999999999;0.0;0.0;0.25683333333333336;0.056666666666666664;0.028333333333333332;0.028333333333333332;-0.002513660493309754;12552.3125;26735.365234375;4402.23583984375;46022.37890625;490924.0565732381;492755.0206489999;265632.819212022;264874.3957104628;246521.0699582718;429947.3805835815;454108.84221906046;438179.53515710204;472622.7809936826;529972.2215421381;477080.5464923278;437869.15320432716;448816.61916108726;458930.22448036657;449147.6275590263;293937.85039956844;485213.2664772557;456802.38005965634;453965.3496272061;263425.85118522606;274308.8830629234;443660.4843126936;198566.8669919547;265632.819212022;272.6434308217132;4281526.871331038;1417903.8935148162;317056.4649997718;1846474.2811123207;0;20;22;17;102;100;60;18;159;173;1869168613984.7698;719944632205.2183;1568972999430.0361;61540.520273748676;13888.63831484187;-0.0;5336.088361763549;5810402.647221178;1276888.3234728524;0.0;1014823.208499506;1.8486016643899559;0.22973734822079334
8616;2019-05-15 16:36:41.780;782;788;254;253;202;41;184;11;-26;35;762;272;-28;15;203;138;309;729;312;191;183;-246;753;362;367;136;365;301;747;-2.0;82.0;1538.0;247.0;146.0;99;81;64;1;0;0;1;0;1;0;1;1;1;0;0;44034.56640625;11872.9365234375;25840.3984375;4357.71435546875;652.0;203973;626.0;0.0;Calculated values ==>;1557931001.78;351.36;351.96000000000004;298.56;298.46000000000004;293.36;277.26000000000005;274.5913991737795;291.56;274.26000000000005;270.56;276.66;349.36;300.36;270.36;274.66;293.46000000000004;286.96000000000004;304.06;346.06000000000006;292.26000000000005;291.46000000000004;335.76000000000005;338.36;248.56000000000003;241.71165711629368;267.7187500070086;274.5913991737795;304.36;7530000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;3010000.0;7470000.0;0.0;0.013666666666666666;0.25633333333333336;0.04116666666666667;0.024333333333333332;0.024333333333333332;0.0;11872.9365234375;25840.3984375;4357.71435546875;44034.56640625;493631.72526880616;495084.1997531554;267415.90704372583;267011.04034656496;249068.46155046785;430014.67791919125;456264.8617806247;438095.2167564963;472720.47428543336;530048.2812349753;476857.52143508586;437785.01000687695;444213.19900484144;459226.0656583914;450516.22043594427;299629.54638849065;486366.4469023839;457245.4800888884;456124.13263812446;262588.8327430989;273471.60554148915;444198.05242792907;199594.58929598215;267415.90704372583;273.04755647130673;4282277.220796337;1418107.4033327536;317129.45241814683;1846912.3394544288;0;20;22;17;102;100;60;18;159;173;1869389077234.805;720026218605.2312;1569153869280.065;61135.66083904513;10069.509232265149;0.0;4591.900156130367;5811424.778347028;1277087.9414272383;0.0;1014905.9279482954;1.8016443958264292;0.2186464921701631
8617;2019-05-15 16:37:41.791;777;781;261;260;206;36;194;11;-28;35;761;272;-29;53;204;141;306;715;319;197;193;-236;736;358;363;135;361;299;730;-3.0;79.0;1487.0;272.0;145.0;93;75;57;1;0;0;1;0;1;0;1;1;1;1;0;42700.0;11110.630859375;24973.607421875;4316.9072265625;649.0;203974;624.0;0.0;Calculated values ==>;1557931061.791;350.86;351.26;299.26000000000005;299.16;293.76000000000005;276.76000000000005;274.1680685717883;292.56;274.26000000000005;270.36;276.66;349.26;300.36;270.26000000000005;278.46000000000004;293.56;287.26000000000005;303.76000000000005;344.66;292.86;292.46000000000004;335.56;338.06000000000006;249.56000000000003;241.49495122638035;267.47669482898436;274.1680685717883;305.06;7359999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;2990000.0;7300000.0;0.0;0.013166666666666667;0.24783333333333332;0.04533333333333334;0.024166666666666666;0.024166666666666666;0.0;11110.630859375;24973.607421875;4316.9072265625;42700.0;494560.8737632182;495714.6566189831;271610.00030801975;271157.05010367266;250904.0457964054;430280.9020939914;458307.65034547617;438236.7768127522;472851.2559263234;530096.1381338437;477108.7220363903;438082.61597026663;449916.8228232905;459991.67660371546;451670.9102310105;304718.30645411473;486048.8636347265;458720.27757983824;458169.81719356444;261751.83340796042;272215.72791638016;445458.8322682603;198260.64164496772;271610.00030801975;272.50098941847386;4283000.141359878;1418298.9681744655;317201.7541841257;1847335.867135187;0;20;22;17;102;100;60;18;159;173;1869608117384.5056;720107533510.1201;1569333902279.8188;59474.08549908258;11206.317974922598;0.0;4508.52890806733;5812430.043830029;1277265.2724917918;0.0;1014981.7787604933;1.8610594189101144;0.2337169539317746
8618;2019-05-15 16:38:41.801;770;773;261;260;209;33;200;11;-29;34;760;272;-30;28;206;143;301;685;316;202;199;-223;719;355;360;135;358;298;714;-1.0;83.0;1483.0;473.0;140.0;76;68;50;1;0;0;1;0;1;0;1;1;1;1;0;40717.55859375;10363.21875;23706.576171875;4251.181640625;649.0;203975;622.0;0.0;Calculated values ==>;1557931121.801;350.16;350.46000000000004;299.26000000000005;299.16;294.06;276.46000000000004;273.8482719121499;293.16;274.26000000000005;270.26000000000005;276.56;349.16;300.36;270.16;275.96000000000004;293.76000000000005;287.46000000000004;303.26000000000005;341.66;293.36;293.06;335.36;338.06000000000006;250.86;241.49495122638035;267.35522164206344;273.8482719121499;304.76000000000005;7190000.000000001;3550000.0;3600000.0;1350000.0;3579999.9999999995;2980000.0;7140000.000000001;0.0;0.013833333333333333;0.24716666666666667;0.07883333333333334;0.02333333333333333;0.02333333333333333;0.0;10363.21875;23706.576171875;4251.181640625;40717.55859375;495207.3458816106;496116.32909483864;272963.7033592081;272479.98150861444;252471.46177569206;430477.46260093397;459605.1665242781;438307.6172986034;472753.7123474745;530068.049907941;477234.04575009446;438153.8488135099;446650.78172399435;460728.8237906335;452488.05871853366;374584.9150061004;483244.4346015144;459876.824148246;459469.1335377376;260914.8530628454;272215.72791638016;446837.66362356726;195442.72819773236;272963.7033592081;271.357269072829;4283695.403541865;1418477.946746684;317273.1668250814;1847741.6029447152;0;20;22;17;102;100;60;18;159;173;1869825053535.333;720188547010.4291;1569513032130.502;60028.10508943196;19818.300742736654;0.0;4351.7933708323535;5813426.06139733;1277523.85407184;0.0;1015055.627085769;2.197183024959634;0.293799311919278
8619;2019-05-15 16:39:41.782;760;762;261;260;212;32;203;11;-29;33;759;272;-30;58;207;146;295;653;314;206;202;-208;703;355;360;135;358;299;697;132.0;87.0;1328.0;468.0;148.0;66;61;45;1;0;0;1;0;1;0;1;1;1;1;0;39151.4765625;9776.982421875;22600.65234375;4243.83935546875;650.0;203976;620.0;0.0;Calculated values ==>;1557931181.782;349.16;349.36;299.26000000000005;299.16;294.36;276.36;273.8482719121499;293.46000000000004;274.26000000000005;270.26000000000005;276.46000000000004;349.06000000000006;300.36;270.16;278.96000000000004;293.86;287.76000000000005;302.66;338.46000000000004;293.76000000000005;293.36;335.16;338.16;252.36;241.49495122638035;267.47669482898436;273.8482719121499;304.56;7030000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;2990000.0;6970000.0;0.022000000000000002;0.0145;0.22133333333333333;0.078;0.024666666666666667;0.04666666666666667;0.0;9776.982421875;22600.65234375;4243.83935546875;39151.4765625;495342.00700553175;496205.10167081055;274628.82885293505;274100.5074755513;254173.3257008099;430477.46260093397;460012.4503564219;438082.61597026663;472656.1521691498;529887.827313735;477108.7220363903;437928.15255369636;450595.9205100587;460863.32371791895;452916.94290649064;385636.6820476475;480269.78216901876;460418.5278520168;459876.824148246;260077.89159075968;272634.34865687083;448417.2531880787;195826.03201740058;237478.9389161831;271.5122367913944;4284360.768068732;1418645.728608547;317343.936249236;1848127.3743157045;0;20;22;17;102;100;60;18;159;173;1870040985135.1406;720269521360.3569;1569692075415.3425;53619.45724823435;19702.115251312895;0.0;10378.56797749627;5814372.824512678;1277853.0865815105;0.0;1015178.3412251088;2.2855480967335704;0.28790141727422525
8620;2019-05-15 16:40:41.802;749;752;264;264;210;32;205;10;-28;32;758;270;-29;35;208;143;290;635;312;208;204;-194;701;353;359;135;357;301;696;312.0;-1.0;1130.0;478.0;178.0;56;54;44;1;0;0;1;0;1;0;1;1;1;0;0;38962.1484375;9603.615234375;22177.505859375;4208.77587890625;651.0;203977;618.0;0.0;Calculated values ==>;1557931241.802;348.06000000000006;348.36;299.56;299.56;294.16;276.36;273.6339639331285;293.66;274.16;270.36;276.36;348.96000000000004;300.16;270.26000000000005;276.66;293.96000000000004;287.46000000000004;302.16;336.66;293.96000000000004;293.56;334.96000000000004;338.26;253.76000000000002;241.49495122638035;267.7187500070086;273.6339639331285;304.36;7009999.999999999;3529999.9999999995;3590000.0;1350000.0;3570000.0000000005;3010000.0;6959999.999999999;0.052000000000000005;0.0;0.18833333333333335;0.07966666666666668;0.029666666666666668;0.08166666666666667;0.0;9603.615234375;22177.505859375;4208.77587890625;38962.1484375;493979.19010990195;494895.165972754;276385.30809389986;276385.30809389986;253517.2478892053;430607.02586249536;460438.91947669676;437785.01000687695;472558.57531478856;529631.1645758075;476624.99436092103;437629.4412208045;447056.735888594;461151.7468027471;452837.51733663084;381319.5030555014;477606.5955737765;460843.3091966263;460303.8616837284;259240.94887492666;273052.9745269728;449881.24053131667;195538.14604580306;224907.1151163362;271.3883304600363;4285011.931925816;1418807.2874239578;317414.3981889868;1848500.650017718;0;20;22;17;102;100;60;18;159;173;1870256757035.072;720350548360.3312;1569872135415.2854;45623.159379335586;20262.66652734592;-0.0;19224.06763633703;5815200.12199158;1278186.237442843;0.0;1015425.1120846891;2.3648273738511056;0.2734280470627262
8621;2019-05-15 16:41:41.782;739;742;263;262;206;33;203;12;-24;32;759;269;-26;42;209;138;287;621;305;209;202;-180;696;355;360;135;358;304;692;253.0;68.0;1382.0;380.0;207.0;54;49;47;1;0;0;1;0;1;0;1;1;1;0;0;38993.05859375;9792.2255859375;21839.935546875;4202.28955078125;650.0;203978;617.0;-1.0;Calculated values ==>;1557931301.782;347.06000000000006;347.36;299.46000000000004;299.36;293.76000000000005;276.46000000000004;273.8482719121499;293.46000000000004;274.36;270.76000000000005;276.36;349.06000000000006;300.06;270.56;277.36;294.06;286.96000000000004;301.86;335.26000000000005;294.06;293.36;334.86;338.16;255.16000000000003;241.49495122638035;268.0796299477929;273.8482719121499;303.66;6959999.999999999;3550000.0;3600000.0;1350000.0;3579999.9999999995;3040000.0;6920000.0;0.042166666666666665;0.011333333333333334;0.23033333333333333;0.06333333333333332;0.034499999999999996;0.07666666666666666;-0.0025142189607337806;9792.2255859375;21839.935546875;4202.28955078125;38993.05859375;493052.4073718349;493875.50079980027;276296.43191303435;275731.49899173947;252297.11220743967;430477.46260093397;460012.4503564219;437727.04723144654;472558.57531478856;529506.5989332239;476128.89423981303;437413.810930519;447466.95896490954;461131.9395044041;451769.55997270613;383122.0998268099;475891.2711339821;460823.4196012535;459876.824148246;258822.4845140824;272634.34865687083;451335.9301625788;197707.46272197485;233072.49885795164;272.26807641413393;4285661.342109041;1418968.8655535094;317484.4670368525;1848867.3397588828;0;20;22;17;102;100;60;18;159;173;1870472385135.1406;720431521360.3569;1570053574915.343;55284.510965348316;16063.136271238249;0.0;17388.331605589236;5816040.738945636;1278488.851561253;0.0;1015730.1137106931;2.4762756830203676;0.2733600274923704
8622;2019-05-15 16:42:41.763;727;729;256;255;207;41;196;13;-23;33;761;266;-25;37;207;140;283;581;306;207;195;-168;685;362;368;132;366;304;679;-2.0;0.0;1395.0;229.0;203.0;97;31;48;1;0;0;1;0;1;0;1;1;1;0;0;39506.69921875;9708.6259765625;22924.55078125;4108.0458984375;650.0;203979;616.0;0.0;Calculated values ==>;1557931361.763;345.86;346.06000000000006;298.76000000000005;298.66;293.86;277.26000000000005;274.5913991737795;292.76000000000005;274.46000000000004;270.86;276.46000000000004;349.26;299.76000000000005;270.66;276.86;293.86;287.16;301.46000000000004;331.26000000000005;293.86;292.66;334.76000000000005;338.16;256.36;240.83765695389522;268.0796299477929;274.5913991737795;303.76000000000005;6850000.0;3620000.0000000005;3679999.9999999995;1320000.0;3660000.0;3040000.0;6790000.000000001;0.0;0.0;0.23249999999999998;0.03816666666666667;0.03383333333333333;0.03383333333333333;0.0;9708.6259765625;22924.55078125;4108.0458984375;39506.69921875;492446.9981567868;493331.1275180514;273888.8885273714;273344.97982393624;253170.6681518116;430014.67791919125;457779.88837086706;437883.18805776763;473048.1168422736;529715.5300099069;475777.96082824416;437570.5891863215;446763.26843288407;459616.26960334147;450810.0737372844;389565.7662211023;471126.75246076076;459301.0106943719;457640.7087686767;258404.02479325983;272634.34865687083;453084.7324903462;200726.35553014526;273888.8885273714;273.49418150360566;4286315.299604758;1419131.3211891383;317553.6979021491;1849240.259016113;0;20;22;17;102;100;60;18;159;173;1870690715974.9463;720511595995.2856;1570235917155.1807;55138.9635626722;9631.678053981002;-0.0;6216.936584830829;5816960.643170604;1278702.9072080124;0.0;1015926.7619870915;1.9320962414790086;0.22569881280595913
8623;2019-05-15 16:43:41.783;712;715;262;261;211;40;190;17;-16;34;765;265;-22;20;206;141;280;580;305;205;189;-158;687;363;368;130;366;306;681;123.0;-1.0;1533.0;272.0;204.0;99;3;54;1;0;0;1;0;1;0;1;1;1;0;0;40431.66796875;10192.3427734375;23091.50390625;3994.93481445312;648.0;203980;617.0;0.0;Calculated values ==>;1557931421.783;344.36;344.66;299.36;299.26000000000005;294.26000000000005;277.16;274.69669130483857;292.16;274.86;271.56;276.56;349.66;299.66;270.96000000000004;275.16;293.76000000000005;287.26000000000005;301.16;331.16;293.66;292.06;334.86;337.96000000000004;257.36;240.39332010688793;268.3187672390254;274.69669130483857;303.66;6870000.0;3629999.9999999995;3679999.9999999995;1300000.0;3660000.0;3060000.0;6809999.999999999;0.0205;0.0;0.2555;0.04533333333333334;0.034;0.05450000000000001;0.0;10192.3427734375;23091.50390625;3994.93481445312;40431.66796875;490099.27915288316;491143.8581338267;277109.69585244596;276506.23411129095;254503.45236232327;429947.3805835815;456942.4933256349;438522.0130485024;473405.19094569265;529981.2530329811;475405.33194955945;437585.1090581189;443931.0220281237;459479.34306306764;450776.83510836185;384166.0325504662;470709.44772352854;459025.7599915035;456802.38005965634;258822.4845140824;271797.11229066993;454437.9500749057;201126.0682365252;248528.69830884272;273.6555766816713;4286981.674715462;1419297.2178758043;317621.24524968147;1849623.8539607609;0;20;22;17;102;100;60;18;159;173;1870911589574.876;720590222195.2606;1570418978155.1226;60654.663899460174;11483.47197667325;-0.0;11350.915655419343;5817925.91171478;1278878.9254447399;0.0;1016073.2095553033;2.239586386284524;0.2507326364843508
8624;2019-05-15 16:44:41.784;703;707;263;262;210;36;184;20;-11;36;772;263;-15;33;207;138;279;593;299;205;183;-149;687;358;364;128;362;307;681;-2.0;-1.0;1340.0;285.0;216.0;99;1;58;1;0;0;1;0;1;0;1;1;1;0;0;41265.7265625;10390.2041015625;23161.962890625;3984.53759765625;645.0;203981;618.0;0.0;Calculated values ==>;1557931481.784;343.46000000000004;343.86;299.46000000000004;299.36;294.16;276.76000000000005;274.1680685717883;291.56;275.16;272.06;276.76000000000005;350.36;299.46000000000004;271.66;276.46000000000004;293.86;286.96000000000004;301.06;332.46000000000004;293.66;291.46000000000004;334.96000000000004;337.66;258.26000000000005;239.943914813709;268.43790593516167;274.1680685717883;303.06;6870000.0;3579999.9999999995;3640000.0;1280000.0;3620000.0000000005;3070000.0;6809999.999999999;0.0;0.0;0.22333333333333333;0.0475;0.036000000000000004;0.036000000000000004;0.0;10390.2041015625;23161.962890625;3984.53759765625;41265.7265625;488799.8202981233;489999.09935109963;277727.3356557581;277109.69585244596;254146.66394032622;430280.9020939914;456758.77315419767;439073.4486229179;473857.33391166833;530637.1889749606;475041.8438060181;438453.4767200345;445611.7091226259;460242.557883941;451235.5386775235;382743.17610866344;472801.51527229196;459657.35967444506;456619.08803079533;259240.94887492666;270541.29595472733;455675.5981843214;199307.62617663658;277727.3356557581;272.9170809040958;4287662.497682594;1419468.7419582424;317687.7419612954;1850009.3059410285;0;20;22;17;102;100;60;18;159;173;1871131193234.6106;720667623485.1671;1570602881219.9004;53547.700346336154;12177.47867036503;-0.0;6440.103085501341;5818877.613943785;1279076.10331947;0.0;1016221.4705156067;1.9225257755239433;0.2255023761956425
8625;2019-05-15 16:45:41.764;699;705;258;257;198;35;182;22;-9;37;780;261;-11;19;208;130;279;613;295;204;182;-141;693;357;362;127;360;307;687;149.0;-1.0;1152.0;433.0;229.0;95;1;60;1;0;0;1;0;1;0;1;1;1;0;0;41415.04296875;10588.67578125;23270.59375;4001.373046875;642.0;203982;621.0;0.0;Calculated values ==>;1557931541.764;343.06000000000006;343.66;298.96000000000004;298.86;292.96000000000004;276.66;274.0616903277293;291.36;275.36;272.26000000000005;276.86;351.16;299.26000000000005;272.06;275.06;293.96000000000004;286.16;301.06;334.46000000000004;293.56;291.36;335.26000000000005;337.36;259.06;239.71726792356844;268.43790593516167;274.0616903277293;302.66;6930000.0;3570000.0000000005;3620000.0000000005;1270000.0;3600000.0;3070000.0;6870000.0;0.024833333333333332;0.0;0.192;0.07216666666666667;0.03816666666666667;0.063;0.0;10588.67578125;23270.59375;4001.373046875;41415.04296875;487588.19896707893;489089.3635375592;274096.62486362306;273561.82994718524;249781.76906605467;430346.717906069;456807.87835961964;439381.6388549594;474082.6425734972;531473.2235040612;474806.1818528707;439073.4486229179;443582.2324138357;460688.5861845942;450247.72005458304;287485.1868882774;475235.1823547384;459835.06171152263;456807.87835961964;260496.36997498586;269285.52512055053;456640.42820451927;197878.9588035556;244053.15332142715;272.34463563365244;4288351.2744267685;1419643.507682655;317754.26903360256;1850396.1149338328;0;20;22;17;102;100;60;18;159;173;1871348920634.68;720744097985.1914;1570787019819.959;46368.51456986953;18673.952708436213;-0.0;13403.547677406128;5819709.97152331;1279333.1128826214;0.0;1016386.7791507647;2.0719673416487696;0.2376265440849485
8626;2019-05-15 16:46:41.785;698;705;254;254;191;34;177;23;-13;37;787;259;-13;32;209;126;280;635;285;202;176;-134;699;356;361;135;359;306;693;135.0;0.0;1232.0;432.0;227.0;89;100;63;1;0;0;1;0;1;0;1;1;0;0;0;40617.96484375;10959.9375;23258.150390625;3002.44580078125;639.0;203983;624.0;-1.0;Calculated values ==>;1557931601.785;342.96000000000004;343.66;298.56;298.56;292.26000000000005;276.56;273.955091788801;290.86;275.46000000000004;271.86;276.86;351.86;299.06;271.86;276.36;294.06;285.76000000000005;301.16;336.66;293.36;290.76000000000005;335.56;337.06;259.76000000000005;241.49495122638035;268.3187672390254;273.955091788801;301.66;6990000.000000001;3560000.0;3610000.0;1350000.0;3590000.0;3060000.0;6930000.0;0.022500000000000003;0.0;0.20533333333333334;0.07200000000000001;0.03783333333333334;0.060333333333333336;-0.0025157427811677816;10959.9375;23258.150390625;3002.44580078125;40617.96484375;486806.5634201549;488463.87341305404;271444.9131407406;271444.9131407406;247285.467095125;430412.23801567365;456275.1894504466;438986.2991974235;473046.2935902154;532279.0179507238;474699.4313485798;438986.2991974235;445664.3711478791;460977.8470136248;449842.829519452;286841.8532224914;477958.44096129085;459719.9477182808;456135.4377423473;261751.83340796042;268029.79939014546;456057.19188496296;197892.6079300005;244015.18605938723;272.3460543737888;4289035.122089819;1419823.1423105604;317812.6546186142;1850783.990178124;0;20;22;17;102;100;60;18;159;173;1871565896550.211;720822725495.3838;1570970984185.4092;49504.57127357752;18587.8500447573;-0.0;12797.921851538593;5820509.193537128;1279643.7365865826;0.0;1016605.2011516598;2.1732719858487672;0.2421434174671241
8627;2019-05-15 16:47:41.775;699;707;252;251;187;33;166;25;-15;37;792;256;-16;25;210;122;282;651;294;199;165;-126;710;355;360;139;358;306;704;83.0;-2.0;1196.0;310.0;218.0;79;100;66;1;0;0;1;0;1;0;1;1;0;0;0;41038.71875;11295.974609375;23386.65625;2979.85595703125;636.0;203984;626.0;-1.0;Calculated values ==>;1557931661.775;343.06000000000006;343.86;298.36;298.26000000000005;291.86;276.46000000000004;273.8482719121499;289.76000000000005;275.66;271.66;276.86;352.36;298.76000000000005;271.56;275.66;294.16;285.36;301.36;338.26;293.06;289.66;335.76000000000005;336.76000000000005;260.56;242.35481222062532;268.3187672390254;273.8482719121499;302.56;7100000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;3060000.0;7040000.000000001;0.013833333333333333;0.0;0.19933333333333333;0.051666666666666666;0.036333333333333336;0.050166666666666665;-0.002516155307051671;11295.974609375;23386.65625;2979.85595703125;41038.71875;485782.78695889603;487603.7057615558;269563.67888319795;269108.3312429669;245672.51628805936;430477.46260093397;454897.94588362187;438677.07709952706;472523.0838727012;532800.6463866218;474345.6840906391;438522.0130485024;444657.03686278535;461266.0568022734;449437.5935377937;286022.6594636851;479160.0772809857;459469.1335377376;454756.7536004463;262588.8327430989;266774.11836628895;456226.2048412209;198530.36962029818;249976.42084724887;272.5961057872511;4289715.481041148;1420008.5773338457;317862.4988245181;1851172.6321157373;0;20;22;17;102;100;60;18;159;173;1871782160500.2454;720904911795.3969;1571154553585.4385;47869.24369085962;13314.284819747674;-0.0;10273.146693118737;5821320.506753884;1279909.5434019752;0.0;1016797.4280130784;1.8972904139882396;0.21232232389205608
8628;2019-05-15 16:48:41.786;704;712;251;251;186;33;169;24;-14;37;788;254;-16;31;211;121;285;664;297;197;168;-120;715;354;359;140;357;306;710;189.0;-1.0;1261.0;155.0;203.0;68;100;66;1;0;0;1;0;1;0;1;1;0;0;0;40740.08203125;11420.21484375;23172.603515625;2962.04663085938;633.0;203985;627.0;0.0;Calculated values ==>;1557931721.786;343.56000000000006;344.36;298.26000000000005;298.26000000000005;291.76000000000005;276.46000000000004;273.7412296467126;290.06;275.56;271.76000000000005;276.86;351.96000000000004;298.56;271.56;276.26000000000005;294.26000000000005;285.26000000000005;301.66;339.56000000000006;292.86;289.96000000000004;335.86;336.46000000000004;261.16;242.56692532238324;268.3187672390254;273.7412296467126;302.86;7150000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3060000.0;7100000.0;0.0315;0.0;0.21016666666666667;0.025833333333333333;0.03383333333333333;0.06533333333333333;0.0;11420.21484375;23172.603515625;2962.04663085938;40740.08203125;485994.9828075487;487710.401826263;268653.46160857123;268653.46160857123;245183.16972054218;430542.39183029096;455487.9538181988;438831.83823597094;472391.7460337592;532383.3606483971;474109.5527026;438522.0130485024;445521.0975432056;461553.227934654;449474.40310886595;287348.32232806593;480481.74195474497;459354.7222566133;455347.6215741906;263007.33956846996;265518.4816520846;456679.29150179395;199929.54639021895;235518.7167711514;273.14588826098657;4290397.095986562;1420197.9136176524;317912.0237572563;1851560.6970787896;0;20;22;17;102;100;60;18;159;173;1871997900044.9504;720988627140.2825;1571338187245.1875;50209.298336248874;6632.701748715687;-0.0;14362.15511379856;5822137.977778544;1280075.7987643813;0.0;1017002.7598317887;1.896003492950348;0.18652474412544717
8629;2019-05-15 16:49:41.786;711;719;249;248;184;31;178;23;-12;36;781;255;-14;22;212;122;287;673;300;199;177;-116;725;352;357;141;355;304;721;227.0;0.0;1015.0;215.0;191.0;49;100;66;1;0;0;1;0;1;0;1;1;0;0;0;40229.2265625;11557.341796875;22912.6796875;2944.546875;631.0;203986;627.0;-1.0;Calculated values ==>;1557931781.786;344.26;345.06000000000006;298.06;297.96000000000004;291.56;276.26000000000005;273.5264737036516;290.96000000000004;275.46000000000004;271.96000000000004;276.76000000000005;351.26;298.66;271.76000000000005;275.36;294.36;285.36;301.86;340.46000000000004;293.06;290.86;335.86;336.26000000000005;261.56;242.77792619122317;268.0796299477929;273.5264737036516;303.16;7250000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;3040000.0;7209999.999999999;0.03783333333333334;0.0;0.16916666666666666;0.035833333333333335;0.03183333333333333;0.06966666666666667;-0.002516839918240548;11557.341796875;22912.6796875;2944.546875;40229.2265625;485978.66442342073;487594.11986237083;267019.8034194351;266601.3184860752;244255.32836932346;430671.36484660726;457071.09370510135;439580.6144452378;472161.77640367835;531802.8519403378;474486.8092682031;439274.65340817464;444622.5063410642;461991.6158825633;449987.46547042;286832.67029219575;480628.1684058957;459940.4098768325;456932.86928524286;263007.33956846996;264681.4149301396;456928.54244966514;198672.60352542583;229903.0226157506;272.64022555908116;4291071.8402248435;1420389.3932563243;317961.2453698051;1851944.7411054822;0;20;22;17;102;100;60;18;159;173;1872212700044.9504;721072927140.2825;1571521187245.1875;40753.605180601524;9254.171144785243;-0.0;15816.412651307961;5822896.0019745175;1280208.189371827;0.0;1017254.247896498;1.7593197479772904;0.17655920548651632
8630;2019-05-15 16:50:41.797;719;727;247;246;184;30;185;22;-24;35;773;255;-25;34;213;122;290;682;300;201;184;-113;721;356;362;142;359;298;715;-2.0;-1.0;1396.0;521.0;156.0;49;100;51;1;0;0;1;0;1;0;1;1;0;0;0;38645.18359375;10437.30078125;22653.994140625;2878.34936523438;628.0;203987;625.0;0.0;Calculated values ==>;1557931841.797;345.06000000000006;345.86;297.86;297.76000000000005;291.56;276.16;273.955091788801;291.66;275.36;270.76000000000005;276.66;350.46000000000004;298.66;270.66;276.56;294.46000000000004;285.36;302.16;341.36;293.26000000000005;291.56;335.66;335.96000000000004;261.86;242.98782864720522;267.35522164206344;273.955091788801;303.16;7209999.999999999;3560000.0;3620000.0000000005;1420000.0;3590000.0;2980000.0;7150000.0;0.0;0.0;0.2326666666666667;0.08683333333333333;0.026000000000000002;0.026000000000000002;0.0;10437.30078125;22653.994140625;2878.34936523438;38645.18359375;487594.11986237083;489395.9706857311;266576.74775033264;266157.7880398485;244422.9064933681;430412.23801567365;457224.88438570796;439072.0574886922;471931.263865096;531420.5441150686;475259.47786859673;438919.7476984545;447488.2920017346;461514.72384408844;449253.1750018391;290200.4624777669;482678.49715849437;459426.34033382544;457086.03604400606;262170.3306944222;263425.85118522606;457076.07354012894;197934.932698615;266576.74775033264;272.3629512771669;4291729.247477818;1420572.715547151;318009.7784011655;1852324.533002616;0;20;22;17;102;100;60;18;159;173;1872428439589.6555;721157842705.1664;1571701820354.9407;56104.5710344913;22502.08906307146;-0.0;4953.24149563551;5823703.301419643;1280472.873389706;0.0;1017427.360078902;2.323067220966209;0.30276366398680943
8631;2019-05-15 16:51:41.787;720;727;245;243;200;37;191;25;-30;35;761;254;-32;19;211;135;288;660;300;202;191;-110;699;358;363;146;361;297;693;129.0;84.0;1060.0;396.0;121.0;69;100;42;1;0;0;1;0;1;0;1;1;0;0;0;37161.5234375;9530.890625;22504.66796875;2854.97436523438;626.0;203988;623.0;-1.0;Calculated values ==>;1557931901.787;345.16;345.86;297.66;297.46000000000004;293.16;276.86;274.1680685717883;292.26000000000005;275.66;270.16;276.66;349.26;298.56;269.96000000000004;275.06;294.26000000000005;286.66;301.96000000000004;339.16;293.36;292.26000000000005;335.46000000000004;335.76000000000005;262.16;243.81672145450628;267.23344911666527;274.1680685717883;303.16;6990000.000000001;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;2970000.0;6930000.0;0.021500000000000002;0.014;0.17666666666666667;0.066;0.020166666666666666;0.04166666666666667;-0.002517520850364189;9530.890625;22504.66796875;2854.97436523438;37161.5234375;490020.6240123938;491640.1447991719;267249.9788784999;266371.2089438337;250231.4765156451;430280.9020939914;457893.7095298428;438378.49729393894;471400.74093632615;530248.1003147601;475271.09893831366;438071.4457414646;445578.0381609218;460938.52517989284;450798.3908447404;380825.8126984722;481787.5388581917;459405.1334793091;457893.7095298428;261333.34086894934;262588.8327430989;456743.6768354742;198834.4687187526;231947.57563607028;272.7293592586828;4292360.8647494195;1420739.0894086303;318057.54813597735;1852700.7924665564;0;20;22;17;102;100;60;18;159;173;1872645903339.6902;721244228305.1802;1571880290604.969;42319.44504828292;17022.007735703624;0.0;9414.422245573855;5824523.364853774;1280802.1859685027;0.0;1017547.0706550092;1.970616932403597;0.2379076373035946
8632;2019-05-15 16:52:41.778;712;715;259;258;207;27;197;23;-27;35;747;255;-28;26;212;138;285;636;290;207;196;-108;696;347;352;145;350;303;692;337.0;75.0;671.0;204.0;146.0;3;100;47;1;0;0;1;0;1;0;1;1;0;0;0;36188.7265625;9799.1796875;20096.595703125;2908.98266601562;624.0;203989;621.0;0.0;Calculated values ==>;1557931961.778;344.36;344.66;299.06;298.96000000000004;293.86;275.86;272.9856168485579;292.86;275.46000000000004;270.46000000000004;276.66;347.86;298.66;270.36;275.76000000000005;294.36;286.96000000000004;301.66;336.76000000000005;293.86;292.76000000000005;335.26000000000005;335.56;262.36;243.61107973660833;267.9596281332873;272.9856168485579;302.16;6959999.999999999;3470000.0000000005;3520000.0000000005;1450000.0;3500000.0;3030000.0;6920000.0;0.05616666666666667;0.0125;0.11183333333333333;0.034;0.024333333333333332;0.0805;0.0;9799.1796875;20096.595703125;2908.98266601562;36188.7265625;489169.6815946992;490017.11694502254;274096.01043566054;273568.71013416816;252640.7261459659;430988.63858405815;460451.26972238143;437485.64907481754;471533.705207396;528329.302319711;474616.08659367164;437328.95505151706;445394.99845677166;462748.0482769476;453171.6230156326;380034.97257864143;478230.27844568563;461784.41255085584;460317.26658201264;260496.36997498586;261751.83340796042;457110.51528305584;197171.3881606072;220423.96549426724;272.02176113491095;4292972.025146728;1420900.1491657842;318105.57390643196;1853055.7497466141;0;20;22;17;102;100;60;18;159;173;1872860371165.3176;721331515210.4355;1572060263605.4954;26875.144845572522;8837.930322163254;0.0;19311.410737563507;5825099.899944672;1281017.6531280258;0.0;1017786.4166899442;1.6773324714144862;0.14765015228504633
8633;2019-05-15 16:53:41.798;710;714;257;257;203;24;203;19;-24;33;740;255;-26;24;213;133;283;631;282;213;202;-106;687;344;349;144;348;303;684;197.0;0.0;802.0;92.0;152.0;1;100;48;1;0;0;1;0;1;0;1;1;0;1;0;36380.484375;9700.033203125;19838.9140625;2917.69189453125;624.0;203990;618.0;0.0;Calculated values ==>;1557932021.798;344.16;344.56000000000006;298.86;298.86;293.46000000000004;275.56;272.6583383277491;293.46000000000004;275.06;270.76000000000005;276.46000000000004;347.16;298.66;270.56;275.56;294.46000000000004;286.46000000000004;301.46000000000004;336.26000000000005;294.46000000000004;293.36;334.96000000000004;335.56;262.56;243.40439225979637;267.9596281332873;272.6583383277491;301.36;6870000.0;3440000.0;3490000.0;1440000.0;3479999.9999999995;3030000.0;6840000.000000001;0.03283333333333333;0.0;0.13366666666666666;0.015333333333333334;0.025333333333333333;0.058166666666666665;0.0;9700.033203125;19838.9140625;2917.69189453125;36380.484375;489811.2795546904;490694.34785859974;273882.6927788594;273882.6927788594;251582.07610102365;431175.4696738307;461712.1760889852;437953.82195464283;471468.59216682916;527597.3856186717;474616.08659367164;437642.0229114993;445108.7251088686;463179.37781268614;452988.09575468005;387756.43433005444;478393.30810187943;463029.6163375073;461579.78645857313;259240.94887492666;261751.83340796042;457475.89761935454;197622.56436200114;230836.14464670734;272.18979545605345;4293576.970152156;1421062.6967709681;318154.14571296156;1853388.6565931935;0;20;22;17;102;100;60;18;159;173;1873070741265.2507;721418244110.408;1572242124205.4375;32124.278098216437;3984.4177766127523;-0.0;13421.588498723526;5825591.725689667;1281124.5416464487;0.0;1018059.2826084911;1.5260447678869986;0.1298164414417373
