;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8634;2019-05-15 16:54:41.798;709;714;248;247;192;24;205;18;-23;30;738;253;-25;13;214;129;281;624;279;219;204;-106;694;344;350;143;348;303;690;284.0;-2.0;1249.0;235.0;183.0;1;100;49;1;0;0;1;0;1;0;1;1;0;0;0;36154.43359375;9893.419921875;20009.7265625;2926.02514648438;622.0;203991;616.0;-1.0;Calculated values ==>;1557932081.798;344.06000000000006;344.56000000000006;297.96000000000004;297.86;292.36;275.56;272.6583383277491;293.66;274.96000000000004;270.86;276.16;346.96000000000004;298.46000000000004;270.66;274.46000000000004;294.56;286.06;301.26000000000005;335.56;295.06;293.56;334.76000000000005;335.36;262.56;243.1966462407574;267.9596281332873;272.6583383277491;301.06;6940000.000000001;3440000.0;3500000.0;1430000.0;3479999.9999999995;3030000.0;6900000.0;0.04733333333333333;0.0;0.20816666666666667;0.03916666666666667;0.030500000000000003;0.07783333333333334;-0.002518062936045383;9893.419921875;20009.7265625;2926.02514648438;36154.43359375;488941.4393088751;490078.6229226386;268840.6122367278;268379.9935293754;247706.84659560368;431175.4696738307;461824.31338027015;438109.25301780854;471304.9624172612;527388.1781927326;474380.9389595477;437798.07955487026;443518.9199794291;463310.2203315635;452423.931061142;289199.31094489933;476600.3940450087;463666.15784065425;461691.87941572437;258404.02479325983;260914.8530628454;457634.7966297773;196985.497963584;225142.85537682878;271.93546334803074;4294181.427801896;1421225.9755470098;318202.84335497004;1853720.7285984019;0;20;22;17;102;100;60;18;159;173;1873280441265.2507;721504344110.408;1572423924205.4375;50193.928343787746;10208.764197759238;-0.0;18411.399037694042;5826277.710743351;1281242.8181629018;0.0;1018324.557504628;2.40073348378842;0.2216025315837948
8635;2019-05-15 16:55:41.809;710;716;245;244;186;29;204;18;-24;29;736;251;-25;27;215;127;282;641;276;221;203;-107;694;350;355;146;354;303;691;-1.0;-2.0;1207.0;325.0;197.0;1;100;48;1;0;0;1;0;1;0;1;1;0;0;0;35525.59375;9822.29296875;19971.873046875;2913.17358398438;621.0;203992;615.0;0.0;Calculated values ==>;1557932141.809;344.16;344.76;297.66;297.56;291.76000000000005;276.06;273.3108153835814;293.56;274.96000000000004;270.76000000000005;276.06;346.76;298.26000000000005;270.66;275.86;294.66;285.86;301.36;337.26;295.26000000000005;293.46000000000004;334.66;335.26000000000005;262.46000000000004;243.81672145450628;267.9596281332873;273.3108153835814;300.76000000000005;6940000.000000001;3500000.0;3550000.0;1460000.0;3540000.0;3030000.0;6909999.999999999;0.0;0.0;0.20116666666666666;0.05416666666666667;0.03283333333333333;0.03283333333333333;0.0;9822.29296875;19971.873046875;2913.17358398438;35525.59375;489086.6820898952;490264.0655759525;267398.46537062054;266953.82726313785;245753.67938633158;430799.1582183253;460924.1135309303;437953.82195464283;470805.04686564376;527178.9309647374;474145.55491638783;437798.07955487026;445537.8252269786;462540.9979189812;451074.6988368431;290307.26650082745;479117.60612293816;463183.32317938417;460790.1143214629;257985.5697089033;260496.36997498586;457053.70046474814;197475.5871888828;267398.46537062054;272.1553546997651;4294778.87087343;1421390.3032754352;318251.51226532215;1854053.9696776906;0;20;22;17;102;100;60;18;159;173;1873491980039.9617;721591060005.2894;1572605757535.189;48376.204893712056;14060.481135776039;-0.0;6349.692473885992;5827099.279112467;1281445.0989517518;0.0;1018530.9377630544;2.103086932334772;0.23546475928777677
8636;2019-05-15 16:56:41.779;707;714;246;245;185;35;197;17;-19;29;730;252;-23;2;213;126;282;651;276;221;197;-109;698;355;360;141;359;306;694;-3.0;-1.0;1193.0;356.0;199.0;1;0;53;1;0;0;1;0;1;0;1;1;1;0;0;36906.4765625;10255.80078125;20002.98828125;3906.79345703125;621.0;203993;614.0;0.0;Calculated values ==>;1557932201.779;343.86;344.56000000000006;297.76000000000005;297.66;291.66;276.66;273.8482719121499;292.86;274.86;271.26000000000005;276.06;346.16;298.36;270.86;273.36;294.46000000000004;285.76000000000005;301.36;338.26;295.26000000000005;292.86;334.56;335.26000000000005;262.26000000000005;242.77792619122317;268.3187672390254;273.8482719121499;300.76000000000005;6980000.0;3550000.0;3600000.0;1410000.0;3590000.0;3060000.0;6940000.000000001;0.0;0.0;0.19883333333333333;0.059333333333333335;0.033166666666666664;0.033166666666666664;0.0;10255.80078125;20002.98828125;3906.79345703125;36906.4765625;488232.86203974375;489666.5303999995;267620.8427330164;267176.5271730811;245346.48944188387;430477.46260093397;459196.6552382944;438054.9754168444;471472.3440730569;526316.2896625862;473873.17896238586;437427.84448784514;441268.9435772527;461514.72384408844;450025.45410608605;288990.4900706216;480305.8447183387;462431.52345146996;459196.6552382944;257567.11924055516;260496.36997498586;457644.9712691699;198531.8626093122;267620.8427330164;272.596699485209;4295382.169659362;1421557.5370647078;318308.316907495;1854386.9269603284;0;20;22;17;102;100;60;18;159;174;1873706372790.064;721677116955.3304;1572788366185.2761;47625.17892989766;15374.044447151557;-0.0;6353.931114758386;5827898.890638946;1281690.2640212032;0.0;1018636.7483612453;2.029912835590052;0.2307879544017299
8637;2019-05-15 16:57:41.780;703;710;248;247;185;36;190;18;-1;29;721;254;-10;35;213;126;283;660;281;216;190;-149;705;357;362;141;360;308;701;-2.0;-1.0;1360.0;413.0;195.0;1;0;60;1;0;0;1;0;1;0;1;1;1;0;0;37841.53125;10733.548828125;20284.37890625;3936.00439453125;620.0;203994;613.0;0.0;Calculated values ==>;1557932261.78;343.46000000000004;344.16;297.96000000000004;297.86;291.66;276.76000000000005;274.0616903277293;292.16;274.96000000000004;273.06;276.06;345.26;298.56;272.16;276.66;294.46000000000004;285.76000000000005;301.46000000000004;339.16;294.76000000000005;292.16;334.46000000000004;335.16;258.26000000000005;242.77792619122317;268.5567601203482;274.0616903277293;301.26000000000005;7050000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3080000.0;7009999.999999999;0.0;0.0;0.22666666666666666;0.06883333333333333;0.0325;0.0325;0.0;10733.548828125;20284.37890625;3936.00439453125;37841.53125;486908.472790569;488358.04019671585;267990.1420779529;267548.0470066791;245136.77990093865;430346.717906069;457916.85825212236;440387.5567900925;471472.3440730569;525213.996354021;473849.2060322033;439006.489614467;445702.7690767803;461361.4654085356;449659.6490463417;288007.9794687579;480886.512303656;461457.9028561018;457916.85825212236;257148.6733736563;260077.89159075968;453525.6686687317;198054.0108737243;267990.1420779529;272.4145191448563;4296005.080105382;1421732.4512264288;318373.6746454566;1854722.6606152863;0;20;22;17;102;100;60;18;159;174;1873922976399.8022;721761718365.2283;1572972569255.0537;54928.93707437679;17584.96577822301;-0.0;6172.618275660507;5828753.5225149095;1281964.9270170564;0.0;1018741.1380125046;2.251149336734794;0.26334353990027254
8638;2019-05-15 16:58:41.790;702;709;247;247;186;36;189;11;10;30;724;255;5;19;213;125;285;665;279;212;188;-239;706;358;363;141;362;309;702;-1.0;-1.0;1624.0;315.0;190.0;0;0;67;1;0;0;1;0;1;0;1;1;1;0;0;38487.72265625;11376.0;20249.880859375;3951.41943359375;620.0;203995;612.0;0.0;Calculated values ==>;1557932321.79;343.36;344.06000000000006;297.86;297.86;291.76000000000005;276.76000000000005;274.1680685717883;292.06;274.26000000000005;274.16;276.16;345.56000000000006;298.66;273.66;275.06;294.46000000000004;285.66;301.66;339.66;294.36;291.96000000000004;334.36;335.16;249.26000000000002;242.77792619122317;268.67533136820026;274.1680685717883;301.06;7059999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3090000.0;7020000.0;0.0;0.0;0.27066666666666667;0.0525;0.03166666666666666;0.03166666666666666;0.0;11376.0;20249.880859375;3951.41943359375;38487.72265625;486654.5924211916;488107.1160957939;267475.61809360265;267475.61809360265;245419.44131669519;430280.9020939914;457617.00745002116;441835.6131989616;471570.8910797328;525450.5152163095;473837.37898620154;441083.1268105331;443174.07890385523;461053.9582046509;449327.91110277054;289614.8089122881;481536.68608524516;460764.5036730645;457478.43124816316;256730.23209357203;260077.89159075968;443982.21733272815;198014.5083965659;267475.61809360265;272.40279810221625;4296641.263234019;1421916.7281743407;318439.4141321025;1855060.5024108626;0;20;22;17;102;100;60;18;159;174;1874140512649.7676;721846332465.2148;1573157700105.0242;65994.24569984843;12913.304719148517;-0.0;6016.755749894415;5829761.3836534;1282219.1216298698;0.0;1018842.7330590541;2.3870362694629534;0.262746252267636
8639;2019-05-15 16:59:41.791;703;710;245;244;186;37;189;6;11;30;731;254;9;51;213;127;286;669;290;209;189;-243;716;359;364;141;363;309;711;-1.0;-1.0;1291.0;291.0;194.0;0;0;74;1;0;0;1;0;1;0;1;1;1;0;0;39378.12890625;12054.626953125;20533.97265625;3948.45190429688;619.0;203996;610.0;-1.0;Calculated values ==>;1557932381.791;343.46000000000004;344.16;297.66;297.56;291.76000000000005;276.86;274.27422755570615;292.06;273.76000000000005;274.26000000000005;276.16;346.26;298.56;274.06;278.26000000000005;294.46000000000004;285.86;301.76000000000005;340.06000000000006;294.06;292.06;334.16;335.06;248.86;242.77792619122317;268.67533136820026;274.27422755570615;302.16;7159999.999999999;3590000.0;3640000.0;1410000.0;3629999.9999999995;3090000.0;7109999.999999999;0.0;0.0;0.21516666666666667;0.0485;0.03233333333333333;0.03233333333333333;-0.002518467943014485;12054.626953125;20533.97265625;3948.45190429688;39378.12890625;485738.85976380645;487310.02163300826;266000.8464131626;265583.8772406478;245154.02365466207;430214.79039162316;457454.86558595806;441985.3313433802;471570.8910797328;526186.3189326522;473718.72388390044;441685.6382270979;447785.0797391884;460899.70540415944;449439.8365242237;287946.7620514311;481137.3174933312;460202.31914416054;457454.86558595806;255893.36323571714;259659.41789560125;443547.1953492973;197603.27998527203;266000.8464131626;272.2424208779114;4297290.156144291;1422111.986652968;318505.2474903764;1855400.3735208397;0;20;22;17;102;100;60;18;159;174;1874358616284.5042;721930933875.1127;1573343103194.8003;52582.871383886275;11928.279895155227;-0.0;6190.346619920387;5830749.542763614;1282426.138284959;0.0;1018944.4606074439;1.935063037927566;0.22085996762567905
8640;2019-05-15 17:00:41.781;707;714;244;244;183;36;189;7;8;31;738;256;6;34;214;124;288;675;294;208;188;-244;744;353;358;141;357;313;742;-1.0;-1.0;1347.0;57.0;215.0;0;0;88;1;0;0;1;0;1;0;1;1;1;0;0;42168.44921875;13630.9365234375;21659.255859375;4010.34814453125;618.0;203997;609.0;0.0;Calculated values ==>;1557932441.781;343.86;344.56000000000006;297.56;297.56;291.46000000000004;276.76000000000005;273.6339639331285;292.06;273.86;273.96000000000004;276.26000000000005;346.96000000000004;298.76000000000005;273.76000000000005;276.56;294.56;285.56;301.96000000000004;340.66;293.96000000000004;291.96000000000004;334.06;334.96000000000004;248.76000000000002;242.77792619122317;269.14681796795327;273.6339639331285;302.56;7440000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3130000.0;7420000.0;0.0;0.0;0.2245;0.0095;0.035833333333333335;0.035833333333333335;0.0;13630.9365234375;21659.255859375;4010.34814453125;42168.44921875;483329.75886048493;484618.06641672406;263756.73208412307;263756.73208412307;243391.31685759642;430607.02586249536;458421.9707624873;440683.66314903874;471669.41905304807;526609.672784374;473433.476876745;440377.4722100472;444568.9331196101;461953.5920572434;450097.3028080135;284310.6872841855;478556.28312769777;460997.6953817449;458285.0314232081;255474.93562877487;259240.94887492666;443438.2729526053;200037.72124462968;263756.73208412307;273.1842102917237;4297969.597702972;1422325.997340913;318571.55977023824;1855751.9251568196;0;20;22;17;102;100;60;18;159;174;1874575180184.5386;722015519775.1261;1573529672094.8298;54025.013957539835;2312.305241225768;-0.0;6970.597392983879;5831637.79374176;1282544.7900491904;0.0;1019054.1168618134;1.6108663072382519;0.16207522701462077
8641;2019-05-15 17:01:41.772;722;730;245;245;173;39;185;8;1;32;744;257;0;52;214;116;292;688;288;206;184;-244;756;362;367;140;365;306;751;-3.0;0.0;1292.0;220.0;184.0;0;0;83;1;0;0;1;0;1;0;1;1;1;0;0;42182.28515625;13366.361328125;21870.291015625;3913.81787109375;618.0;203998;607.0;0.0;Calculated values ==>;1557932501.772;345.36;346.16;297.66;297.66;290.46000000000004;277.06;274.5913991737795;291.66;273.96000000000004;273.26000000000005;276.36;347.56000000000006;298.86;273.16;278.36;294.56;284.76000000000005;302.36;341.96000000000004;293.76000000000005;291.56;333.86;334.96000000000004;248.76000000000002;242.56692532238324;268.3187672390254;274.5913991737795;301.96000000000004;7559999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3060000.0;7509999.999999999;0.0;0.0;0.21533333333333332;0.03666666666666667;0.03066666666666667;0.03066666666666667;0.0;13366.361328125;21870.291015625;3913.81787109375;42182.28515625;484343.8057633921;486097.3274786206;263657.18155515136;263657.18155515136;240238.42795450843;430014.67791919125;456405.4287182841;441118.68104791886;471900.24888135743;527783.7381773739;474463.65955970524;440968.15519671026;448488.4414509901;460725.85706771415;447226.26867977355;285051.60116043076;479591.5241235452;459321.57921969576;456264.8617806247;254638.09398592086;259240.94887492666;443634.50970501517;199428.64958011115;263657.18155515136;272.98181419954847;4298672.415053068;1422550.941077045;318637.5845820207;1856114.6169699053;0;20;22;17;102;100;60;18;159;174;1874792647560.1746;722099807130.3727;1573715344240.373;52043.92010940126;8954.21487124648;-0.0;5906.635526914517;5832521.568942068;1282638.6636339189;0.0;1019161.4110399185;1.708913587510261;0.18789665103521827
8642;2019-05-15 17:02:41.782;736;744;238;236;183;44;182;12;-21;33;748;258;-21;31;210;127;296;695;284;201;181;-246;745;366;371;139;369;303;740;-3.0;-1.0;1749.0;327.0;150.0;4;0;76;1;0;0;1;0;1;0;1;1;1;1;0;40352.96484375;12609.296875;21651.517578125;3888.28295898438;619.0;203999;605.0;0.0;Calculated values ==>;1557932561.782;346.76;347.56000000000006;296.96000000000004;296.76000000000005;291.46000000000004;277.56;275.0112864084945;291.36;274.36;271.06;276.46000000000004;347.96000000000004;298.96000000000004;271.06;276.26000000000005;294.16;285.86;302.76000000000005;342.66;293.26000000000005;291.26000000000005;333.66;335.06;248.56000000000003;242.35481222062532;267.9596281332873;275.0112864084945;301.56;7450000.0;3660000.0;3710000.0;1390000.0;3690000.0;3030000.0;7400000.0;0.0;0.0;0.2915;0.0545;0.025;0.025;0.0;12609.296875;21651.517578125;3888.28295898438;40352.96484375;487630.4590232718;489339.1298000746;261591.7995703445;260851.41717665576;243443.26173396377;429743.705733735;455316.0755908115;438419.19255376846;472130.5325463717;528433.8230485279;474968.3692281236;438419.19255376846;446107.1014639255;459555.5943475005;448136.7144873547;289647.275573894;481914.92112608446;457992.1259972788;455173.57518871746;253801.27034056993;259659.41789560125;443613.41299971857;200090.1415138553;261591.7995703445;273.26054713944046;4299360.32343525;1422767.440972673;318702.61292517884;1856477.3591550854;0;20;22;17;102;100;60;18;159;174;1875014084460.1394;722183521080.3594;1573898074690.344;69472.91837813468;13272.018295979547;-0.0;4839.544390459324;5833534.378036023;1282823.9131133845;0.0;1019250.9774644657;2.295846743592216;0.26026035992396024
8643;2019-05-15 17:03:41.793;738;743;241;240;193;45;190;15;-24;35;748;258;-25;34;209;135;296;691;287;200;189;-247;731;367;372;139;371;303;726;-1.0;85.0;1885.0;470.0;141.0;34;0;74;1;0;0;1;0;1;0;1;1;1;0;0;40773.171875;12310.55078125;22200.8046875;3883.8994140625;619.0;204000;604.0;0.0;Calculated values ==>;1557932621.793;346.96000000000004;347.46000000000004;297.26000000000005;297.16;292.46000000000004;277.66;275.1157276137837;292.16;274.66;270.76000000000005;276.66;347.96000000000004;298.96000000000004;270.66;276.56;294.06;286.66;302.76000000000005;342.26;293.16;292.06;333.56;335.06;248.46000000000004;242.35481222062532;267.9596281332873;275.1157276137837;301.86;7309999.999999999;3670000.0000000005;3720000.0000000005;1390000.0;3710000.0;3030000.0;7259999.999999999;0.0;0.014166666666666666;0.3141666666666667;0.07833333333333334;0.0235;0.0235;0.0;12310.55078125;22200.8046875;3883.8994140625;40773.171875;489371.6808835133;490615.8656808644;263476.6844483222;263087.1608399753;246888.2515627293;429675.2189834977;456285.002545597;437953.82195464283;472326.8440106818;528433.8230485279;474968.3692281236;437798.07955487026;446531.9673155462;459102.0076133136;449155.8582219967;293089.73609931563;482840.85004103614;457691.16086404154;456143.4947249072;253382.8652305231;259659.41789560125;443504.99234576453;199089.35773011815;263476.6844483222;272.86788706489364;4300036.4985163575;1422975.144441514;318767.3929856999;1856842.8621700695;0;20;22;17;102;100;60;18;159;174;1875237025324.8347;722266936370.2454;1574079908020.0955;75043.25251053818;19145.891378225635;0.0;4527.670041499748;5834738.900247044;1283094.1118876622;0.0;1019329.0518956473;2.5710680716031344;0.30718284623391723
8644;2019-05-15 17:04:41.753;732;736;248;248;201;42;197;17;-24;37;749;257;-26;28;210;140;295;674;292;203;196;-248;712;364;369;138;368;302;706;-2.0;79.0;1744.0;433.0;140.0;41;0;72;1;0;0;1;0;1;0;1;1;1;1;0;40233.02734375;12007.1005859375;21811.142578125;3879.64892578125;619.0;204001;602.0;0.0;Calculated values ==>;1557932681.753;346.36;346.76;297.96000000000004;297.96000000000004;293.26000000000005;277.36;274.8017692304317;292.86;274.86;270.76000000000005;276.86;348.06000000000006;298.86;270.56;275.96000000000004;294.16;287.16;302.66;340.56000000000006;293.46000000000004;292.76000000000005;333.36;335.06;248.36;242.14157278889297;267.8393353686513;274.8017692304317;302.36;7120000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3020000.0;7059999.999999999;0.0;0.013166666666666667;0.2906666666666667;0.07216666666666667;0.02333333333333333;0.02333333333333333;0.0;12007.1005859375;21811.142578125;3879.64892578125;40233.02734375;490432.9626280559;491620.2431025427;267625.44785536535;267625.44785536535;250099.5606594008;429879.7862731237;457757.51125268615;438179.53515710204;472654.2065195329;528615.2473456069;474979.7137915939;437869.15320432716;445875.8662196725;459712.81932707026;450448.96135751536;373509.23129293823;482458.5292592011;458590.48981361865;457618.15118734963;252546.06836287308;259659.41789560125;443592.7599753338;198281.97882105625;267625.44785536535;272.5338484217641;4300711.100142503;1423177.6564383062;318832.0460910823;1857209.3838866982;0;20;22;17;102;100;60;18;159;174;1875459177124.976;722349980970.2982;1574261287020.211;69730.22304167731;17703.261373300364;0.0;4433.1630777463;5835944.541580326;1283400.9834432716;0.0;1019403.6757226156;2.4369173553200847;0.2948197264081764
8645;2019-05-15 17:05:41.793;723;724;252;251;205;39;201;18;-25;38;749;258;-27;12;211;143;290;636;292;208;200;-242;692;361;366;137;365;302;686;-2.0;118.0;1690.0;319.0;132.0;40;0;69;1;0;0;1;0;1;0;1;1;1;1;0;39410.41015625;11303.2255859375;21046.119140625;3875.197265625;618.0;204002;601.0;0.0;Calculated values ==>;1557932741.793;345.46000000000004;345.56000000000006;298.36;298.26000000000005;293.66;277.06;274.4858918419099;293.26000000000005;274.96000000000004;270.66;276.96000000000004;348.06000000000006;298.96000000000004;270.46000000000004;274.36;294.26000000000005;287.46000000000004;302.16;336.76000000000005;293.96000000000004;293.16;333.26000000000005;334.96000000000004;248.96000000000004;241.92719264551067;267.8393353686513;274.4858918419099;302.36;6920000.0;3610000.0;3660000.0;1370000.0;3650000.0;3020000.0;6859999.999999999;0.0;0.019666666666666666;0.2816666666666666;0.05316666666666667;0.022000000000000002;0.022000000000000002;0.0;11303.2255859375;21046.119140625;3875.197265625;39410.41015625;491168.2504577603;491919.4222836103;271099.3516191394;270607.29165423725;252190.04160833967;430081.6785162784;458792.58754311653;438024.4983934438;472882.9073446267;528615.2473456069;475096.9027353404;437713.4967235476;443576.6592147222;460318.4583724024;451427.8056151947;390301.0750535674;478928.8127026749;459753.05655078747;458654.80598915706;252127.67657613798;259240.94887492666;444434.1416384962;198763.31153524524;271099.3516191394;272.71345097221865;4301375.237918123;1423372.0386580937;318896.71289178176;1857566.7658300258;0;20;22;17;102;100;60;18;159;174;1875679824124.836;722432535970.2457;1574442607820.0957;67391.90096505925;13061.499133822843;0.0;4126.219996140389;5837087.9877359;1283657.5273626707;0.0;1019475.0514669808;2.33487065518354;0.2736892924172621
8646;2019-05-15 17:06:41.784;710;710;252;251;205;38;203;18;-25;38;751;257;-27;28;212;145;282;590;295;210;202;-230;678;360;365;136;363;302;672;-1.0;-1.0;1666.0;288.0;160.0;40;0;68;1;0;0;1;0;1;0;1;1;1;1;0;38819.8515625;11011.63671875;20623.3515625;3908.43896484375;618.0;204003;600.0;0.0;Calculated values ==>;1557932801.784;344.16;344.16;298.36;298.26000000000005;293.66;276.96000000000004;274.38016830617;293.46000000000004;274.96000000000004;270.66;276.96000000000004;348.26;298.86;270.46000000000004;275.96000000000004;294.36;287.66;301.36;332.16;294.16;293.36;333.16;334.96000000000004;250.16000000000003;241.71165711629368;267.8393353686513;274.38016830617;302.66;6780000.0;3600000.0;3650000.0;1360000.0;3629999.9999999995;3020000.0;6720000.0;0.0;0.0;0.2776666666666667;0.048;0.02666666666666667;0.02666666666666667;0.0;11011.63671875;20623.3515625;3908.43896484375;38819.8515625;490737.031042106;491350.56848975987;272482.6252112668;271951.4729101891;252759.92720618303;430148.3826014536;459226.0656583914;438024.4983934438;473013.45329280203;528824.1147818659;474979.7137915939;437713.4967235476;445875.8662196725;460764.5036730645;451895.93310863426;394168.6981358674;473445.43363241234;460182.3899257622;459088.8889116735;251709.28920128586;259240.94887492666;445908.088879303;199024.40124931274;272482.6252112668;272.81309027277763;4302027.058977268;1423557.9679501932;318961.56679742236;1857913.9593320158;0;20;22;17;102;100;60;18;159;174;1875899091229.606;722514423685.1598;1574623780639.9055;66362.3603070204;11850.417006239533;-0.0;4976.167032010846;5838202.439385838;1283865.095523725;0.0;1019550.893314152;2.340487420340516;0.2717346887476065
8647;2019-05-15 17:07:41.784;697;697;251;250;207;38;203;19;-24;38;754;257;-25;8;213;145;276;562;290;211;202;-216;671;360;365;134;364;304;665;178.0;132.0;1693.0;222.0;196.0;49;0;69;1;0;0;1;0;1;0;1;1;1;0;0;39054.90234375;10933.8046875;20544.646484375;3926.92822265625;617.0;204004;599.0;0.0;Calculated values ==>;1557932861.784;342.86;342.86;298.26000000000005;298.16;293.86;276.96000000000004;274.38016830617;293.46000000000004;275.06;270.76000000000005;276.96000000000004;348.56000000000006;298.86;270.66;273.96000000000004;294.46000000000004;287.66;300.76000000000005;329.36;294.26000000000005;293.36;333.06;334.86;251.56000000000003;241.2770596917726;268.0796299477929;274.38016830617;302.16;6709999.999999999;3600000.0;3650000.0;1340000.0;3640000.0;3040000.0;6650000.0;0.029666666666666668;0.022000000000000002;0.2821666666666667;0.037000000000000005;0.03266666666666666;0.06233333333333333;0.0;10933.8046875;20544.646484375;3926.92822265625;39054.90234375;489601.57264315744;490223.3749631045;272701.31235771446;272155.3253664952;253773.39944357515;430148.3826014536;459226.0656583914;437727.04723144654;473273.9119493556;528984.1077190351;474722.08675041015;437570.5891863215;442580.7327243594;460745.1170826767;451895.93310863426;394504.5518125669;469858.1846400158;460318.4583724024;459088.8889116735;251290.9062238717;258822.4845140824;447759.66301755054;200313.21867186535;238249.22498851354;273.3228947442181;4302676.01525982;1423740.8466285786;319026.8615239849;1858257.0259824065;0;20;22;17;102;100;60;18;159;174;1876118091229.606;722595423685.1598;1574805580639.9055;66990.26862522849;9155.518440790353;0.0;13765.672384543637;5839313.711293607;1284040.1449857836;0.0;1019707.07530929;2.5394858348686498;0.2573838588633897
8648;2019-05-15 17:08:41.795;685;687;251;250;200;39;197;21;-23;38;760;255;-24;29;214;138;272;572;286;210;196;-201;666;362;367;132;365;305;659;-1.0;-1.0;1717.0;376.0;215.0;64;0;71;1;0;0;1;0;1;0;1;1;1;1;0;40005.29296875;10767.4970703125;20878.314453125;3955.85107421875;615.0;204005;599.0;0.0;Calculated values ==>;1557932921.795;341.66;341.86;298.26000000000005;298.16;293.16;277.06;274.5913991737795;292.86;275.26000000000005;270.86;276.96000000000004;349.16;298.66;270.76000000000005;276.06;294.56;286.96000000000004;300.36;330.36;294.16;292.76000000000005;333.06;334.66;253.06000000000003;240.83765695389522;268.19934244402924;274.5913991737795;301.76000000000005;6659999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;3050000.0;6590000.000000001;0.0;0.0;0.2861666666666667;0.06266666666666666;0.035833333333333335;0.035833333333333335;0.0;10767.4970703125;20878.314453125;3955.85107421875;40005.29296875;488404.6932377064;489424.54181786336;273396.1023969792;272826.3137185706;251542.87604771752;430014.67791919125;458079.93939307623;437656.05685647397;473533.532933398;529534.7643434273;474357.3302180685;437499.1961693786;445430.935595598;460725.85706771415;450516.22043594427;394996.7775683987;472227.56108094373;459869.6921084229;457941.242533051;251290.9062238717;257985.5697089033;449685.86741848243;199257.24118298583;273396.1023969792;272.9138366854734;4303334.971008885;1423921.7239651317;319092.5633947651;1858602.2806095313;0;20;22;17;102;100;60;18;159;174;1876337731490.1785;722675238315.3678;1574988314135.3818;68221.7944185632;15693.52724409112;-0.0;6612.867521542575;5840440.685062561;1284247.2583308506;0.0;1019876.9276094971;2.5428079078013788;0.29115954081011997
8649;2019-05-15 17:09:41.785;675;678;248;247;195;38;185;22;-22;38;766;253;-23;13;214;133;270;582;288;208;185;-186;672;360;365;132;363;305;666;-3.0;86.0;1576.0;407.0;225.0;63;0;74;1;0;0;1;0;1;0;1;1;1;0;0;40439.0859375;11147.341796875;21236.455078125;3953.71704101562;613.0;204006;599.0;-1.0;Calculated values ==>;1557932981.785;340.66;340.96000000000004;297.96000000000004;297.86;292.66;276.96000000000004;274.38016830617;291.66;275.36;270.96000000000004;276.96000000000004;349.76;298.46000000000004;270.86;274.46000000000004;294.56;286.46000000000004;300.16;331.36;293.96000000000004;291.66;333.06;334.46000000000004;254.56000000000003;240.83765695389522;268.19934244402924;274.38016830617;301.96000000000004;6720000.0;3600000.0;3650000.0;1320000.0;3629999.9999999995;3050000.0;6659999.999999999;0.0;0.014333333333333333;0.26266666666666666;0.06783333333333334;0.0375;0.0375;-0.0025192739366385803;11147.341796875;21236.455078125;3953.71704101562;40439.0859375;486320.04543659545;487396.8794449989;270990.6178258208;270474.5028408758;249546.02315400663;430148.3826014536;456734.413091994;437812.597326149;473533.532933398;530161.7641224974;474121.4478574191;437656.05685647397;443110.4695693885;461034.77648449154;450143.0350842623;388197.9673913405;472928.6591393158;459909.8450383343;456734.413091994;251290.9062238717;257148.6733736563;451236.5956625094;198443.13457652682;270990.6178258208;272.5818748612611;4304005.229104906;1424104.317185111;319158.46547689126;1858953.178529612;0;20;22;17;102;100;60;18;159;174;1876557294890.2134;722754425115.3804;1575171283635.411;62874.378882234094;17147.823110332487;0.0;6965.392322481494;5841532.971095556;1284520.8906375277;0.0;1019990.0609161877;2.393878527741234;0.27977021771905547
8650;2019-05-15 17:10:41.806;669;674;247;246;191;38;176;23;-22;38;772;252;-24;29;215;128;270;603;277;204;176;-172;673;360;366;131;363;305;667;154.0;74.0;1444.0;484.0;217.0;72;0;75;1;0;0;1;0;1;0;1;1;1;0;0;40593.94921875;11523.2431640625;21478.55859375;3962.48388671875;611.0;204007;598.0;0.0;Calculated values ==>;1557933041.806;340.06000000000006;340.56000000000006;297.86;297.76000000000005;292.26000000000005;276.96000000000004;274.38016830617;290.76000000000005;275.46000000000004;270.96000000000004;276.96000000000004;350.36;298.36;270.76000000000005;276.06;294.66;285.96000000000004;300.16;333.46000000000004;293.56;290.76000000000005;332.96000000000004;334.26000000000005;255.96000000000004;240.61611355647437;268.19934244402924;274.38016830617;300.86;6730000.0;3600000.0;3660000.0;1310000.0;3629999.9999999995;3050000.0;6670000.0;0.025666666666666667;0.012333333333333333;0.24066666666666667;0.08066666666666666;0.036166666666666666;0.06183333333333334;0.0;11523.2431640625;21478.55859375;3962.48388671875;40593.94921875;485335.1866590143;486711.3716565637;270377.71618948504;269872.114840084;248168.0683120511;430148.3826014536;455302.29977171024;437812.597326149;473663.03176242136;530788.4338752198;474003.4164122094;437499.1961693786;445430.935595598;461169.71765311295;449403.89151148876;387171.6176215334;476090.5261626785;459205.06791963393;455302.29977171024;250872.52762923925;256311.7953858065;452844.91369589773;198179.89756869376;240408.81034689242;272.47690460981244;4304680.7407431975;1424293.3048487036;319224.45690677443;1859309.261561791;0;20;22;17;102;100;60;18;159;174;1876776671644.8787;722833352730.26;1575354347685.1316;57671.60307496089;20542.977967594452;0.0;13287.580762767902;5842537.872536114;1284835.0905775344;0.0;1020158.8947628121;2.4754208071341615;0.2703305322927116
8651;2019-05-15 17:11:41.776;667;672;245;244;187;37;168;24;-22;38;778;252;-24;16;215;126;270;617;276;201;167;-160;678;359;364;130;362;305;672;182.0;-2.0;1624.0;464.0;219.0;69;0;76;1;0;0;1;0;1;0;1;1;1;1;0;41403.37109375;11674.6865234375;21605.34375;3957.93481445312;609.0;204008;598.0;0.0;Calculated values ==>;1557933101.776;339.86;340.36;297.66;297.56;291.86;276.86;274.27422755570615;289.96000000000004;275.56;270.96000000000004;276.96000000000004;350.96000000000004;298.36;270.76000000000005;274.76000000000005;294.66;285.76000000000005;300.16;334.86;293.26000000000005;289.86;332.96000000000004;334.06;257.16;240.39332010688793;268.19934244402924;274.27422755570615;300.76000000000005;6780000.0;3590000.0;3640000.0;1300000.0;3620000.0000000005;3050000.0;6720000.0;0.030333333333333334;0.0;0.27066666666666667;0.07733333333333332;0.0365;0.06683333333333333;0.0;11674.6865234375;21605.34375;3957.93481445312;41403.37109375;484495.89964202215;485882.4252926998;268928.7642008929;268448.72708297544;246682.71370207865;430214.79039162316;454504.3078870022;437812.597326149;473792.32411537116;531414.780835583;474003.4164122094;437499.1961693786;443549.91784386104;461323.382721853;449291.6008762429;283207.3701450954;477651.72942771984;459110.1879763642;454361.9747345246;250872.52762923925;255474.93562877487;454235.00294505403;198760.46132552187;237081.80379361726;272.70407650919105;4305363.710090626;1424486.5242714845;319290.4273942377;1859668.1145652337;0;20;22;17;102;100;60;18;159;174;1876995562144.9832;722911613580.2974;1575537256185.2188;64703.44481083641;19756.69788524382;-0.0;14521.558091217306;5843557.154706283;1285170.7532944854;0.0;1020390.5217152939;2.658085654081171;0.2825327543835292
8652;2019-05-15 17:12:41.797;667;673;243;243;185;35;170;25;-24;39;784;252;-25;23;216;124;272;627;277;199;169;-149;682;357;363;140;361;304;675;150.0;-1.0;1495.0;285.0;208.0;63;100;75;1;0;0;1;0;1;0;1;0;1;1;0;40507.41796875;11545.5546875;21611.94140625;2931.56225585938;608.0;204009;597.0;-1.0;Calculated values ==>;1557933161.797;339.86;340.46000000000004;297.46000000000004;297.46000000000004;291.66;276.66;274.0616903277293;290.16;275.66;270.76000000000005;277.06;351.56000000000006;298.36;270.66;275.46000000000004;294.76000000000005;285.56;300.36;335.86;293.06;290.06;332.86;333.96000000000004;258.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;300.86;6820000.0;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;3040000.0;6750000.0;0.025;0.0;0.24916666666666665;0.0475;0.034666666666666665;0.059666666666666666;-0.002519941485611501;11545.5546875;21611.94140625;2931.56225585938;40507.41796875;484057.4269794504;485704.5367324348;267729.4511385532;267729.4511385532;245938.87010004165;430346.717906069;454957.25294993835;437727.04723144654;472588.21769833704;532115.6478452821;474133.4486625858;437570.5891863215;444766.67480068695;461610.94820493297;449364.3469875088;283978.4050972623;478830.64686940453;458994.64414827694;454815.634887687;250454.15340279948;255056.51255035817;453693.61759634543;199444.34767400037;239118.37426793049;272.96701080374936;4306046.538904907;1424680.0940069838;319347.8599641025;1860028.384658068;0;20;22;17;102;100;60;18;159;174;1877213738479.6504;722992641930.1738;1575720020129.94;59372.10597306367;12076.84032131139;-0.0;12869.936550312137;5844591.479514927;1285436.125626955;0.0;1020618.864062151;2.336411275347112;0.23516818790270164
8653;2019-05-15 17:13:41.827;670;676;242;241;183;34;175;25;-24;38;784;250;-26;20;217;123;273;634;282;200;174;-139;688;356;361;141;359;303;683;-2.0;-2.0;1384.0;254.0;200.0;56;100;73;1;0;0;1;0;1;0;1;0;1;0;0;40262.20703125;11568.3408203125;21570.017578125;2918.5654296875;606.0;204010;597.0;0.0;Calculated values ==>;1557933221.827;340.16;340.76;297.36;297.26000000000005;291.46000000000004;276.56;273.955091788801;290.66;275.66;270.76000000000005;276.96000000000004;351.56000000000006;298.16;270.56;275.16;294.86;285.46000000000004;300.46000000000004;336.56;293.16;290.56;332.86;333.76000000000005;259.26000000000005;242.77792619122317;267.9596281332873;273.955091788801;301.36;6880000.0;3560000.0;3610000.0;1410000.0;3590000.0;3030000.0;6830000.0;0.0;0.0;0.23066666666666666;0.042333333333333334;0.03333333333333333;0.03333333333333333;0.0;11568.3408203125;21570.017578125;2918.5654296875;40262.20703125;483844.50066978124;485279.4847326202;266654.8926339933;266210.922839453;245051.06379659244;430412.23801567365;455995.526710799;437953.82195464283;472358.58907936385;532190.4455563852;474027.77359814296;437642.0229114993;444533.65563525405;462049.59554772783;449400.90798176004;283500.50843400107;478970.38980443013;459447.67380351556;455855.4553565791;250454.15340279948;254219.67992080047;454561.48193782475;199212.51203910948;266654.8926339933;272.8710110145885;4306719.955653024;1424872.8061106883;319396.6354036575;1860388.4142409286;0;20;22;17;102;100;60;18;159;174;1877431047079.5469;723076984080.1337;1575902211179.853;55069.66215384969;10809.773059045612;-0.0;6306.685424086193;5845545.63775623;1285626.9427659228;0.0;1020778.7491477864;2.00200441338468;0.21896188072885409
8654;2019-05-15 17:14:41.788;674;681;240;240;182;33;181;24;-20;37;777;249;-26;23;218;123;275;640;278;202;180;-130;694;354;359;143;357;302;689;-1.0;-2.0;1323.0;326.0;191.0;40;100;68;1;0;0;1;0;1;0;1;0;1;0;0;39471.09765625;11210.8642578125;21309.130859375;2898.47314453125;604.0;204011;596.0;0.0;Calculated values ==>;1557933281.788;340.56000000000006;341.26;297.16;297.16;291.36;276.46000000000004;273.7412296467126;291.26000000000005;275.56;271.16;276.86;350.86;298.06;270.56;275.46000000000004;294.96000000000004;285.46000000000004;300.66;337.16;293.36;291.16;332.76000000000005;333.56;260.16;243.1966462407574;267.8393353686513;273.7412296467126;300.96000000000004;6940000.000000001;3540000.0;3590000.0;1430000.0;3570000.0000000005;3020000.0;6890000.000000001;0.0;0.0;0.2205;0.05433333333333333;0.03183333333333333;0.03183333333333333;0.0;11210.8642578125;21309.130859375;2898.47314453125;39471.09765625;483782.8468935661;485368.308409094;265353.13183768245;265353.13183768245;244555.72542744016;430542.39183029096;457159.53534223116;438796.6538614502;471996.43091952;531536.0717182884;474040.11022503756;437869.15320432716;445163.16002712236;462485.70515263407;449768.27664317505;283841.2854205909;479195.2614664022;460033.3497692248;457021.0901305305;250035.78352995744;253382.8652305231;455162.37919256574;198118.9310379535;265353.13183768245;272.4282264235863;4307383.9679722795;1425062.5094329575;319445.0792163153;1860745.508217069;0;20;22;17;102;100;60;18;159;174;1877646906680.2815;723162128700.4235;1576083593205.4705;53069.43788258103;13966.027349733931;-0.0;6101.430005655662;5846446.211172807;1285833.2735677792;0.0;1020882.0828994274;2.0649367075260843;0.23179664992882257
8655;2019-05-15 17:15:41.798;680;687;239;238;180;31;186;22;-26;36;768;249;-28;20;219;121;277;647;278;204;185;-123;696;352;358;144;356;300;692;216.0;-1.0;1100.0;423.0;175.0;24;100;62;1;0;0;1;0;1;0;1;0;1;0;0;38591.4375;10944.0517578125;20793.904296875;2879.6865234375;604.0;204012;595.0;0.0;Calculated values ==>;1557933341.798;341.16;341.86;297.06;296.96000000000004;291.16;276.26000000000005;273.5264737036516;291.76000000000005;275.36;270.56;276.76000000000005;349.96000000000004;298.06;270.36;275.16;295.06;285.26000000000005;300.86;337.86;293.56;291.66;332.66;333.56;260.86;243.40439225979637;267.5978703862781;273.5264737036516;300.96000000000004;6959999.999999999;3520000.0000000005;3579999.9999999995;1440000.0;3560000.0;3000000.0;6920000.0;0.036000000000000004;0.0;0.18333333333333332;0.07050000000000001;0.029166666666666667;0.06516666666666668;0.0;10944.0517578125;20793.904296875;2879.6865234375;38591.4375;484460.39871901047;485931.39593497664;264727.18176856876;264307.7899326622;243845.37529437084;430671.36484660726;458010.7222754686;438320.22817239247;471765.34391292307;530749.3400941265;474299.8515182151;438011.42202021845;445129.6953370489;462769.0328275246;449841.3141294995;285005.05916795594;479922.7623632012;460459.43622653774;457873.3507479363;249617.41799618208;253382.8652305231;455722.98165489524;197018.27641519665;227322.77369611763;271.9803112561378;4308034.597518666;1425247.164503775;319493.2385720958;1861096.4253197531;0;20;22;17;102;100;60;18;159;174;1877862042530.2473;723248243050.4098;1576264223305.4417;44238.691155485896;18238.68171939875;-0.0;15024.212604543518;5847257.247398174;1286101.6908720753;0.0;1021058.1592623213;2.2387886553661995;0.23722520574113895
8656;2019-05-15 17:16:41.778;685;691;235;234;179;31;190;21;-15;35;758;248;-25;12;220;122;278;650;281;206;190;-116;695;351;356;145;355;299;691;159.0;1.0;1109.0;409.0;166.0;7;100;54;1;0;0;1;0;1;0;1;0;1;0;0;36793.1953125;10295.4072265625;20162.31640625;2854.60327148438;603.0;204013;593.0;0.0;Calculated values ==>;1557933401.778;341.66;342.26;296.66;296.56;291.06;276.26000000000005;273.4187578820637;292.16;275.26000000000005;271.66;276.66;348.96000000000004;297.96000000000004;270.66;274.36;295.16;285.36;300.96000000000004;338.16;293.76000000000005;292.16;332.46000000000004;333.46000000000004;261.56;243.61107973660833;267.47669482898436;273.4187578820637;301.26000000000005;6950000.0;3510000.0;3560000.0;1450000.0;3550000.0;2990000.0;6909999.999999999;0.026500000000000003;0.00016666666666666666;0.18483333333333332;0.06816666666666667;0.027666666666666666;0.05416666666666667;0.0;10295.4072265625;20162.31640625;2854.60327148438;36793.1953125;485312.543972319;486627.3617317466;263131.30323438434;262724.1648536395;243564.68849464328;430735.4089219946;458877.4831168434;440214.53273417184;471533.705207396;529783.6586704012;474312.25262268167;438697.47117191745;444182.85976177163;463051.38004137354;450169.64455722953;286066.9142389052;480495.1029601693;461037.7653776629;458877.4831168434;248780.69988749037;252964.46457616048;456284.54465867364;196937.70577775215;230747.35863252426;271.9440664758716;4308662.593390545;1425424.1009968705;319541.00839181925;1861437.6133917747;0;20;22;17;102;100;60;18;159;174;1878076171130.3154;723334914150.4374;1576443863405.4988;44965.66684911157;17678.80951704948;0.0;12357.048409567285;5848000.369258566;1286400.9035283318;0.0;1021286.2603784531;2.2514646002124232;0.24741327423171408
8657;2019-05-15 17:17:41.779;688;694;233;232;175;30;195;21;1;34;748;248;-3;27;220;121;279;653;276;209;194;-110;696;350;355;145;354;298;692;160.0;-2.0;1274.0;299.0;162.0;1;100;45;1;0;0;1;0;1;0;1;0;1;0;0;35682.4140625;9697.4248046875;20076.544921875;2843.09130859375;601.0;204014;591.0;0.0;Calculated values ==>;1557933461.779;341.96000000000004;342.56000000000006;296.46000000000004;296.36;290.66;276.16;273.3108153835814;292.66;275.26000000000005;273.26000000000005;276.56;347.96000000000004;297.96000000000004;272.86;275.86;295.16;285.26000000000005;301.06;338.46000000000004;294.06;292.56;332.26000000000005;333.26000000000005;262.16;243.61107973660833;267.35522164206344;273.3108153835814;300.76000000000005;6959999.999999999;3500000.0;3550000.0;1450000.0;3540000.0;2980000.0;6920000.0;0.02666666666666667;0.0;0.21233333333333335;0.049833333333333334;0.027000000000000003;0.05366666666666667;0.0;9697.4248046875;20076.544921875;2843.09130859375;35682.4140625;485649.4976190517;486961.45957513276;262261.15419458377;261861.19531492185;242309.05275023525;430799.1582183253;459713.48351275333;442793.50659549306;471434.6316277157;528818.2892612962;474441.7976522075;442208.55964602064;446510.5447193949;463201.08628054545;450205.99899931764;286699.3230248667;480838.2378080252;461592.22777629585;459578.3138943328;247943.99896000302;252127.67657613798;456904.2563082062;197885.83960541527;230273.42023723296;272.3190677064081;4309266.56686733;1425590.7107070452;319588.4899712757;1861772.9428245013;0;20;22;17;102;100;60;18;159;174;1878289474685.0579;723421915600.3323;1576622966390.2825;52002.06129089319;12907.751099022415;-0.0;12306.029292931025;5848808.447126497;1286655.7957812913;0.0;1021491.789451153;2.367345163306395;0.2413547790030781
8658;2019-05-15 17:18:41.799;691;697;234;233;176;30;198;22;10;33;739;248;6;20;221;121;279;656;270;214;197;-105;692;350;355;145;354;298;689;119.0;-2.0;1248.0;224.0;157.0;1;100;39;1;0;0;1;0;1;0;1;0;1;0;0;34979.3046875;9216.0869140625;19975.609375;2853.4033203125;601.0;204015;591.0;0.0;Calculated values ==>;1557933521.799;342.26;342.86;296.56;296.46000000000004;290.76000000000005;276.16;273.3108153835814;292.96000000000004;275.36;274.16;276.46000000000004;347.06000000000006;297.96000000000004;273.76000000000005;275.16;295.26000000000005;285.26000000000005;301.06;338.76;294.56;292.86;332.26000000000005;333.26000000000005;262.66;243.61107973660833;267.35522164206344;273.3108153835814;300.16;6920000.0;3500000.0;3550000.0;1450000.0;3540000.0;2980000.0;6890000.000000001;0.01983333333333333;0.0;0.20800000000000002;0.037333333333333336;0.026166666666666668;0.046;0.0;9216.0869140625;19975.609375;2853.4033203125;34979.3046875;486520.7338605798;487717.7895870129;262845.31166272954;262439.14384041476;242697.56930530182;430799.1582183253;460118.19716840395;444096.3187941164;471335.537891427;527880.1113781915;474441.7976522075;443519.5148697985;445523.4938528923;463332.75784822745;450205.99899931764;287766.44315560634;481632.07214273605;462257.26908921276;459983.4243893901;247943.99896000302;252127.67657613798;457419.6165809168;198433.56169461182;235073.57888662085;272.5370242397477;4309855.6108059455;1425748.3758421838;319635.976583431;1862106.8220328533;0;20;22;17;102;100;60;18;159;174;1878502545684.9902;723508944600.3046;1576801825990.2256;51097.85347669695;9668.812715755386;-0.0;10345.852893127385;5849667.899471272;1286843.9965256986;0.0;1021680.6180578718;2.219138649978648;0.21764495139256007
8659;2019-05-15 17:19:41.780;693;698;235;234;179;27;195;20;13;32;733;246;10;46;222;122;279;656;269;220;194;-101;691;347;352;142;351;299;688;-1.0;0.0;1659.0;137.0;150.0;1;100;35;1;0;0;1;0;1;0;1;0;1;0;0;34643.50390625;8907.98828125;19957.74609375;2883.7109375;601.0;204016;589.0;0.0;Calculated values ==>;1557933581.78;342.46000000000004;342.96000000000004;296.66;296.56;291.06;275.86;272.9856168485579;292.66;275.16;274.46000000000004;276.36;346.46000000000004;297.76000000000005;274.16;277.76000000000005;295.36;285.36;301.06;338.76;295.16;292.56;332.06;333.26000000000005;263.06;242.98782864720522;267.47669482898436;272.9856168485579;300.06;6909999.999999999;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;2990000.0;6880000.0;0.0;0.0;0.2765;0.022833333333333334;0.025;0.025;0.0;8907.98828125;19957.74609375;2883.7109375;34643.50390625;486920.97061218246;487968.84562790784;263316.91058670694;262906.4139832496;243650.86156468763;430988.63858405815;460183.1353502939;444326.6069160107;471635.3862721799;527176.4731971407;474077.74980500946;443894.718236925;448959.28394498833;463909.99922022235;450892.9296527551;288058.94181068725;481744.5483219973;463499.5827140881;460048.8752969512;247107.31509690773;252127.67657613798;458304.5576970204;198582.16987451198;263316.91058670694;272.58358608583734;4310435.6171501875;1425899.3619745898;319683.77072926314;1862439.4946151087;0;20;22;17;102;100;60;18;159;174;1878714578519.8015;723595017335.2279;1576980869275.0662;67948.33684197441;5930.32785528061;-0.0;4918.299117756107;5850659.636906709;1286973.948199276;0.0;1021807.7790441149;2.481837494779418;0.24768762199426167
8660;2019-05-15 17:20:41.770;695;700;234;233;178;26;193;20;16;30;730;245;15;28;223;120;279;657;275;225;192;-98;690;346;351;143;350;301;687;228.0;-2.0;1366.0;339.0;158.0;1;100;35;1;0;0;1;0;1;0;1;0;1;0;0;34564.2578125;8878.16015625;19948.1796875;2899.10668945312;600.0;204017;588.0;-1.0;Calculated values ==>;1557933641.77;342.66;343.16;296.56;296.46000000000004;290.96000000000004;275.76000000000005;272.8767566201714;292.46000000000004;275.16;274.76000000000005;276.16;346.16;297.66;274.66;275.96000000000004;295.46000000000004;285.16;301.06;338.86;295.66;292.36;331.96000000000004;333.16;263.36;243.1966462407574;267.7187500070086;272.8767566201714;300.66;6900000.0;3460000.0;3510000.0;1430000.0;3500000.0;3010000.0;6870000.0;0.038;0.0;0.22766666666666666;0.0565;0.026333333333333334;0.06433333333333333;-0.0025210017418851594;8878.16015625;19948.1796875;2899.10668945312;34564.2578125;487319.9845539017;488364.6609576659;262967.8749810064;262559.5029128145;243369.96924705958;431051.2098666511;460070.93865526;444357.3337933654;471304.9624172612;526707.167555345;473699.6024529154;444213.19900484144;446070.60221923905;464188.3465130001;450785.0779821554;288363.89247021853;482007.6190260814;464301.610533057;459936.72070397437;246688.97952812296;251709.28920128586;458454.12759933627;197080.13763006515;224049.72960273025;271.9812806807703;4311012.252376044;1426047.5551752753;319731.9528444709;1862771.9885717751;0;20;22;17;102;100;60;18;159;174;1878925443369.835;723680503085.2415;1577160839275.0947;56296.77499317802;14767.63043326382;-0.0;15175.39642751337;5851694.840276177;1287146.4024378771;0.0;1021975.1985991083;2.7183164077359354;0.27289315875826564
8661;2019-05-15 17:21:41.761;696;702;235;234;177;27;199;20;22;30;728;246;24;59;224;121;279;656;273;229;198;-95;689;347;353;144;351;303;685;262.0;-2.0;1279.0;362.0;163.0;1;100;36;1;0;0;1;0;1;0;1;0;1;0;0;34504.26953125;8915.8984375;19862.634765625;2905.66284179688;599.0;204018;586.0;0.0;Calculated values ==>;1557933701.761;342.76;343.36;296.66;296.56;290.86;275.86;272.9856168485579;293.06;275.16;275.36;276.16;345.96000000000004;297.76000000000005;275.56;279.06;295.56;285.26000000000005;301.06;338.76;296.06;292.96000000000004;331.76000000000005;333.06;263.66;243.40439225979637;267.9596281332873;272.9856168485579;300.46000000000004;6890000.000000001;3470000.0000000005;3529999.9999999995;1440000.0;3510000.0;3030000.0;6850000.0;0.043666666666666666;0.0;0.21316666666666664;0.060333333333333336;0.027166666666666665;0.07083333333333333;0.0;8915.8984375;19862.634765625;2905.66284179688;34504.26953125;487571.8437947643;488863.6412321567;263505.8715870497;263091.89179122605;243117.99128009717;430988.63858405815;460563.8850680069;444821.6150417089;471171.66155044775;526341.5381990648;473556.0469295574;445108.7251088686;450007.8213432342;464171.182377635;450748.9357110027;288682.73908679397;482081.3406777163;464529.0916511057;460429.8402662555;245852.32104278926;251290.9062238717;458604.3365244893;197208.42233615718;222635.44404885243;272.03656896790096;4311587.737100979;1426195.8167541611;319780.3186678853;1863103.6955950183;0;20;22;17;102;100;60;18;159;174;1879136611689.6133;723766590170.1511;1577342012094.9045;52782.87891173344;15770.886822696037;-0.0;16843.769732066048;5852603.70104153;1287400.8519082633;0.0;1022241.9849595338;2.6952722848141333;0.26661519369670456
