;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8662;2019-05-15 17:22:41.781;696;702;236;235;178;29;202;19;30;29;727;245;32;43;225;121;278;658;274;232;201;-94;689;350;355;145;353;303;685;146.0;-1.0;1103.0;394.0;167.0;0;100;37;1;0;0;1;0;1;0;1;0;1;0;0;34616.6796875;8956.5517578125;19726.189453125;2904.41870117188;599.0;204019;585.0;0.0;Calculated values ==>;1557933761.781;342.76;343.36;296.76000000000005;296.66;290.96000000000004;276.06;273.3108153835814;293.36;275.06;276.16;276.06;345.86;297.66;276.36;277.46000000000004;295.66;285.26000000000005;300.96000000000004;338.96000000000004;296.36;293.26000000000005;331.66;333.06;263.76000000000005;243.61107973660833;267.9596281332873;273.3108153835814;300.56;6890000.000000001;3500000.0;3550000.0;1450000.0;3529999.9999999995;3030000.0;6850000.0;0.024333333333333332;0.0;0.18383333333333332;0.06566666666666666;0.02783333333333333;0.05216666666666667;0.0;8956.5517578125;19726.189453125;2904.41870117188;34616.6796875;487571.8437947643;488863.6412321567;263923.3099890868;263505.8715870497;243427.37844758263;430799.1582183253;460655.98800483014;445965.0840659671;470938.95956923306;526236.8180623807;473437.96359408915;446248.92018464074;447796.21272308455;464006.37310129235;450205.99899931764;287647.5634339077;482381.86480280897;464627.23559176613;460521.7338606115;245433.99809710225;251290.9062238717;458550.1115076343;197421.90084554345;232903.48335983016;272.1339019545668;4312163.937013589;1426344.8034847698;319828.75215317676;1863433.712432359;0;20;22;17;102;100;60;18;159;174;1879349082489.5457;723853319070.1235;1577523872694.8467;45690.52184868788;17147.419166810632;-0.0;11874.085401124094;5853424.586251497;1287675.2625644943;0.0;1022481.3801907208;2.365265716338768;0.25372359262601124
8663;2019-05-15 17:23:41.782;696;701;238;237;181;31;201;20;23;30;723;244;25;73;225;122;278;658;277;234;201;-93;685;353;358;139;357;306;681;-2.0;-1.0;1146.0;337.0;174.0;0;0;42;1;0;0;1;0;1;0;1;1;1;0;0;35870.99609375;9302.173828125;19566.83984375;3923.68481445312;598.0;204020;584.0;0.0;Calculated values ==>;1557933821.782;342.76;343.26;296.96000000000004;296.86;291.26000000000005;276.26000000000005;273.6339639331285;293.26000000000005;275.16;275.46000000000004;276.16;345.46000000000004;297.56;275.66;280.46000000000004;295.66;285.36;300.96000000000004;338.96000000000004;296.56;293.26000000000005;331.56;332.96000000000004;263.86;242.35481222062532;268.3187672390254;273.6339639331285;300.86;6850000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3060000.0;6809999.999999999;0.0;0.0;0.191;0.05616666666666667;0.029;0.029;0.0;9302.173828125;19566.83984375;3923.68481445312;35870.99609375;487993.5100801682;489136.0335558938;265042.0932060696;264611.9712617579;244481.4908314439;430607.02586249536;460054.3744995887;444367.2948173599;471835.9296657252;525581.796067846;472925.217598231;444657.03686278535;451376.6761187206;463412.3307658889;449804.7338364527;383809.5870035895;482827.98040071863;464448.5893172968;460054.3744995887;245015.67932991832;250872.52762923925;459585.59276896407;198400.06551914627;265042.0932060696;272.5360611028391;4312751.344103346;1426496.9620676741;319885.65396431205;1863761.1598014373;0;20;22;17;102;100;60;18;160;174;1879562986055.1372;723938520490.3591;1577706575740.352;46979.7407959588;14669.920447198101;-0.0;5655.356157512054;5854196.851313208;1287940.411481086;0.0;1022627.4613054248;2.0524391253964556;0.2348647398634748
8664;2019-05-15 17:24:41.772;692;697;239;238;182;33;199;20;-3;30;716;247;0;49;224;123;278;655;278;235;198;-95;682;355;360;136;358;306;678;-2.0;-1.0;1054.0;275.0;185.0;0;0;45;1;0;0;1;0;1;0;1;1;1;0;0;36081.5234375;9448.7470703125;19490.677734375;3939.080078125;597.0;204021;583.0;0.0;Calculated values ==>;1557933881.772;342.36;342.86;297.06;296.96000000000004;291.36;276.46000000000004;273.8482719121499;293.06;275.16;272.86;276.16;344.76;297.86;273.16;278.06;295.56;285.46000000000004;300.96000000000004;338.66;296.66;292.96000000000004;331.46000000000004;332.86;263.66;241.71165711629368;268.3187672390254;273.8482719121499;300.96000000000004;6820000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3060000.0;6780000.0;0.0;0.0;0.17566666666666667;0.04583333333333333;0.030833333333333334;0.030833333333333334;0.0;9448.7470703125;19490.677734375;3939.080078125;36081.5234375;487728.3889563074;488872.2888374522;265690.33712932054;265251.7457991291;244888.20783315474;430477.46260093397;459469.1335377376;440514.97524299513;472231.8376443816;524846.772174627;473281.1703141561;440968.15519671026;448069.6469006501;463130.76999981416;449584.8738826683;387125.4152257946;482714.319411809;464285.6678292783;459332.9633764908;244597.3647265701;250454.15340279948;459846.05822849274;199146.8517422235;265690.33712932054;272.84080636985243;4313350.848498813;1426653.193698907;319951.16608458717;1864086.584868088;0;20;22;17;102;100;60;18;160;174;1879778350155.1714;724021006740.3722;1577890145140.3813;42400.33369496888;11948.713630620674;-0.0;5970.647642621083;5854941.561128425;1288162.1964614445;0.0;1022724.3285232139;1.8346240251254016;0.20447270845794938
8665;2019-05-15 17:25:41.792;687;692;237;236;180;35;196;21;-12;31;724;248;-15;53;223;122;277;650;271;237;195;-98;679;357;362;135;360;307;675;-3.0;73.0;1271.0;268.0;188.0;0;0;49;1;0;0;1;0;1;0;1;1;1;0;0;36201.78125;9655.6806640625;19303.177734375;3955.90112304688;597.0;204022;583.0;0.0;Calculated values ==>;1557933941.792;341.86;342.36;296.86;296.76000000000005;291.16;276.66;274.0616903277293;292.76000000000005;275.26000000000005;271.96000000000004;276.26000000000005;345.56000000000006;297.96000000000004;271.66;278.46000000000004;295.46000000000004;285.36;300.86;338.16;296.86;292.66;331.46000000000004;332.86;263.36;241.49495122638035;268.43790593516167;274.0616903277293;300.26000000000005;6790000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3070000.0;6750000.0;0.0;0.012166666666666666;0.21183333333333335;0.04466666666666667;0.03133333333333333;0.03133333333333333;0.0;9655.6806640625;19303.177734375;3955.90112304688;36201.78125;487319.1028190897;488465.57721476525;265026.9376542947;264592.3277824345;244347.95735379972;430346.717906069;458742.35651751276;438918.9086401352;472460.9817075043;525608.0536481746;473268.4994320932;438453.4767200345;448441.18314597476;462697.81320866785;449068.1841733082;388935.5476300488;482303.30356234504;464254.5134180436;458605.1351167978;244597.3647265701;250454.15340279948;459698.1658068488;200011.9782689564;265026.9376542947;273.19125461574555;4313953.410157975;1426812.4503311643;320016.97952507937;1864409.974757601;0;20;22;17;102;100;60;18;160;174;1879995022355.1025;724102333840.3463;1578074106440.323;50608.45141696138;11599.316376692528;0.0;6065.45018715843;5855716.892695181;1288358.4954559708;0.0;1022824.6627720352;2.0742432566231725;0.22219532053374175
8666;2019-05-15 17:26:41.783;681;686;235;234;178;37;192;23;-15;32;737;247;-20;41;222;123;275;644;271;238;192;-104;680;359;364;135;362;308;676;-2.0;0.0;1273.0;244.0;191.0;0;0;54;1;0;0;1;0;1;0;1;1;1;0;0;36521.82421875;10055.0341796875;19330.18359375;3969.97705078125;596.0;204023;582.0;0.0;Calculated values ==>;1557934001.783;341.26;341.76;296.66;296.56;290.96000000000004;276.86;274.27422755570615;292.36;275.46000000000004;271.66;276.36;346.86;297.86;271.16;277.26000000000005;295.36;285.46000000000004;300.66;337.56000000000006;296.96000000000004;292.36;331.36;332.76000000000005;262.76000000000005;241.49495122638035;268.5567601203482;274.27422755570615;300.26000000000005;6800000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3080000.0;6759999.999999999;0.0;0.0;0.21216666666666667;0.04066666666666666;0.03183333333333333;0.03183333333333333;0.0;10055.0341796875;19330.18359375;3969.97705078125;36521.82421875;486337.1806780921;487492.16618866037;264094.29410212266;263669.03015942033;243689.9297911378;430214.79039162316;457870.68847121065;438228.8454132642;472558.57531478856;526894.5218336345;473018.1863709646;437443.34373287327;446560.2727653208;462262.3786986088;448845.5812410875;385657.22518400534;481291.279937535;464091.55881951714;457870.68847121065;244179.05427248686;250035.78352995744;459094.2539264283;200592.42893878222;264094.29410212266;273.42846585369654;4314559.349298405;1426976.6816496297;320083.01860244427;1864731.8711432961;0;20;22;17;102;100;60;18;160;174;1880212789684.874;724183321690.2614;1578258578765.1294;50418.52636200259;10512.407549497608;-0.0;6168.548554082634;5856558.657892067;1288542.7321821742;0.0;1022926.5974689402;2.011665133997743;0.21233584306401276
8667;2019-05-15 17:27:41.763;676;681;236;235;180;37;182;24;-17;33;749;247;-20;27;223;123;275;644;272;239;182;-119;683;359;365;133;363;308;678;-1.0;0.0;1484.0;427.0;183.0;0;0;60;1;0;0;1;0;1;0;1;1;1;0;0;37203.87109375;10468.5234375;19390.837890625;3980.087890625;595.0;204024;581.0;0.0;Calculated values ==>;1557934061.763;340.76;341.26;296.76000000000005;296.66;291.16;276.86;274.27422755570615;291.36;275.56;271.46000000000004;276.46000000000004;348.06000000000006;297.86;271.16;275.86;295.46000000000004;285.46000000000004;300.66;337.56000000000006;297.06;291.36;331.26000000000005;332.66;261.26000000000005;241.05796691057077;268.5567601203482;274.27422755570615;300.36;6830000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;3080000.0;6780000.0;0.0;0.0;0.24733333333333332;0.07116666666666666;0.030500000000000003;0.030500000000000003;0.0;10468.5234375;19390.837890625;3980.087890625;37203.87109375;485279.4847326202;486551.46416305326;264387.0284732918;263960.60968555923;244257.39663874026;430214.79039162316;456314.320352256;437915.60822266474;472917.67418972735;528153.1436717134;473018.1863709646;437443.34373287327;444547.7262109147;462244.6568852205;448845.5812410875;286418.4238330618;481064.3082250502;464076.26427514775;456314.320352256;243760.74795305103;249617.41799618208;457895.9798536338;199401.585355419;264387.0284732918;272.95849970007276;4315173.525299273;1427147.6542866118;320149.24706013;1865054.4387640422;0;20;22;17;102;100;60;18;160;174;1880431416784.9436;724263694890.2869;1578443317165.1882;58992.468322498775;18396.184408456284;-0.0;5853.7824023084095;5857470.112261965;1288783.5568135895;0.0;1023026.7501649115;2.459922872714486;0.2808784294696916
8668;2019-05-15 17:28:41.794;673;678;236;235;182;37;176;23;-18;34;759;248;-20;36;223;123;275;643;269;240;176;-138;680;359;364;133;363;308;675;-3.0;-1.0;1412.0;506.0;175.0;0;0;64;1;0;0;1;0;1;0;1;1;1;1;0;37407.4296875;10625.3203125;19317.98828125;3989.53149414062;594.0;204025;580.0;0.0;Calculated values ==>;1557934121.794;340.46000000000004;340.96000000000004;296.76000000000005;296.66;291.36;276.86;274.27422755570615;290.76000000000005;275.46000000000004;271.36;276.56;349.06000000000006;297.96000000000004;271.16;276.76000000000005;295.46000000000004;285.46000000000004;300.66;337.46000000000004;297.16;290.76000000000005;331.16;332.56;259.36;241.05796691057077;268.5567601203482;274.27422755570615;300.06;6800000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3080000.0;6750000.0;0.0;0.0;0.2353333333333333;0.08433333333333333;0.029166666666666667;0.029166666666666667;0.0;10625.3203125;19317.98828125;3989.53149414062;37407.4296875;485162.8278130425;486435.21616871975;264592.3277824345;264161.79325025907;244980.84346862158;430214.79039162316;455636.81812904833;437758.51091407164;473014.93639070686;529200.8864691086;473137.09235565766;437443.34373287327;445846.1973067729;462244.6568852205;448845.5812410875;385657.22518400534;481254.3348064688;464356.0352725641;455636.81812904833;243342.44575359824;249199.05678690012;455974.99466606084;198262.66379101298;264592.3277824345;272.5058632091293;4315795.607381171;1427323.5271382818;320215.69486853015;1865377.1789779325;0;20;22;17;102;100;60;18;160;174;1880650229779.5752;724343536120.1525;1578628212644.877;56361.3560229598;21733.7399037957;-0.0;5572.1309684429025;5858431.89079219;1289118.1456305801;0.0;1023122.0153044121;2.4656712104995937;0.2888658283333701
8669;2019-05-15 17:29:41.774;671;677;236;235;180;36;186;23;-18;35;768;247;-20;22;224;124;275;641;270;241;185;-153;685;358;363;132;362;308;681;-2.0;-1.0;1432.0;443.0;180.0;0;0;68;1;0;0;1;0;1;0;1;1;1;0;0;37928.07421875;11118.6064453125;19569.7734375;3982.69213867188;592.0;204026;579.0;0.0;Calculated values ==>;1557934181.774;340.26;340.86;296.76000000000005;296.66;291.16;276.76000000000005;274.1680685717883;291.76000000000005;275.46000000000004;271.36;276.66;349.96000000000004;297.86;271.16;275.36;295.56;285.56;300.66;337.26;297.26000000000005;291.66;331.06;332.36;257.86;240.83765695389522;268.5567601203482;274.1680685717883;300.16;6850000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3080000.0;6809999.999999999;0.0;0.0;0.23866666666666667;0.07383333333333333;0.030000000000000002;0.030000000000000002;0.0;11118.6064453125;19569.7734375;3982.69213867188;37928.07421875;484322.1700529953;485643.0300559283;264185.7425200072;263763.2744626544;244167.65454912416;430280.9020939914;457200.82393779146;437758.51091407164;473242.3297776949;530143.0248383192;473018.1863709646;437443.34373287327;443818.7007049837;462529.5463882496;449179.6979440156;285880.63902046595;480268.3683585226;464634.8729112105;457061.7909713768;242924.1476594651;248362.34728340767;454614.9934206292;198095.4042342393;264185.7425200072;272.4350858908656;4316423.193981967;1427504.6661281914;320282.1079204257;1865701.135637465;0;20;22;17;102;100;60;18;160;174;1880868257079.6445;724423009620.1777;1578812951044.9358;57199.59479425332;18939.696334928452;-0.0;5786.281453541089;5859377.916602216;1289456.9779509099;0.0;1023216.6371901465;2.362937394377555;0.27029919496610916
8670;2019-05-15 17:30:41.815;672;677;233;232;180;36;192;22;-19;35;776;247;-21;35;225;124;276;641;263;243;191;-158;686;358;363;131;362;307;682;-1.0;0.0;1402.0;326.0;182.0;0;0;70;1;0;0;1;0;1;0;1;1;1;0;0;38292.125;11239.95703125;19547.1328125;3982.39379882812;592.0;204027;579.0;0.0;Calculated values ==>;1557934241.815;340.36;340.86;296.46000000000004;296.36;291.16;276.76000000000005;274.1680685717883;292.36;275.36;271.26000000000005;276.66;350.76;297.86;271.06;276.66;295.66;285.56;300.76000000000005;337.26;297.46000000000004;292.26000000000005;331.06;332.36;257.36;240.61611355647437;268.43790593516167;274.1680685717883;299.46000000000004;6859999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3070000.0;6820000.0;0.0;0.0;0.23366666666666666;0.05433333333333333;0.030333333333333334;0.030333333333333334;0.0;11239.95703125;19547.1328125;3982.39379882812;38292.125;484361.22066939884;485534.985629349;262866.60515312443;262455.847436918;244137.9199318809;430280.9020939914;458031.83721652924;437828.56808052456;473372.2673856561;531055.2783985363;473149.78410087846;437514.20447033056;445898.2057857615;462662.94749955734;449179.6979440156;286548.8242582212;480153.8047574639;464898.1456994284;457893.7095298428;242924.1476594651;248362.34728340767;454272.11807449115;198893.03825406329;262866.60515312443;272.75262502021826;4317058.796341833;1427691.1148104905;320348.52899345226;1866027.3326059587;0;20;22;17;102;100;60;18;160;174;1881086205910.1084;724501963535.3458;1578997577120.3289;55831.26880278312;13875.596670243247;-0.0;5915.82216609379;5860320.484115504;1289730.6255913984;0.0;1023314.2213574968;2.174972985405912;0.23160770024753272
8671;2019-05-15 17:31:41.795;672;678;232;231;179;37;192;24;-21;36;783;247;-22;26;225;125;276;643;264;244;192;-154;690;359;364;139;362;305;685;-2.0;-1.0;1381.0;243.0;182.0;0;100;70;1;0;0;1;0;1;0;1;1;0;1;0;37381.30859375;11310.2763671875;19695.73828125;2971.65966796875;589.0;204028;578.0;0.0;Calculated values ==>;1557934301.795;340.36;340.96000000000004;296.36;296.26000000000005;291.06;276.86;274.27422755570615;292.36;275.56;271.06;276.76000000000005;351.46000000000004;297.86;270.96000000000004;275.76000000000005;295.66;285.66;300.76000000000005;337.46000000000004;297.56;292.36;330.96000000000004;332.06;257.76000000000005;242.35481222062532;268.19934244402924;274.27422755570615;299.56;6900000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3050000.0;6850000.0;0.0;0.0;0.23016666666666669;0.0405;0.030333333333333334;0.030333333333333334;0.0;11310.2763671875;19695.73828125;2971.65966796875;37381.30859375;483923.09686883393;485357.8618750688;262273.8788085616;261869.64459230093;243737.79174837;430214.79039162316;457870.68847121065;437968.82056851813;472424.9728513876;531936.4951910102;473412.34596209106;437812.597326149;445000.09919413156;462662.94749955734;449143.14751316624;285529.25798479834;480114.2323991836;464883.6276779939;457870.68847121065;242505.85365607988;247107.31509690773;453344.15158614254;199903.00753417466;262273.8788085616;273.15680200238745;4317689.198084665;1427878.9707826667;320406.4601222121;1866354.2475238687;0;20;22;17;102;100;60;18;160;174;1881304233210.1777;724582936535.3716;1579181115920.3872;54794.81463340473;10264.3663341047;-0.0;5933.103226433688;5861242.060849755;1289931.7248943793;0.0;1023412.9294887843;2.0893803246464167;0.2143924797521637
8672;2019-05-15 17:32:41.766;673;679;232;231;179;37;192;24;-22;37;785;246;-24;28;225;124;277;644;256;245;191;-147;690;359;364;142;362;304;685;-2.0;0.0;1383.0;302.0;177.0;0;100;69;1;0;0;1;0;1;0;1;1;0;1;0;37360.453125;11321.5087890625;19682.765625;2953.55932617188;588.0;204029;577.0;0.0;Calculated values ==>;1557934361.766;340.46000000000004;341.06000000000006;296.36;296.26000000000005;291.06;276.86;274.27422755570615;292.36;275.56;270.96000000000004;276.86;351.66;297.76000000000005;270.76000000000005;275.96000000000004;295.66;285.56;300.86;337.56000000000006;297.66;292.26000000000005;330.86;331.96000000000004;258.46000000000004;242.98782864720522;268.0796299477929;274.27422755570615;298.76000000000005;6900000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;3040000.0;6850000.0;0.0;0.0;0.2305;0.050333333333333334;0.029500000000000002;0.029500000000000002;0.0;11321.5087890625;19682.765625;2953.55932617188;37360.453125;484072.17962073494;485505.31523008586;262273.8788085616;261869.64459230093;243737.79174837;430214.79039162316;457870.68847121065;438039.0146135774;472128.42060986464;532219.8961362846;473425.1019291148;437727.04723144654;445484.3388220789;462662.94749955734;448994.4748392721;286418.5803626268;480266.4109477437;465015.24582933175;457732.2313946309;242087.5637286956;246688.97952812296;453565.2844562515;199431.03835922238;262273.8788085616;272.9701643769825;4318311.745055326;1428067.4778363628;320455.8130816618;1866682.2431149846;0;20;22;17;102;100;60;18;160;174;1881522527650.018;724667195790.3099;1579363727615.2537;54999.138526628834;12791.423720217132;-0.0;5766.021401289046;5862156.568233108;1290123.763614426;0.0;1023510.3750724698;2.166115312620272;0.2230394633972593
8673;2019-05-15 17:33:41.786;674;680;234;233;178;37;192;25;-23;38;780;245;-25;18;226;124;278;646;246;246;192;-139;688;360;365;144;364;304;684;-2.0;-1.0;1312.0;489.0;165.0;0;100;67;1;0;0;1;0;1;0;1;1;0;0;0;37215.6015625;11068.3125;19625.232421875;2940.02856445312;586.0;204030;576.0;0.0;Calculated values ==>;1557934421.786;340.56000000000006;341.16;296.56;296.46000000000004;290.96000000000004;276.86;274.38016830617;292.36;275.66;270.86;276.96000000000004;351.16;297.66;270.66;274.96000000000004;295.76000000000005;285.56;300.96000000000004;337.76;297.76000000000005;292.36;330.76000000000005;331.76000000000005;259.26000000000005;243.40439225979637;268.0796299477929;274.38016830617;297.76000000000005;6880000.0;3600000.0;3650000.0;1440000.0;3640000.0;3040000.0;6840000.000000001;0.0;0.0;0.21866666666666665;0.08149999999999999;0.0275;0.0275;0.0;11068.3125;19625.232421875;2940.02856445312;37215.6015625;484439.689056521;485760.4648640887;263154.457248457;262742.67766250233;243456.20867811848;430148.3826014536;457709.1576469882;437883.18805776763;471963.08021786925;531698.5695214175;473306.8303357368;437570.5891863215;444043.6597017553;462494.8638479254;448808.67253077246;287947.3927478015;480684.26444075414;465000.999999308;457709.1576469882;241669.27786274583;245852.32104278926;454062.5310103505;198159.17770008175;263154.457248457;272.46863535874854;4318933.419333232;1428254.121874327;320504.94268514554;1867009.9189541545;0;20;22;17;102;100;60;18;160;174;1881741300549.9485;724753024390.2827;1579546188415.1958;52419.65026488064;20856.1232947869;-0.0;5350.2542609596085;5863052.02319161;1290404.25330487;0.0;1023603.0415815026;2.3377244720246053;0.2547634421534331
8674;2019-05-15 17:34:41.797;674;679;234;233;182;36;194;25;-24;38;772;244;-26;28;226;128;277;643;231;247;193;-131;683;357;362;144;361;303;678;-2.0;1.0;1259.0;468.0;161.0;0;100;65;1;0;0;1;0;1;0;1;1;0;0;0;36816.18359375;10886.16796875;19486.65234375;2917.7294921875;587.0;204031;575.0;0.0;Calculated values ==>;1557934481.797;340.56000000000006;341.06000000000006;296.56;296.46000000000004;291.36;276.76000000000005;274.0616903277293;292.56;275.66;270.76000000000005;276.96000000000004;350.36;297.56;270.56;275.96000000000004;295.76000000000005;285.96000000000004;300.86;337.46000000000004;297.86;292.46000000000004;330.66;331.86;260.06;243.40439225979637;267.9596281332873;274.0616903277293;296.26000000000005;6830000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3030000.0;6780000.0;0.0;0.00016666666666666666;0.20983333333333334;0.078;0.026833333333333334;0.026833333333333334;0.0;10886.16796875;19486.65234375;2917.7294921875;36816.18359375;484984.3872661154;486259.27009130735;263537.96959299885;263118.98178214935;244888.20783315474;430346.717906069;458467.77020745806;437953.82195464283;471963.08021786925;530939.5217288226;473319.81905798696;437642.0229114993;445680.44742188096;462946.4434952612;449954.1027053573;384827.34753075906;480913.4746996207;465568.3016696177;458330.2609335714;241250.99604349316;246270.64818160105;454894.0975590244;197608.9566429287;263537.96959299885;272.2367072585671;4319550.463979473;1428437.1094195505;320553.7662849034;1867335.9110810242;0;20;22;17;102;100;60;18;160;174;1881959440534.6504;724839440230.1646;1579728321799.9468;50432.36423790802;20068.240991455463;0.0;5226.926484305363;5863909.280446317;1290745.3521967903;0.0;1023691.200913841;2.2747456007171736;0.23492833893281453
8675;2019-05-15 17:35:41.777;673;678;231;230;180;33;196;24;-24;38;764;244;-26;18;227;126;276;637;222;248;195;-123;680;355;361;145;359;302;675;-2.0;-1.0;1320.0;380.0;164.0;0;100;61;1;0;0;1;0;1;0;1;1;0;0;0;36330.8984375;10567.0869140625;19366.61328125;2910.54345703125;586.0;204032;574.0;0.0;Calculated values ==>;1557934541.777;340.46000000000004;340.96000000000004;296.26000000000005;296.16;291.16;276.46000000000004;273.8482719121499;292.76000000000005;275.56;270.76000000000005;276.96000000000004;349.56000000000006;297.56;270.56;274.96000000000004;295.86;285.76000000000005;300.76000000000005;336.86;297.96000000000004;292.66;330.56;331.76000000000005;260.86;243.61107973660833;267.8393353686513;273.8482719121499;295.36;6800000.0;3550000.0;3610000.0;1450000.0;3590000.0;3020000.0;6750000.0;0.0;0.0;0.22;0.06333333333333332;0.02733333333333333;0.02733333333333333;0.0;10567.0869140625;19366.61328125;2910.54345703125;36330.8984375;485162.8278130425;486435.21616871975;262477.6582561381;262065.50338037257;244347.95735379972;430477.46260093397;458901.46526618546;438179.53515710204;471830.8059033014;530180.8496845886;473450.9307491817;437869.15320432716;444445.26436519914;463378.2884684054;450025.45410608605;386868.75652336224;480349.7887486671;465843.48631744814;458764.56239000184;240832.718256323;245852.32104278926;455559.7338718629;198072.68500014007;262477.6582561381;272.4138574915966;4320159.819810255;1428615.826951256;320602.31903651525;1867659.580368931;0;20;22;17;102;100;60;18;160;174;1882176268234.7192;724926111330.1921;1579909761300.0044;52823.507034531634;16307.513095209108;-0.0;5365.175379658942;5864769.459218663;1291048.3824371807;0.0;1023779.4390068969;2.2681659622898236;0.21610350141429338
8676;2019-05-15 17:36:41.797;671;676;229;228;178;34;197;25;-25;37;756;242;-26;22;228;126;275;631;220;249;196;-115;677;356;361;146;359;302;672;-2.0;-1.0;1274.0;254.0;171.0;0;100;60;1;0;0;1;0;1;0;1;1;0;0;0;35936.69140625;10470.625;19280.494140625;2908.7431640625;584.0;204033;573.0;0.0;Calculated values ==>;1557934601.797;340.26;340.76;296.06;295.96000000000004;290.96000000000004;276.56;273.955091788801;292.86;275.66;270.66;276.86;348.76;297.36;270.56;275.36;295.96000000000004;285.76000000000005;300.66;336.26000000000005;298.06;292.76000000000005;330.46000000000004;331.56;261.66;243.81672145450628;267.8393353686513;273.955091788801;295.16;6770000.0;3560000.0;3610000.0;1460000.0;3590000.0;3020000.0;6720000.0;0.0;0.0;0.21233333333333335;0.042333333333333334;0.0285;0.0285;0.0;10470.625;19280.494140625;2908.7431640625;35936.69140625;485194.34576533054;486465.6816668924;261839.25284932682;261430.32337485;243808.89552924532;430412.23801567365;459038.22702066065;438024.4983934438;471599.1411268027;529346.1196232733;473214.8347337811;437869.15320432716;445020.00224024826;463510.5090081324;449842.829519452;388725.2021759422;479786.86945777613;465973.9058467576;458901.46526618546;240414.4444865203;245015.67932991832;456226.1800053151;199416.80585067888;261839.25284932682;272.95189516410244;4320762.250468734;1428791.1996552395;320650.82925636065;1867981.7469504203;0;20;22;17;102;100;60;18;160;174;1882392940434.6504;725013440430.1644;1580091021699.9468;50664.36671658042;10871.596839212934;-0.0;5616.273053880472;5865632.145632631;1291274.9505174232;0.0;1023870.9815811708;2.05610899345512;0.18103626142061066
8677;2019-05-15 17:37:41.778;669;673;230;229;176;34;197;25;-24;37;749;242;-26;21;228;124;274;629;220;249;196;-108;675;355;361;146;359;302;670;-2.0;0.0;1274.0;240.0;170.0;0;100;58;1;0;0;1;0;1;0;1;1;0;0;0;35652.734375;10271.0888671875;19122.009765625;2911.95654296875;583.0;204034;572.0;0.0;Calculated values ==>;1557934661.778;340.06000000000006;340.46000000000004;296.16;296.06;290.76000000000005;276.56;273.8482719121499;292.86;275.66;270.76000000000005;276.86;348.06000000000006;297.36;270.56;275.26000000000005;295.96000000000004;285.56;300.56;336.06;298.06;292.76000000000005;330.36;331.46000000000004;262.36;243.81672145450628;267.8393353686513;273.8482719121499;295.16;6750000.0;3550000.0;3610000.0;1460000.0;3590000.0;3020000.0;6700000.0;0.0;0.0;0.21233333333333335;0.04;0.028333333333333332;0.028333333333333332;0.0;10271.0888671875;19122.009765625;2911.95654296875;35652.734375;485117.81629347213;486243.8645764996;262377.4233535189;261962.78923829485;243241.5315645201;430477.46260093397;459038.22702066065;438179.53515710204;471599.1411268027;528615.2473456069;473214.8347337811;437869.15320432716;444876.6353584544;463510.5090081324;449731.94308762124;389549.53159525327;479715.0424705324;465973.9058467576;458901.46526618546;239996.17471937067;244597.3647265701;456950.3983664492;199387.62249136044;262377.4233535189;272.93613040183595;4321358.64010221;1428963.992536254;320699.3197272224;1868301.6664773517;0;20;22;17;102;100;60;18;160;174;1882609471845.3184;725101012690.4346;1580272164320.5056;50703.482789359135;10302.511035003552;-0.0;5568.181187525553;5866476.61021596;1291451.345540801;0.0;1023964.1558522712;2.0607974402036677;0.1800550889387661
8678;2019-05-15 17:38:41.808;666;670;231;230;177;35;196;25;-23;36;743;242;-26;8;229;124;273;625;216;250;195;-103;672;357;362;146;360;302;668;263.0;-1.0;1277.0;355.0;172.0;0;100;56;1;0;0;1;0;1;0;1;1;0;0;0;35387.4765625;10131.4697265625;19091.046875;2915.9580078125;582.0;204035;571.0;0.0;Calculated values ==>;1557934721.808;339.76;340.16;296.26000000000005;296.16;290.86;276.66;274.0616903277293;292.76000000000005;275.66;270.86;276.76000000000005;347.46000000000004;297.36;270.56;273.96000000000004;296.06;285.56;300.46000000000004;335.66;298.16;292.66;330.26000000000005;331.36;262.86;243.81672145450628;267.8393353686513;274.0616903277293;294.76000000000005;6720000.0;3570000.0000000005;3620000.0000000005;1460000.0;3600000.0;3020000.0;6680000.0;0.04383333333333333;0.0;0.21283333333333332;0.059166666666666666;0.028666666666666667;0.0725;0.0;10131.4697265625;19091.046875;2915.9580078125;35387.4765625;485003.9346802957;486022.6027244021;262925.56969402375;262504.88534099836;243614.39145642568;430346.717906069;458742.35651751276;438334.26632045925;471499.95120613376;527988.4168575022;473214.8347337811;437869.15320432716;442993.0989471373;463493.82801193424;449364.3469875088;391208.247793237;479340.92171390506;465960.3153875682;458605.1351167978;239577.9089402584;244179.05427248686;457466.5219551577;199605.52915752723;224642.41874896953;273.03076456867717;4321950.937860619;1429134.0988684483;320747.90996476635;1868620.267836941;0;20;22;17;102;100;60;18;160;174;1882826480295.2148;725188656490.3928;1580453454920.4192;50809.43289284403;15256.775407193136;-0.0;16962.29693666755;5867322.974150057;1291664.4460914114;0.0;1024152.0037135421;2.58346129509472;0.19976134265240683
8679;2019-05-15 17:39:41.799;663;667;233;232;179;34;195;26;-25;36;739;241;-26;23;229;125;271;621;214;250;194;-98;670;355;361;146;359;302;665;-4.0;-1.0;1357.0;401.0;174.0;0;100;54;1;0;0;1;0;1;0;1;1;0;0;0;35494.52734375;9936.66796875;18963.451171875;2920.17211914062;581.0;204036;570.0;0.0;Calculated values ==>;1557934781.799;339.46000000000004;339.86;296.46000000000004;296.36;291.06;276.56;273.8482719121499;292.66;275.76000000000005;270.66;276.76000000000005;347.06000000000006;297.26000000000005;270.56;275.46000000000004;296.06;285.66;300.26000000000005;335.26000000000005;298.16;292.56;330.16;331.26000000000005;263.36;243.81672145450628;267.8393353686513;273.8482719121499;294.56;6700000.0;3550000.0;3610000.0;1460000.0;3590000.0;3020000.0;6650000.0;0.0;0.0;0.22616666666666668;0.06683333333333333;0.029;0.029;0.0;9936.66796875;18963.451171875;2920.17211914062;35494.52734375;484781.87738168536;485910.1015308582;263984.7014368977;263552.1716340887;244337.68150531955;430477.46260093397;458764.56239000184;438024.4983934438;471499.95120613376;527570.3369048043;473096.6947527298;437869.15320432716;445163.16002712236;463642.6141334031;449878.8026637932;391050.92202893324;479083.78695684974;466104.2199880029;458627.51755640097;239159.6471344744;243760.74795305103;457981.6916217657;198626.23161100084;263984.7014368977;272.6342153510938;4322541.53262338;1429301.308263895;320796.5370872773;1868937.341085543;0;20;22;17;102;100;60;18;160;174;1883043347759.9873;725276243350.3009;1580634627740.229;54143.908003962526;17333.589910719453;-0.0;5644.641667465596;5868197.454131603;1291935.9917308192;0.0;1024340.3666097057;2.42367799064312;0.22480352536140216
8680;2019-05-15 17:40:41.799;660;664;232;231;180;33;195;26;-24;36;736;240;-25;8;230;124;270;609;213;250;194;-96;664;355;360;146;359;304;659;288.0;77.0;1591.0;419.0;172.0;0;100;55;1;0;0;1;0;1;0;1;1;0;0;0;35300.0078125;9871.341796875;18758.728515625;2937.0146484375;580.0;204037;570.0;0.0;Calculated values ==>;1557934841.799;339.16;339.56000000000006;296.36;296.26000000000005;291.16;276.46000000000004;273.8482719121499;292.66;275.76000000000005;270.76000000000005;276.76000000000005;346.76;297.16;270.66;273.96000000000004;296.16;285.56;300.16;334.06;298.16;292.56;330.16;331.16;263.56;243.81672145450628;268.0796299477929;273.8482719121499;294.46000000000004;6640000.000000001;3550000.0;3600000.0;1460000.0;3590000.0;3040000.0;6590000.000000001;0.048;0.012833333333333334;0.26516666666666666;0.06983333333333334;0.028666666666666667;0.07666666666666666;0.0;9871.341796875;18758.728515625;2937.0146484375;35300.0078125;484998.1507186085;486123.3543444424;263969.0031235362;263531.88017786335;244845.40641246276;430477.46260093397;458923.6217875544;437727.04723144654;471499.95120613376;527101.1448942289;472714.5398191165;437570.5891863215;442580.7327243594;463774.604463236;449731.94308762124;394894.7993918835;477966.3285739508;466247.85315236123;458786.89483575965;239159.6471344744;243342.44575359824;458187.49730006076;199282.4556506898;223469.59948836282;272.89451061099356;4323131.487083016;1429466.375011942;320845.3469770071;1869251.6925829388;0;20;22;17;102;100;60;18;160;174;1883259647759.9873;725363843350.3009;1580816427740.229;63227.55753416399;18080.202075181074;0.0;18040.992643300422;5869175.549677755;1292231.106664035;0.0;1024537.7468956287;3.147226054467304;0.24607196390288613
8681;2019-05-15 17:41:41.780;655;658;231;230;179;35;197;27;-22;36;734;239;-23;26;230;125;267;589;210;253;196;-94;661;357;362;141;360;306;656;164.0;-1.0;1497.0;302.0;179.0;0;0;61;1;0;0;1;0;1;0;1;1;1;0;0;36819.3203125;10260.9462890625;18637.1953125;4291.24951171875;579.0;204038;569.0;0.0;Calculated values ==>;1557934901.78;338.66;338.96000000000004;296.26000000000005;296.16;291.06;276.66;274.0616903277293;292.86;275.86;270.96000000000004;276.76000000000005;346.56000000000006;297.06;270.86;275.76000000000005;296.16;285.66;299.86;332.06;298.46000000000004;292.76000000000005;330.06;331.06;263.76000000000005;242.77792619122317;268.3187672390254;274.0616903277293;294.16;6609999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3060000.0;6559999.999999999;0.02733333333333333;0.0;0.2495;0.050333333333333334;0.029833333333333333;0.057166666666666664;0.0;10260.9462890625;18637.1953125;4291.24951171875;36819.3203125;484595.7734734217;485579.12704962486;263742.3323737766;263305.0207382485;244619.94607889178;430346.717906069;458879.43525809655;437585.1090581189;472161.77640367835;526735.7672569884;472330.6931117105;437427.84448784514;444801.58097852516;463626.08760426834;449512.1048328064;394747.4661739939;475259.76344660466;466351.3762726499;458742.35651751276;238741.38928724395;242924.1476594651;459174.3415168904;200236.41601656226;233377.98752659542;273.2797050343761;4323732.291168629;1429634.090952304;320905.5634370355;1869563.2265975412;0;20;22;17;102;100;60;18;160;175;1883476179169.7944;725449916085.2242;1580999369790.0662;59218.49891386838;13033.20891684985;-0.0;12883.32976064744;5870195.610359042;1292490.3029839033;0.0;1024795.3679762481;2.565128034460914;0.198015088614236
8682;2019-05-15 17:42:41.790;650;654;232;232;179;37;200;27;-20;35;727;240;-21;10;230;126;266;588;209;258;199;-95;663;359;364;136;362;307;657;-2.0;139.0;1513.0;309.0;188.0;0;0;67;1;0;0;1;0;1;0;1;1;1;1;0;37174.25390625;10601.0986328125;18682.51171875;3971.58251953125;578.0;204039;568.0;0.0;Calculated values ==>;1557934961.79;338.16;338.56000000000006;296.36;296.36;291.06;276.86;274.27422755570615;293.16;275.86;271.16;276.66;345.86;297.16;271.06;274.16;296.16;285.76000000000005;299.76000000000005;331.96000000000004;298.96000000000004;293.06;329.96000000000004;330.96000000000004;263.66;241.71165711629368;268.43790593516167;274.27422755570615;294.06;6630000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3070000.0;6570000.0;0.0;0.023166666666666665;0.2521666666666667;0.0515;0.03133333333333333;0.03133333333333333;0.0;10601.0986328125;18682.51171875;3971.58251953125;37174.25390625;483641.489255585;484888.5756943334;264111.86551276286;264111.86551276286;244588.18378179963;430214.79039162316;458973.0432833828;437671.5478804793;472720.47428543336;525923.0666523852;472316.99452512065;437514.20447033056;442253.9184824793;463328.15220803814;449291.6008762429;392374.33956347144;474982.6138556392;466716.40587100666;458835.75621896185;238323.1353838712;242505.85365607988;459846.05822849274;200574.6593364059;264111.86551276286;273.4214782854287;4324349.007055874;1429807.9703016877;320974.4318467739;1869874.275989012;0;20;22;17;102;100;60;18;160;175;1883694015469.7598;725533029935.211;1581183300440.0369;59787.932061197185;13352.477042942472;0.0;6101.348575460901;5871187.495903719;1292710.220346986;0.0;1024953.5999966327;2.3828386137095445;0.20310686644047982
8683;2019-05-15 17:43:41.761;646;650;233;232;182;38;200;27;-19;36;729;242;-21;31;229;126;265;591;207;262;199;-95;657;360;366;133;364;307;652;-2.0;-2.0;1541.0;251.0;181.0;0;0;71;1;0;0;1;0;1;0;1;1;1;1;0;37481.78515625;10963.42578125;18497.17578125;3985.62915039062;577.0;204040;568.0;0.0;Calculated values ==>;1557935021.761;337.76;338.16;296.46000000000004;296.36;291.36;276.96000000000004;274.38016830617;293.16;275.86;271.26000000000005;276.76000000000005;346.06000000000006;297.36;271.06;276.26000000000005;296.06;285.76000000000005;299.66;332.26000000000005;299.36;293.06;329.96000000000004;330.86;263.66;241.05796691057077;268.43790593516167;274.38016830617;293.86;6570000.0;3600000.0;3660000.0;1330000.0;3640000.0;3070000.0;6520000.0;0.0;0.0;0.25683333333333336;0.04183333333333333;0.030166666666666668;0.030166666666666668;0.0;10963.42578125;18497.17578125;3985.62915039062;37481.78515625;483719.33903673757;484854.9828042306;264931.3300857623;264478.21333214914;245721.16832509407;430148.3826014536;458654.80598915706;437828.56808052456;473209.4130839679;526133.0213909347;472555.2554983043;437514.20447033056;445324.3809667724;462895.65004918195;449106.72321829054;396085.8144658415;476054.38670028746;466952.50149625464;458516.8789554001;238323.1353838712;242087.5637286956;460305.9961327142;201212.1176366395;264931.3300857623;273.67608871449505;4324970.840016338;1429987.5878145613;321040.70989409444;1870183.9569664332;0;20;22;17;102;100;60;18;160;175;1883912909619.5996;725613690930.1521;1581367411409.902;60770.991689004484;10838.760583752457;-0.0;5839.830724234073;5872191.668016349;1292911.7165567984;0.0;1025053.0617276407;2.3156445837450055;0.18978376366560323
8684;2019-05-15 17:44:41.761;641;644;232;231;183;38;201;28;-20;37;740;243;-21;16;229;128;263;581;209;263;200;-95;654;360;365;131;364;307;647;-1.0;-1.0;1357.0;264.0;186.0;0;0;74;1;0;0;1;0;1;0;1;1;1;1;0;37782.51953125;11037.9052734375;18350.02734375;3994.37744140625;575.0;204041;567.0;0.0;Calculated values ==>;1557935081.761;337.26;337.56000000000006;296.36;296.26000000000005;291.46000000000004;276.96000000000004;274.38016830617;293.26000000000005;275.96000000000004;271.16;276.86;347.16;297.46000000000004;271.06;274.76000000000005;296.06;285.96000000000004;299.46000000000004;331.26000000000005;299.46000000000004;293.16;329.86;330.66;263.66;240.61611355647437;268.43790593516167;274.38016830617;294.06;6540000.000000001;3600000.0;3650000.0;1310000.0;3640000.0;3070000.0;6470000.0;0.0;0.0;0.22616666666666668;0.044000000000000004;0.031000000000000003;0.031000000000000003;0.0;11037.9052734375;18350.02734375;3994.37744140625;37782.51953125;483319.6262301087;484533.7670599279;264858.61600950547;264401.6725112072;246218.72459614903;430148.3826014536;458951.5699418567;437671.5478804793;473566.1253818903;527287.015778891;472674.2890854185;437514.20447033056;443141.609673585;462895.65004918195;449403.89151148876;396700.8234631312;475127.0075238604;467224.463052191;458814.1079061644;237904.88540968279;241250.99604349316;460610.9408632277;200909.54723835434;264858.61600950547;273.5574237064256;4325598.0425554;1430170.932240017;321107.20994902606;1870491.016992475;0;20;22;17;102;100;60;18;160;175;1884132209619.5996;725692890930.1521;1581551611409.902;53547.6724785606;11426.86131949443;-0.0;6012.620248796428;5873144.323551078;1293097.2634059922;0.0;1025151.8321524159;2.1264901656671578;0.17821319600307048
8685;2019-05-15 17:45:41.782;636;638;229;228;180;38;202;28;-20;37;754;242;-21;29;229;127;261;554;209;262;201;-97;650;361;366;130;364;307;644;-2.0;-1.0;1372.0;361.0;192.0;0;0;77;1;0;0;1;0;1;0;1;1;1;1;0;37784.35546875;11076.126953125;18150.037109375;3998.91821289062;574.0;204042;567.0;0.0;Calculated values ==>;1557935141.782;336.76000000000005;336.96000000000004;296.06;295.96000000000004;291.16;276.96000000000004;274.4858918419099;293.36;275.96000000000004;271.16;276.86;348.56000000000006;297.36;271.06;276.06;296.06;285.86;299.26000000000005;328.56;299.36;293.26000000000005;329.86;330.56;263.46000000000004;240.39332010688793;268.43790593516167;274.4858918419099;294.06;6500000.0;3610000.0;3660000.0;1300000.0;3640000.0;3070000.0;6440000.000000001;0.0;0.0;0.22866666666666668;0.06016666666666667;0.032;0.032;0.0;11076.126953125;18150.037109375;3998.91821289062;37784.35546875;483033.2310495413;483994.24679347925;263722.3041933404;263275.10309514566;245335.5241324665;430081.6785162784;458930.22448036657;437671.5478804793;473695.5629922598;528753.9426178363;472555.2554983043;437514.20447033056;445036.2088601978;462895.65004918195;449070.42561353813;397970.4088293643;471294.54870053194;466952.50149625464;458792.58754311653;237904.88540968279;240832.718256323;460563.95750975906;200545.12662023204;263722.3041933404;273.41854031003845;4326227.98691866;1430355.2803416168;321173.8440600872;1870795.2906555168;0;20;22;17;102;100;60;18;160;175;1884351586375.1365;725771218335.3438;1581735875880.353;54222.90832817655;15644.466325186542;-0.0;6242.249067192836;5874042.726057527;1293322.9367616223;0.0;1025253.9918070013;2.290727923251204;0.20218298341827873
8686;2019-05-15 17:46:41.782;630;631;229;228;178;40;202;30;-20;39;767;242;-22;14;229;126;259;505;205;258;201;-99;650;363;368;137;366;306;644;-2.0;146.0;1670.0;421.0;196.0;0;100;78;1;0;0;1;0;1;0;1;0;1;1;0;36796.3359375;11252.646484375;18140.125;2985.27075195312;572.0;204043;566.0;0.0;Calculated values ==>;1557935201.782;336.16;336.26000000000005;296.06;295.96000000000004;290.96000000000004;277.16;274.69669130483857;293.36;276.16;271.16;277.06;349.86;297.36;270.96000000000004;274.56;296.06;285.76000000000005;299.06;323.66;298.96000000000004;293.26000000000005;329.76000000000005;330.36;263.26000000000005;241.92719264551067;268.3187672390254;274.69669130483857;293.66;6500000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3060000.0;6440000.000000001;0.0;0.024333333333333332;0.2783333333333333;0.07016666666666667;0.03266666666666666;0.03266666666666666;0.0;11252.646484375;18140.125;2985.27075195312;36796.3359375;482151.0187295012;482973.87376710476;263722.3041933404;263275.10309514566;244684.27586446443;429947.3805835815;458611.7995580637;437898.67151236854;472980.6827117325;530190.3213035207;472687.5997080909;437585.1090581189;443052.3292051162;462594.7164123007;448548.6146358736;396572.2497804263;463310.14694434823;466143.89801963745;458473.52012050984;237486.63934987856;239996.17471937067;459288.27029601636;201045.12692979223;263722.3041933404;273.62380658306904;4326849.492680378;1430541.353453596;321232.0456347943;1871097.7086730949;0;20;22;17;102;100;60;18;160;175;1884571786375.1365;725851318335.3438;1581919775880.353;65924.23657548374;18120.060559530062;0.0;6361.873053620867;5875043.952265057;1293604.3078189949;0.0;1025359.026158008;2.7922061972974714;0.2440025063977382
8687;2019-05-15 17:47:41.793;625;627;232;231;182;40;199;31;-20;40;774;240;-22;20;229;127;258;513;203;254;198;-101;651;363;369;140;367;307;645;-1.0;155.0;1445.0;373.0;191.0;0;100;81;1;0;0;1;0;1;0;1;0;1;1;0;37413.4375;11413.8271484375;18101.615234375;2969.42333984375;571.0;204044;566.0;0.0;Calculated values ==>;1557935261.793;335.66;335.86;296.36;296.26000000000005;291.36;277.16;274.69669130483857;293.06;276.26000000000005;271.16;277.16;350.56000000000006;297.16;270.96000000000004;275.16;296.06;285.86;298.96000000000004;324.46000000000004;298.56;292.96000000000004;329.76000000000005;330.26000000000005;263.06;242.56692532238324;268.43790593516167;274.69669130483857;293.46000000000004;6509999.999999999;3629999.9999999995;3690000.0;1400000.0;3670000.0000000005;3070000.0;6450000.0;0.0;0.025833333333333333;0.24083333333333332;0.06216666666666667;0.03183333333333333;0.03183333333333333;0.0;11413.8271484375;18101.615234375;2969.42333984375;37413.4375;481298.19289029087;482275.0320440741;265014.99840299215;264554.3575621934;245957.84370421348;429947.3805835815;458035.7731655658;437671.5478804793;472686.4266018815;530846.2518597748;472316.99452512065;437356.53477473935;443728.6416987744;462443.7821703978;448698.70791018114;395104.51276182977;464510.19944379706;465473.56737389497;457896.71826946054;237486.63934987856;239577.9089402584;458618.2853979521;200915.57673718082;265014.99840299215;273.5729237780999;4327468.0208342215;1430730.2753629459;321281.6771829407;1871399.7785439605;0;20;22;17;102;100;60;18;160;175;1884792926909.8342;725934433570.2301;1582103709595.1016;57018.72971701105;16020.51838841128;0.0;6140.06808241591;5876068.664812292;1293888.8648023899;0.0;1025463.2281008537;2.4374216862659033;0.2099969733587707
8688;2019-05-15 17:48:41.783;622;625;233;233;184;40;197;31;-20;40;773;239;-22;18;229;127;258;532;202;248;196;-105;649;362;368;141;366;307;643;-1.0;171.0;1464.0;208.0;195.0;0;100;85;1;0;0;1;0;1;0;1;0;1;1;0;38146.671875;11656.9931640625;18048.28515625;2966.70043945312;570.0;204045;565.0;0.0;Calculated values ==>;1557935321.783;335.36;335.66;296.46000000000004;296.46000000000004;291.56;277.16;274.5913991737795;292.86;276.26000000000005;271.16;277.16;350.46000000000004;297.06;270.96000000000004;274.96000000000004;296.06;285.86;298.96000000000004;326.36;297.96000000000004;292.76000000000005;329.66;330.16;262.66;242.77792619122317;268.43790593516167;274.5913991737795;293.36;6490000.000000001;3620000.0000000005;3679999.9999999995;1410000.0;3660000.0;3070000.0;6430000.0;0.0;0.0285;0.24400000000000002;0.034666666666666665;0.0325;0.0325;0.0;11656.9931640625;18048.28515625;2966.70043945312;38146.671875;481081.9849757079;482207.6910840413;265644.07834162604;265644.07834162604;246689.52627439811;430014.67791919125;457918.9156678938;437671.5478804793;472555.3283204977;530741.7249773676;472197.7665608716;437356.53477473935;443435.5918674444;462594.7164123007;448884.8576902355;396542.2962088614;467907.42992316175;464826.7974263201;457779.88837086706;237068.3971897606;239159.6471344744;458053.56808917894;201737.3426800156;265644.07834162604;273.8905095292818;4328097.58346785;1430922.5001561078;321331.136636493;1871700.9775057354;0;20;22;17;102;100;60;18;160;175;1885013990059.8694;726018719520.2435;1582287878895.1309;57567.94606891315;8885.629147517662;0.0;6244.413825950333;5877023.3946291655;1294096.3814400174;0.0;1025566.4149161038;2.2250868114515963;0.17237692158206055
8689;2019-05-15 17:49:41.773;620;623;229;229;180;40;197;31;-20;41;771;239;-22;17;229;126;257;539;202;243;196;-108;644;364;369;142;367;307;637;161.0;189.0;1537.0;209.0;198.0;0;100;88;1;0;0;1;0;1;0;1;0;1;1;0;38062.421875;11792.1806640625;17863.28515625;2962.57641601562;567.0;204046;565.0;0.0;Calculated values ==>;1557935381.773;335.16;335.46000000000004;296.06;296.06;291.16;277.16;274.8017692304317;292.86;276.26000000000005;271.16;277.26000000000005;350.26;297.06;270.96000000000004;274.86;296.06;285.76000000000005;298.86;327.06;297.46000000000004;292.76000000000005;329.66;329.86;262.36;242.98782864720522;268.43790593516167;274.8017692304317;293.36;6440000.000000001;3640000.0;3690000.0;1420000.0;3670000.0000000005;3070000.0;6370000.0;0.026833333333333334;0.0315;0.25616666666666665;0.034833333333333334;0.033;0.059833333333333336;0.0;11792.1806640625;17863.28515625;2962.57641601562;38062.421875;481357.9780320435;482593.4507839504;264254.3793379239;264254.3793379239;245572.7911513701;429879.7862731237;457757.51125268615;437671.5478804793;472522.5091947854;530532.6438189453;472197.7665608716;437356.53477473935;443288.7182359786;462443.7821703978;448361.4024278057;399155.9711211383;469826.61658702476;464016.3363585347;457618.15118734963;237068.3971897606;237904.88540968279;457588.575138376;202425.52699879472;236526.1196538019;274.16797122109466;4328732.553403238;1431117.8773697428;321380.53904185636;1872000.1907145395;0;20;22;17;102;100;60;18;160;175;1885235053209.9045;726103605370.2571;1582472048195.1602;60262.189015858195;8888.179510195414;0.0;13228.673220090606;5878005.1487687295;1294244.471826343;0.0;1025728.6635955591;2.5255667139456683;0.1746422393375538
