;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8690;2019-05-15 17:50:41.774;615;615;228;226;183;43;197;32;-21;42;767;238;-22;18;227;129;255;490;202;238;196;-110;639;367;372;144;370;306;630;-2.0;0.0;1544.0;218.0;194.0;34;100;89;1;0;0;1;0;1;0;1;0;1;1;0;38539.59765625;11816.015625;18662.12109375;2940.39208984375;565.0;204047;564.0;0.0;Calculated values ==>;1557935441.774;334.66;334.66;295.96000000000004;295.76000000000005;291.46000000000004;277.46000000000004;275.1157276137837;292.86;276.36;271.06;277.36;349.86;296.96000000000004;270.96000000000004;274.96000000000004;295.86;286.06;298.66;322.16;296.96000000000004;292.76000000000005;329.56;329.66;262.16;243.40439225979637;268.3187672390254;275.1157276137837;293.36;6390000.0;3670000.0000000005;3720000.0000000005;1440000.0;3700000.0;3060000.0;6300000.0;0.0;0.0;0.2573333333333333;0.036333333333333336;0.03233333333333333;0.03233333333333333;0.0;11816.015625;18662.12109375;2940.39208984375;38539.59765625;481192.91140271846;482219.89304070367;264343.9107626024;263414.4150969574;246821.47653769597;429675.2189834977;457270.98814679036;437742.05038880615;472358.32031004626;530190.3213035207;472211.59516599093;437585.1090581189;443639.0469653982;461718.61366517685;448251.5084900477;400942.5920829669;462793.3083940635;462900.3345217159;457130.6155201526;236650.15891445865;237068.3971897606;457064.4489212131;202949.28519275144;264343.9107626024;274.38539141788203;4329370.914204396;1431314.615617497;321429.73126586917;1872304.5741725615;0;20;22;17;102;100;60;18;160;175;1885457356914.636;726189406800.1534;1582655951259.938;60420.004910451404;9232.850948800775;-0.0;6233.43678716079;5879010.850478317;1294395.4829301287;0.0;1025890.8505484944;2.2707849612726942;0.17659317345597367
8691;2019-05-15 17:51:41.764;608;606;234;234;194;42;196;33;-21;43;760;238;-22;13;227;134;252;449;202;235;195;-111;635;365;370;145;368;306;627;-2.0;89.0;1338.0;332.0;205.0;52;100;91;1;0;0;1;0;1;0;1;0;1;0;0;40698.6953125;11880.6875;19155.140625;2938.6064453125;564.0;204048;564.0;0.0;Calculated values ==>;1557935501.764;333.96000000000004;333.76000000000005;296.56;296.56;292.56;277.36;274.9066339382667;292.76000000000005;276.46000000000004;271.06;277.46000000000004;349.16;296.96000000000004;270.96000000000004;274.46000000000004;295.86;286.56;298.36;318.06;296.66;292.66;329.56;329.56;262.06;243.61107973660833;268.3187672390254;274.9066339382667;293.36;6350000.0;3650000.0;3700000.0;1450000.0;3679999.9999999995;3060000.0;6270000.0;0.0;0.014833333333333334;0.223;0.05533333333333333;0.034166666666666665;0.034166666666666665;0.0;11880.6875;19155.140625;2938.6064453125;40698.6953125;480621.29796976066;481249.1608856739;267576.12446314876;267576.12446314876;250763.52583086502;429811.8947417682;457456.0283980784;437742.05038880615;472325.57890635525;529458.4190747546;472211.59516599093;437585.1090581189;442905.06249663915;462023.20895925944;449375.52662814624;401497.18466229405;456162.9650958626;462797.4531940566;457316.17752044305;236650.15891445865;236650.15891445865;456801.06885268824;201235.93769530236;267576.12446314876;273.7074877748152;4330031.12325939;1431512.0552314823;321478.71475506085;1872619.6654962932;0;20;22;17;102;100;60;18;160;175;1885679919814.6714;726276092350.1672;1582839520659.9673;52740.86313065135;14141.270590708686;0.0;6482.785146124221;5879953.70054427;1294590.2348122646;0.0;1025996.8014032026;2.159415448567668;0.18111946614702254
8692;2019-05-15 17:52:41.775;605;603;232;232;189;38;196;31;-22;43;754;238;-24;17;228;130;250;434;199;231;195;-110;632;361;366;144;364;304;624;-2.0;128.0;1058.0;364.0;225.0;44;100;91;1;0;0;1;0;1;0;1;0;1;1;0;40717.6171875;11831.7177734375;18845.365234375;2927.61987304688;562.0;204049;563.0;0.0;Calculated values ==>;1557935561.775;333.66;333.46000000000004;296.36;296.36;292.06;276.96000000000004;274.4858918419099;292.76000000000005;276.26000000000005;270.96000000000004;277.46000000000004;348.56000000000006;296.96000000000004;270.76000000000005;274.86;295.96000000000004;286.16;298.16;316.56;296.26000000000005;292.66;329.46000000000004;329.36;262.16;243.40439225979637;268.0796299477929;274.4858918419099;293.06;6320000.0;3610000.0;3660000.0;1440000.0;3640000.0;3040000.0;6240000.0;0.0;0.021333333333333333;0.17633333333333334;0.06066666666666667;0.0375;0.0375;0.0;11831.7177734375;18845.365234375;2927.61987304688;40717.6171875;480525.8784106804;481155.76528369065;266832.73926698195;266832.73926698195;249116.1042129916;430081.6785162784;458102.21622996335;438039.0146135774;472457.08239583095;528984.1077190351;472477.1832610706;437727.04723144654;443898.39648781426;462762.17627123004;449516.5683920647;402058.80189984984;453943.40365145437;462862.4135483707;457963.6984928254;236231.924509345;235813.6939595721;457064.4489212131;199340.39425698435;266832.73926698195;272.9426390871528;4330709.716918024;1431709.6948365618;321527.6089367982;1872936.3944356085;0;20;22;17;102;100;60;18;160;175;1885900760295.247;726362808245.3932;1583022554210.4443;42090.52338954591;15635.259316296544;0.0;7167.410970969128;5880744.10698195;1294838.418054057;0.0;1026110.5738922745;1.9310747637579484;0.16459524500460315
8693;2019-05-15 17:53:41.775;603;603;232;231;181;38;198;29;-23;42;749;237;-25;10;228;125;249;437;198;229;197;-107;634;361;366;145;364;303;626;-2.0;88.0;1202.0;319.0;232.0;47;100;88;1;0;0;1;0;1;0;1;0;1;0;0;40943.12890625;11652.0859375;19030.73828125;2916.056640625;562.0;204050;562.0;0.0;Calculated values ==>;1557935621.775;333.46000000000004;333.46000000000004;296.36;296.26000000000005;291.26000000000005;276.96000000000004;274.4858918419099;292.96000000000004;276.06;270.86;277.36;348.06000000000006;296.86;270.66;274.16;295.96000000000004;285.66;298.06;316.86;296.06;292.86;329.36;329.36;262.46000000000004;243.61107973660833;267.9596281332873;274.4858918419099;292.96000000000004;6340000.0;3610000.0;3660000.0;1450000.0;3640000.0;3030000.0;6260000.0;0.0;0.014666666666666666;0.20033333333333334;0.05316666666666667;0.03866666666666666;0.03866666666666666;0.0;11652.0859375;19030.73828125;2916.056640625;40943.12890625;479998.57150159194;480925.30020845425;266643.5813046795;266139.9371715398;246293.03887688098;430081.6785162784;458378.80557116074;438109.25301780854;472226.6633779048;528538.3341833716;472491.0708470676;437798.07955487026;443080.6557621375;462762.17627123004;448771.8903637809;400288.8268015588;454162.7411310186;462594.7164123007;458240.58495806623;235813.6939595721;235813.6939595721;457213.58716008964;200131.86294969264;266643.5813046795;273.2556833012625;4331390.223135472;1431905.3932008196;321576.30624107877;1873252.0286315721;0;20;22;17;102;100;60;18;160;175;1886120360295.247;726449508245.3932;1583204654210.4443;47674.80381031255;13668.178337186107;0.0;7408.417474597619;5881492.151375282;1295082.613367836;0.0;1026232.0391293209;2.046240763489977;0.16606756141372792
8694;2019-05-15 17:54:41.796;603;604;228;228;173;37;196;29;-24;41;745;236;-25;17;229;119;248;477;197;228;196;-106;635;360;365;145;363;303;628;198.0;134.0;1170.0;264.0;238.0;49;100;87;1;0;0;1;0;1;0;1;0;1;0;0;41240.07421875;11635.302734375;19223.275390625;2910.92358398438;560.0;204051;561.0;0.0;Calculated values ==>;1557935681.796;333.46000000000004;333.56;295.96000000000004;295.96000000000004;290.46000000000004;276.86;274.38016830617;292.76000000000005;276.06;270.76000000000005;277.26000000000005;347.66;296.76000000000005;270.66;274.86;296.06;285.06;297.96000000000004;320.86;295.96000000000004;292.76000000000005;329.26000000000005;329.16;262.56;243.61107973660833;267.9596281332873;274.38016830617;292.86;6350000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3030000.0;6280000.0;0.033;0.022333333333333334;0.19499999999999998;0.044000000000000004;0.03966666666666666;0.07266666666666666;0.0;11635.302734375;19223.275390625;2910.92358398438;41240.07421875;479882.17782532366;480841.0948582686;264506.742762772;264506.742762772;243583.9836139933;430148.3826014536;458262.81198973843;437953.82195464283;472127.72840069426;528120.2319393447;472372.4268675025;437798.07955487026;444100.09568505123;463045.65304645407;448059.59872306447;399026.8036660977;460887.7526636071;462611.58588635;458262.81198973843;235395.46725036926;234977.24436692704;457316.62086717074;200623.5456239621;235495.56608046847;273.44505070422605;4332075.322861478;1432099.5226943395;321624.8814049021;1873570.923652558;0;20;22;17;102;100;60;18;160;175;1886339737049.9124;726536538695.2605;1583386517840.167;46279.40388448274;11294.49531070118;0.0;16187.753202740281;5882275.377137982;1295290.7084557158;0.0;1026428.7427068298;2.1842683091263946;0.14435551948137845
8695;2019-05-15 17:55:41.756;602;605;223;223;170;37;194;29;-24;40;740;235;-26;11;230;115;249;513;195;227;193;-104;641;359;365;144;363;303;634;160.0;-1.0;1153.0;186.0;258.0;51;100;86;1;0;0;1;0;1;0;1;0;1;0;0;40916.5625;11599.0703125;19598.330078125;2909.77807617188;559.0;204052;560.0;0.0;Calculated values ==>;1557935741.756;333.36;333.66;295.46000000000004;295.46000000000004;290.16;276.86;274.27422755570615;292.56;276.06;270.76000000000005;277.16;347.16;296.66;270.56;274.26000000000005;296.16;284.66;298.06;324.46000000000004;295.86;292.46000000000004;329.16;329.06;262.76000000000005;243.40439225979637;267.9596281332873;274.27422755570615;292.66;6409999.999999999;3590000.0;3650000.0;1440000.0;3629999.9999999995;3030000.0;6340000.0;0.02666666666666667;0.0;0.19216666666666665;0.031000000000000003;0.043000000000000003;0.06966666666666667;0.0;11599.0703125;19598.330078125;2909.77807617188;40916.5625;479031.79066461936;480294.23431386775;261777.954481032;261777.954481032;242431.29269765498;430214.79039162316;457986.28317495435;437953.82195464283;472160.7387857882;527597.3856186717;472253.7192026728;437642.0229114993;443226.97429043637;463178.7302339447;447646.27948119945;395577.3011303259;466038.31839703687;462477.71070036455;457847.79545119463;234977.24436692704;234559.02529450474;457681.3974366384;200961.44507477016;238498.90781834803;273.5734003594823;4332759.505075476;1432293.013390003;321673.3549148695;1873894.2213560839;0;20;22;17;102;100;60;18;160;175;1886558591050.0515;726623180895.3157;1583568196640.2825;45542.03509041553;7958.318523217917;-0.0;15281.305838421647;5883040.045677488;1295451.0416110237;0.0;1026690.810037567;2.016632936055194;0.12421746111019975
8696;2019-05-15 17:56:41.797;603;607;222;222;162;38;191;29;-25;40;738;235;-26;18;230;111;250;542;198;226;190;-103;648;360;365;143;363;303;641;0.0;-1.0;1282.0;288.0;254.0;62;100;84;1;0;0;1;0;1;0;1;0;1;0;0;41404.55078125;11599.0869140625;20189.1328125;2910.06079101562;557.0;204053;560.0;0.0;Calculated values ==>;1557935801.797;333.46000000000004;333.86;295.36;295.36;289.36;276.96000000000004;274.38016830617;292.26000000000005;276.06;270.66;277.16;346.96000000000004;296.66;270.56;274.96000000000004;296.16;284.26000000000005;298.16;327.36;295.76000000000005;292.16;329.16;328.86;262.86;243.1966462407574;267.9596281332873;274.38016830617;292.96000000000004;6480000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3030000.0;6409999.999999999;0.0;0.0;0.21366666666666667;0.048;0.042333333333333334;0.042333333333333334;0.0;11599.0869140625;20189.1328125;2910.06079101562;41404.55078125;478357.6836618862;479777.4649201541;260877.29433707055;260877.29433707055;239728.08962190564;430148.3826014536;457570.36885009304;437798.07955487026;472292.48545527144;527388.1781927326;472253.7192026728;437642.0229114993;444244.8339766329;463178.7302339447;446848.90192859794;274203.9521642224;469779.76694876817;462343.71219919814;457431.4281400766;234977.24436692704;233722.59852315116;457942.31583808205;200387.07227552557;260877.29433707055;273.3519873947599;4333445.983124562;1432486.463467152;321721.8867127557;1874226.0101137247;0;20;22;17;102;100;60;18;160;175;1886777740699.6477;726709339730.157;1583750120869.9473;50726.81855535332;12362.651691002711;-0.0;8320.791664327255;5883842.834320695;1295620.4987457993;0.0;1026887.6285838936;2.058034601296941;0.16037722565267332
8697;2019-05-15 17:57:41.797;606;610;219;219;162;37;190;30;-25;40;735;235;-26;12;230;109;252;560;196;225;189;-101;652;359;364;143;362;302;645;-3.0;-1.0;1312.0;312.0;253.0;65;100;83;1;0;0;1;0;1;0;1;0;1;0;0;41263.52734375;11632.0517578125;20477.83984375;2918.1904296875;556.0;204054;559.0;0.0;Calculated values ==>;1557935861.797;333.76000000000005;334.16;295.06;295.06;289.36;276.86;274.27422755570615;292.16;276.16;270.66;277.16;346.66;296.66;270.56;274.36;296.16;284.06;298.36;329.16;295.66;292.06;329.06;328.76000000000005;263.06;243.1966462407574;267.8393353686513;274.27422755570615;292.76000000000005;6520000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;3020000.0;6450000.0;0.0;0.0;0.21866666666666665;0.052000000000000005;0.042166666666666665;0.042166666666666665;0.0;11632.0517578125;20477.83984375;2918.1904296875;41263.52734375;478338.34910077247;479758.91992865386;259381.70770542326;259381.70770542326;239618.90660375953;430214.79039162316;457593.62407101324;438024.4983934438;472292.48545527144;527152.0999284992;472386.5500615349;437869.15320432716;443576.6592147222;463328.15220803814;446736.9255336155;274899.84187727625;472111.6824440695;462361.0238596793;457454.86558595806;234559.02529450474;233304.39079467155;458147.1477495303;200040.5039647555;259381.70770542326;273.2110736682605;4334134.883775603;1432680.0562894177;321770.45547292824;1874564.9015525267;0;20;22;17;102;100;60;18;160;175;1886996440699.6477;726795139730.157;1583931620869.9473;52039.16678173984;13421.545476808291;-0.0;8352.08482396255;5884699.2175318375;1295835.3670555311;0.0;1027026.5692212961;2.107246323582868;0.16504606473538672
8698;2019-05-15 17:58:41.778;610;613;217;216;158;37;195;30;-24;40;735;234;-26;16;231;107;254;571;195;224;194;-99;660;359;365;142;363;303;653;317.0;-1.0;1390.0;382.0;243.0;68;100;83;1;0;0;1;0;1;0;1;0;1;0;0;41448.046875;11742.4765625;20817.796875;2921.43090820312;555.0;204055;558.0;0.0;Calculated values ==>;1557935921.778;334.16;334.46000000000004;294.86;294.76000000000005;288.96000000000004;276.86;274.27422755570615;292.66;276.16;270.76000000000005;277.16;346.66;296.56;270.56;274.76000000000005;296.26000000000005;283.86;298.56;330.26000000000005;295.56;292.56;328.96000000000004;328.66;263.26000000000005;242.98782864720522;267.9596281332873;274.27422755570615;292.66;6600000.0;3590000.0;3650000.0;1420000.0;3629999.9999999995;3030000.0;6530000.0;0.05283333333333333;0.0;0.23166666666666666;0.06366666666666666;0.0405;0.09333333333333332;0.0;11742.4765625;20817.796875;2921.43090820312;41448.046875;478000.24778266525;479276.0363017004;258122.3068504628;257730.34974228666;238197.05257627615;430214.79039162316;458124.62172241724;437953.82195464283;472424.0149512065;527074.2923343037;472134.9475680409;437642.0229114993;443955.1368504969;463311.6885489323;446431.84803126554;275046.9199395058;472827.017250668;462075.34251113114;457986.28317495435;234140.81001818314;232886.18681767926;458508.8054560802;200213.50958112124;225341.7912533534;273.27929650721546;4334823.928629564;1432874.782343238;321819.1035741155;1874908.9228849807;0;20;22;17;102;100;60;18;160;175;1887215071445.322;726880612655.4207;1584113063395.5068;55076.50569986583;16444.800504039053;-0.0;21713.485912682754;5885591.565472245;1296084.1744588371;0.0;1027277.0363051735;2.627686404468857;0.17419721930660148
8699;2019-05-15 17:59:41.788;615;619;217;216;159;36;200;30;-23;40;735;234;-25;14;231;108;257;581;197;223;199;-98;666;358;364;142;361;304;659;-2.0;-1.0;1553.0;343.0;245.0;68;100;83;1;0;0;1;0;1;0;1;0;1;0;0;41750.90234375;11915.44140625;21280.220703125;2936.2373046875;554.0;204056;556.0;0.0;Calculated values ==>;1557935981.788;334.66;335.06;294.86;294.76000000000005;289.06;276.76000000000005;274.1680685717883;293.16;276.16;270.86;277.16;346.66;296.56;270.66;274.56;296.26000000000005;283.96000000000004;298.86;331.26000000000005;295.46000000000004;293.06;328.76000000000005;328.56;263.36;242.98782864720522;268.0796299477929;274.1680685717883;292.86;6659999.999999999;3579999.9999999995;3640000.0;1420000.0;3610000.0;3040000.0;6590000.000000001;0.0;0.0;0.2588333333333333;0.05716666666666667;0.04083333333333334;0.04083333333333334;0.0;11915.44140625;21280.220703125;2936.2373046875;41750.90234375;478053.99831378355;479480.0537241064;257797.2372218362;257410.7750257608;238344.435788739;430280.9020939914;458973.0432833828;437883.18805776763;472424.0149512065;526996.4416109389;472001.7028667551;437570.5891863215;443461.255666955;463609.68473376584;446777.5027135378;276079.7937913233;473644.8404638808;462092.9729319857;458835.75621896185;233304.39079467155;232467.98657752166;458610.87703441497;199997.52717347446;257797.2372218362;273.1898375129554;4335517.3687603725;1433071.9645178323;321867.9256115321;1875259.7981675449;0;20;22;17;102;100;60;18;160;175;1887433807895.2874;726965826855.4071;1584295193745.4778;61572.73855888454;14784.063167050434;-0.0;8209.072859049298;5886563.80452042;1296344.4583628098;0.0;1027526.4325206744;2.340476862726771;0.18614155870390361
8700;2019-05-15 18:00:41.799;621;625;215;214;157;36;203;30;-22;39;736;234;-23;13;232;107;259;589;199;221;202;-97;672;358;364;142;362;305;665;-1.0;-1.0;1508.0;214.0;251.0;70;100;87;1;0;0;1;0;1;0;1;0;1;0;0;42034.7265625;12330.17578125;21661.33203125;2943.3896484375;553.0;204057;555.0;0.0;Calculated values ==>;1557936041.799;335.26000000000005;335.66;294.66;294.56;288.86;276.76000000000005;274.1680685717883;293.46000000000004;276.16;270.96000000000004;277.06;346.76;296.56;270.86;274.46000000000004;296.36;283.86;299.06;332.06;295.26000000000005;293.36;328.66;328.46000000000004;263.46000000000004;242.98782864720522;268.19934244402924;274.1680685717883;293.06;6720000.0;3579999.9999999995;3640000.0;1420000.0;3620000.0000000005;3050000.0;6650000.0;0.0;0.0;0.25133333333333335;0.035666666666666666;0.04183333333333333;0.04183333333333333;0.0;12330.17578125;21661.33203125;2943.3896484375;42034.7265625;478264.7994181152;479688.7925957861;256721.99960890954;256345.58576295033;237600.08319205305;430280.9020939914;459384.05359044083;437812.597326149;472325.50216173066;527023.3157520024;471868.2374339624;437656.05685647397;443110.4695693885;463593.40581284417;446625.3525519201;276492.9282666114;474154.746180081;461824.42280746065;459247.19113531715;232886.18681767926;232049.79005350024;458712.91395919264;200804.73075824205;256721.99960890954;273.5075118790357;4336215.710339459;1433274.0483693671;321916.9314855046;1875617.7100449922;0;20;22;17;102;100;60;18;160;175;1887652247934.9888;727051042475.2906;1584477927240.228;59567.977130733954;9198.725200833904;-0.0;8472.303845521383;5887573.495559214;1296544.3515726402;0.0;1027665.4694784591;2.091220268278192;0.15444655516013822
8701;2019-05-15 18:01:41.769;626;630;215;214;156;37;205;30;-22;39;737;235;-24;16;232;107;261;596;198;219;204;-97;681;359;364;142;362;305;674;97.0;0.0;1284.0;158.0;251.0;80;100;87;1;0;0;1;0;1;0;1;0;1;0;0;42636.890625;12526.1669921875;22279.09375;2936.34936523438;553.0;204058;554.0;0.0;Calculated values ==>;1557936101.769;335.76000000000005;336.16;294.66;294.56;288.76000000000005;276.86;274.27422755570615;293.66;276.16;270.96000000000004;277.06;346.86;296.66;270.76000000000005;274.76000000000005;296.36;283.86;299.26000000000005;332.76000000000005;295.06;293.56;328.56;328.46000000000004;263.46000000000004;242.98782864720522;268.19934244402924;274.27422755570615;292.96000000000004;6809999.999999999;3590000.0;3640000.0;1420000.0;3620000.0000000005;3050000.0;6740000.000000001;0.016166666666666666;0.0;0.214;0.026333333333333334;0.04183333333333333;0.057999999999999996;0.0;12526.1669921875;22279.09375;2936.34936523438;42636.890625;477975.0801616272;479403.8544061445;256280.80526438044;255911.1938839933;237089.5398232958;430214.79039162316;459657.35967444506;437812.597326149;472325.50216173066;527128.0735748672;471987.4002066322;437499.1961693786;443549.91784386104;463593.40581284417;446431.84803126554;276506.23411129095;474144.9478890337;461555.367892846;459520.7761648076;232467.98657752166;232049.79005350024;458712.91395919264;201360.55748434018;240972.57527971404;273.7297792283976;4336920.954351286;1433481.0809911496;321965.9048117293;1875983.697174903;0;20;22;17;102;100;60;18;160;175;1887870538735.093;727136199875.3313;1584660835740.3152;50600.736526147084;6776.945387171115;-0.0;12675.795651335426;5888491.109137152;1296677.415595643;0.0;1027841.6155239356;1.8561337835154421;0.12017718065957908
8702;2019-05-15 18:02:41.789;636;640;215;214;162;42;207;30;-24;39;738;235;-26;8;229;103;265;603;198;217;206;-96;668;367;373;143;370;301;659;-3.0;-1.0;1600.0;286.0;213.0;99;100;82;1;0;0;1;0;1;0;1;0;1;1;0;41804.9375;11837.939453125;22159.427734375;2900.97143554688;552.0;204059;552.0;0.0;Calculated values ==>;1557936161.789;336.76000000000005;337.16;294.66;294.56;289.36;277.36;275.1157276137837;293.86;276.16;270.76000000000005;277.06;346.96000000000004;296.66;270.56;273.96000000000004;296.06;283.46000000000004;299.66;333.46000000000004;294.86;293.76000000000005;328.36;328.36;263.56;243.1966462407574;267.7187500070086;275.1157276137837;292.96000000000004;6680000.0;3670000.0000000005;3729999.9999999995;1430000.0;3700000.0;3010000.0;6590000.000000001;0.0;0.0;0.26666666666666666;0.04766666666666666;0.0355;0.0355;0.0;11837.939453125;22159.427734375;2900.97143554688;41804.9375;480999.3001160972;482612.87927039596;257026.93692005018;256645.6528317667;239246.27749146576;429675.2189834977;458506.5490489339;438404.20131815126;472193.81962526246;527543.3640140779;472519.1631752819;438095.2167564963;443198.0840360327;461989.0877721098;444228.8040796731;281293.8361626923;477050.8832492773;459890.0117690401;458367.3899514374;231631.59724164338;231631.59724164338;458658.60406917334;202788.95944829256;257026.93692005018;274.3230902058282;4337624.870812738;1433684.1828895363;322014.56536650035;1876354.1416274926;0;20;22;17;102;100;60;18;160;175;1888091712435.0227;727221728375.3041;1584842696340.2573;62830.73116529565;12196.453060261983;-0.0;7147.586082614246;5889436.686455024;1296835.579953206;0.0;1028006.8654366153;2.227058815511144;0.17451325925390154
8703;2019-05-15 18:03:41.770;631;630;219;218;179;45;207;33;-24;40;735;235;-26;19;222;119;263;561;197;215;206;-95;643;368;373;140;371;304;633;-1.0;264.0;1617.0;353.0;198.0;99;0;84;1;0;0;1;0;1;0;1;1;1;0;0;41160.32421875;11515.4287109375;21014.275390625;3915.72583007812;551.0;204060;551.0;0.0;Calculated values ==>;1557936221.77;336.26000000000005;336.16;295.06;294.96000000000004;291.06;277.66;275.2199585193972;293.86;276.46000000000004;270.76000000000005;277.16;346.66;296.66;270.56;275.06;295.36;285.06;299.46000000000004;329.26000000000005;294.66;293.76000000000005;328.26000000000005;328.26000000000005;263.66;242.56692532238324;268.0796299477929;275.2199585193972;292.86;6430000.0;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;3040000.0;6330000.0;0.0;0.044000000000000004;0.2695;0.05883333333333333;0.033;0.033;0.0;11515.4287109375;21014.275390625;3915.72583007812;41160.32421875;483086.0711209015;484057.7473936271;260125.04209326956;259704.45757511913;245380.04184675458;429606.4342157736;458506.5490489339;437727.04723144654;472686.4266018815;526996.4416109389;472120.66958987404;437413.810930519;444188.7006036905;460885.8893942399;446531.9398770237;403257.93500419596;473781.1475687355;459614.4805668951;458367.3899514374;231213.40812182956;231213.40812182956;459228.0080760923;202689.13377916074;260125.04209326956;274.2888413579064;4338316.029057005;1433878.7326637865;322071.35318849;1876713.8085559418;0;20;22;17;102;100;60;18;161;175;1888315441564.8235;727306601490.2285;1585024138865.0957;63342.71767539103;15093.037104469471;0.0;6541.99747931954;5890487.798903382;1297062.9203571107;0.0;1028120.90917424;2.3316435673435536;0.1904143267325649
8704;2019-05-15 18:04:41.780;615;611;233;233;196;39;206;32;-23;42;720;236;-25;5;222;128;257;525;198;213;205;-97;636;361;366;136;364;304;627;-2.0;-1.0;1258.0;298.0;249.0;99;0;85;1;0;0;1;0;1;0;1;1;1;1;0;43848.046875;11449.5771484375;20877.306640625;3917.30395507812;550.0;204061;550.0;0.0;Calculated values ==>;1557936281.78;334.66;334.26000000000005;296.46000000000004;296.46000000000004;292.76000000000005;277.06;274.4858918419099;293.76000000000005;276.36;270.86;277.36;345.16;296.76000000000005;270.66;273.66;295.36;285.96000000000004;298.86;325.66;294.46000000000004;293.66;328.16;328.16;263.46000000000004;241.71165711629368;268.0796299477929;274.4858918419099;292.96000000000004;6360000.0;3610000.0;3660000.0;1360000.0;3640000.0;3040000.0;6270000.0;0.0;0.0;0.20966666666666667;0.049666666666666665;0.0415;0.0415;0.0;11449.5771484375;20877.306640625;3917.30395507812;43848.046875;481536.287259394;481978.73326351016;267059.16005280707;267059.16005280707;251484.67409977032;430081.6785162784;459479.34306306764;437883.18805776763;473403.85947104497;525424.6521664313;472239.5717048632;437570.5891863215;442137.2501143532;461958.7606167715;449219.35959733767;403732.4926070146;468921.130779903;460434.9255865822;459342.27611063566;230795.22267914342;230795.22267914342;459644.64283091296;200645.44214173526;267059.16005280707;273.4580097477334;4339024.550216523;1434070.1396084258;322136.63931589725;1877062.9632555663;0;20;22;17;102;100;60;18;161;175;1888537178514.7883;727389415290.2153;1585206569265.0667;49740.84739372812;12863.626967562492;-0.0;7979.749316399887;5891430.319005982;1297295.931386374;0.0;1028241.9438999445;1.9474632505483982;0.1540595552374371
8705;2019-05-15 18:05:41.791;607;603;228;228;180;35;205;28;-23;40;723;237;-25;23;223;118;252;477;195;212;204;-104;635;357;363;130;360;304;627;165.0;135.0;1429.0;208.0;291.0;99;0;85;1;0;0;1;0;1;0;1;1;1;1;0;44411.953125;11427.927734375;20925.19921875;3933.15942382812;549.0;204062;549.0;0.0;Calculated values ==>;1557936341.791;333.86;333.46000000000004;295.96000000000004;295.96000000000004;291.16;276.66;274.0616903277293;293.66;275.96000000000004;270.86;277.16;345.46000000000004;296.86;270.66;275.46000000000004;295.46000000000004;284.96000000000004;298.36;320.86;294.36;293.56;328.06;328.06;262.76000000000005;240.39332010688793;268.0796299477929;274.0616903277293;292.66;6350000.0;3570000.0000000005;3629999.9999999995;1300000.0;3600000.0;3040000.0;6270000.0;0.0275;0.022500000000000003;0.23816666666666667;0.034666666666666665;0.0485;0.076;0.0;11427.927734375;20925.19921875;3933.15942382812;44411.953125;480473.74184762576;480809.8861365466;264589.21740495256;264589.21740495256;245921.8932665614;430346.717906069;459814.3699412001;437883.18805776763;473985.80243904516;525739.1990094136;472358.4094998168;437570.5891863215;444766.67480068695;462697.81320866785;448473.2254793066;401497.18466229405;461035.51091916824;460764.5036730645;459678.0956434374;230377.04089860234;230377.04089860234;459866.7344900837;200604.7569880466;241436.94554357213;273.4246022966838;4339760.185057185;1434260.8204339321;322202.07183772884;1877411.3813355244;0;20;22;17;102;100;60;18;161;175;1888755918609.4895;727469229920.1062;1585389002704.8174;56511.81299977189;8987.748553403953;0.0;16586.32740758976;5892315.920171837;1297478.059566179;0.0;1028446.6987372041;2.262173872190505;0.14225941051121
8706;2019-05-15 18:06:41.771;603;602;221;221;162;38;203;28;-25;40;739;236;-26;9;224;109;250;485;194;212;202;-117;636;362;368;133;365;302;628;-2.0;137.0;1407.0;322.0;307.0;99;100;82;1;0;0;1;0;1;0;1;1;0;1;0;42137.359375;11287.3525390625;20892.681640625;2975.95239257812;548.0;204063;548.0;0.0;Calculated values ==>;1557936401.771;333.46000000000004;333.36;295.26000000000005;295.26000000000005;289.36;276.96000000000004;274.5913991737795;293.46000000000004;275.96000000000004;270.66;277.16;347.06000000000006;296.76000000000005;270.56;274.06;295.56;284.06;298.16;321.66;294.36;293.36;327.96000000000004;327.96000000000004;261.46000000000004;241.05796691057077;267.8393353686513;274.5913991737795;292.56;6360000.0;3620000.0000000005;3679999.9999999995;1330000.0;3650000.0;3020000.0;6280000.0;0.0;0.022833333333333334;0.23450000000000001;0.05366666666666667;0.051166666666666666;0.051166666666666666;0.0;11287.3525390625;20892.681640625;2975.95239257812;42137.359375;479765.6603536148;480547.47583375993;261319.07710919387;261319.07710919387;240091.76675793197;430014.67791919125;458749.9321009194;438024.4983934438;473598.1776897576;527570.3369048043;472505.06422385294;437869.15320432716;443139.33368828957;462075.34251113114;446155.5595720534;399680.9571177279;462242.45318062766;459986.6564810051;458611.7995580637;229958.8627652946;229958.8627652946;458097.49492489116;200654.62257665282;261319.07710919387;273.46596560516707;4340481.188913491;1434450.05133827;322259.6285775733;1877759.7475153499;0;20;22;17;102;100;60;18;161;175;1888975145509.5593;727548103620.1312;1585570742104.8752;55663.23587903749;13816.100816022124;0.0;10094.810965300505;5893250.400648766;1297668.028300292;0.0;1028668.9674427756;2.263459382566034;0.17098260650617023
8707;2019-05-15 18:07:41.772;597;598;219;218;159;43;192;30;-25;41;755;235;-26;15;222;107;250;515;194;212;192;-126;634;366;372;140;369;303;626;89.0;148.0;1608.0;203.0;287.0;99;100;81;1;0;0;1;0;1;0;1;1;0;0;0;41838.20703125;11144.7041015625;20716.39453125;2943.22827148438;547.0;204064;548.0;0.0;Calculated values ==>;1557936461.772;332.86;332.96000000000004;295.06;294.96000000000004;289.06;277.46000000000004;275.0112864084945;292.36;276.16;270.66;277.26000000000005;348.66;296.66;270.56;274.66;295.36;283.86;298.16;324.66;294.36;292.36;327.96000000000004;327.86;260.56;242.56692532238324;267.9596281332873;275.0112864084945;292.56;6340000.0;3660000.0;3720000.0000000005;1400000.0;3690000.0;3030000.0;6260000.0;0.014833333333333334;0.024666666666666667;0.26799999999999996;0.03383333333333333;0.04783333333333333;0.06266666666666666;0.0;11144.7041015625;20716.39453125;2943.22827148438;41838.20703125;479108.31798523624;480191.52917551773;260585.73591168755;260155.65931537654;239218.29929685232;429743.705733735;456567.5235232781;437798.07955487026;472784.61766108364;529165.2014758766;472253.7192026728;437642.0229114993;443809.95577213913;461194.0671242244;445058.47258324415;400897.7655028996;467456.0243822958;459358.1254496827;456567.5235232781;229958.8627652946;229540.68826423294;456064.25960966415;202795.56168458902;246906.67871431584;274.3210628793995;4341180.996965418;1434636.988259689;322308.95590535196;1878106.4955967795;0;20;22;17;102;100;60;18;161;175;1889197149210.1733;727630004985.3578;1585752245130.3772;62980.67478923536;8568.924279798375;0.0;13138.74627469497;5894239.11638539;1297854.5732856377;0.0;1028862.583647194;2.4332705981242015;0.16086565106197193
8708;2019-05-15 18:08:41.802;591;592;221;221;155;40;174;29;-23;42;761;232;-25;13;221;102;250;535;194;212;174;-131;647;364;369;144;367;304;640;-2.0;-1.0;1464.0;279.0;295.0;100;100;82;1;0;0;1;0;1;0;1;1;0;0;0;42913.828125;11455.8857421875;21440.76171875;2943.06225585938;546.0;204065;547.0;0.0;Calculated values ==>;1557936521.802;332.26000000000005;332.36;295.26000000000005;295.26000000000005;288.66;277.16;274.8017692304317;290.56;276.06;270.86;277.36;349.26;296.36;270.66;274.46000000000004;295.26000000000005;283.36;298.16;326.66;294.36;290.56;327.86;327.76000000000005;260.06;243.40439225979637;268.0796299477929;274.8017692304317;292.56;6470000.0;3640000.0;3690000.0;1440000.0;3670000.0000000005;3040000.0;6400000.0;0.0;0.0;0.24400000000000002;0.0465;0.04916666666666667;0.04916666666666667;0.0;11455.8857421875;21440.76171875;2943.06225585938;42913.828125;476658.4021197056;477649.1274302816;260519.44447686017;260519.44447686017;237627.39233524547;429879.7862731237;454511.51868905674;437883.18805776763;472358.32031004626;529715.5300099069;471763.57443487656;437570.5891863215;443315.08579407755;461365.71627760044;444673.65837948915;274340.7633713219;468791.6333869104;459830.0513877017;454511.51868905674;229540.68826423294;229122.51738040973;454894.0975590244;201266.75179106675;260519.44447686017;273.7151702627613;4341887.617058196;1434825.4206774214;322358.0328526003;1878457.9808868463;0;20;22;17;102;100;60;18;161;175;1889419560360.0674;727715247585.3171;1585934436180.2903;57734.41044907502;11793.671578210031;-0.0;9537.943648766332;5895245.578408085;1298024.3464285228;0.0;1029051.6505493408;2.2061011738327716;0.16286531483114067
8709;2019-05-15 18:09:41.773;591;594;215;215;151;40;178;29;-24;42;758;232;-25;16;222;99;252;550;194;211;178;-132;655;363;368;146;366;304;647;-1.0;-1.0;1364.0;284.0;305.0;100;100;83;1;0;0;1;0;1;0;1;1;0;1;0;43169.37890625;11756.869140625;21874.1484375;2931.30322265625;545.0;204066;546.0;0.0;Calculated values ==>;1557936581.773;332.26000000000005;332.56;294.66;294.66;288.26000000000005;277.16;274.69669130483857;290.96000000000004;276.06;270.76000000000005;277.36;348.96000000000004;296.36;270.66;274.76000000000005;295.36;283.06;298.36;328.16;294.26000000000005;290.96000000000004;327.76000000000005;327.66;259.96000000000004;243.81672145450628;268.0796299477929;274.69669130483857;292.56;6550000.0;3629999.9999999995;3679999.9999999995;1460000.0;3660000.0;3040000.0;6470000.0;0.0;0.0;0.22733333333333333;0.04733333333333333;0.05083333333333333;0.05083333333333333;0.0;11756.869140625;21874.1484375;2931.30322265625;43169.37890625;475690.32835162786;477114.7656014771;257665.37511957128;257665.37511957128;236261.69577273965;429947.3805835815;455250.41761470324;437727.04723144654;472094.78864732845;529402.1194473583;471763.57443487656;437570.5891863215;443752.90924145415;461653.8592145803;444403.25123426295;274492.6891755436;470271.91358057223;459849.8075514734;455250.41761470324;229122.51738040973;228704.35009887922;454459.0025537466;200762.76781222824;257665.37511957128;273.51285312739617;4342604.630392237;1435018.7668054851;322406.9622375801;1878818.7640083851;0;20;22;17;102;100;60;18;161;175;1889640553494.9058;727802205535.2535;1586116748020.157;53869.8795213023;12008.28844443187;-0.0;10043.906326835873;5896175.164639879;1298222.6002262274;0.0;1029214.7537610113;2.076511354578667;0.15279864448169433
8710;2019-05-15 18:10:41.773;595;598;211;211;147;41;188;28;-24;43;752;232;-26;15;222;97;254;562;194;208;188;-139;664;365;371;147;368;303;656;-2.0;-1.0;1493.0;451.0;309.0;100;100;82;1;0;0;1;0;1;0;1;1;0;1;0;42676.3671875;11800.4951171875;22203.345703125;2915.64599609375;544.0;204067;545.0;0.0;Calculated values ==>;1557936641.773;332.66;332.96000000000004;294.26000000000005;294.26000000000005;287.86;277.26000000000005;274.9066339382667;291.96000000000004;275.96000000000004;270.76000000000005;277.46000000000004;348.36;296.36;270.56;274.66;295.36;282.86;298.56;329.36;293.96000000000004;291.96000000000004;327.66;327.56;259.26000000000005;244.02132995426717;267.9596281332873;274.9066339382667;292.56;6640000.000000001;3650000.0;3710000.0;1470000.0;3679999.9999999995;3030000.0;6559999.999999999;0.0;0.0;0.24883333333333332;0.07516666666666666;0.0515;0.0515;0.0;11800.4951171875;22203.345703125;2915.64599609375;42676.3671875;475213.62563993206;476644.87716010824;255662.63305045155;255662.63305045155;234880.76597681298;429811.8947417682;456167.5060304229;437953.82195464283;472061.919703908;528851.8103742785;471897.2112424872;437642.0229114993;443809.95577213913;461347.6590963403;443682.745899795;274528.2857971796;471021.57350578444;458963.79091515415;456167.5060304229;228704.35009887922;228286.1864045524;453559.6655484345;200029.80065532034;255662.63305045155;273.2324417215873;4343320.011609685;1435215.0781743003;322455.686814403;1879186.076459557;0;20;22;17;102;100;60;18;161;175;1889862253494.9058;727890105535.2535;1586298848020.157;59203.427299981406;19056.994844465746;-0.0;10326.000958468525;5897117.442196723;1298481.4775869683;0.0;1029384.5029883889;2.399448929055799;0.1928970885041884
8711;2019-05-15 18:11:41.794;601;605;211;211;144;42;191;28;-24;43;746;233;-25;7;222;97;257;571;194;205;190;-153;678;365;371;148;368;304;670;-3.0;85.0;1492.0;429.0;298.0;100;100;82;1;0;0;1;0;1;0;1;1;0;1;0;43252.4453125;12065.9638671875;22742.326171875;2911.61547851562;542.0;204068;545.0;0.0;Calculated values ==>;1557936701.794;333.26000000000005;333.66;294.26000000000005;294.26000000000005;287.56;277.36;274.9066339382667;292.26000000000005;275.96000000000004;270.76000000000005;277.46000000000004;347.76;296.46000000000004;270.66;273.86;295.36;282.86;298.86;330.26000000000005;293.66;292.16;327.66;327.36;257.86;244.22491754036054;268.0796299477929;274.9066339382667;292.56;6780000.0;3650000.0;3710000.0;1480000.0;3679999.9999999995;3040000.0;6700000.0;0.0;0.014166666666666666;0.24866666666666667;0.0715;0.049666666666666665;0.049666666666666665;0.0;12065.9638671875;22742.326171875;2911.61547851562;43252.4453125;474441.281738419;476038.6707532587;254997.5859388615;254997.5859388615;233711.40793681177;429811.8947417682;456590.9731116423;437727.04723144654;471929.76187575347;528147.6268721176;471882.6712456403;437570.5891863215;442433.1482669151;461347.6590963403;443682.745899795;274558.67267746344;470665.0527427817;458548.2590687378;456449.9811544118;228704.35009887922;227449.86971758792;451914.5314426495;199852.42246239242;254997.5859388615;273.16228444031265;4344036.3356717955;1435414.0349427052;322504.2643227966;1879560.7548161536;0;20;22;17;102;100;60;18;161;175;1890084931404.5662;727978636510.1185;1586481011754.8792;59151.49002590479;18022.44079208838;0.0;10005.468962372332;5898104.078374776;1298790.5810318221;0.0;1029553.9912042579;2.311230597853391;0.18437090232780068
8712;2019-05-15 18:12:41.774;609;613;210;209;147;41;192;28;-24;43;740;233;-25;18;223;98;261;580;193;202;191;-161;683;364;370;141;367;304;674;93.0;-2.0;1360.0;319.0;270.0;100;0;81;1;0;0;1;0;1;0;1;1;1;1;0;44050.33203125;12047.76953125;23018.203125;3900.41259765625;542.0;204069;543.0;0.0;Calculated values ==>;1557936761.774;334.06;334.46000000000004;294.16;294.06;287.86;277.26000000000005;274.8017692304317;292.36;275.96000000000004;270.76000000000005;277.46000000000004;347.16;296.46000000000004;270.66;274.96000000000004;295.46000000000004;282.96000000000004;299.26000000000005;331.16;293.36;292.26000000000005;327.46000000000004;327.36;257.06;242.77792619122317;268.0796299477929;274.8017692304317;292.46000000000004;6830000.0;3640000.0;3700000.0;1410000.0;3670000.0000000005;3040000.0;6740000.000000001;0.015500000000000002;0.0;0.22666666666666666;0.05316666666666667;0.045000000000000005;0.060500000000000005;0.0;12047.76953125;23018.203125;3900.41259765625;44050.33203125;475090.6502377034;476797.7228081247;254453.9360202589;254094.67875695453;234482.79699960494;429879.7862731237;456895.6811320766;437727.04723144654;472850.300935316;527519.8571458375;471882.6712456403;437570.5891863215;444043.6597017553;461635.9992349225;444044.0993481398;276250.05212306237;471601.6606765172;458291.8972404618;456755.197826801;227868.02628245065;227449.86971758792;452276.9829386835;200358.5681389797;240594.79218290639;273.35798370669903;4344763.616308843;1435614.9157384967;322561.0123011492;1879941.965447834;0;20;22;17;102;100;60;18;161;176;1890307157304.6367;728065307610.1461;1586663350954.937;53803.521927625814;13393.662386850918;-0.0;13077.704541455625;5899045.056377432;1299052.2946247766;0.0;1029746.2868635913;2.0601061230816904;0.1466429714362385
8713;2019-05-15 18:13:41.765;623;628;211;211;141;37;192;23;-22;41;733;235;-24;2;224;91;265;593;193;199;192;-159;715;361;366;134;364;303;708;131.0;87.0;1220.0;246.0;269.0;100;0;84;1;0;0;1;0;1;0;1;1;1;0;0;46223.79296875;12901.263671875;24472.390625;3915.37231445312;541.0;204070;542.0;0.0;Calculated values ==>;1557936821.765;335.46000000000004;335.96000000000004;294.26000000000005;294.26000000000005;287.26000000000005;276.86;274.4858918419099;292.36;275.46000000000004;270.96000000000004;277.26000000000005;346.46000000000004;296.66;270.76000000000005;273.36;295.56;282.26000000000005;299.66;332.46000000000004;293.06;292.36;327.36;327.26000000000005;257.26000000000005;241.2770596917726;267.9596281332873;274.4858918419099;292.46000000000004;7150000.0;3610000.0;3660000.0;1340000.0;3640000.0;3030000.0;7080000.0;0.021833333333333333;0.0145;0.2033333333333333;0.041;0.04483333333333333;0.06666666666666667;0.0;12901.263671875;24472.390625;3915.37231445312;46223.79296875;473422.2106997016;475076.27793815546;253381.41422644927;253381.41422644927;232107.47738185947;430081.6785162784;457547.2421668356;438264.37560948916;473565.85517348704;526864.984858283;472253.7192026728;437953.82195464283;441901.5654153896;462227.06044939905;443546.9278479287;274862.28389139054;469376.6376298965;458516.8789554001;457547.2421668356;227449.86971758792;227031.71669481136;453669.6156993764;200215.7687315158;235969.66532685858;273.2887818951623;4345515.787843387;1435822.7931628393;322626.1340725428;1880337.661033666;0;20;22;17;102;100;60;18;161;176;1890527924185.2825;728147795235.3875;1586845423640.4695;48403.216731854576;10391.607725682285;0.0;14771.838455998466;5899896.651443662;1299250.4754780398;0.0;1029978.3315773201;1.781748540745484;0.11627070014979217
8714;2019-05-15 18:14:41.795;642;648;206;205;150;39;194;25;-27;40;738;236;-29;24;225;100;270;607;193;199;193;-151;700;360;366;130;363;299;692;211.0;-1.0;1189.0;213.0;213.0;100;0;72;1;0;0;1;0;1;0;1;1;1;0;0;43516.7265625;11635.8310546875;23804.75390625;3896.90209960938;542.0;204071;540.0;0.0;Calculated values ==>;1557936881.795;337.36;337.96000000000004;293.76000000000005;293.66;288.16;277.06;274.38016830617;292.56;275.66;270.46000000000004;277.16;346.96000000000004;296.76000000000005;270.26000000000005;275.56;295.66;283.16;300.16;333.86;293.06;292.46000000000004;327.16;327.36;258.06;240.39332010688793;267.47669482898436;274.38016830617;292.46000000000004;7000000.0;3600000.0;3660000.0;1300000.0;3629999.9999999995;2990000.0;6920000.0;0.035166666666666666;0.0;0.19816666666666669;0.0355;0.0355;0.07066666666666666;0.0;11635.8310546875;23804.75390625;3896.90209960938;43516.7265625;478227.53334947594;480075.7114329366;252297.11220743967;251955.08658611312;234952.7348936595;430148.3826014536;457825.0308446583;438390.63782803225;473985.80243904516;527698.3791117255;472901.6794314094;438082.61597026663;445894.0746071401;462512.1425119949;445158.15711647057;279413.64435858163;473673.5130247303;458516.8789554001;457686.21237540204;226613.5671989835;227449.86971758792;455147.12920508615;200531.7741517934;226536.53124106856;273.40895047735233;4346263.999424621;1436027.3711900245;322691.268910439;1880740.1717260035;0;20;22;17;102;100;60;18;161;176;1890747633985.1777;728227034835.3497;1587026113940.3833;47135.69815184134;9038.845104391892;-0.0;16334.577466826231;5900693.207146125;1299412.4768784333;0.0;1030237.6813199531;1.8432575678119947;0.1132162639396423
8715;2019-05-15 18:15:41.786;651;654;206;204;158;36;195;24;-30;39;748;235;-32;3;225;108;272;604;192;200;194;-140;681;358;364;131;361;297;674;-1.0;33.0;1257.0;367.0;200.0;100;99;60;1;0;0;1;0;1;0;1;1;0;0;0;39976.65625;10600.392578125;23045.05859375;2886.40869140625;541.0;204072;539.0;0.0;Calculated values ==>;1557936941.786;338.26;338.56000000000006;293.76000000000005;293.56;288.96000000000004;276.76000000000005;274.1680685717883;292.66;275.56;270.16;277.06;347.96000000000004;296.66;269.96000000000004;273.46000000000004;295.66;283.96000000000004;300.36;333.56;293.16;292.56;327.06;327.26000000000005;259.16;240.61611355647437;267.23344911666527;274.1680685717883;292.36;6809999.999999999;3579999.9999999995;3640000.0;1310000.0;3610000.0;2970000.0;6740000.000000001;0.0;0.0055000000000000005;0.2095;0.06116666666666667;0.03333333333333333;0.03333333333333333;0.0;10600.392578125;23045.05859375;2886.40869140625;39976.65625;481778.89348536433;483011.1024613221;253028.33868196403;252326.56878511608;237677.25507961883;430280.9020939914;458285.16724151495;438378.49729393894;473759.9231585776;528895.0580206577;473047.45809109946;438071.4457414646;443289.13654870377;462813.44064817444;446777.5027135378;284206.8716664058;475399.38957725745;458973.0432833828;458147.1555003571;226195.42121513622;227031.71669481136;456096.4807706885;198504.7459606335;253028.33868196403;272.5982316726076;4346959.6732472675;1436212.6452581573;322747.78802116634;1881130.528267495;0;20;22;17;102;100;60;18;161;176;1890966601134.948;728305323090.2676;1587204887120.1958;50253.55090432749;15756.027779215032;0.0;6837.293893946436;5901504.66248418;1299619.0698253221;0.0;1030430.7512829177;1.9940641634484233;0.16326448315445938
8716;2019-05-15 18:16:41.776;648;648;213;212;163;33;197;26;-31;39;759;234;-32;17;226;113;270;585;193;202;196;-130;661;356;361;136;359;297;654;144.0;-1.0;1244.0;411.0;201.0;100;99;54;1;0;0;1;0;1;0;1;1;0;0;0;38723.4765625;9796.275390625;22254.044921875;2901.876953125;540.0;204073;538.0;0.0;Calculated values ==>;1557937001.776;337.96000000000004;337.96000000000004;294.46000000000004;294.36;289.46000000000004;276.46000000000004;273.955091788801;292.86;275.76000000000005;270.06;277.06;349.06000000000006;296.56;269.96000000000004;274.86;295.76000000000005;284.46000000000004;300.16;331.66;293.36;292.76000000000005;326.96000000000004;327.16;260.16;241.71165711629368;267.23344911666527;273.955091788801;292.46000000000004;6609999.999999999;3560000.0;3610000.0;1360000.0;3590000.0;2970000.0;6540000.000000001;0.024;0.0;0.20733333333333331;0.0685;0.033499999999999995;0.057499999999999996;0.0;9796.275390625;22254.044921875;2901.876953125;38723.4765625;483569.0923197875;484343.76566810865;256519.604559355;256139.1865612965;239681.53764908735;430412.23801567365;459038.22702066065;438225.1199557825;473111.07959547755;530040.0361398318;472929.83722464327;438071.4457414646;445294.8252547872;463245.95189034037;447913.6888680589;396958.1785177175;474885.6971213981;459719.9477182808;458901.46526618546;225777.27872811773;226613.5671989835;456302.61323646543;198132.1922897087;232149.20639463305;272.4416462962541;4347615.398381736;1436382.5891625518;322796.0156955928;1881507.9578814304;0;20;22;17;102;100;60;18;161;176;1891184064884.9827;728385409740.2803;1587383057420.224;49779.26700276596;17684.673834852838;-0.0;13038.254885114264;5902338.130365736;1299897.695893398;0.0;1030596.353251174;2.3032084395422503;0.17556375777226402
8717;2019-05-15 18:17:41.787;639;637;218;218;167;32;199;25;-30;38;765;232;-31;9;227;115;265;551;195;205;198;-121;643;355;360;137;358;299;636;214.0;126.0;1367.0;388.0;210.0;100;99;50;1;0;0;1;0;1;0;1;1;0;1;0;38125.64453125;9278.1142578125;21459.826171875;2904.88037109375;540.0;204074;537.0;0.0;Calculated values ==>;1557937061.787;337.06;336.86;294.96000000000004;294.96000000000004;289.86;276.36;273.8482719121499;293.06;275.66;270.16;276.96000000000004;349.66;296.36;270.06;274.06;295.86;284.66;299.66;328.26000000000005;293.66;292.96000000000004;326.86;327.16;261.06;241.92719264551067;267.47669482898436;273.8482719121499;292.66;6430000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;2990000.0;6360000.0;0.035666666666666666;0.021;0.22783333333333333;0.06466666666666666;0.035;0.07066666666666667;0.0;9278.1142578125;21459.826171875;2904.88037109375;38125.64453125;484250.3048868494;484734.9157955891;259517.18521272906;259517.18521272906;241422.89275198383;430477.46260093397;459469.1335377376;437928.15255369636;472882.9073446267;530512.6548291343;472429.5524293582;437773.3837767312;443750.3205605084;463527.3134515757;448400.58874310774;404316.8602836261;471848.92901686527;460283.3014425634;459332.9633764908;225359.1397227605;226613.5671989835;457058.0791896357;198591.3970559256;228766.90534113484;272.620369513241;4348255.925131688;1436541.5715508335;322844.41421132995;1881872.306925128;0;20;22;17;102;100;60;18;161;176;1891400404539.687;728467324755.1683;1587561890199.9797;54528.89079424211;16714.17877797992;0.0;16293.334767831822;5903207.524372541;1300184.4055519158;0.0;1030840.8279767652;2.60193414988618;0.1873746622399613
