;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8718;2019-05-15 18:18:41.797;627;621;221;220;168;33;201;25;-27;37;766;231;-29;23;227;115;257;466;193;208;200;-115;631;355;361;139;358;302;624;280.0;178.0;1364.0;261.0;222.0;100;99;50;1;0;0;1;0;1;0;1;1;0;0;0;38019.30859375;9046.701171875;20889.73046875;2923.72119140625;540.0;204075;536.0;0.0;Calculated values ==>;1557937121.797;335.86;335.26000000000005;295.26000000000005;295.16;289.96000000000004;276.46000000000004;273.8482719121499;293.26000000000005;275.66;270.46000000000004;276.86;349.76;296.26000000000005;270.26000000000005;275.46000000000004;295.86;284.66;298.86;319.76000000000005;293.96000000000004;293.16;326.76000000000005;327.16;261.66;242.35481222062532;267.8393353686513;273.8482719121499;292.46000000000004;6310000.0;3550000.0;3610000.0;1390000.0;3579999.9999999995;3020000.0;6240000.0;0.04666666666666666;0.029666666666666668;0.22733333333333333;0.0435;0.037000000000000005;0.08366666666666667;0.0;9046.701171875;20889.73046875;2923.72119140625;38019.30859375;483847.4135016873;483764.5689935206;261600.7470054093;261158.79276232052;242101.83057438573;430477.46260093397;459583.8792856106;437713.4967235476;472523.0838727012;530389.4420248142;471911.85720318666;437401.2382119444;445163.16002712236;463527.3134515757;448400.58874310774;406250.98887886154;459602.0082626829;460533.5242618854;459447.67380351556;224941.0041839467;226613.5671989835;457350.21973895025;199630.94630241368;227035.91792804122;273.032324290973;4348890.572164508;1436694.3037971891;322892.99398628966;1882225.2787159057;0;20;22;17;102;100;60;18;161;176;1891616740589.6526;728550138555.1552;1587742220249.9512;54124.09979573777;11210.78839448934;0.0;19445.11690824802;5904113.116867579;1300417.152396326;0.0;1031138.6980440903;2.580024674012889;0.1593226350114398
8719;2019-05-15 18:19:41.798;613;607;222;222;172;33;202;25;-24;37;765;230;-26;14;227;117;251;428;192;210;201;-112;624;356;361;141;359;304;617;291.0;87.0;1347.0;249.0;238.0;100;100;55;1;0;0;1;0;1;0;1;1;0;1;0;38566.21484375;9241.357421875;20593.275390625;2954.07666015625;539.0;204076;535.0;0.0;Calculated values ==>;1557937181.798;334.46000000000004;333.86;295.36;295.36;290.36;276.46000000000004;273.955091788801;293.36;275.66;270.76000000000005;276.86;349.66;296.16;270.56;274.56;295.86;284.86;298.26000000000005;315.96000000000004;294.16;293.26000000000005;326.66;327.06;261.96000000000004;242.77792619122317;268.0796299477929;273.955091788801;292.36;6240000.0;3560000.0;3610000.0;1410000.0;3590000.0;3040000.0;6170000.0;0.0485;0.0145;0.2245;0.0415;0.03966666666666666;0.08816666666666667;0.0;9241.357421875;20593.275390625;2954.07666015625;38566.21484375;482609.98765746277;482536.61882608046;262573.4495018978;262573.4495018978;243619.39806823345;430412.23801567365;459719.9477182808;437727.04723144654;472260.1919623333;530133.2815370072;471525.1840687706;437413.810930519;443461.255666955;463378.2884684054;448511.2461311931;406740.5566693298;454000.391529518;460803.6552621485;459583.8792856106;224522.8720964353;226195.42121513622;457338.14843004255;200003.21332202078;228153.90559198434;273.1835102890152;4349528.795498463;1436846.7068259001;322941.976451549;1882570.976193885;0;20;22;17;102;100;60;18;161;176;1891833344200.2517;728634139955.3875;1587924023280.4539;53369.000712666086;10679.399806982905;0.0;20404.40934732138;5905008.907637224;1300599.5736721465;0.0;1031470.7829651282;2.5756673936007997;0.1537881937717149
8720;2019-05-15 18:20:41.788;601;598;224;223;168;33;200;24;-22;37;763;229;-23;18;228;112;247;438;190;210;200;-110;625;356;362;142;359;306;617;274.0;134.0;1412.0;255.0;252.0;100;100;60;1;0;0;1;0;1;0;1;1;0;0;0;39743.3984375;9568.2099609375;20582.369140625;2964.84643554688;538.0;204077;534.0;0.0;Calculated values ==>;1557937241.788;333.26000000000005;332.96000000000004;295.56;295.46000000000004;289.96000000000004;276.46000000000004;273.955091788801;293.16;275.56;270.96000000000004;276.86;349.46000000000004;296.06;270.86;274.96000000000004;295.96000000000004;284.36;297.86;316.96000000000004;294.16;293.16;326.56;326.96000000000004;262.16;242.98782864720522;268.3187672390254;273.955091788801;292.16;6250000.0;3560000.0;3620000.0000000005;1420000.0;3590000.0;3060000.0;6170000.0;0.04566666666666667;0.022333333333333334;0.2353333333333333;0.042499999999999996;0.042;0.08766666666666667;0.0;9568.2099609375;20582.369140625;2964.84643554688;39743.3984375;480747.8568028323;481233.3371137377;263508.8472270599;263038.2096768201;242320.8449558343;430412.23801567365;459289.8238943861;437585.1090581189;472128.42060986464;529772.1475778342;471136.75227866956;437427.84448784514;443639.0469653982;463510.5090081324;447763.7280780067;404243.7017335358;455794.02388658375;460648.84988001734;459289.8238943861;224104.74344509715;225777.27872811773;457383.68455926515;200035.16056730412;230444.60740809966;273.1961047876545;4350181.266845892;1437003.4270963827;322991.29258996114;1882914.0493766381;0;20;22;17;102;100;60;18;161;176;1892050208050.2861;728719025805.401;1588106992780.483;55903.42121150507;10937.312269658343;0.0;20062.097311964448;5905919.359386151;1300779.6829162694;0.0;1031807.9476505277;2.6242401957282393;0.15726177640792507
8721;2019-05-15 18:21:41.778;591;588;222;220;179;38;193;26;-20;37;760;229;-22;17;225;117;244;438;189;210;193;-108;618;361;367;145;364;307;609;-1.0;-1.0;1349.0;312.0;257.0;100;100;66;1;0;0;1;0;1;0;1;1;0;0;0;40042.5;9831.62890625;20142.400390625;2968.44555664062;536.0;204078;534.0;0.0;Calculated values ==>;1557937301.778;332.26000000000005;331.96000000000004;295.36;295.16;291.06;276.96000000000004;274.4858918419099;292.46000000000004;275.76000000000005;271.16;276.86;349.16;296.06;270.96000000000004;274.86;295.66;284.86;297.56;316.96000000000004;294.16;292.46000000000004;326.56;326.76000000000005;262.36;243.61107973660833;268.43790593516167;274.4858918419099;292.06;6180000.0;3610000.0;3670000.0000000005;1450000.0;3640000.0;3070000.0;6090000.0;0.0;0.0;0.22483333333333333;0.052000000000000005;0.04283333333333333;0.04283333333333333;0.0;9831.62890625;20142.400390625;2968.44555664062;40042.5;480096.0578555654;480706.20063221664;263212.6164259004;262268.00729985844;246240.73522022014;430081.6785162784;457524.2444007144;437671.5478804793;471731.79225593165;529382.0332538435;471001.8423302181;437356.53477473935;443288.7182359786;462361.0238596793;447568.6055282521;406296.7415224188;457060.4902997218;459869.6921084229;457524.2444007144;224104.74344509715;224941.0041839467;457110.51528305584;200534.12108956274;263212.6164259004;273.4142086630988;4350846.038519229;1437165.065476081;323040.7284492206;1883253.3658939393;0;20;22;17;102;100;60;18;161;176;1892268871600.3208;728805111455.4147;1588290862130.5122;53316.398123491075;13341.972498061641;-0.0;8323.014731587864;5906829.372853227;1300981.976568137;0.0;1032044.4508271615;2.276130912645702;0.1720296972108489
8722;2019-05-15 18:22:41.769;581;578;221;220;183;36;187;27;-20;38;756;230;-21;11;224;120;241;432;186;209;186;-106;616;359;365;146;362;308;607;-2.0;0.0;1544.0;388.0;284.0;100;100;70;1;0;0;1;0;1;0;1;1;0;0;0;40703.234375;10049.2119140625;20088.53125;2966.4931640625;535.0;204079;533.0;0.0;Calculated values ==>;1557937361.769;331.26000000000005;330.96000000000004;295.26000000000005;295.16;291.46000000000004;276.76000000000005;274.27422755570615;291.86;275.86;271.16;276.96000000000004;348.76;296.16;271.06;274.26000000000005;295.56;285.16;297.26000000000005;316.36;294.06;291.76000000000005;326.46000000000004;326.66;262.56;243.81672145450628;268.5567601203482;274.27422755570615;291.76000000000005;6160000.0;3590000.0;3650000.0;1460000.0;3620000.0000000005;3080000.0;6070000.0;0.0;0.0;0.2573333333333333;0.06466666666666666;0.04733333333333333;0.04733333333333333;0.0;10049.2119140625;20088.53125;2966.4931640625;40703.234375;478861.8916269344;479484.53309725365;262899.65186594374;262426.2066479537;247699.7948102847;430214.79039162316;457013.68520201126;437443.34373287327;471698.3107888524;528886.6670609541;470986.8009944989;437285.26766895736;442194.31993339997;462529.5463882496;448397.5584939198;405826.0662861342;456326.66938872926;460046.18574337027;456874.1274678485;223686.61821467688;224522.8720964353;457156.96369317226;199837.76921684382;262899.65186594374;273.13103566282246;4351518.818706146;1437330.714298359;323090.17885316786;1883588.573368595;0;20;22;17;102;100;60;18;161;176;1892488438660.0903;728892398360.3231;1588475334455.3186;61143.83450879157;16639.974576135904;-0.0;9181.45851182349;5907783.065048872;1301231.7886493928;0.0;1032190.2995567787;2.6270132539763864;0.20026447547879106
8723;2019-05-15 18:23:41.789;575;574;220;219;178;36;189;27;-20;38;752;230;-22;19;224;117;239;441;185;208;188;-104;617;360;365;145;363;307;609;91.0;169.0;1499.0;356.0;308.0;100;100;72;1;0;0;1;0;1;0;1;1;0;1;0;41065.80859375;10161.5888671875;20163.568359375;2956.53125;534.0;204080;533.0;0.0;Calculated values ==>;1557937421.789;330.66;330.56;295.16;295.06;290.96000000000004;276.76000000000005;274.38016830617;292.06;275.86;271.16;276.96000000000004;348.36;296.16;270.96000000000004;275.06;295.56;284.86;297.06;317.26000000000005;293.96000000000004;291.96000000000004;326.46000000000004;326.56;262.76000000000005;243.61107973660833;268.43790593516167;274.38016830617;291.66;6170000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3070000.0;6090000.0;0.015166666666666667;0.028166666666666666;0.24983333333333332;0.059333333333333335;0.051333333333333335;0.0665;0.0;10161.5888671875;20163.568359375;2956.53125;41065.80859375;477855.4166157994;478662.0329740827;262268.00729985844;261804.6486949954;245900.07539737452;430148.3826014536;457292.3345882162;437671.5478804793;471830.8059033014;528544.5012437449;471121.7374611717;437356.53477473935;443582.2324138357;462378.4611214822;447758.3546290387;404291.65146171226;457582.4384499247;459909.8450383343;457153.08725739754;223686.61821467688;224104.74344509715;457522.57447706064;200401.9213380677;248158.19822085352;273.3578351896764;4352200.454533567;1437499.1937792625;323139.55384278164;1883924.1193432875;0;20;22;17;102;100;60;18;161;176;1892707511660.0208;728979727460.2954;1588659895955.26;59277.86169784583;15255.825419580247;0.0;13898.160120930177;5908786.91368832;1301497.6755820503;0.0;1032382.6938220423;2.6570721404543938;0.18417695644924797
8724;2019-05-15 18:24:41.790;573;573;220;219;171;37;195;27;-20;39;748;229;-22;7;225;114;239;461;184;207;195;-105;616;361;367;145;364;307;607;-1.0;-1.0;1354.0;356.0;326.0;100;100;75;1;0;0;1;0;1;0;1;1;0;1;0;41551.90234375;10267.224609375;20052.423828125;2965.4091796875;532.0;204081;532.0;0.0;Calculated values ==>;1557937481.79;330.46000000000004;330.46000000000004;295.16;295.06;290.26000000000005;276.86;274.4858918419099;292.66;275.86;271.16;277.06;347.96000000000004;296.06;270.96000000000004;273.86;295.66;284.56;297.06;319.26000000000005;293.86;292.66;326.36;326.36;262.66;243.61107973660833;268.43790593516167;274.4858918419099;291.56;6160000.0;3610000.0;3670000.0000000005;1450000.0;3640000.0;3070000.0;6070000.0;0.0;0.0;0.22566666666666665;0.059333333333333335;0.05433333333333333;0.05433333333333333;0.0;10267.224609375;20052.423828125;2965.4091796875;41551.90234375;477678.36052949505;478752.8597115282;262426.2066479537;261958.84384737047;243626.68112263453;430081.6785162784;457802.39502634533;437671.5478804793;471929.7997510953;528125.5000467675;471001.8423302181;437356.53477473935;441806.74464207777;462361.0238596793;447113.4766969863;404819.9566296536;461293.0089575803;459458.8182496499;457802.39502634533;223268.49639005636;223268.49639005636;457419.6165809168;200259.72858279815;262426.2066479537;273.306116103864;4352888.946931897;1437669.4367286968;323188.90416879446;1884259.2581966664;0;20;22;17;102;100;60;18;161;176;1892927115319.7554;729066728910.1903;1588844099025.0376;53575.93388817671;15258.153354555041;-0.0;10615.439568559277;5909727.377657872;1301751.9629762468;0.0;1032586.9772238745;2.3869427454518046;0.1741519639850704
8725;2019-05-15 18:25:41.780;569;570;220;219;163;38;195;27;-19;39;746;229;-20;19;225;109;238;476;183;205;195;-108;620;362;367;144;365;308;611;-2.0;134.0;1550.0;172.0;333.0;100;100;82;1;0;0;1;0;1;0;1;1;0;0;0;42741.8828125;10878.8583984375;20209.607421875;2978.59814453125;531.0;204082;531.0;0.0;Calculated values ==>;1557937541.78;330.06;330.16;295.16;295.06;289.46000000000004;276.96000000000004;274.5913991737795;292.66;275.86;271.26000000000005;277.06;347.76;296.06;271.16;275.06;295.66;284.06;296.96000000000004;320.76000000000005;293.66;292.66;326.26000000000005;326.26000000000005;262.36;243.40439225979637;268.5567601203482;274.5913991737795;291.46000000000004;6200000.0;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;3080000.0;6110000.0;0.0;0.022333333333333334;0.25833333333333336;0.028666666666666667;0.0555;0.0555;0.0;10878.8583984375;20209.607421875;2978.59814453125;42741.8828125;476598.7515096026;477833.6236905436;262112.43250772386;261652.93442638803;240906.615728546;430014.67791919125;457802.39502634533;437601.09044165985;472061.9191754798;527838.6264135147;470866.703515438;437443.34373287327;443378.5454736212;462209.5896991907;446155.5595720534;402072.31675074605;463200.91970307834;459184.1982711204;457802.39502634533;222850.3779558165;222850.3779558165;457270.2485773812;202063.94031161166;262112.43250772386;274.0180029206205;4353591.2780669425;1437845.6247175636;323238.4293076051;1884594.7192043152;0;20;22;17;102;100;60;18;161;176;1893147278619.7903;729153414460.2041;1589028568275.067;60847.09711692912;7315.914170285393;0.0;10860.792919783491;5910680.743995523;1301940.0488527787;0.0;1032765.9159998718;2.3196540884341643;0.14599956319560842
8726;2019-05-15 18:26:41.781;566;568;221;221;157;40;192;28;-18;39;746;229;-19;11;224;101;239;500;186;204;192;-110;629;364;370;145;367;309;620;-1.0;-1.0;1528.0;179.0;319.0;100;100;87;1;0;0;1;0;1;0;1;1;0;0;0;44877.4609375;11474.640625;20583.564453125;2980.1142578125;529.0;204083;531.0;0.0;Calculated values ==>;1557937601.781;329.76000000000005;329.96000000000004;295.26000000000005;295.26000000000005;288.86;277.16;274.8017692304317;292.36;275.96000000000004;271.36;277.06;347.76;296.06;271.26000000000005;274.26000000000005;295.56;283.26000000000005;297.06;323.16;293.56;292.36;326.26000000000005;326.06;262.16;243.61107973660833;268.67533136820026;274.8017692304317;291.76000000000005;6290000.0;3640000.0;3700000.0;1450000.0;3670000.0000000005;3090000.0;6200000.0;0.0;0.0;0.25466666666666665;0.029833333333333333;0.05316666666666667;0.05316666666666667;0.0;11474.640625;20583.564453125;2980.1142578125;44877.4609375;475044.01750993;476448.76185838954;261890.83690885472;261890.83690885472;238767.2391072336;429879.7862731237;456895.6811320766;437530.6787186241;471929.7997510953;527761.2710080513;470731.3347375447;437372.52749135875;441985.3313433802;461770.94730187;444516.696244341;270073.66414665576;465855.5605578101;458569.3095304633;456895.6811320766;222850.3779558165;222014.15119762826;456904.2563082062;202486.6162687419;261890.83690885472;274.1917495437197;4354321.451433331;1438031.9069805199;323288.08607183024;1884934.6679685812;0;20;22;17;102;100;60;18;161;176;1893368382304.5232;729240115905.0994;1589213671359.8433;59857.887903903335;7590.126261177351;-0.0;10367.757551201297;5911686.635634063;1302064.2679265076;0.0;1032942.823535326;2.220876263219316;0.14410959537564258
8727;2019-05-15 18:27:41.771;565;567;217;217;152;42;186;28;-19;40;745;229;-20;19;224;97;241;519;183;203;186;-109;634;366;371;145;369;308;626;0.0;-1.0;1538.0;253.0;322.0;100;100;89;1;0;0;1;0;1;0;1;1;0;0;0;45476.6953125;11730.626953125;20810.990234375;2966.74145507812;528.0;204084;530.0;0.0;Calculated values ==>;1557937661.771;329.66;329.86;294.86;294.86;288.36;277.36;275.0112864084945;291.76000000000005;275.96000000000004;271.26000000000005;277.16;347.66;296.06;271.16;275.06;295.56;282.86;297.26000000000005;325.06;293.46000000000004;291.76000000000005;326.16;325.96000000000004;262.26000000000005;243.61107973660833;268.5567601203482;275.0112864084945;291.46000000000004;6340000.0;3660000.0;3710000.0;1450000.0;3690000.0;3080000.0;6260000.0;0.0;0.0;0.25633333333333336;0.042166666666666665;0.05366666666666667;0.05366666666666667;0.0;11730.626953125;20810.990234375;2966.74145507812;45476.6953125;474271.79470335785;475565.03664619866;259729.6995760747;259729.6995760747;237082.302987538;429743.705733735;455884.3690453659;437601.09044165985;472028.77388759464;527733.7670493387;470866.703515438;437443.34373287327;443378.5454736212;461465.2602404992;443478.7409147214;270630.6407865115;468097.66124022705;458270.4941942976;455884.3690453659;222432.26289678228;221596.04284303306;457007.405058562;202460.05336571767;259729.6995760747;274.19052736588685;4355074.2772436505;1438225.25198083;323337.634943257;1885279.5650985949;0;20;22;17;102;100;60;18;161;176;1893590645254.5586;729327101405.1132;1589398740509.8728;60274.48583713319;10733.413329714935;-0.0;10526.967261518628;5912687.571898212;1302216.9386404287;0.0;1033116.9172216753;2.2962161458682067;0.15468156588608473
8728;2019-05-15 18:28:41.772;566;569;210;210;147;43;180;29;-19;40;742;229;-21;15;223;95;243;532;185;201;180;-107;645;367;372;139;370;308;636;-1.0;-1.0;1609.0;401.0;313.0;100;0;93;1;0;0;1;0;1;0;1;1;1;1;0;46254.6015625;12250.0;21260.76953125;3949.31274414062;526.0;204085;529.0;0.0;Calculated values ==>;1557937721.772;329.76000000000005;330.06;294.16;294.16;287.86;277.46000000000004;275.1157276137837;291.16;276.06;271.26000000000005;277.16;347.36;296.06;271.06;274.66;295.46000000000004;282.66;297.46000000000004;326.36;293.26000000000005;291.16;326.06;325.76000000000005;262.46000000000004;242.35481222062532;268.5567601203482;275.1157276137837;291.66;6450000.0;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;3080000.0;6360000.0;0.0;0.0;0.26816666666666666;0.06683333333333333;0.05216666666666667;0.05216666666666667;0.0;12250.0;21260.76953125;3949.31274414062;46254.6015625;473050.94045659836;474637.83500898327;256303.41296261162;256303.41296261162;235344.12793479167;429675.2189834977;454862.3128419118;437601.09044165985;472817.310826017;527419.1276094886;470866.703515438;437285.26766895736;442788.37346326775;461176.10235696426;442953.2602103686;270513.86370823183;468841.8149691232;457830.9065929275;454862.3128419118;222014.15119762826;220759.83610629753;458164.97835251613;201918.31270784826;256303.41296261162;273.9836399465925;4355838.717460181;1438425.093869968;323395.26968897297;1885630.1689409113;0;20;22;17;102;100;60;18;161;177;1893813548970.175;729412302825.3488;1589583543590.3838;63202.26489561714;17125.8188205853;-0.0;10358.155943703492;5913716.561973379;1302449.1027783277;0.0;1033290.962816245;2.420876681295551;0.18115060622572482
8729;2019-05-15 18:29:41.772;571;575;206;206;142;41;178;29;-20;41;730;231;-22;25;223;94;246;542;184;200;177;-105;660;364;370;135;367;306;652;-3.0;135.0;1494.0;395.0;302.0;100;0;94;1;0;0;1;0;1;0;1;1;1;0;0;46504.21875;12629.2978515625;22110.03515625;3944.0615234375;526.0;204086;528.0;0.0;Calculated values ==>;1557937781.772;330.26000000000005;330.66;293.76000000000005;293.76000000000005;287.36;277.26000000000005;274.8017692304317;290.96000000000004;276.06;271.16;277.26000000000005;346.16;296.26000000000005;270.96000000000004;275.66;295.46000000000004;282.56;297.76000000000005;327.36;293.16;290.86;325.96000000000004;325.76000000000005;262.66;241.49495122638035;268.3187672390254;274.8017692304317;291.56;6600000.0;3640000.0;3700000.0;1350000.0;3670000.0000000005;3060000.0;6520000.0;0.0;0.022500000000000003;0.249;0.06583333333333334;0.050333333333333334;0.050333333333333334;0.0;12629.2978515625;22110.03515625;3944.0615234375;46504.21875;471942.32477283396;473578.53932528454;253998.59731002492;253998.59731002492;233525.6260454098;429879.7862731237;454913.9275669702;437898.67151236854;473436.17305719486;526316.2896625862;471376.07246859424;437585.1090581189;444657.03686278535;461635.9992349225;443409.88798951905;270550.736518275;468326.9870838337;458013.8845142973;454771.10132512817;221596.04284303306;220759.83610629753;458993.49352467206;201042.18827579255;253998.59731002492;273.6270368904831;4356611.7076294515;1438632.4213520645;323461.04780786944;1885991.592313307;0;20;22;17;102;100;60;18;161;177;1894036148970.175;729494502825.3488;1589767743590.3838;58977.264325907425;16981.794262217903;0.0;10105.549368760197;5914734.724716892;1302733.332887351;0.0;1033461.493693849;2.2248463197137234;0.16676334208589141
8730;2019-05-15 18:30:41.753;584;588;203;203;139;39;181;29;-22;41;733;232;-23;13;224;93;251;554;188;200;181;-104;673;362;368;130;365;304;665;201.0;-1.0;1655.0;261.0;279.0;100;0;93;1;0;0;1;0;1;0;1;1;1;0;0;46398.45703125;12827.5244140625;22636.103515625;3947.48950195312;525.0;204087;527.0;0.0;Calculated values ==>;1557937841.753;331.56;331.96000000000004;293.46000000000004;293.46000000000004;287.06;277.06;274.5913991737795;291.26000000000005;276.06;270.96000000000004;277.26000000000005;346.46000000000004;296.36;270.86;274.46000000000004;295.56;282.46000000000004;298.26000000000005;328.56;293.16;291.26000000000005;325.86;325.66;262.76000000000005;240.39332010688793;268.0796299477929;274.5913991737795;291.96000000000004;6730000.0;3620000.0000000005;3679999.9999999995;1300000.0;3650000.0;3040000.0;6650000.0;0.033499999999999995;0.0;0.2758333333333333;0.0435;0.0465;0.07999999999999999;0.0;12827.5244140625;22636.103515625;3947.48950195312;46398.45703125;472367.79982253123;473997.995709967;252348.41988861014;252348.41988861014;232396.3801919075;430014.67791919125;455675.6656004823;438039.0146135774;474082.51977729687;526787.0045232807;471763.57443487656;437883.18805776763;443315.08579407755;462075.34251113114;443659.5280211563;271849.0403544047;468557.7761630924;458335.0929063802;455675.6656004823;221177.93781777218;220341.7376933702;459866.7344900837;201788.7583445496;231176.56161703478;273.91059817804063;4357385.651433768;1438844.494359697;323526.7899080962;1886364.3587218192;0;20;22;17;102;100;60;18;161;177;1894257478859.978;729573977650.278;1589950685640.221;65165.69568754017;11226.391962330732;-0.0;17959.9283186758;5915768.921783271;1302968.3266674106;0.0;1033695.2986126922;2.394045693634599;0.14919811913466666
8731;2019-05-15 18:31:41.763;598;603;198;197;149;35;184;29;-23;41;746;231;-25;18;225;99;255;566;188;199;184;-104;693;354;359;132;357;305;686;630.0;-1.0;652.0;44.0;270.0;100;100;92;1;0;0;1;0;1;0;1;0;1;0;0;45244.8125;13154.041015625;23687.126953125;3009.28295898438;524.0;204088;526.0;0.0;Calculated values ==>;1557937901.763;332.96000000000004;333.46000000000004;292.96000000000004;292.86;288.06;276.66;273.7412296467126;291.56;276.06;270.86;277.26000000000005;347.76;296.26000000000005;270.66;274.96000000000004;295.66;283.06;298.66;329.76000000000005;293.06;291.56;325.76000000000005;325.56;262.76000000000005;240.83765695389522;268.19934244402924;273.7412296467126;291.96000000000004;6930000.0;3540000.0;3590000.0;1320000.0;3570000.0000000005;3050000.0;6859999.999999999;0.105;0.0;0.10866666666666666;0.007333333333333333;0.045000000000000005;0.15;0.0;13154.041015625;23687.126953125;3009.28295898438;45244.8125;472103.5780221221;473774.9923898791;249817.91103174002;249484.9444024974;234796.01198009972;430542.39183029096;457573.9684186735;437656.05685647397;473824.5983165287;528070.4398255501;471510.35465777136;437342.01223029394;443841.7334455326;463412.3307658889;446183.12675035925;271939.77131019643;467757.7173837807;459626.5796145048;457573.9684186735;220759.83610629753;219923.6425635755;459558.77990765567;200973.5729681359;215626.87438721716;273.55611236236746;4358149.472628726;1439061.0434904175;323584.7726741121;1886750.449980151;0;20;22;17;102;100;60;18;161;177;1894475615209.9434;729652590750.2655;1590133416090.192;25719.496582532734;1896.2915175564783;-0.0;36292.06410471845;5916526.4246148355;1303077.7005890082;0.0;1034147.4738994713;1.6036920716580962;0.030287998716506934
8732;2019-05-15 18:32:41.804;620;626;200;200;135;34;188;27;-27;40;759;230;-29;11;226;89;261;586;189;200;188;-104;705;356;361;135;359;298;697;266.0;190.0;1695.0;264.0;230.0;100;99;78;1;0;0;1;0;1;0;1;0;1;1;0;44448.015625;12227.63671875;24213.677734375;2908.83544921875;525.0;204089;525.0;0.0;Calculated values ==>;1557937961.804;335.16;335.76000000000005;293.16;293.16;286.66;276.56;273.955091788801;291.96000000000004;275.86;270.46000000000004;277.16;349.06000000000006;296.16;270.26000000000005;274.26000000000005;295.76000000000005;282.06;299.26000000000005;331.76000000000005;293.16;291.96000000000004;325.66;325.66;262.76000000000005;241.49495122638035;267.35522164206344;273.955091788801;292.06;7050000.0;3560000.0;3610000.0;1350000.0;3590000.0;2980000.0;6970000.0;0.044333333333333336;0.03166666666666666;0.2825;0.044000000000000004;0.03833333333333333;0.08266666666666667;0.0;12227.63671875;24213.677734375;2908.83544921875;44448.015625;474160.8014053036;476079.16198399337;250087.63349835383;250087.63349835383;230660.67620775566;430412.23801567365;457802.21972132334;438614.2659217754;473338.7274854557;529963.9518579623;472326.04024722177;438307.6172986034;444239.97794932604;463245.95189034037;444246.7876607458;273810.87771338393;469635.0334032348;459447.67380351556;457802.21972132334;220341.7376933702;220341.7376933702;459094.2539264283;200282.12801665498;223377.42289728147;273.29338282101276;4358897.423612549;1439272.7020057011;323634.1240278194;1887149.896120282;0;20;22;17;102;100;60;18;161;177;1894691762809.5452;729732745485.1178;1590314439704.8584;67328.82895819652;11387.733540030029;0.0;19379.116537454127;5917302.357184766;1303188.4764427599;0.0;1034611.7174204127;2.4928921307574985;0.1539204627017907
8733;2019-05-15 18:33:41.794;639;644;196;195;146;32;191;25;-31;39;765;228;-33;10;226;99;266;597;188;201;191;-106;685;353;358;136;356;296;678;173.0;0.0;1093.0;332.0;190.0;100;99;65;1;0;0;1;0;1;0;1;0;1;0;0;41024.99609375;10906.0322265625;23354.98046875;2867.08935546875;525.0;204090;523.0;0.0;Calculated values ==>;1557938021.794;337.06;337.56000000000006;292.76000000000005;292.66;287.76000000000005;276.36;273.6339639331285;292.26000000000005;275.66;270.06;277.06;349.66;295.96000000000004;269.86;274.16;295.76000000000005;283.06;299.76000000000005;332.86;293.26000000000005;292.26000000000005;325.46000000000004;325.66;262.56;241.71165711629368;267.1113755279542;273.6339639331285;291.96000000000004;6850000.0;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;2960000.0;6780000.0;0.028833333333333332;0.0;0.18216666666666667;0.05533333333333333;0.03166666666666666;0.0605;0.0;10906.0322265625;23354.98046875;2867.08935546875;41024.99609375;479504.04011318175;481064.3082250502;249439.92213030532;249106.20136138806;234111.47505636103;430607.02586249536;458695.4232136809;438449.4162088901;473111.07959547755;530739.8021148845;472355.70358025574;438143.1473471288;444497.2798278973;463692.9327583057;446377.4533507389;279055.5508119006;473809.72960762616;460054.3744995887;458695.4232136809;219505.55070137876;220341.7376933702;458736.731767613;198197.4473309226;225018.57739120553;272.4554262482222;4359609.579997802;1439465.4504501803;323682.248712415;1887546.23553779;0;20;22;17;102;100;60;18;161;177;1894907426859.5793;729814031935.1307;1590492610004.8867;43765.90033060308;14416.507072163535;-0.0;14137.44917225976;5918227.9922974175;1303403.4759420059;0.0;1034890.975583919;1.9478468486245886;0.13511725300166097
8734;2019-05-15 18:34:41.785;645;646;198;197;148;28;194;22;-33;37;763;226;-35;13;227;104;267;589;187;202;194;-109;668;349;355;137;352;294;661;211.0;0.0;773.0;332.0;182.0;100;99;51;1;0;0;1;0;1;0;1;0;1;0;0;38758.14453125;9745.126953125;22619.64453125;2863.92114257812;525.0;204091;522.0;0.0;Calculated values ==>;1557938081.785;337.66;337.76;292.96000000000004;292.86;287.96000000000004;275.96000000000004;273.20264511476705;292.56;275.36;269.86;276.86;349.46000000000004;295.76000000000005;269.66;274.46000000000004;295.86;283.56;299.86;332.06;293.36;292.56;325.36;325.66;262.26000000000005;241.92719264551067;266.86631818009863;273.20264511476705;291.86;6680000.0;3490000.0;3550000.0;1370000.0;3520000.0000000005;2940000.0;6609999.999999999;0.035166666666666666;0.0;0.12883333333333333;0.05533333333333333;0.030333333333333334;0.0655;0.0;9745.126953125;22619.64453125;2863.92114257812;38758.14453125;482343.60545250785;483274.62585152406;250765.53444761992;250420.3920295088;235057.94070744296;430862.6128555636;459578.3138943328;438591.3684654617;472785.1150065333;530683.4062110081;472385.78424147365;438286.6576737402;445319.6122678438;464415.192549656;447893.6554505237;388884.6537960813;474647.288984152;460655.98800483014;459578.3138943328;219087.46209138638;220341.7376933702;458276.5452544923;196468.3135047607;221613.5913968736;271.74784921357974;4360274.339776029;1439637.5176298986;323729.9999696086;1887929.2999456292;0;20;22;17;102;100;60;18;161;177;1895121294775.2048;729895919650.3702;1590669583455.4043;31193.520247436976;14486.722156818481;-0.0;15586.689323583578;5918852.560438119;1303644.3000572487;0.0;1035138.6395836023;1.7391202215935861;0.11652578126870543
8735;2019-05-15 18:35:41.765;643;642;204;203;153;25;197;20;-34;34;759;226;-36;3;228;106;265;570;187;203;197;-112;648;347;352;138;350;294;642;166.0;163.0;610.0;362.0;182.0;75;99;36;1;0;0;1;0;1;0;1;0;1;0;0;36333.9765625;8419.728515625;20942.34765625;2841.41040039062;526.0;204092;520.0;0.0;Calculated values ==>;1557938141.765;337.46000000000004;337.36;293.56;293.46000000000004;288.46000000000004;275.66;272.9856168485579;292.86;275.16;269.76000000000005;276.56;349.06000000000006;295.76000000000005;269.56;273.46000000000004;295.96000000000004;283.76000000000005;299.66;330.16;293.46000000000004;292.86;325.16;325.76000000000005;261.96000000000004;242.14157278889297;266.86631818009863;272.9856168485579;291.86;6480000.0;3470000.0000000005;3520000.0000000005;1380000.0;3500000.0;2940000.0;6420000.0;0.027666666666666666;0.027166666666666665;0.10166666666666666;0.060333333333333336;0.030333333333333334;0.057999999999999996;0.0;8419.728515625;20942.34765625;2841.41040039062;36333.9765625;484278.0649870175;484795.05486115726;253728.21423315234;253359.7756125523;236977.8504337436;430988.63858405815;460451.26972238143;438439.1573181969;472360.27449258295;530268.0479019003;472385.78424147365;438133.8669386556;443898.1185026897;464838.65123271244;448565.08356762934;401658.42683729506;474047.4805665235;461252.63879300765;460451.26972238143;218251.29456621417;220759.83610629753;457814.38708952843;194971.97888818037;225700.81461457378;271.13672304607803;4360899.898862784;1439788.840967588;323777.5285510053;1888292.1955417732;0;20;22;17;102;100;60;18;161;177;1895333324075.2722;729978392150.3965;1590845924655.4604;24752.496473718344;15858.158628148;0.0;13615.526396252842;5919318.621838675;1303897.089772535;0.0;1035381.9102640791;1.6838605775319997;0.12216678941124054
8736;2019-05-15 18:36:41.796;633;630;211;210;160;25;200;18;-33;32;754;226;-35;21;228;110;258;530;185;204;200;-113;627;346;352;140;350;294;621;223.0;10.0;1120.0;324.0;179.0;46;99;26;1;0;0;1;0;1;0;1;0;1;0;0;34205.7265625;7557.39794921875;19022.947265625;2839.92236328125;527.0;204093;519.0;0.0;Calculated values ==>;1557938201.796;336.46000000000004;336.16;294.26000000000005;294.16;289.16;275.66;272.8767566201714;293.16;274.96000000000004;269.86;276.36;348.56000000000006;295.76000000000005;269.66;275.26000000000005;295.96000000000004;284.16;298.96000000000004;326.16;293.56;293.16;325.06;325.86;261.86;242.56692532238324;266.86631818009863;272.8767566201714;291.66;6270000.0;3460000.0;3520000.0000000005;1400000.0;3500000.0;2940000.0;6210000.0;0.03716666666666667;0.0016666666666666668;0.18666666666666665;0.054000000000000006;0.029833333333333333;0.067;0.0;7557.39794921875;19022.947265625;2839.92236328125;34205.7265625;485152.6821793683;485384.85284816043;257543.73478741889;257137.39697663102;239668.7158167781;431051.2098666511;460852.5178084268;438591.3684654617;471900.24888135743;529748.6615690937;472385.78424147365;438286.6576737402;446442.4986583382;464838.65123271244;449336.65592579934;408572.6837493192;470501.1739185514;461385.765245253;460852.5178084268;217833.21561994078;221177.93781777218;457395.1493216401;196514.6261083677;223689.27897789545;271.75471872604334;4361488.033433779;1439922.0524783095;323824.89745191665;1888625.4117383587;0;20;22;17;102;100;60;18;161;177;1895544633194.9165;730061835240.256;1591022415795.1633;45187.65857332421;14087.54825351671;0.0;15889.937001645603;5919901.757594308;1304146.7662623664;0.0;1035627.9161627259;2.554876281423574;0.16779547752380333
8737;2019-05-15 18:37:41.776;618;613;214;214;164;25;202;16;-32;31;748;226;-33;4;229;112;249;484;185;205;202;-113;609;346;351;140;350;296;604;-1.0;160.0;915.0;262.0;183.0;16;99;20;1;0;0;1;0;1;0;1;0;1;0;0;32757.24609375;6885.72998046875;17444.87109375;2863.97900390625;526.0;204094;519.0;0.0;Calculated values ==>;1557938261.776;334.96000000000004;334.46000000000004;294.56;294.56;289.56;275.66;272.8767566201714;293.36;274.76000000000005;269.96000000000004;276.26000000000005;347.96000000000004;295.76000000000005;269.86;273.56;296.06;284.36;298.06;321.56;293.66;293.36;325.06;325.76000000000005;261.86;242.56692532238324;267.1113755279542;272.8767566201714;291.66;6090000.0;3460000.0;3510000.0;1400000.0;3500000.0;2960000.0;6040000.0;0.0;0.02666666666666667;0.1525;0.043666666666666666;0.030500000000000003;0.030500000000000003;0.0;6885.72998046875;17444.87109375;2863.97900390625;32757.24609375;485005.4956086782;484852.64112635475;259912.82400713427;259912.82400713427;241442.9753611905;431051.2098666511;461273.1859995164;438296.42880847026;471801.8942764967;528971.7854068787;472119.927051861;438143.1473471288;443637.0302763722;464968.3936593425;449627.94136975025;412449.5818572194;465498.1507449342;461671.70442812063;461273.1859995164;217833.21561994078;220759.83610629753;457395.1493216401;196126.9146383689;259912.82400713427;271.59896536223096;4362045.872197835;1440042.371757962;323872.4141191545;1888929.208925288;0;20;22;17;102;100;60;18;161;177;1895755462894.9836;730145807240.2827;1591199356795.2195;36930.850910940455;11408.712914502841;0.0;6141.491040767655;5920585.8503999235;1304359.1642825531;0.0;1035811.4501980598;2.0033791553205442;0.1540399760791529
8738;2019-05-15 18:38:41.787;601;597;212;210;160;27;203;17;-29;29;745;226;-30;29;229;110;240;451;184;206;203;-111;597;351;356;140;354;299;592;-2.0;-1.0;1327.0;435.0;193.0;7;100;20;1;0;0;1;0;1;0;1;0;1;0;0;31937.958984375;6728.17333984375;16558.080078125;2906.42993164062;526.0;204095;518.0;0.0;Calculated values ==>;1557938321.787;333.26000000000005;332.86;294.36;294.16;289.16;275.86;273.4187578820637;293.46000000000004;274.86;270.26000000000005;276.06;347.66;295.76000000000005;270.16;276.06;296.06;284.16;297.16;318.26000000000005;293.76000000000005;293.46000000000004;324.96000000000004;325.76000000000005;262.06;242.56692532238324;267.47669482898436;273.4187578820637;291.56;5970000.0;3510000.0;3560000.0;1400000.0;3540000.0;2990000.0;5920000.0;0.0;0.0;0.22116666666666665;0.0725;0.03216666666666666;0.03216666666666666;0.0;6728.17333984375;16558.080078125;2906.42993164062;31937.958984375;483938.2179098318;483935.3647286001;259879.76981868222;258982.458345783;240531.8131093297;430735.4089219946;460635.26612677675;438082.61597026663;471605.12922355125;528428.6472838819;471719.48739411664;437928.15255369636;446598.56625971716;464382.07984468475;448407.35569280596;413767.99322154955;461848.9668426724;461037.7653776629;460635.26612677675;217415.1398638553;220759.83610629753;457599.3555616417;197199.06639252842;259879.76981868222;272.04876486088955;4362585.097745979;1440155.841751162;323920.5096761209;1889212.618800286;0;20;22;17;102;100;60;18;161;177;1895967601779.6936;730229822640.1678;1591377889519.9756;53275.4117149431;18879.02096476071;-0.0;6457.635131243706;5921337.707069235;1304611.6083374622;0.0;1035916.4621646814;3.0012987505581363;0.2468052491599009
8739;2019-05-15 18:39:44.777;583;579;208;207;171;31;204;18;-25;30;743;225;-26;15;226;116;233;398;184;207;204;-110;594;354;360;142;358;304;589;-1.0;134.0;1179.0;356.0;249.0;14;100;26;1;0;0;1;0;1;0;1;0;1;0;0;31963.693359375;7061.37109375;16559.283203125;2925.13745117188;525.0;204096;517.0;0.0;Calculated values ==>;1557938384.777;331.46000000000004;331.06;293.96000000000004;293.86;290.26000000000005;276.26000000000005;273.7412296467126;293.56;274.96000000000004;270.66;276.16;347.46000000000004;295.66;270.56;274.66;295.76000000000005;284.76000000000005;296.46000000000004;312.96000000000004;293.86;293.56;324.86;325.66;262.16;242.98782864720522;268.0796299477929;273.7412296467126;291.56;5940000.0;3540000.0;3600000.0;1420000.0;3579999.9999999995;3040000.0;5890000.0;0.0;0.022333333333333334;0.19649999999999998;0.059333333333333335;0.0415;0.0415;0.0;7061.37109375;16559.283203125;2925.13745117188;31963.693359375;481720.8552814939;481726.326640943;258307.94200703193;257871.46812560686;244258.1115268429;430542.39183029096;460147.9425315409;437570.5891863215;471438.0385572268;527833.7864277182;470928.0465685615;437413.810930519;443607.19622175704;463395.24800137134;448735.99242530926;412295.10613388877;453238.55458004825;460553.62251606805;460147.9425315409;216997.06728235667;220341.7376933702;457383.68455926515;198187.4371254671;258307.94200703193;272.4555209673235;4363144.148451777;1440276.4811128292;323971.5277913291;1889502.3497327028;0;20;22;17;102;100;60;18;161;177;1896193105979.7278;730318638540.1813;1591567804370.0044;47038.78937995788;15378.977347738684;0.0;8376.360021767121;5922215.317003669;1304911.3182421888;0.0;1036046.2390195188;2.666868158290001;0.20463930114007683
8740;2019-05-15 18:40:41.797;568;565;207;206;169;34;203;19;-21;31;741;224;-23;32;224;114;229;373;182;208;202;-109;596;358;363;145;361;307;590;0.0;151.0;1095.0;501.0;313.0;30;100;36;1;0;0;1;0;1;0;1;0;1;0;0;32856.4375;7586.505859375;17005.69921875;2953.25561523438;523.0;204097;517.0;0.0;Calculated values ==>;1557938441.797;329.96000000000004;329.66;293.86;293.76000000000005;290.06;276.56;274.1680685717883;293.46000000000004;275.06;271.06;276.26000000000005;347.26;295.56;270.86;276.36;295.56;284.56;296.06;310.46000000000004;293.96000000000004;293.36;324.86;325.46000000000004;262.26000000000005;243.61107973660833;268.43790593516167;274.1680685717883;291.36;5960000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3070000.0;5900000.0;0.0;0.025166666666666667;0.1825;0.08349999999999999;0.05216666666666667;0.05216666666666667;0.0;7586.505859375;17005.69921875;2953.25561523438;32856.4375;479327.2920012352;479602.2216617166;257804.80705045597;257374.3244928018;243549.18207520948;430280.9020939914;459541.6837574574;437514.20447033056;471137.28958763636;527391.8619163583;470401.3345071779;437198.53567211574;445468.1497532969;462680.31809272245;447685.30458122905;409807.95814102545;448471.98356001906;460222.37524275546;459405.1334793091;216997.06728235667;219505.55070137876;457007.405058562;198060.91403887232;257804.80705045597;272.42132175104985;4363657.487876828;1440392.4841605497;324018.0813986255;1889768.1657461827;0;20;22;17;102;100;60;18;161;177;1896399233279.659;730400462240.1539;1591742000469.946;43700.22550374113;21622.032000144085;0.0;10516.81702870517;5922933.919590744;1305204.3456800096;0.0;1036195.862485499;2.7532331144083413;0.22149744828322424
8741;2019-05-15 18:41:44.768;557;557;209;209;161;38;199;21;-18;32;739;224;-19;19;221;111;228;419;181;208;199;-111;600;362;367;148;365;311;593;-2.0;94.0;1249.0;514.0;333.0;54;100;48;1;0;0;1;0;1;0;1;0;1;1;0;34931.68359375;8429.3955078125;17879.72265625;2975.49267578125;521.0;204098;517.0;0.0;Calculated values ==>;1557938504.768;328.86;328.86;294.06;294.06;289.26000000000005;276.96000000000004;274.5913991737795;293.06;275.26000000000005;271.36;276.36;347.06000000000006;295.56;271.26000000000005;275.06;295.26000000000005;284.26000000000005;295.96000000000004;315.06;293.96000000000004;293.06;324.86;325.26000000000005;262.06;244.22491754036054;268.91163127593666;274.5913991737795;291.26000000000005;6000000.0;3620000.0000000005;3670000.0000000005;1480000.0;3650000.0;3110000.0;5930000.0;0.0;0.015666666666666666;0.20816666666666667;0.08566666666666665;0.0555;0.0555;0.0;8429.3955078125;17879.72265625;2975.49267578125;34931.68359375;477239.7106905043;478083.7891101948;258473.00718661223;258473.00718661223;240822.39451499493;430014.67791919125;458356.8847964573;437071.7284734032;470835.43282039254;526870.8454730512;469855.2751435214;436912.08382788545;442762.7716994148;461671.84584197105;446462.73675208574;407505.9428692339;456285.9106912066;459595.91619260935;458356.8847964573;216997.06728235667;218669.37671819705;456317.45666769467;199308.69528229334;258473.00718661223;272.9342497784164;4364250.360900497;1440532.5587889233;324069.9340664552;1890073.2726766493;0;20;22;17;102;100;60;18;161;177;1896629077429.4988;730492714755.0897;1591936580859.8105;49494.33807594937;22017.083892016046;0.0;11093.555207346402;5923748.996654507;1305586.0121751388;0.0;1036384.8662006557;2.820764039757086;0.2221357639782655
8742;2019-05-15 18:42:41.768;550;552;212;211;156;39;193;23;-14;33;736;224;-16;25;220;105;229;467;179;207;192;-127;607;363;368;149;366;313;599;-1.0;-1.0;1344.0;420.0;367.0;70;0;64;1;0;0;1;0;1;0;1;1;1;0;0;38573.0625;9330.818359375;18714.939453125;5123.38134765625;519.0;204099;516.0;0.0;Calculated values ==>;1557938561.768;328.16;328.36;294.36;294.26000000000005;288.76000000000005;277.06;274.69669130483857;292.46000000000004;275.46000000000004;271.76000000000005;276.46000000000004;346.76;295.56;271.56;275.66;295.16;283.66;296.06;319.86;293.86;292.36;324.76000000000005;325.06;260.46000000000004;244.42749628697553;269.14681796795327;274.69669130483857;291.06;6070000.0;3629999.9999999995;3679999.9999999995;1490000.0;3660000.0;3130000.0;5990000.0;0.0;0.0;0.224;0.07;0.06116666666666667;0.06116666666666667;0.0;9330.818359375;18714.939453125;5123.38134765625;38573.0625;475342.76627797383;476622.9481251999;259378.18301396724;258938.68017058796;239050.55246692416;429947.3805835815;457361.8889194571;437249.5021140777;470801.063269159;526399.1253189651;469580.8181666119;436929.5940270328;443243.0154784615;461383.9005954645;445340.82824547135;404423.2838584883;463452.2437250017;459301.0106943719;457222.24678663525;216578.99785978085;217833.21561994078;454483.6131413818;199916.83736866715;259378.18301396724;273.1792866775476;4364832.27347374;1440673.1604820385;324134.050152474;1890362.9804183485;0;20;22;17;102;100;60;18;162;177;1896838552429.4988;730577359755.0897;1592114420859.8105;53162.51690297196;17819.67430409003;-0.0;12101.461900761527;5924561.696756423;1305901.386510858;0.0;1036568.4934194282;2.5048480368048276;0.18059628006536155
8743;2019-05-15 18:43:41.779;546;549;216;215;150;40;184;21;-12;33;727;226;-13;24;220;97;230;494;179;205;184;-159;614;363;369;139;366;315;606;-2.0;-2.0;1431.0;276.0;340.0;88;0;81;1;0;0;1;0;1;0;1;1;1;1;0;41927.828125;10647.8544921875;19504.220703125;4042.47827148438;517.0;204100;516.0;0.0;Calculated values ==>;1557938621.779;327.76000000000005;328.06;294.76000000000005;294.66;288.16;277.16;274.69669130483857;291.56;275.26000000000005;271.96000000000004;276.46000000000004;345.86;295.76000000000005;271.86;275.56;295.16;282.86;296.16;322.56;293.66;291.56;324.76000000000005;324.86;257.26000000000005;242.35481222062532;269.38090353596624;274.69669130483857;291.06;6140000.0;3629999.9999999995;3690000.0;1390000.0;3660000.0;3150000.0;6060000.0;0.0;0.0;0.23850000000000002;0.046;0.056666666666666664;0.056666666666666664;0.0;10647.8544921875;19504.220703125;4042.47827148438;41927.828125;473866.5101727815;475316.5216566683;260662.9074279315;260215.47333243684;236997.85143965937;429947.3805835815;455933.5431122642;437109.2053401759;472130.5325463717;525293.4345808896;469549.1553680931;436948.6013565401;442682.42722630623;461383.9005954645;444088.47786763136;400940.8178288989;466823.1339655295;458866.95893993904;455933.5431122642;216578.99785978085;216997.06728235667;452826.11469964654;200680.66784265268;260662.9074279315;273.48055537554814;4365503.237218169;1440839.6799458745;324210.4463195626;1890681.5318108643;0;20;22;17;102;100;60;18;162;177;1897059692965.0752;730663775595.315;1592302855400.3018;56388.20619315929;11598.690555421717;-0.0;11065.336022112186;5925474.786820431;1306146.5844967172;0.0;1036761.5854630078;2.311836966885776;0.15327517484159625
8744;2019-05-15 18:44:41.789;546;548;212;214;144;38;174;20;-12;34;731;228;-14;15;220;87;233;510;179;203;173;-175;626;361;367;135;364;314;617;-2.0;0.0;1314.0;235.0;335.0;89;0;92;1;0;0;1;0;1;0;1;1;1;0;0;44131.59375;11721.232421875;20170.83984375;4037.4873046875;516.0;204101;516.0;0.0;Calculated values ==>;1557938681.789;327.76000000000005;327.96000000000004;294.36;294.56;287.56;276.96000000000004;274.4858918419099;290.56;275.16;271.96000000000004;276.56;346.26;295.96000000000004;271.76000000000005;274.66;295.16;281.86;296.46000000000004;324.16;293.46000000000004;290.46000000000004;324.76000000000005;324.76000000000005;255.66000000000003;241.49495122638035;269.2639976450953;274.4858918419099;291.06;6260000.0;3610000.0;3670000.0000000005;1350000.0;3640000.0;3140000.0;6170000.0;0.0;0.0;0.219;0.03916666666666667;0.05583333333333333;0.05583333333333333;0.0;11721.232421875;20170.83984375;4037.4873046875;44131.59375;472347.7900307302;473794.31367381086;258197.53246694445;259037.8863658239;234912.0975439885;430081.6785162784;454850.0993334802;437339.1761139985;472753.7123474745;525794.013130777;469929.5957048019;437019.13673288765;441535.7918162193;461689.9588020654;442911.52731137094;267155.175652032;467874.184276932;458909.0072553948;454707.69032699516;216578.99785978085;216578.99785978085;451853.32203036355;200109.74749677957;258197.53246694445;273.24695651896593;4366220.518593987;1441026.1200716384;324277.79058819445;1891012.2124196198;0;20;22;17;102;100;60;18;162;177;1897280529765.04;730745989295.3019;1592491586850.2717;51953.24486717095;9859.95666923204;-0.0;10971.817147186164;5926377.782720028;1306325.4363605708;0.0;1036945.2590132132;2.025769855073013;0.13016055857664904
8745;2019-05-15 18:45:41.770;551;554;203;205;136;39;174;20;-15;34;745;227;-16;23;221;81;236;521;175;200;173;-173;645;362;367;131;365;311;636;-3.0;266.0;1420.0;324.0;329.0;99;0;95;1;0;0;1;0;1;0;1;1;1;0;0;44671.26953125;12371.2216796875;21420.20703125;4036.06518554688;514.0;204102;515.0;0.0;Calculated values ==>;1557938741.77;328.26000000000005;328.56;293.46000000000004;293.66;286.76000000000005;277.06;274.5913991737795;290.56;275.16;271.66;276.56;347.66;295.86;271.56;275.46000000000004;295.26000000000005;281.26000000000005;296.76000000000005;325.26000000000005;293.16;290.46000000000004;324.66;324.56;255.86;240.61611355647437;268.91163127593666;274.5913991737795;290.66;6450000.0;3620000.0000000005;3670000.0000000005;1310000.0;3650000.0;3110000.0;6360000.0;0.0;0.044333333333333336;0.23666666666666666;0.054000000000000006;0.05483333333333333;0.05483333333333333;0.0;12371.2216796875;21420.20703125;4036.06518554688;44671.26953125;470690.5349847901;472317.6316951741;253640.970235692;254389.11703897314;232148.82177661074;430014.67791919125;454850.0993334802;437548.62350390764;473275.31562819314;527501.3811757378;470218.2676097605;437389.9950341223;443355.7655438798;461671.84584197105;441738.5093897329;266915.13112836686;467068.32279254915;458495.1351315018;454707.69032699516;216160.93158060662;215742.86842915416;452742.6797204495;199726.84007587223;253640.970235692;273.09990484587047;4366960.308113117;1441226.8269449966;324345.0488870119;1891358.6947224515;0;20;22;17;102;100;60;18;162;177;1897500660034.844;730825764025.2308;1592679027475.1047;56284.48874463505;13662.855340807175;0.0;11025.158485006457;5927279.478205305;1306521.3977197262;0.0;1037128.5090957438;2.1405727482775196;0.14393105835465406
