;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8746;2019-05-15 18:46:44.770;563;568;199;199;130;39;177;22;-17;35;761;227;-18;13;222;81;242;535;179;197;176;-164;667;362;367;128;365;309;660;-1.0;76.0;1268.0;381.0;293.0;99;0;98;1;0;0;1;0;1;0;1;1;1;0;0;44534.48828125;13127.302734375;22409.060546875;2512.65234375;512.0;204103;514.0;0.0;Calculated values ==>;1557938804.77;329.46000000000004;329.96000000000004;293.06;293.06;286.16;277.06;274.5913991737795;290.86;275.36;271.46000000000004;276.66;349.26;295.86;271.36;274.46000000000004;295.36;281.26000000000005;297.36;326.66;292.86;290.76000000000005;324.56;324.36;256.76000000000005;239.943914813709;268.67533136820026;274.5913991737795;291.06;6670000.0;3620000.0000000005;3670000.0000000005;1280000.0;3650000.0;3090000.0;6600000.0;0.0;0.012666666666666666;0.21133333333333332;0.0635;0.04883333333333333;0.04883333333333333;0.0;13127.302734375;22409.060546875;2512.65234375;44534.48828125;469759.9612835737;471465.3234135406;251152.70299595775;251152.70299595775;229973.03138184463;430014.67791919125;455276.2935858747;437688.5006598165;473760.833029134;529333.9131714968;470490.5234043342;437530.6787186241;442284.0055802907;461806.47128588706;441738.5093897329;267918.3368572277;466098.86608987383;458079.93939307623;455134.3998558905;215742.86842915416;214906.75144652807;454161.94770761905;199013.0841875282;251152.70299595775;272.8168883540604;4367740.858493976;1441449.9390336196;324402.35016539326;1891742.20081376;0;20;22;17;102;100;60;18;162;177;1897731870034.844;730907349025.2308;1592874327475.1047;50440.071347810255;16201.95283352577;0.0;9961.106196660048;5928213.318106114;1306782.7147912516;0.0;1037312.1389117084;2.013274959146754;0.14750785179900336
8747;2019-05-15 18:47:41.771;581;587;194;193;140;38;180;25;-22;37;775;227;-23;13;222;90;249;551;177;194;179;-154;680;357;362;137;360;308;674;225.0;-2.0;1192.0;383.0;225.0;99;99;95;1;0;0;1;0;1;0;1;1;0;1;0;44370.9765625;13115.740234375;23125.958984375;3005.85888671875;511.0;204104;513.0;0.0;Calculated values ==>;1557938861.771;331.26000000000005;331.86;292.56;292.46000000000004;287.16;276.96000000000004;274.0616903277293;291.16;275.66;270.96000000000004;276.86;350.66;295.86;270.86;274.46000000000004;295.36;282.16;298.06;328.26000000000005;292.56;291.06;324.46000000000004;324.26000000000005;257.76000000000005;241.92719264551067;268.5567601203482;274.0616903277293;290.86;6800000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3080000.0;6740000.000000001;0.0375;0.0;0.19866666666666666;0.06383333333333334;0.0375;0.075;0.0;13115.740234375;23125.958984375;3005.85888671875;44370.9765625;470999.23086194514;472720.1706684311;248916.61342012772;248583.9436575605;232495.14027054893;430346.717906069;456529.09967249434;437126.8590839872;472785.1150065333;530875.2723025628;470626.30100635835;436968.1147638701;442491.83973573893;462564.72855843324;444201.263013129;270167.39997043833;466862.64606550615;458467.77020745806;456389.4750447876;215324.80838970217;214488.6975840042;453680.3588024769;198169.41535213662;223543.01438613218;272.46055141223474;4368444.705771076;1441657.700101725;324446.03914570546;1892102.692708899;0;20;22;17;102;100;60;18;162;177;1897939638679.5798;730982875350.1348;1593050175559.881;47472.87882139431;16310.115223580056;-0.0;17463.484549399156;5928988.475892989;1307040.1065119414;0.0;1037529.2540638095;2.070102766038141;0.1318005630835508
8748;2019-05-15 18:48:44.771;604;611;195;194;132;31;183;23;-23;37;782;224;-25;11;224;85;256;571;181;192;182;-146;703;354;359;138;357;302;697;93.0;81.0;1308.0;325.0;201.0;71;96;88;1;0;0;1;0;1;0;1;1;0;1;0;43636.1796875;12931.5380859375;23092.384765625;2915.63671875;511.0;204105;512.0;0.0;Calculated values ==>;1557938924.771;333.56;334.26000000000005;292.66;292.56;286.36;276.26000000000005;273.7412296467126;291.46000000000004;275.46000000000004;270.86;276.86;351.36;295.56;270.66;274.26000000000005;295.56;281.66;298.76000000000005;330.26000000000005;292.36;291.36;324.36;324.26000000000005;258.56;242.14157278889297;267.8393353686513;273.7412296467126;291.26000000000005;7030000.0;3540000.0;3590000.0;1380000.0;3570000.0000000005;3020000.0;6970000.0;0.015500000000000002;0.013500000000000002;0.218;0.05416666666666667;0.033499999999999995;0.048999999999999995;0.0;12931.5380859375;23092.384765625;2915.63671875;43636.1796875;471823.2261671994;473698.138967308;248446.39842730912;248122.02213485292;229839.3582437846;430542.39183029096;457435.97357383126;438334.26632045925;472654.2065195329;532056.9234048271;471078.6509433241;438024.4983934438;443431.1120271193;463280.3055365746;444026.960851186;271523.4685121535;467134.0530792561;458672.66196876654;457297.8295178155;214906.75144652807;214488.6975840042;454337.1396946917;197997.9064102999;232488.20197294906;272.37998036135383;4369214.768388263;1441885.6137870278;324497.8522322533;1892507.1032167114;0;20;22;17;102;100;60;18;162;177;1898166753679.5798;731069500350.1348;1593242325559.881;52393.32646041473;13885.041802904556;0.0;11015.671749698455;5929862.305189204;1307304.314135923;0.0;1037778.4466814266;1.9849746855366768;0.13869410747314015
8749;2019-05-15 18:49:41.802;628;634;189;188;144;29;186;21;-29;36;781;223;-30;14;224;96;263;585;183;193;186;-138;680;350;355;140;353;298;673;305.0;-1.0;1358.0;198.0;155.0;42;99;74;1;0;0;1;0;1;0;1;1;0;0;0;38870.1796875;11507.5244140625;20920.990234375;2890.6796875;512.0;204106;510.0;0.0;Calculated values ==>;1557938981.802;335.96000000000004;336.56;292.06;291.96000000000004;287.56;276.06;273.3108153835814;291.76000000000005;275.26000000000005;270.26000000000005;276.76000000000005;351.26;295.46000000000004;270.16;274.56;295.56;282.76000000000005;299.46000000000004;331.66;292.46000000000004;291.76000000000005;324.16;324.36;259.36;242.56692532238324;267.35522164206344;273.3108153835814;291.46000000000004;6800000.0;3500000.0;3550000.0;1400000.0;3529999.9999999995;2980000.0;6730000.0;0.05083333333333333;0.0;0.22633333333333333;0.033;0.025833333333333333;0.07666666666666666;0.0;11507.5244140625;20920.990234375;2890.6796875;38870.1796875;478399.8661194757;480125.7236445107;247300.88556192417;246974.57786845465;233647.94485083324;430799.1582183253;458492.0736687021;438307.6172986034;472293.48310962116;532252.1475312008;471497.88671541394;438153.8488135099;444669.68110044283;463875.4189427811;446504.92769052234;277869.2603295727;472527.1548997984;459443.0104646142;458492.0736687021;214070.64678622372;214906.75144652807;454830.0520066356;198534.79998116667;214966.85055729147;272.57723282602166;4369868.298970602;1442079.1949226935;324543.8439033314;1892855.731938332;0;20;22;17;102;100;60;18;162;177;1898370354350.07;731148773440.3257;1593413418560.293;54268.58098617985;8457.743316840475;-0.0;18670.267105208146;5930707.171197292;1307481.2907166497;0.0;1038013.5881790532;2.3045993244927145;0.12784306863272138
8750;2019-05-15 18:50:41.782;636;637;190;189;147;26;190;19;-31;34;773;223;-33;7;225;102;263;570;182;195;189;-132;653;347;352;139;350;296;648;186.0;-2.0;1494.0;228.0;135.0;5;99;63;1;0;0;1;0;1;0;1;1;0;0;0;34833.1015625;10285.7490234375;18695.8671875;2878.88452148438;513.0;204107;509.0;0.0;Calculated values ==>;1557939041.782;336.76000000000005;336.86;292.16;292.06;287.86;275.76000000000005;272.9856168485579;292.16;275.06;270.06;276.56;350.46000000000004;295.46000000000004;269.86;273.86;295.66;283.36;299.46000000000004;330.16;292.66;292.06;324.06;324.46000000000004;259.96000000000004;242.35481222062532;267.1113755279542;272.9856168485579;291.36;6530000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;2960000.0;6480000.0;0.031000000000000003;0.0;0.249;0.038;0.022500000000000003;0.053500000000000006;0.0;10285.7490234375;18695.8671875;2878.88452148438;34833.1015625;482696.7217881349;483403.259572624;248525.00189804495;248186.14261930744;235063.3280801536;430988.63858405815;459510.5320478229;438449.4162088901;472228.6972694908;531570.964415538;471765.7959562518;438143.1473471288;444068.11450643884;464448.7891454485;447974.7715868095;397372.08138789755;473298.36511985847;460183.1353502939;459375.61671724723;213652.59903751023;215324.80838970217;455611.21795654646;197613.3172697641;219024.77342184482;272.1982552455435;4370482.288249877;1442260.7449978597;324591.90757852094;1893185.7623701266;0;20;22;17;102;100;60;18;162;177;1898582383650.1375;731232445540.3523;1593591559160.3496;59968.188635842365;9803.920226097729;-0.0;12858.770116304031;5931658.826953419;1307633.4205193794;0.0;1038276.2425753237;2.593521039490673;0.16423700706286096
8751;2019-05-15 18:51:41.783;631;628;196;195;154;23;194;17;-32;31;765;224;-33;18;226;108;259;536;182;198;193;-126;633;344;349;141;348;296;627;191.0;-1.0;1476.0;308.0;128.0;1;99;54;1;0;0;1;0;1;0;1;1;0;0;0;33581.015625;9365.9345703125;17916.701171875;2867.60595703125;514.0;204108;508.0;0.0;Calculated values ==>;1557939101.783;336.26000000000005;335.96000000000004;292.76000000000005;292.66;288.56;275.46000000000004;272.6583383277491;292.56;274.86;269.96000000000004;276.26000000000005;349.66;295.56;269.86;274.96000000000004;295.76000000000005;283.96000000000004;299.06;326.76000000000005;292.96000000000004;292.46000000000004;323.96000000000004;324.56;260.56;242.77792619122317;267.1113755279542;272.6583383277491;291.36;6330000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;2960000.0;6270000.0;0.03183333333333333;0.0;0.246;0.051333333333333335;0.021333333333333333;0.05316666666666667;0.0;9365.9345703125;17916.701171875;2867.60595703125;33581.015625;484202.05615927506;484436.33190481557;251484.67409977032;251123.07130100802;237661.49766752098;431175.4696738307;460516.29363503685;438296.42880847026;471669.41905304807;530739.8021148845;471883.9021985247;438143.1473471288;445632.6607213546;464871.82008426025;449414.0178759666;406254.6606717355;470659.3588547977;461049.02147969545;460382.7997887241;213234.55432191002;215742.86842915416;455901.9152820354;196343.5843724945;218469.1626956647;271.6782451859745;4371052.415394379;1442424.5117570104;324639.7957972411;1893490.872191165;0;20;22;17;102;100;60;18;162;177;1898792687154.8833;731316446940.2509;1593769162120.135;59520.399731250036;13323.994320023101;-0.0;12861.74170544766;5932654.581784246;1307826.1563525747;0.0;1038490.5837458727;2.8426351142299997;0.19125284741103526
8752;2019-05-15 18:52:41.793;620;617;202;202;159;21;197;15;-28;29;757;224;-32;9;226;111;252;506;182;200;196;-120;616;342;347;141;346;297;611;186.0;303.0;1368.0;421.0;135.0;1;99;47;1;0;0;1;0;1;0;1;1;0;0;0;32993.3828125;8677.345703125;17302.46484375;2870.25268554688;516.0;204109;507.0;0.0;Calculated values ==>;1557939161.793;335.16;334.86;293.36;293.36;289.06;275.26000000000005;272.43898195401505;292.86;274.66;270.36;276.06;348.86;295.56;269.96000000000004;274.06;295.76000000000005;284.26000000000005;298.36;323.76000000000005;293.16;292.76000000000005;323.86;324.76000000000005;261.16;242.77792619122317;267.23344911666527;272.43898195401505;291.36;6160000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;2970000.0;6110000.0;0.031000000000000003;0.050499999999999996;0.228;0.07016666666666667;0.022500000000000003;0.053500000000000006;0.0;8677.345703125;17302.46484375;2870.25268554688;32993.3828125;484513.2051132275;484641.8670035476;254513.60386291216;254513.60386291216;239643.618093422;431298.55289687274;461224.17396879604;438684.37198384217;471472.3440730569;529831.9373855694;471750.2550068153;438071.4457414646;444153.8134051085;465163.6445874296;450213.769925042;410773.43351899367;468049.50453651435;461621.072220919;461091.6339084697;212816.51262364245;216578.99785978085;456518.3449442854;195082.25099644635;220076.74519262355;271.16255129805586;4371607.294512379;1442574.8974860432;324687.61925516976;1893784.414156757;0;20;22;17;102;100;60;18;162;177;1899001521954.85;731401061040.2374;1593947091770.1067;55541.28358512625;18344.099258673374;0.0;12894.29654629777;5933613.588952957;1308090.1011158186;0.0;1038705.2531702118;3.0079545646393546;0.21850676244337075
8753;2019-05-15 18:53:41.774;608;605;205;205;159;21;200;14;-21;27;752;224;-25;17;227;111;244;482;181;202;199;-114;604;342;347;141;346;298;599;287.0;-1.0;1455.0;371.0;163.0;1;99;42;1;0;0;1;0;1;0;1;1;0;0;0;32608.20703125;8155.23095703125;16864.197265625;2886.94848632812;515.0;204110;506.0;0.0;Calculated values ==>;1557939221.774;333.96000000000004;333.66;293.66;293.66;289.06;275.26000000000005;272.43898195401505;293.16;274.56;271.06;275.86;348.36;295.56;270.66;274.86;295.86;284.26000000000005;297.56;321.36;293.36;293.06;323.76000000000005;324.66;261.76000000000005;242.77792619122317;267.35522164206344;272.43898195401505;291.26000000000005;6040000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;2980000.0;5990000.0;0.04783333333333333;0.0;0.24250000000000002;0.06183333333333333;0.027166666666666665;0.075;0.0;8155.23095703125;16864.197265625;2886.94848632812;32608.20703125;484144.8506130538;484279.45367343223;256392.26050629004;256392.26050629004;239998.0461086867;431298.55289687274;461621.072220919;439527.2926742828;471275.1926151781;529235.0189720023;471616.38468771393;438919.7476984545;445097.5059266029;465292.57935857587;450213.769925042;412513.45587883407;465875.6177912308;461885.07605819695;461488.89246006723;212398.47392691602;216160.93158060662;457133.4186965816;195786.90454499752;217739.5112598657;271.44672317067875;4372153.80131195;1442715.1245387867;324735.58073894517;1894069.0461787235;0;20;22;17;102;100;60;18;162;177;1899209656024.6648;731485634250.1621;1594125535244.9478;59107.04412135168;16159.926125039616;-0.0;18281.203590015113;5934568.689138795;1308377.5436081376;0.0;1038964.966735769;3.3522149726549366;0.21563155953676696
8754;2019-05-15 18:54:41.794;596;594;205;205;157;23;202;14;-16;26;748;223;-19;17;227;111;237;472;181;204;201;-108;598;345;350;142;349;301;593;142.0;0.0;1586.0;367.0;206.0;1;100;42;1;0;0;1;0;1;0;1;1;0;0;0;32630.5703125;7973.80517578125;16571.41015625;2918.43237304688;515.0;204111;505.0;0.0;Calculated values ==>;1557939281.794;332.76000000000005;332.56;293.66;293.66;288.86;275.46000000000004;272.7676641592781;293.36;274.56;271.56;275.76000000000005;347.96000000000004;295.46000000000004;271.26000000000005;274.86;295.86;284.26000000000005;296.86;320.36;293.56;293.26000000000005;323.66;324.66;262.36;242.98782864720522;267.7187500070086;272.7676641592781;291.26000000000005;5980000.0;3450000.0;3500000.0;1420000.0;3490000.0;3010000.0;5930000.0;0.023666666666666666;0.0;0.2643333333333333;0.06116666666666667;0.034333333333333334;0.057999999999999996;0.0;7973.80517578125;16571.41015625;2918.43237304688;32630.5703125;483116.6184648314;483398.9728741998;256759.25158941158;256759.25158941158;239543.19783227766;431113.4868728058;461426.65108166065;439628.3511256179;471043.10962919577;528587.7342251306;471094.33145099954;439171.4593555984;444501.2531899496;464855.17570026626;449666.08160041855;412218.73416975595;465115.99616996193;461691.87941572437;461293.85537773714;211980.4382156667;216160.93158060662;457588.575138376;196711.39020892925;232256.9633249619;271.8296897691236;4372697.639008468;1442849.5779760622;324783.9750388159;1894347.7691171712;0;20;22;17;102;100;60;18;162;177;1899418825724.5984;731570562550.1351;1594305295144.8906;64211.050002311364;15956.987811517825;-0.0;13284.139739060964;5935596.682473094;1308645.2737711738;0.0;1039228.0989449369;3.4027591147555576;0.23504816085133634
8755;2019-05-15 18:55:41.785;583;584;204;204;155;30;203;15;-13;26;746;222;-15;10;225;107;232;476;180;206;203;-104;589;354;360;144;358;304;583;-3.0;240.0;1820.0;298.0;225.0;1;100;48;1;0;0;1;0;1;0;1;1;0;0;0;32501.703125;8162.34033203125;15990.130859375;2945.158203125;515.0;204112;504.0;0.0;Calculated values ==>;1557939341.785;331.46000000000004;331.56;293.56;293.56;288.66;276.16;273.7412296467126;293.46000000000004;274.66;271.86;275.76000000000005;347.76;295.36;271.66;274.16;295.66;283.86;296.36;320.76000000000005;293.76000000000005;293.46000000000004;323.56;324.66;262.76000000000005;243.40439225979637;268.0796299477929;273.7412296467126;291.16;5890000.0;3540000.0;3600000.0;1440000.0;3579999.9999999995;3040000.0;5830000.0;0.0;0.04;0.30333333333333334;0.049666666666666665;0.0375;0.0375;0.0;8162.34033203125;15990.130859375;2945.158203125;32501.703125;482295.2245888013;483121.3058863528;256972.02731686388;256972.02731686388;239207.9109103395;430542.39183029096;460012.4503564219;439427.7774279336;470775.47163449007;528147.6268721176;470568.9554260146;439121.23982878303;442875.1821116291;463263.0670591279;447392.8999107154;413922.0990025358;467143.06802522356;460418.5278520168;460012.4503564219;211562.405474017;216160.93158060662;457681.3974366384;199604.62837557762;256972.02731686388;273.0176790209753;4373240.326540026;1442984.0256855052;324832.83096427197;1894619.0745911687;0;20;22;17;102;100;60;18;162;177;1899631793775.2214;731656349680.3861;1594486767920.4214;72746.35521254798;12817.81286336602;0.0;7614.015863983424;5936737.822989799;1308885.0278089982;0.0;1039402.2241194437;3.438610167083558;0.24485902599174822
8756;2019-05-15 18:56:41.765;566;565;203;202;165;36;202;18;-12;27;744;222;-14;25;219;114;227;441;182;207;201;-101;588;359;364;146;362;308;582;-2.0;76.0;1750.0;220.0;264.0;0;100;59;1;0;0;1;0;1;0;1;1;0;0;0;33029.80859375;8833.802734375;15854.7841796875;2969.42431640625;514.0;204113;504.0;0.0;Calculated values ==>;1557939401.765;329.76000000000005;329.66;293.46000000000004;293.36;289.66;276.76000000000005;274.27422755570615;293.36;274.96000000000004;271.96000000000004;275.86;347.56000000000006;295.36;271.76000000000005;275.66;295.06;284.56;295.86;317.26000000000005;293.86;293.26000000000005;323.56;324.56;263.06;243.81672145450628;268.5567601203482;274.27422755570615;291.36;5880000.0;3590000.0;3640000.0;1460000.0;3620000.0000000005;3080000.0;5820000.0;0.0;0.012666666666666666;0.2916666666666667;0.03666666666666667;0.044000000000000004;0.044000000000000004;0.0;8833.802734375;15854.7841796875;2969.42431640625;33029.80859375;479982.01177545666;480542.64304773597;256608.51264178962;256183.79969162782;242492.5716457048;430214.79039162316;459247.19113531715;438696.35173092526;470606.31521307136;527628.8974851285;470024.0691138933;438384.99121777265;444256.7904090801;461860.70334265823;447495.3218870754;412426.7861394227;461685.0604649475;459930.11272889783;459110.1879763642;211562.405474017;215742.86842915416;457672.70305725595;201313.71838063252;256608.51264178962;273.7114472329422;4373786.240439212;1443125.6129995952;324882.1027225545;1894884.360425148;0;20;22;17;102;100;60;18;162;177;1899848921375.2905;731743320680.4138;1594670306720.4797;69236.60139383539;9399.829438142859;0.0;8910.073714721284;5937920.619898126;1309070.1131125633;0.0;1039539.8789657279;3.1653217513432828;0.21291107602028217
8757;2019-05-15 18:57:41.786;551;551;204;203;164;39;198;21;-15;29;740;222;-16;11;216;114;224;448;179;206;198;-104;592;362;368;149;366;310;585;-2.0;173.0;1725.0;250.0;305.0;0;100;69;1;0;0;1;0;1;0;1;1;0;0;0;34230.3125;9408.2548828125;15779.7509765625;2979.21240234375;512.0;204114;504.0;0.0;Calculated values ==>;1557939461.786;328.26000000000005;328.26000000000005;293.56;293.46000000000004;289.56;277.06;274.5913991737795;292.96000000000004;275.26000000000005;271.66;276.06;347.16;295.36;271.56;274.26000000000005;294.76000000000005;284.56;295.56;317.96000000000004;293.76000000000005;292.96000000000004;323.56;324.36;262.76000000000005;244.42749628697553;268.7936212382143;274.5913991737795;291.06;5920000.0;3620000.0000000005;3679999.9999999995;1490000.0;3660000.0;3100000.0;5850000.0;0.0;0.028833333333333332;0.2875;0.041666666666666664;0.05083333333333333;0.05083333333333333;0.0;9408.2548828125;15779.7509765625;2979.21240234375;34230.3125;477326.7897392055;478171.53383501305;256842.45749958584;256417.7026732113;242059.77450847998;430014.67791919125;458057.79158168816;437776.4333770113;470401.9307118649;527053.7893385189;469750.20665899105;437618.5379703155;441775.5011475913;460842.422834568;446921.6022498368;409471.5967172605;462386.72011658986;459163.4570647147;458057.79158168816;211562.405474017;214906.75144652807;456883.4831696461;201830.1935159366;256842.45749958584;273.92678256343595;4374346.937622825;1443277.6833521745;324931.6920453256;1895148.073818442;0;20;22;17;102;100;60;18;162;177;1900068598234.9556;731831851655.2788;1594855771610.1968;67834.54396005896;10627.220402237896;0.0;10228.446149173533;5939063.27923184;1309237.0636065404;0.0;1039699.4224516999;3.148703208367817;0.2080415144984595
8758;2019-05-15 18:58:41.816;541;542;204;203;160;41;194;20;-15;31;735;222;-16;28;214;113;224;470;177;206;194;-133;591;366;372;143;370;311;584;-1.0;-2.0;1724.0;309.0;316.0;0;0;79;1;0;0;1;0;1;0;1;1;1;0;0;36243.90234375;9987.2158203125;15745.6484375;3982.54467773438;510.0;204115;504.0;0.0;Calculated values ==>;1557939521.816;327.26000000000005;327.36;293.56;293.46000000000004;289.16;277.26000000000005;275.0112864084945;292.56;275.16;271.66;276.26000000000005;346.66;295.36;271.56;275.96000000000004;294.56;284.46000000000004;295.56;320.16;293.76000000000005;292.56;323.56;324.16;259.86;243.1966462407574;268.91163127593666;275.0112864084945;290.86;5910000.0;3660000.0;3720000.0000000005;1430000.0;3700000.0;3110000.0;5840000.0;0.0;0.0;0.28733333333333333;0.0515;0.05266666666666667;0.05266666666666667;0.0;9987.2158203125;15745.6484375;3982.54467773438;36243.90234375;475977.351603097;476981.8966481522;256907.02110685836;256480.88154827512;240784.26042417772;429743.705733735;456849.3918133721;437548.62350390764;471403.80223619274;526450.2742177467;469612.91653200815;437389.9950341223;444091.6498800815;459947.6112961071;445992.8272916113;409922.88439367217;466060.72288238414;458527.3387883445;456849.3918133721;211562.405474017;214070.64678622372;454851.7211202562;202066.21387717358;256907.02110685836;274.0369375774123;4374934.516388805;1443439.3930890847;324989.73569495307;1895410.9168359314;0;20;22;17;102;100;60;18;162;178;1900290709234.8496;731919495455.237;1595042164760.108;67661.94569941492;13018.453623018753;-0.0;10530.298190543057;5940192.981213837;1309434.209413632;0.0;1039872.4984825498;3.06947475334477;0.20708145174741155
8759;2019-05-15 18:59:41.776;534;536;205;204;152;44;190;19;-15;32;725;225;-17;13;212;110;224;485;178;205;189;-172;596;368;373;139;371;311;588;135.0;130.0;1681.0;429.0;321.0;0;0;87;1;0;0;1;0;1;0;1;1;1;1;0;37697.46875;10686.560546875;15871.55078125;4008.1298828125;508.0;204116;504.0;0.0;Calculated values ==>;1557939581.776;326.56;326.76000000000005;293.66;293.56;288.36;277.56;275.2199585193972;292.16;275.06;271.66;276.36;345.66;295.66;271.46000000000004;274.46000000000004;294.36;284.16;295.56;321.66;293.66;292.06;323.56;323.96000000000004;255.96000000000004;242.35481222062532;268.91163127593666;275.2199585193972;290.96000000000004;5960000.0;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;3110000.0;5880000.0;0.022500000000000003;0.021666666666666667;0.2801666666666666;0.0715;0.0535;0.076;0.0;10686.560546875;15871.55078125;4008.1298828125;37697.46875;474314.1596143214;475608.80263708765;257076.14392228518;256651.35431552085;238113.32824564635;429606.4342157736;456119.6152747727;437548.62350390764;472032.3497595296;525398.0786917645;469976.34502188565;437231.03110804653;441865.84420653095;459515.7881035473;445131.55145136407;407594.18824038404;467865.7613210564;458228.0794981052;455977.7523786321;211562.405474017;213234.55432191002;451474.06481578393;201172.20873442563;240525.63679430046;273.6956341267546;4375550.283696249;1443611.5597046076;325056.28025703016;1895674.2178451484;0;20;22;17;102;100;60;18;162;178;1900514060234.9917;732004039055.2909;1595228640360.2266;66224.7922045832;17896.582709817118;0.0;16374.360784409202;5941307.9602152025;1309691.6629663676;0.0;1040096.5545038226;3.2878015653049673;0.21940934960005026
8760;2019-05-15 19:00:41.777;530;532;206;206;148;45;184;19;-16;33;731;227;-17;27;211;104;224;495;176;203;183;-184;600;368;374;136;372;311;593;-2.0;75.0;1421.0;372.0;296.0;0;0;94;1;0;0;1;0;1;0;1;1;1;1;0;39357.125;11312.962890625;16001.2734375;4008.62036132812;506.0;204117;504.0;0.0;Calculated values ==>;1557939641.777;326.16;326.36;293.76000000000005;293.76000000000005;287.96000000000004;277.66;275.2199585193972;291.56;275.06;271.56;276.46000000000004;346.26;295.86;271.46000000000004;275.86;294.26000000000005;283.56;295.56;322.66;293.46000000000004;291.46000000000004;323.56;323.76000000000005;254.76000000000002;241.71165711629368;268.91163127593666;275.2199585193972;290.76000000000005;6000000.0;3679999.9999999995;3740000.0;1360000.0;3720000.0000000005;3110000.0;5930000.0;0.0;0.0125;0.23683333333333334;0.062000000000000006;0.04933333333333333;0.04933333333333333;0.0;11312.962890625;16001.2734375;4008.62036132812;39357.125;473206.5042545371;474391.13608500804;257181.36360528736;257181.36360528736;236733.27252114704;429606.4342157736;455097.9198129035;437389.9950341223;472525.0707617092;526029.5288046709;470218.2676097605;437231.03110804653;443944.9393094746;459220.0272343256;444185.50928333733;405583.622523673;468748.4692583947;457787.68628915004;454954.6622213048;211562.405474017;212398.47392691602;450746.43826940574;200582.2291340376;257181.36360528736;273.4633937940833;4376192.416012084;1443794.8921218547;325123.0876224215;1895939.8291400983;0;20;22;17;102;100;60;18;162;178;1900738163969.721;732086540430.1913;1595415243470.0012;56083.97255733673;15510.180966392827;0.0;9756.816065056859;5942327.216907649;1309970.0573031614;0.0;1040314.3179399685;2.597175934345047;0.18479404591700307
8761;2019-05-15 19:01:41.777;528;530;203;204;143;46;177;19;-17;35;743;226;-18;14;210;96;226;502;170;202;177;-181;610;369;374;134;372;309;603;-1.0;0.0;1212.0;282.0;282.0;10;0;97;1;0;0;1;0;1;0;1;1;1;0;0;40920.22265625;11731.8193359375;16734.708984375;3998.53076171875;504.0;204118;504.0;0.0;Calculated values ==>;1557939701.777;325.96000000000004;326.16;293.46000000000004;293.56;287.46000000000004;277.76000000000005;275.3239800832674;290.86;275.06;271.46000000000004;276.66;347.46000000000004;295.76000000000005;271.36;274.56;294.16;282.76000000000005;295.76000000000005;323.36;293.36;290.86;323.56;323.56;255.06000000000003;241.2770596917726;268.67533136820026;275.3239800832674;290.16;6100000.0;3690000.0;3740000.0;1340000.0;3720000.0000000005;3090000.0;6030000.0;0.0;0.0;0.20199999999999999;0.047;0.047;0.047;0.0;11731.8193359375;16734.708984375;3998.53076171875;40920.22265625;471619.68114688026;472824.61728893465;255346.1133039865;255748.9203190602;234957.16480120446;429537.3511455088;454091.3636080055;437688.5006598165;472981.82504853373;527446.4693743654;470370.01227937354;437530.6787186241;442432.96582128026;459081.78368925885;442700.64180592715;265090.4488555302;468497.371756537;457647.5818152967;454091.3636080055;211562.405474017;211562.405474017;451405.80063136015;201287.10611262696;255346.1133039865;273.74515497628965;4376861.39390922;1443986.9319737428;325189.81388178025;1896212.6289936139;0;20;22;17;102;100;60;18;162;178;1900962563969.721;732167540430.1913;1595601243470.0012;47753.08169853228;11755.57864238046;-0.0;9341.026764288894;5943192.525693115;1310197.2719665677;0.0;1040473.4666302131;2.120731920777823;0.13919508814291467
8762;2019-05-15 19:02:41.788;531;534;198;199;139;43;177;21;-18;36;756;224;-20;22;211;91;229;509;168;200;177;-175;625;367;372;130;370;308;618;-1.0;-1.0;1167.0;154.0;283.0;25;0;99;1;0;0;1;0;1;0;1;1;1;1;0;42182.5703125;12300.3779296875;17845.716796875;3992.7646484375;502.0;204119;504.0;0.0;Calculated values ==>;1557939761.788;326.26000000000005;326.56;292.96000000000004;293.06;287.06;277.46000000000004;275.1157276137837;290.86;275.26000000000005;271.36;276.76000000000005;348.76;295.56;271.16;275.36;294.26000000000005;282.26000000000005;296.06;324.06;293.16;290.86;323.56;323.36;255.66000000000003;240.39332010688793;268.5567601203482;275.1157276137837;289.96000000000004;6250000.0;3670000.0000000005;3720000.0000000005;1300000.0;3700000.0;3080000.0;6180000.0;0.0;0.0;0.1945;0.025666666666666667;0.04716666666666667;0.04716666666666667;0.0;12300.3779296875;17845.716796875;3992.7646484375;42182.5703125;470134.6649668305;471514.1027908831;252635.2253580451;253010.07058552408;233414.8933145093;429675.2189834977;454432.12160033715;437758.51091407164;473598.7871360312;528886.6670609541;470265.17358941067;437443.34373287327;443818.7007049837;459535.626603062;442308.08155041846;265241.00512851117;467579.17222608154;457691.16086404154;454432.12160033715;211562.405474017;210726.34883551928;452708.12758189056;202406.0908692015;252635.2253580451;274.1740494202401;4377554.044148365;1444187.2370006687;325256.42021929537;1896500.852040415;0;20;22;17;102;100;60;18;162;178;1901186405000.3044;732246754950.3977;1595786377405.4836;45776.04569872725;6424.418942292353;-0.0;9518.086939428109;5943972.077981846;1310348.7997218312;0.0;1040630.6547240219;1.8078680046833788;0.10303441034546355
8763;2019-05-15 19:03:41.768;542;546;192;193;134;41;181;23;-21;38;769;224;-22;12;212;89;235;519;169;197;180;-169;646;366;371;134;369;305;639;0.0;151.0;1256.0;129.0;272.0;39;100;97;1;0;0;1;0;1;0;1;0;1;1;0;41777.65234375;12594.9853515625;19165.69921875;2978.18530273438;500.0;204120;503.0;0.0;Calculated values ==>;1557939821.768;327.36;327.76000000000005;292.36;292.46000000000004;286.56;277.26000000000005;275.0112864084945;291.26000000000005;275.46000000000004;271.06;276.96000000000004;350.06000000000006;295.56;270.96000000000004;274.36;294.36;282.06;296.66;325.06;292.86;291.16;323.46000000000004;323.16;256.26000000000005;241.2770596917726;268.19934244402924;275.0112864084945;290.06;6459999.999999999;3660000.0;3710000.0;1340000.0;3690000.0;3050000.0;6390000.0;0.0;0.025166666666666667;0.20933333333333334;0.021500000000000002;0.04533333333333334;0.04533333333333334;0.0;12594.9853515625;19165.69921875;2978.18530273438;41777.65234375;469122.103838081;470675.78456419136;249560.14202603715;249908.68217096824;231515.03093973576;429743.705733735;455173.57518871746;437968.82056851813;473273.9119493556;530475.1397970697;470672.95534737513;437812.597326149;442963.5195641987;459830.0513877017;442193.31063224736;266346.2189549578;466332.9237696592;457433.55009270133;455030.9017654733;211144.3756859795;209890.3038832737;452643.1002709737;202660.42975434978;249560.14202603715;274.2685214018212;4378253.479445102;1444394.6292068004;325314.49210492626;1896809.1776965954;0;20;22;17;102;100;60;18;162;178;1901409230699.4895;732325928550.1082;1595970216104.8113;49257.88981043258;5374.627416107414;0.0;9314.674441521107;5944763.763458373;1310447.092332663;0.0;1040787.5420883967;1.840796545821898;0.10360345309450263
8764;2019-05-15 19:04:41.769;559;564;187;187;131;39;183;25;-25;40;777;223;-26;12;213;91;242;533;170;194;182;-162;651;363;369;138;367;301;642;-1.0;201.0;1297.0;245.0;229.0;41;99;87;1;0;0;1;0;1;0;1;0;1;0;0;40438.3203125;11956.3193359375;19483.4375;2912.82006835938;499.0;204121;503.0;0.0;Calculated values ==>;1557939881.769;329.06;329.56;291.86;291.86;286.26000000000005;277.06;274.69669130483857;291.46000000000004;275.66;270.66;277.16;350.86;295.46000000000004;270.56;274.36;294.46000000000004;282.26000000000005;297.36;326.46000000000004;292.56;291.36;323.46000000000004;323.06;256.96000000000004;242.14157278889297;267.7187500070086;274.69669130483857;290.16;6509999.999999999;3629999.9999999995;3690000.0;1380000.0;3670000.0000000005;3010000.0;6420000.0;0.0;0.033499999999999995;0.21616666666666667;0.04083333333333334;0.03816666666666667;0.03816666666666667;0.0;11956.3193359375;19483.4375;2912.82006835938;40438.3203125;471186.74950661405;473116.65507823596;247731.7761915301;247731.7761915301;230604.7104089402;429947.3805835815;455792.1050209973;438249.86041294545;472947.9820155742;531611.214390621;471094.33145099954;438095.2167564963;443779.4857613598;460279.31821408216;443137.14487336105;269367.8712289714;468203.1027383239;457338.9681574332;455650.499962124;211144.3756859795;209472.28574929133;452685.1452433778;200582.4925256127;247731.7761915301;273.44191216482693;4378938.6239713505;1444599.2268229988;325363.584634683;1897131.2592047448;0;20;22;17;102;100;60;18;162;178;1901631234400.1035;732407529910.3339;1596152019135.314;51375.7626916451;10294.191652642075;0.0;7935.564623911;5945602.391208439;1310577.6680014885;0.0;1040931.2964768728;2.026209537704049;0.13273588554242152
8765;2019-05-15 19:05:41.809;575;580;186;185;138;31;184;22;-25;40;776;220;-26;10;215;90;247;546;170;191;183;-154;682;353;358;140;356;301;678;-1.0;259.0;884.0;388.0;230.0;1;99;87;1;0;0;1;0;1;0;1;0;1;0;0;40318.703125;12531.9521484375;19568.8671875;2909.95190429688;498.0;204122;502.0;0.0;Calculated values ==>;1557939941.809;330.66;331.16;291.76000000000005;291.66;286.96000000000004;276.26000000000005;273.6339639331285;291.56;275.36;270.66;277.16;350.76;295.16;270.56;274.16;294.66;282.16;297.86;327.76000000000005;292.26000000000005;291.46000000000004;323.36;322.96000000000004;257.76000000000005;242.56692532238324;267.7187500070086;273.6339639331285;290.16;6820000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;3010000.0;6780000.0;0.0;0.043166666666666666;0.14733333333333334;0.06466666666666666;0.03833333333333333;0.03833333333333333;0.0;12531.9521484375;19568.8671875;2909.95190429688;40318.703125;469766.50808454666;471092.76728622813;246163.59110239195;245842.9779054771;231853.95900615834;430607.02586249536;457735.83342595893;438249.86041294545;472686.4266018815;531507.0790911687;470736.65436875983;438095.2167564963;443489.2359988558;462238.51792549907;445002.1152832822;269030.4786648893;465481.2590931921;458695.4232136809;457598.1694309323;210726.34883551928;209054.2704885073;453175.37975381094;195232.3746743444;246163.59110239195;271.2646073640775;4379612.047816365;1444803.4317978583;325412.14008315746;1897456.912034182;0;20;22;17;102;100;60;18;162;178;1901849479799.9648;732490985510.2809;1596332739535.1992;35804.576232153886;16680.31432847217;0.0;8104.992169260714;5946329.378367558;1310802.605409555;0.0;1041065.0568976019;1.7306069127736572;0.13073073673491428
8766;2019-05-15 19:06:41.780;599;604;184;183;133;32;187;22;-31;38;771;219;-32;8;217;92;255;565;169;192;186;-145;675;352;357;140;355;296;670;-1.0;266.0;941.0;267.0;161.0;1;99;69;1;0;0;1;0;1;0;1;0;1;0;0;37877.4609375;11158.109375;19359.21875;2848.7431640625;498.0;204123;500.0;0.0;Calculated values ==>;1557940001.78;333.06;333.56;291.56;291.46000000000004;286.46000000000004;276.36;273.5264737036516;291.86;275.36;270.06;276.96000000000004;350.26;295.06;269.96000000000004;273.96000000000004;294.86;282.36;298.66;329.66;292.36;291.76000000000005;323.16;322.96000000000004;258.66;242.56692532238324;267.1113755279542;273.5264737036516;290.06;6750000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;2960000.0;6700000.0;0.0;0.044333333333333336;0.15683333333333332;0.0445;0.026833333333333334;0.026833333333333334;0.0;11158.109375;19359.21875;2848.7431640625;37877.4609375;474494.1713259216;475883.51340308314;245778.34271523164;245457.15566380986;230615.56352645348;430671.36484660726;458308.45282757154;438449.4162088901;472489.9908694221;531363.223106761;471292.7389856219;438296.42880847026;444211.38067900744;462654.8538357037;445506.87456349697;273787.14672608685;469694.174392981;458990.84683623374;458171.54992489325;209890.3038832737;209054.2704885073;454107.44513376855;196857.44307768898;245778.34271523164;271.91581617159284;4380263.367559638;1445000.7535587726;325460.106013948;1897781.1559564113;0;20;22;17;102;100;60;18;162;178;1902063876124.808;732574944910.2195;1596511752970.0684;37889.67445274337;11447.62509149554;0.0;5699.217726792586;5946943.200298752;1311036.8916114606;0.0;1041180.036379695;1.6494755044497142;0.11826455073528672
8767;2019-05-15 19:07:41.780;615;617;181;180;141;27;189;18;-34;35;763;218;-35;12;218;99;258;568;172;193;188;-137;651;347;352;139;350;294;646;471.0;-1.0;876.0;128.0;141.0;1;99;53;1;0;0;1;0;1;0;1;0;1;0;0;34559.92578125;9580.0400390625;18480.8203125;2829.1591796875;498.0;204124;499.0;0.0;Calculated values ==>;1557940061.78;334.66;334.86;291.26000000000005;291.16;287.26000000000005;275.86;272.9856168485579;292.06;274.96000000000004;269.76000000000005;276.66;349.46000000000004;294.96000000000004;269.66;274.36;294.96000000000004;283.06;298.96000000000004;329.96000000000004;292.46000000000004;291.96000000000004;323.06;322.96000000000004;259.46000000000004;242.35481222062532;266.86631818009863;272.9856168485579;290.36;6509999.999999999;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;2940000.0;6459999.999999999;0.0785;0.0;0.146;0.021333333333333333;0.0235;0.10200000000000001;0.0;9580.0400390625;18480.8203125;2829.1591796875;34559.92578125;479808.74964535894;480684.62467885576;245595.55231095603;245268.7615559897;233368.71618874162;430988.63858405815;459375.61671724723;438439.1573181969;472326.8440106818;530683.4062110081;471443.29079668515;438286.6576737402;445178.3768131311;463535.3357554476;447529.7209819695;395104.51276182977;473237.223017134;459914.4856856361;459240.5680534269;209472.28574929133;209054.2704885073;455097.675750156;198103.9124101843;209045.6137598719;272.39365070704696;4380867.012448961;1445173.5714705565;325507.42186681257;1898096.4896152655;0;20;22;17;102;100;60;18;162;178;1902276576124.808;732658644910.2195;1596688752970.0684;35088.94575656984;5482.5336179193955;-0.0;25519.885337942615;5947551.355467163;1311177.9762673725;0.0;1041440.1955719012;2.1395701820638307;0.07500444251013848
8768;2019-05-15 19:08:44.771;617;616;184;183;142;22;191;14;-35;32;755;219;-37;-1;219;101;256;546;174;194;191;-128;630;343;348;140;346;293;625;0.0;-1.0;434.0;258.0;134.0;1;99;36;1;0;0;1;0;1;0;1;0;1;0;0;32211.8828125;8088.94873046875;17793.5078125;2818.40893554688;500.0;204125;497.0;0.0;Calculated values ==>;1557940124.771;334.86;334.76000000000005;291.56;291.46000000000004;287.36;275.36;272.5487779782249;292.26000000000005;274.56;269.66;276.36;348.66;295.06;269.46000000000004;273.06;295.06;283.26000000000005;298.76000000000005;327.76000000000005;292.56;292.26000000000005;322.86;323.16;260.36;242.56692532238324;266.74333088950624;272.5487779782249;290.56;6300000.0;3429999.9999999995;3479999.9999999995;1400000.0;3460000.0;2930000.0;6250000.0;0.0;0.0;0.07233333333333333;0.043000000000000003;0.022333333333333334;0.022333333333333334;0.0;8088.94873046875;17793.5078125;2818.40893554688;32211.8828125;482510.9484040738;482931.0758197609;247346.65615177283;247005.92210295258;234132.16966777126;431237.1583312671;460271.4388147236;438510.57582547225;471900.24888135743;529928.7253850837;471695.27306011936;438206.06636572257;443527.2091358455;464258.20552668936;448578.4546778103;406250.2135437858;472475.24149149127;460671.41149303375;460271.4388147236;208636.25808486674;209890.3038832737;455858.9467848163;192555.65796405778;247346.65615177283;270.138078731187;4381451.182308812;1445328.1530358996;325556.83102831134;1898413.844643132;0;20;22;17;102;100;60;18;162;178;1902497044624.588;732746517355.1317;1596873631554.8835;17790.739058642313;11322.041419292615;-0.0;4755.320146139234;5948013.986609228;1311324.9952930824;0.0;1041705.0657756154;1.180037607208275;0.09665319706318577
8769;2019-05-15 19:09:41.761;611;608;190;190;145;20;194;10;-36;29;748;219;-37;20;220;104;250;514;172;196;193;-120;612;339;344;140;343;293;608;265.0;163.0;660.0;334.0;140.0;1;99;19;1;0;0;1;0;1;0;1;0;1;0;0;31031.048828125;6890.5732421875;17197.841796875;2814.3408203125;502.0;204126;496.0;0.0;Calculated values ==>;1557940181.761;334.26000000000005;333.96000000000004;292.16;292.16;287.66;275.16;272.10816812424576;292.56;274.16;269.56;276.06;347.96000000000004;295.06;269.46000000000004;275.16;295.16;283.56;298.16;324.56;292.76000000000005;292.46000000000004;322.76000000000005;323.36;261.16;242.56692532238324;266.74333088950624;272.10816812424576;290.36;6120000.0;3390000.0;3440000.0;1400000.0;3429999.9999999995;2930000.0;6080000.0;0.04416666666666667;0.027166666666666665;0.11;0.05566666666666666;0.02333333333333333;0.0675;0.0;6890.5732421875;17197.841796875;2814.3408203125;31031.048828125;483675.3923041239;483696.4254838601;250149.4900363997;250149.4900363997;235432.2451367648;431480.97241316177;461288.49833234755;438358.4652479722;471605.12922355125;529201.719844206;471695.27306011936;438206.06636572257;446495.9474332573;464828.04150703945;449753.53052699583;411624.8077343077;469709.1835466435;461552.22115826776;461156.45884403517;208218.24852204052;210726.34883551928;456679.29150179395;193508.91570605634;213088.3734992614;270.5132535902692;4381951.767680312;1445446.7201133114;325601.41580728913;1898690.8108951559;0;20;22;17;102;100;60;18;162;178;1902694230024.6208;732826303355.145;1597040612254.9114;26933.450449610747;14649.817585962726;0.0;16744.59576077223;5948367.990992631;1311530.5697715487;0.0;1041875.2435822459;2.168099956050405;0.1298047685453707
8770;2019-05-15 19:10:41.772;601;597;198;198;150;18;197;9;-35;26;741;219;-37;3;221;105;242;482;171;198;196;-112;596;337;342;141;341;294;591;126.0;186.0;734.0;408.0;144.0;0;100;6;1;0;0;1;0;1;0;1;0;1;0;0;30443.408203125;5920.84765625;16599.08984375;2828.82934570312;503.0;204127;495.0;0.0;Calculated values ==>;1557940241.772;333.26000000000005;332.86;292.96000000000004;292.96000000000004;288.16;274.96000000000004;271.8864255623528;292.86;274.06;269.66;275.76000000000005;347.26;295.06;269.46000000000004;273.46000000000004;295.26000000000005;283.66;297.36;321.36;292.96000000000004;292.76000000000005;322.66;323.46000000000004;261.96000000000004;242.77792619122317;266.86631818009863;271.8864255623528;290.26000000000005;5960000.0;3370000.0000000005;3420000.0000000005;1410000.0;3410000.0;2940000.0;5910000.0;0.021;0.031000000000000003;0.12233333333333334;0.068;0.024;0.045;0.0;5920.84765625;16599.08984375;2828.82934570312;30443.408203125;484050.46878046566;484047.73996036965;254016.87215758738;254016.87215758738;237405.4038472417;431601.1154718507;461988.7563004571;438286.6576737402;471176.58799080667;528397.2494043566;471561.3202107439;437980.7824831898;443898.1185026897;465248.33551237633;450261.6163199408;414887.0230922924;466984.0871847576;462119.7651500793;461857.63291117485;207800.24178383037;211144.3756859795;457338.14843004255;192479.98349435008;225299.65744807664;270.0860966999333;4382464.1487428835;1445553.5015274142;325648.4508469718;1898972.5036270963;0;20;22;17;102;100;60;18;162;178;1902900067755.1572;732910618810.3647;1597216744540.3704;30070.34980794539;18010.35521562709;0.0;10645.10889583942;5948843.1097518215;1311802.7877764243;0.0;1042103.5329670281;2.3167128514327127;0.17246938384293084
8771;2019-05-15 19:11:41.792;588;567;190;187;164;33;201;12;-27;24;736;219;-28;30;213;113;228;418;169;202;200;-106;554;359;364;144;364;306;554;-1.0;89.0;1331.0;491.0;28.0;99;100;24;1;0;0;1;0;0;0;1;0;1;0;0;19160.009765625;6231.97802734375;5036.32080078125;2939.109375;503.0;204128;494.0;0.0;Calculated values ==>;1557940301.792;331.96000000000004;329.86;292.16;291.86;289.56;276.46000000000004;274.27422755570615;293.26000000000005;274.36;270.46000000000004;275.56;346.76;295.06;270.36;276.16;294.46000000000004;284.46000000000004;295.96000000000004;314.96000000000004;293.36;293.16;322.56;323.46000000000004;262.56;243.40439225979637;268.3187672390254;274.27422755570615;290.06;5540000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;5540000.0;0.0;0.014833333333333334;0.22183333333333335;0.08183333333333334;0.004666666666666667;0.004666666666666667;0.0;6231.97802734375;5036.32080078125;2939.109375;19160.009765625;486911.2742632081;484044.6215744988;412420.9545810112;411248.3343356786;243159.60538240668;430214.79039162316;459110.1879763642;436795.4915545671;470577.2540004748;526945.4434822841;469936.0384969846;436636.56367875513;445377.61611900316;460745.1170826767;447344.12619359005;424519.44104994467;462116.93531375955;459247.19113531715;458973.0432833828;207382.2378540181;211144.3756859795;457475.89761935454;199227.4741434666;412420.9545810112;272.88950187711805;4382877.648346431;1445654.8088325944;325696.5330250144;1899152.8588141063;0;20;22;17;102;100;60;18;162;178;1903111938355.0898;732996147310.3375;1597396804540.3132;52700.505195695805;21133.329321110166;0.0;217.24308061106737;5949533.096795674;1312129.0938799172;0.0;1042194.082740003;5.212145420100556;0.4596249471908502
8772;2019-05-15 19:12:41.793;563;545;184;183;156;48;204;14;-17;25;735;218;-19;17;204;122;214;334;172;205;203;-103;556;366;371;148;370;311;555;-1.0;136.0;1220.0;406.0;2.0;99;100;42;1;0;0;1;0;0;0;1;0;1;1;0;18957.724609375;7148.82080078125;5032.291015625;2969.95654296875;503.0;204129;493.0;0.0;Calculated values ==>;1557940361.793;329.46000000000004;327.66;291.56;291.46000000000004;288.76000000000005;277.96000000000004;275.0112864084945;293.56;274.56;271.46000000000004;275.66;346.66;294.96000000000004;271.26000000000005;274.86;293.56;285.36;294.56;306.56;293.66;293.46000000000004;322.46000000000004;323.46000000000004;262.86;244.22491754036054;268.91163127593666;275.0112864084945;290.36;5560000.0;3660000.0;3710000.0;1480000.0;3700000.0;3110000.0;5550000.0;0.0;0.02266666666666667;0.2033333333333333;0.06766666666666667;0.0003333333333333333;0.0003333333333333333;0.0;7148.82080078125;5032.291015625;2969.95654296875;18957.724609375;483265.7734764845;480876.83897673944;250421.68149151542;250033.15051479047;240423.08630018408;429743.705733735;458409.4515924228;437231.03110804653;470137.69605561916;526450.2742177467;469127.31431043457;436912.08382788545;442464.8035857726;458569.3095304633;447376.64309987566;419839.3067723413;447560.72299637995;458548.2590687378;458270.4941942976;206964.23671620517;211144.3756859795;457147.4386857733;201338.43014118166;250421.68149151542;273.75210390489224;4383195.301426635;1445766.317347805;325745.7760616416;1899236.7653108933;0;20;22;17;102;100;60;18;162;178;1903332442029.8235;733083748770.2317;1597581907625.0896;47964.82886326252;17309.742911517365;0.0;69.28293756759405;5950371.9885597825;1312449.4581541177;0.0;1042196.4704966135;4.312821588710922;0.37769280740558103
8773;2019-05-15 19:13:41.793;535;528;186;185;154;52;205;14;-14;27;734;218;-16;31;201;125;208;284;173;207;204;-214;559;369;374;151;374;313;559;-1.0;-1.0;1234.0;323.0;96.0;99;100;55;1;0;0;1;0;0;0;1;1;1;0;0;19300.095703125;7923.33984375;5067.35595703125;3188.26806640625;502.0;204130;493.0;0.0;Calculated values ==>;1557940421.793;326.66;325.96000000000004;291.76000000000005;291.66;288.56;278.36;275.3239800832674;293.66;274.56;271.76000000000005;275.86;346.56000000000006;294.96000000000004;271.56;276.26000000000005;293.26000000000005;285.66;293.96000000000004;301.56;293.86;293.56;322.46000000000004;323.36;251.76000000000002;244.82967444194236;269.14681796795327;275.3239800832674;290.46000000000004;5590000.0;3690000.0;3740000.0;1510000.0;3740000.0;3130000.0;5590000.0;0.0;0.0;0.20566666666666666;0.05383333333333333;0.016;0.016;0.0;7923.33984375;5067.35595703125;3188.26806640625;19300.095703125;478993.2963888092;477996.68721031037;250995.64159748814;250604.9084420917;239633.96571743998;429537.3511455088;458067.42872462474;437249.5021140777;469931.6747253509;526188.5336312113;468850.2983513595;436929.5940270328;444129.0588907739;457507.3205629624;447263.0134647168;416864.9866505389;436753.29642928555;458346.55543011316;457927.6349424833;206964.23671620517;210726.34883551928;444781.3803739154;200142.2548179723;250995.64159748814;273.29390409505635;4383514.116595906;1445891.9186865094;325797.09460005304;1899320.9290356655;0;20;22;17;102;100;60;18;163;178;1903555942029.8235;733173448770.2317;1597769107625.0896;48765.057193899;13169.73959242827;-0.0;3310.911893519922;5951178.070943592;1312703.4538416506;0.0;1042224.6387868726;4.03274951445882;0.3124722554320752
