;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8774;2019-05-15 19:14:41.783;516;520;191;189;153;57;205;2;-13;27;724;221;-14;18;199;123;208;330;171;208;205;-237;567;375;380;143;380;314;566;-2.0;382.0;1425.0;201.0;223.0;99;0;70;1;0;0;1;0;0;0;1;1;1;1;0;21836.134765625;9032.283203125;5130.42138671875;4007.6005859375;500.0;204131;493.0;0.0;Calculated values ==>;1557940481.783;324.76000000000005;325.16;292.26000000000005;292.06;288.46000000000004;278.86;275.94376602880345;293.66;273.36;271.86;275.86;345.56000000000006;295.26000000000005;271.76000000000005;274.96000000000004;293.06;285.46000000000004;293.96000000000004;306.16;293.96000000000004;293.66;322.46000000000004;323.16;249.46000000000004;243.1966462407574;269.2639976450953;275.94376602880345;290.26000000000005;5670000.0;3750000.0;3800000.0;1430000.0;3800000.0;3140000.0;5660000.0;0.0;0.06366666666666666;0.2375;0.033499999999999995;0.03716666666666667;0.03716666666666667;0.0;9032.283203125;5130.42138671875;4007.6005859375;21836.134765625;475280.4381689878;475987.43659471144;252601.19691996908;251805.46433208432;239087.86114106554;429116.5711722346;457095.5118301208;437179.3288687813;471008.3239875013;525055.8848944196;469077.6666004492;437019.13673288765;441989.14613073424;456242.0319164589;445791.4608990761;413791.87700495345;444718.2583560466;457520.0193194767;457095.5118301208;206964.23671620517;209890.3038832737;443809.68758012325;203546.02228449244;252601.19691996908;274.65406652339084;4383856.86138288;1446033.1919957793;325857.05017790344;1899405.896349964;0;20;22;17;102;100;60;18;163;178;1903782104329.8594;733261634070.2457;1597957176275.1194;55487.910313768596;8048.832787403631;0.0;7600.372037493973;5952046.700877173;1312880.2458079378;0.0;1042315.5509984179;3.915020383558726;0.24783670813838965
8775;2019-05-15 19:15:41.774;508;515;197;196;143;59;201;4;-12;28;725;225;-14;25;195;109;210;399;171;209;201;-245;598;370;375;140;373;314;592;-2.0;444.0;1238.0;270.0;294.0;0;0;83;1;0;0;1;1;0;0;1;1;1;1;0;34864.59765625;10495.431640625;15828.96484375;4026.7373046875;498.0;204132;493.0;0.0;Calculated values ==>;1557940541.774;323.96000000000004;324.66;292.86;292.76000000000005;287.46000000000004;279.06;275.4277932560699;293.26000000000005;273.56;271.96000000000004;275.96000000000004;345.66;295.66;271.76000000000005;275.66;292.66;284.06;294.16;313.06;294.06;293.26000000000005;322.46000000000004;322.96000000000004;248.66000000000003;242.56692532238324;269.2639976450953;275.4277932560699;290.26000000000005;5980000.0;3700000.0;3750000.0;1400000.0;3729999.9999999995;3140000.0;5920000.0;0.0;0.07400000000000001;0.20633333333333334;0.045000000000000005;0.049;0.049;0.0;10495.431640625;15828.96484375;4026.7373046875;34864.59765625;470099.2278347777;471956.22544176906;253566.99293889725;253174.93630982647;235234.71861086786;429467.9694778635;457344.94878049195;437339.1761139985;471506.718606615;525161.3663846352;469564.93220108957;437019.13673288765;443037.9379467171;456826.4442034697;444575.32478284655;258570.7077740556;452914.9725373569;458465.36263032205;457344.94878049195;206964.23671620517;209054.2704885073;443525.871472747;200608.5702452457;253566.99293889725;273.48238843097806;4384329.296609985;1446195.8985429963;325923.99295066606;1899580.5317024686;0;20;22;17;103;100;60;18;163;178;1904008570354.6218;733346521335.1566;1598145548014.9216;48845.41501091933;10931.27855523756;0.0;9985.11983623814;5952916.01483731;1313038.3896771548;0.0;1042462.0747820138;2.2984911828082932;0.14711746131530584
8776;2019-05-15 19:16:41.784;532;538;202;201;142;46;131;7;-13;30;736;225;-15;24;198;100;217;463;173;208;134;-248;621;364;369;139;368;313;614;-1.0;455.0;1250.0;279.0;280.0;0;0;91;1;0;0;1;1;0;0;1;1;1;1;0;38424.23828125;11530.2080078125;16922.53515625;4016.681640625;497.0;204133;493.0;0.0;Calculated values ==>;1557940601.784;326.36;326.96000000000004;293.36;293.26000000000005;287.36;277.76000000000005;274.8017692304317;286.26000000000005;273.86;271.86;276.16;346.76;295.66;271.66;275.56;292.96000000000004;283.16;294.86;319.46000000000004;293.96000000000004;286.56;322.46000000000004;322.86;248.36;242.35481222062532;269.14681796795327;274.8017692304317;290.46000000000004;6210000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;3130000.0;6140000.0;0.0;0.07583333333333334;0.20833333333333334;0.0465;0.04666666666666666;0.04666666666666666;0.0;11530.2080078125;16922.53515625;4016.681640625;38424.23828125;470813.93539461715;472644.3047853291;254356.00516563846;253970.04958777636;234391.29439126232;429879.7862731237;448178.89686468604;437408.94190281845;471835.9296657252;526399.1253189651;469702.30933169095;437089.72060350876;443094.50386605744;458057.79158168816;444359.4506210067;260058.03848008913;460589.6049989913;459280.5708841072;448633.5813643205;206964.23671620517;208636.25808486674;443396.5059848855;198872.82546626267;254356.00516563846;272.7693722814766;4384940.138699417;1446379.4761312036;325991.03261328157;1899853.5063572864;0;20;22;17;103;100;60;18;163;178;1904231807554.5864;733430235285.1433;1598333679364.8918;49695.02425761579;11370.35114411596;0.0;9066.286889271827;5953737.322026138;1313224.2675657722;0.0;1042620.8629649882;2.1599293092767975;0.14369158057748613
8777;2019-05-15 19:17:41.785;557;565;197;200;132;43;115;9;-15;31;747;225;-16;13;200;84;226;506;172;206;115;-251;632;366;372;138;370;311;626;-2.0;533.0;1256.0;461.0;286.0;0;0;96;1;0;0;1;1;0;0;1;1;1;0;0;39829.44921875;12192.615234375;17374.130859375;3987.40112304688;496.0;204134;492.0;0.0;Calculated values ==>;1557940661.785;328.86;329.66;292.86;293.16;286.36;277.46000000000004;275.0112864084945;284.66;274.06;271.66;276.26000000000005;347.86;295.66;271.56;274.46000000000004;293.16;281.56;295.76000000000005;323.76000000000005;293.76000000000005;284.66;322.36;322.76000000000005;248.06000000000003;242.14157278889297;268.91163127593666;275.0112864084945;290.36;6320000.0;3660000.0;3720000.0000000005;1380000.0;3700000.0;3110000.0;6260000.0;0.0;0.08883333333333333;0.20933333333333334;0.07683333333333334;0.04766666666666666;0.04766666666666666;0.0;12192.615234375;17374.130859375;3987.40112304688;39829.44921875;473289.5308322324;475261.6932623994;251893.59308945795;253000.0704512206;231216.4855511055;429743.705733735;445124.241096533;437548.62350390764;472066.18378088326;527711.4753069251;469976.34502188565;437389.9950341223;441865.84420653095;458013.8845142973;441379.4704387954;263262.04305080534;466000.1114463255;458527.3387883445;445124.241096533;206546.2383541025;208218.24852204052;443267.95681063837;196849.91919798226;251893.59308945795;271.9674098518131;4385592.263632288;1446577.1696202718;326057.73441484146;1900139.316671633;0;20;22;17;103;100;60;18;163;178;1904454111260.2012;733513336670.3732;1598520882485.4097;50386.262101373715;18933.11922323908;0.0;9210.660888337245;5954571.346648281;1313476.800695014;0.0;1042773.1734020212;2.340397498573251;0.17463875984023156
8778;2019-05-15 19:18:41.775;574;580;188;189;127;47;142;13;-18;33;756;224;-20;21;201;86;235;533;168;205;140;-249;655;370;376;135;373;307;648;-1.0;531.0;1323.0;464.0;284.0;37;0;96;1;0;0;1;1;0;0;1;1;1;1;0;40994.2265625;12685.11328125;19382.896484375;3953.8603515625;494.0;204135;491.0;0.0;Calculated values ==>;1557940721.775;330.56;331.16;291.96000000000004;292.06;285.86;277.86;275.4277932560699;287.36;274.46000000000004;271.36;276.46000000000004;348.76;295.56;271.16;275.26000000000005;293.26000000000005;281.76000000000005;296.66;326.46000000000004;293.66;287.16;322.26000000000005;322.56;248.26000000000002;241.49495122638035;268.43790593516167;275.4277932560699;289.96000000000004;6550000.0;3700000.0;3760000.0;1350000.0;3729999.9999999995;3070000.0;6480000.0;0.0;0.0885;0.2205;0.07733333333333332;0.04733333333333333;0.04733333333333333;0.0;12685.11328125;19382.896484375;3953.8603515625;40994.2265625;473046.74148903467;474850.04601751687;247848.82645201334;248186.14261930744;229367.74971380344;429467.9694778635;448541.5438814623;437985.2681005028;472656.1521691498;528963.3448891509;470401.3345071779;437671.5478804793;443874.8215240268;457669.3056362231;440854.0254507333;265615.57310438156;467397.66132080345;457744.99276624026;448235.727651664;206128.24275125185;207382.2378540181;444070.250457065;198195.98705707624;247848.82645201334;272.5236374323535;4386265.6820088;1446784.4494722008;326123.90056427725;1900445.5741814526;0;20;22;17;103;100;60;18;163;178;1904678473860.2368;733595223020.3862;1598706251585.4392;52873.53647007555;19014.276369599127;0.0;9484.979990116797;5955431.70155346;1313792.9762869552;0.0;1042928.9444431985;2.258983016846902;0.1638111264333756
8779;2019-05-15 19:19:41.796;585;589;182;181;137;48;162;17;-22;35;764;223;-23;2;201;96;244;549;169;204;161;-241;648;371;376;133;374;305;638;-2.0;214.0;1354.0;306.0;259.0;80;0;92;1;0;0;1;1;0;0;1;1;1;0;0;40348.60546875;12263.97265625;20476.0625;3926.697265625;493.0;204136;489.0;0.0;Calculated values ==>;1557940781.796;331.66;332.06;291.36;291.26000000000005;286.86;277.96000000000004;275.5313989812953;289.36;274.86;270.96000000000004;276.66;349.56000000000006;295.46000000000004;270.86;273.36;293.26000000000005;282.76000000000005;297.56;328.06;293.56;289.26000000000005;322.06;322.46000000000004;249.06000000000003;241.05796691057077;268.19934244402924;275.5313989812953;290.06;6480000.0;3710000.0;3760000.0;1330000.0;3740000.0;3050000.0;6380000.0;0.0;0.035666666666666666;0.22566666666666665;0.051000000000000004;0.043166666666666666;0.043166666666666666;0.0;12263.97265625;20476.0625;3926.697265625;40348.60546875;475619.64503682766;477435.8846826772;246200.27552410171;245868.7045031449;232392.6126625626;429398.2889081932;451548.852960479;437812.597326149;473112.1826642056;529952.8012266188;470553.05502092576;437656.05685647397;441480.6793942096;457507.3205629624;442284.3029913832;270734.3106353687;471278.32137299044;457604.52988696285;451400.5732684337;205292.2597576877;206964.23671620517;445307.75955758925;200751.47078643562;246200.27552410171;273.5430581466023;4386943.776191287;1446992.4312895301;326189.5948626133;1900777.8484277793;0;20;22;17;103;100;60;18;163;178;1904904152819.8926;733675651160.2635;1598889915845.1592;53496.794222461984;12472.370727328836;0.0;8857.81285263033;5956318.431221344;1314055.4568484165;0.0;1043081.8545498006;2.0407320985542783;0.13568165717422176
8780;2019-05-15 19:20:41.796;592;595;188;186;135;41;174;18;-23;38;769;223;-24;18;203;90;249;558;168;198;173;-234;678;365;371;131;368;303;671;-2.0;565.0;1251.0;169.0;286.0;73;0;91;1;0;0;1;1;0;0;1;1;1;1;0;42352.10546875;12761.900390625;21648.21484375;3927.17919921875;493.0;204137;488.0;0.0;Calculated values ==>;1557940841.796;332.36;332.66;291.96000000000004;291.76000000000005;286.66;277.26000000000005;274.9066339382667;290.56;274.96000000000004;270.86;276.96000000000004;350.06000000000006;295.46000000000004;270.76000000000005;274.96000000000004;293.46000000000004;282.16;298.06;328.96000000000004;292.96000000000004;290.46000000000004;321.96000000000004;322.46000000000004;249.76000000000002;240.61611355647437;267.9596281332873;274.9066339382667;289.96000000000004;6780000.0;3650000.0;3710000.0;1310000.0;3679999.9999999995;3030000.0;6709999.999999999;0.0;0.09416666666666668;0.2085;0.028166666666666666;0.04766666666666666;0.04766666666666666;0.0;12761.900390625;21648.21484375;3927.17919921875;42352.10546875;473016.23860860494;474356.71904247033;247041.79404973768;246391.44178115975;231153.21071855075;429811.8947417682;454171.1642136646;438109.25301780854;473663.03176242136;530626.595412262;470824.1544282762;437953.82195464283;444244.8339766329;458749.9321009194;442563.38354520744;270348.87666241644;468420.09862857364;457573.4263521663;454027.24762457574;204874.27233412856;206964.23671620517;446423.7453652705;201080.38874524453;247041.79404973768;273.6464220176026;4387632.948782433;1447200.9802315873;326255.0438331537;1901128.8840723105;0;20;22;17;103;100;60;18;163;178;1905128252819.8926;733754851160.2635;1599072315845.1592;49420.518200829596;6910.504544797397;0.0;9866.306620400614;5957176.075491537;1314216.9808090176;0.0;1043237.8888787426;1.7267084269781177;0.09928138539208084
8781;2019-05-15 19:21:41.767;605;608;187;186;137;42;180;19;-27;39;775;222;-28;7;204;94;255;571;164;192;179;-227;663;363;368;133;366;300;655;145.0;430.0;1157.0;173.0;214.0;88;100;80;1;0;0;1;1;0;0;1;1;0;0;0;40400.50390625;11600.4140625;21624.287109375;2950.12670898438;494.0;204138;487.0;0.0;Calculated values ==>;1557940901.767;333.66;333.96000000000004;291.86;291.76000000000005;286.86;277.36;274.69669130483857;291.16;275.06;270.46000000000004;277.06;350.66;295.36;270.36;273.86;293.56;282.56;298.66;330.26000000000005;292.36;291.06;321.86;322.56;250.46000000000004;241.05796691057077;267.5978703862781;274.69669130483857;289.56;6630000.0;3629999.9999999995;3679999.9999999995;1330000.0;3660000.0;3000000.0;6550000.0;0.024166666666666666;0.07166666666666667;0.19283333333333333;0.028833333333333332;0.035666666666666666;0.059833333333333336;0.0;11600.4140625;21624.287109375;2950.12670898438;40400.50390625;476879.22443039826;478286.99786789936;247263.68971428648;246932.50385928387;232035.78516099957;429947.3805835815;455534.08488986484;438165.9764317512;473501.00995365425;531478.1602889443;471110.1176861019;438011.42202021845;443256.9062126748;459205.06791963393;443614.1450120138;275256.61988952284;472575.02636526997;457222.24678663525;455392.3359206399;204456.2876039246;207382.2378540181;446787.3190808059;200668.7455446574;228444.00474326636;273.4758638362511;4388322.220550933;1447403.9013925595;326312.32701542025;1901489.3139629678;0;20;22;17;103;100;60;18;163;178;1905349845664.7305;733834012880.2057;1599253128410.0269;45797.38268939459;7096.41887029228;0.0;13579.075148779519;5957969.174481831;1314333.6487539497;0.0;1043433.1726272219;1.837545072153284;0.09402544144259978
8782;2019-05-15 19:22:41.787;610;611;186;185;138;34;181;20;-30;39;780;220;-32;12;206;99;256;569;165;186;180;-217;650;354;360;136;358;297;643;0.0;399.0;1162.0;297.0;180.0;47;100;67;1;0;0;1;1;0;0;1;1;0;0;0;37065.5;10474.4169921875;19846.0078125;2900.65551757812;495.0;204139;486.0;0.0;Calculated values ==>;1557940961.787;334.16;334.26000000000005;291.76000000000005;291.66;286.96000000000004;276.56;273.7412296467126;291.26000000000005;275.16;270.16;277.06;351.16;295.16;269.96000000000004;274.36;293.76000000000005;283.06;298.76000000000005;330.06;291.76000000000005;291.16;321.76000000000005;322.66;251.46000000000004;241.71165711629368;267.23344911666527;273.7412296467126;289.66;6500000.0;3540000.0;3600000.0;1360000.0;3579999.9999999995;2970000.0;6430000.0;0.0;0.0665;0.19366666666666665;0.0495;0.030000000000000002;0.030000000000000002;0.0;10474.4169921875;19846.0078125;2900.65551757812;37065.5;479175.80362754135;480140.0044630386;247358.33647972246;247023.19323067422;232572.17447808784;430542.39183029096;456996.27786778926;438378.49729393894;473111.07959547755;532223.0344632167;471276.6660356397;438071.4457414646;444583.24951340194;460728.8237906335;446183.12675035925;394269.2513527223;473768.0630757305;457687.92273860215;456857.4943786723;204038.30555042345;207800.24178383037;447286.65489211195;196190.0231561545;247358.33647972246;271.65524766225053;4388967.985766624;1447587.919636932;326361.0997861323;1901835.0149491373;0;20;22;17;103;100;60;18;163;178;1905568318464.6611;733914739780.18;1599432288109.97;46903.83449135092;12429.283270929895;0.0;6284.974736968495;5958741.942128139;1314496.4171764697;0.0;1043598.7615541335;1.9751944206122154;0.13670440003427295
8783;2019-05-15 19:23:41.798;610;609;187;186;145;29;183;17;-33;37;778;217;-34;4;208;101;254;547;167;185;182;-206;624;349;354;136;352;294;619;158.0;227.0;983.0;290.0;141.0;4;95;52;1;0;0;1;1;0;0;1;1;0;1;0;33310.5;9123.44921875;17588.548828125;2846.06762695312;498.0;204140;484.0;0.0;Calculated values ==>;1557941021.798;334.16;334.06;291.86;291.76000000000005;287.66;276.06;273.20264511476705;291.46000000000004;274.86;269.86;276.86;350.96000000000004;294.86;269.76000000000005;273.56;293.96000000000004;283.26000000000005;298.56;327.86;291.66;291.36;321.56;322.96000000000004;252.56000000000003;241.71165711629368;266.86631818009863;273.20264511476705;289.86;6240000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;2940000.0;6190000.0;0.026333333333333334;0.03783333333333334;0.16383333333333333;0.04833333333333333;0.0235;0.049833333333333334;0.0;9123.44921875;17588.548828125;2846.06762695312;33310.5;482175.0259173034;482598.3044311448;248617.5597990505;248268.49794489008;235160.70595415425;430862.6128555636;458243.10377271957;438591.3684654617;472915.8103579757;532239.8423101574;471325.198334986;438439.1573181969;444041.2000962594;461917.0532126514;447447.0663129865;408132.0263789119;473389.7336224721;458515.6908689271;458106.5989019855;203202.34940748036;209054.2704885073;448446.0025733032;195169.58940896517;220374.1506965974;271.2242003168529;4389554.559953708;1447751.2651303;326408.9979255108;1902147.0267803061;0;20;22;17;103;100;60;18;163;178;1905782557735.2195;733996354740.3928;1599609620615.4321;39880.60146875602;12241.693302943004;0.0;11847.000335568508;5959465.278350357;1314702.0463402243;0.0;1043749.8890484271;2.1641908443253937;0.1339269913146431
8784;2019-05-15 19:24:41.778;604;601;192;191;147;22;186;9;-35;33;774;215;-37;15;209;104;248;515;166;186;185;-193;611;341;346;137;345;293;606;180.0;179.0;701.0;201.0;128.0;1;89;35;1;0;0;1;1;0;0;1;1;0;1;0;31889.27734375;7843.15234375;17178.3671875;2790.79052734375;499.0;204141;483.0;0.0;Calculated values ==>;1557941081.778;333.56;333.26000000000005;292.36;292.26000000000005;287.86;275.36;272.3289490889957;291.76000000000005;274.06;269.66;276.46000000000004;350.56000000000006;294.66;269.46000000000004;274.66;294.06;283.56;297.96000000000004;324.66;291.76000000000005;291.66;321.46000000000004;323.06;253.86;241.92719264551067;266.74333088950624;272.3289490889957;289.76000000000005;6110000.0;3410000.0;3460000.0;1370000.0;3450000.0;2930000.0;6060000.0;0.030000000000000002;0.029833333333333333;0.11683333333333333;0.033499999999999995;0.021333333333333333;0.051333333333333335;0.0;7843.15234375;17178.3671875;2790.79052734375;31889.27734375;482785.72971976816;482922.7929650754;250970.70541004516;250603.27649871973;236085.76234285437;431359.6534126046;459916.24342206895;438510.57582547225;472393.7743832905;531899.9826606874;471223.562453205;438206.06636572257;445796.9924238678;463105.56660502503;449386.2034958823;411231.1115372893;470129.16027959733;459916.24342206895;459782.6309473535;202784.37528459195;209472.28574929133;449630.4028408674;193774.44539627337;217544.319687711;270.6285746978124;4390097.710321253;1447892.6063472503;326455.9560855389;1902436.6545057618;0;20;22;17;103;100;60;18;163;178;1905992487735.2861;734078227440.4188;1599785661915.488;28593.337905144734;8571.1745743939;0.0;12434.899977994983;5960035.704306601;1314875.429092402;0.0;1043952.170768048;1.7833618406036664;0.09585996953721768
8785;2019-05-15 19:25:41.779;598;594;196;196;151;18;190;7;-36;29;768;214;-37;8;211;106;240;489;166;188;189;-180;592;337;342;138;340;293;588;381.0;-1.0;989.0;168.0;135.0;1;92;20;1;0;0;1;1;0;0;1;1;0;1;0;31115.77734375;6702.5205078125;16527.240234375;2800.67919921875;500.0;204142;482.0;0.0;Calculated values ==>;1557941141.779;332.96000000000004;332.56;292.76000000000005;292.76000000000005;288.26000000000005;274.96000000000004;271.8864255623528;292.16;273.86;269.56;276.06;349.96000000000004;294.56;269.46000000000004;273.96000000000004;294.26000000000005;283.76000000000005;297.16;322.06;291.96000000000004;292.06;321.36;323.16;255.16000000000003;242.14157278889297;266.74333088950624;271.8864255623528;289.76000000000005;5920000.0;3370000.0000000005;3420000.0000000005;1380000.0;3400000.0;2930000.0;5880000.0;0.0635;0.0;0.16483333333333333;0.028;0.022500000000000003;0.08600000000000001;0.0;6702.5205078125;16527.240234375;2800.67919921875;31115.77734375;484076.2705072378;483962.8924002091;253387.91048617993;253387.91048617993;237800.64780981184;431601.1154718507;461068.4518427349;438358.4652479722;471870.034071972;531277.7948264997;471105.47737522534;438206.06636572257;444810.3563274786;464108.77664239734;450404.42785307893;415669.7218802747;468489.146668808;460804.44620873925;460936.5088698856;202366.40377179522;209890.3038832737;450813.3597722238;194632.6517513495;210004.66711802027;270.9619992930278;4390622.761193717;1448013.822307766;326502.5524431303;1902717.5392486057;0;20;22;17;103;100;60;18;163;178;1906198891175.0369;734160728815.3192;1599961464845.2756;40174.13825802664;7173.05982458448;-0.0;21580.13839066042;5960608.776158307;1315006.6332322676;0.0;1044235.6341450886;2.647951268915352;0.11019059129479578
8786;2019-05-15 19:26:41.779;589;586;196;195;151;15;193;5;-33;25;762;213;-34;16;212;107;231;459;165;191;192;-166;576;335;338;138;338;296;578;-1.0;-1.0;947.0;191.0;140.0;93;93;16;1;0;0;1;0;0;0;1;1;0;0;0;19211.796875;6146.92626953125;4239.53076171875;2844.49145507812;501.0;204143;482.0;0.0;Calculated values ==>;1557941201.779;332.06;331.76000000000005;292.76000000000005;292.66;288.26000000000005;274.66;271.6637117239857;292.46000000000004;273.66;269.86;275.66;349.36;294.46000000000004;269.76000000000005;274.76000000000005;294.36;283.86;296.26000000000005;319.06;292.26000000000005;292.36;321.36;323.26000000000005;256.56;242.14157278889297;267.1113755279542;271.6637117239857;289.66;5760000.0;3350000.0;3379999.9999999995;1380000.0;3379999.9999999995;2960000.0;5780000.0;0.0;0.0;0.15783333333333335;0.03183333333333333;0.02333333333333333;0.02333333333333333;0.0;6146.92626953125;4239.53076171875;2844.49145507812;19211.796875;484610.6072652304;483967.7707302561;253941.7324591653;253538.4424150588;238088.40552060903;431720.082569444;462073.845585921;438143.1473471288;471477.517547777;530427.9792065774;470581.2259578469;437989.56915575906;445350.023721129;464532.0695134284;450907.4104883074;418361.8119903257;465163.22712923074;461812.7985891147;461943.37849344185;202366.40377179522;210308.32490665457;452270.4471754056;193171.8493805323;253941.7324591653;270.36154599202;4391042.157645539;1448120.9010309104;326549.5955319161;1902890.5956735732;0;20;22;17;103;100;60;18;163;178;1906402891175.0369;734243528815.3192;1600138164845.2756;38664.63652906115;8247.972029803466;-0.0;4853.371740799786;5961265.765948199;1315135.1418310541;0.0;1044455.9133961841;3.9124920146998927;0.2605815667986075
8787;2019-05-15 19:27:41.790;575;564;183;181;159;36;198;8;-24;23;758;214;-25;16;205;114;219;408;165;196;197;-150;549;356;361;144;361;307;549;-3.0;473.0;1327.0;359.0;0.0;100;99;35;1;0;0;1;0;0;0;1;1;0;0;0;19210.86328125;6720.36328125;5153.57763671875;2955.5791015625;501.0;204144;481.0;0.0;Calculated values ==>;1557941261.79;330.66;329.56;291.46000000000004;291.26000000000005;289.06;276.76000000000005;273.955091788801;292.96000000000004;273.96000000000004;270.76000000000005;275.46000000000004;348.96000000000004;294.56;270.66;274.76000000000005;293.66;284.56;295.06;313.96000000000004;292.76000000000005;292.86;321.26000000000005;323.26000000000005;258.16;243.40439225979637;268.43790593516167;273.955091788801;289.66;5490000.0;3560000.0;3610000.0;1440000.0;3610000.0;3070000.0;5490000.0;0.0;0.07883333333333334;0.22116666666666665;0.05983333333333333;0.0;0.0;0.0;6720.36328125;5153.57763671875;2955.5791015625;19210.86328125;485699.2187455439;484198.42833291716;411880.1009978568;249563.1593714073;241635.1137477648;430412.23801567365;459174.84848194243;437040.2039936506;470478.11419285595;529172.7083407035;469195.0296334487;436881.5365223171;443141.609673585;460127.33862395975;448063.41935628135;423545.0645834816;461263.4627465213;458901.46526618546;459038.22702066065;201948.4348523538;210308.32490665457;452914.5584274718;198232.4506745042;253941.7324591653;272.48160873106684;4391362.405181023;1448228.148102046;326597.93831437425;1902968.885927369;0;20;22;17;103;100;60;18;163;178;1906612629619.7502;734328144325.2036;1600319098010.0283;52816.31477575121;15238.479447219226;0.0;0.0;5962028.246970595;1315330.8981418405;0.0;1044496.365575509;4.589143420241433;0.37283489461612374
8788;2019-05-15 19:28:41.760;547;549;180;178;150;45;201;10;-18;23;755;215;-20;11;201;119;208;388;164;199;200;-144;551;360;365;147;365;310;551;-2.0;239.0;1248.0;366.0;30.0;100;99;47;1;0;0;1;0;0;0;1;1;0;0;0;18987.421875;7417.49462890625;5089.84912109375;2960.52807617188;499.0;204145;481.0;0.0;Calculated values ==>;1557941321.76;327.86;328.06;291.16;290.96000000000004;288.16;277.66;274.38016830617;293.26000000000005;274.16;271.36;275.46000000000004;348.66;294.66;271.16;274.26000000000005;293.26000000000005;285.06;293.96000000000004;311.96000000000004;293.06;293.16;321.26000000000005;323.06;258.76000000000005;244.02132995426717;268.7936212382143;274.38016830617;289.56;5510000.0;3600000.0;3650000.0;1470000.0;3650000.0;3100000.0;5510000.0;0.0;0.03983333333333334;0.20800000000000002;0.061000000000000006;0.005;0.005;0.0;7417.49462890625;5089.84912109375;2960.52807617188;18987.421875;481623.00088048837;481900.928699135;249079.16044584528;248320.42873906752;238587.39616456104;430148.3826014536;458951.5699418567;437301.7563972805;470073.4883118012;528628.3022426581;468901.11156396026;436983.6325089788;441775.5011475913;458951.5699418567;448059.59872306447;419689.0853740653;457695.2853659761;458676.5019544617;458814.1079061644;201948.4348523538;209472.28574929133;453034.68550697336;199155.64234150367;249079.16044584528;272.86518503292683;4391680.565064622;1448345.9046769454;326647.214557099;1903054.205136113;0;20;22;17;103;100;60;18;163;178;1906830320719.854;734415400675.2452;1600504105460.1167;49534.391723601584;15486.621633093653;0.0;1048.6747373015958;5962880.743063886;1315586.8126297107;0.0;1044505.1001621793;4.271414247317843;0.34333898739520385
8789;2019-05-15 19:29:41.780;523;532;183;182;148;46;202;2;-16;24;749;216;-17;23;200;120;205;412;162;201;201;-226;558;362;367;151;367;311;559;-2.0;389.0;1217.0;456.0;150.0;100;99;57;1;0;0;1;0;0;0;1;1;0;1;0;19858.83203125;8087.1259765625;5219.8583984375;2952.78344726562;498.0;204146;481.0;0.0;Calculated values ==>;1557941381.78;325.46000000000004;326.36;291.46000000000004;291.36;287.96000000000004;277.76000000000005;274.5913991737795;293.36;273.36;271.56;275.56;348.06000000000006;294.76000000000005;271.46000000000004;275.46000000000004;293.16;285.16;293.66;314.36;293.26000000000005;293.26000000000005;321.26000000000005;322.96000000000004;250.56000000000003;244.82967444194236;268.91163127593666;274.5913991737795;289.36;5580000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3110000.0;5590000.0;0.0;0.06483333333333334;0.20283333333333334;0.076;0.025;0.025;0.0;8087.1259765625;5219.8583984375;2952.78344726562;19858.83203125;477403.1422140558;478566.908180017;249832.29910922228;249450.2424069493;237699.0707429203;430014.67791919125;458771.19548852823;437389.9950341223;469630.97291218076;527921.5277195115;468884.06514597475;437231.03110804653;443355.7655438798;458495.1351315018;447832.684704516;416225.1394201484;460399.5119258762;458633.2384034343;458633.2384034343;201948.4348523538;209054.2704885073;443451.58188541024;196405.8231741186;249832.29910922228;271.77298356961796;4392004.391753332;1448475.1529170072;326696.5085789773;1903140.1480034916;0;20;22;17;103;100;60;18;163;178;1907049993919.7842;734504830475.2168;1600690467560.0574;48879.62285893742;18775.477662058165;0.0;5220.0234823553;5963701.133224076;1315872.4252962442;0.0;1044557.3567270437;4.481928942648121;0.34357310978206723
8790;2019-05-15 19:30:41.781;510;519;188;186;147;55;203;-4;-14;23;739;217;-15;0;199;114;205;439;166;204;202;-235;565;371;376;145;376;313;565;-1.0;348.0;1392.0;390.0;199.0;100;0;70;1;0;0;1;0;0;0;1;1;1;1;0;22134.505859375;8893.1025390625;5201.794921875;3972.32739257812;495.0;204147;482.0;0.0;Calculated values ==>;1557941441.781;324.16;325.06;291.96000000000004;291.76000000000005;287.86;278.66;275.5313989812953;293.46000000000004;272.76000000000005;271.76000000000005;275.46000000000004;347.06000000000006;294.86;271.66;273.16;293.06;284.56;293.66;317.06;293.56;293.36;321.36;322.66;249.66000000000003;243.61107973660833;269.14681796795327;275.5313989812953;289.76000000000005;5650000.0;3710000.0;3760000.0;1450000.0;3760000.0;3130000.0;5650000.0;0.0;0.058;0.232;0.065;0.033166666666666664;0.033166666666666664;0.0;8893.1025390625;5201.794921875;3972.32739257812;22134.505859375;474653.579562929;475966.01951547794;251464.91570244913;250685.85738818967;237205.37309028878;429398.2889081932;457463.9087315346;437249.5021140777;470343.471860809;526714.9300310705;468728.27960797376;437089.72060350876;439451.9958300971;456899.82163286826;445165.04355608666;413491.5195303475;463849.97613261914;457604.52988696285;457323.1283209648;202366.40377179522;207800.24178383037;443636.9499153598;200032.0027382054;251464.91570244913;273.2587381421063;4392354.342067739;1448616.6571794983;326754.21879772726;1903226.996561841;0;20;22;17;103;100;60;18;163;179;1907272897634.515;734593631955.1095;1600877670679.8313;55034.459855202374;15834.321566515036;0.0;6827.630718514103;5964567.098344825;1316160.8450963837;0.0;1044657.7555185483;4.30040655220566;0.30810143046536737
8791;2019-05-15 19:31:41.781;501;511;191;190;139;75;201;-2;-13;23;729;221;-15;27;192;106;207;459;162;207;200;-244;592;377;382;140;381;314;586;140.0;383.0;1175.0;307.0;231.0;0;0;82;1;0;0;1;1;0;0;1;1;1;1;0;34397.078125;10322.1572265625;15596.751953125;4003.49243164062;493.0;204148;483.0;0.0;Calculated values ==>;1557941501.781;323.26000000000005;324.26000000000005;292.26000000000005;292.16;287.06;280.66;276.14872888175563;293.26000000000005;272.96000000000004;271.86;275.46000000000004;346.06000000000006;295.26000000000005;271.66;275.86;292.36;283.76000000000005;293.86;319.06;293.86;293.16;321.46000000000004;322.46000000000004;248.76000000000002;242.56692532238324;269.2639976450953;276.14872888175563;289.36;5920000.0;3770000.0000000005;3820000.0000000005;1400000.0;3810000.0;3140000.0;5860000.0;0.02333333333333333;0.06383333333333334;0.19583333333333333;0.051166666666666666;0.0385;0.06183333333333333;0.0;10322.1572265625;15596.751953125;4003.49243164062;34397.078125;469812.25706209673;472125.26709146524;251551.1822538442;251170.613026919;234180.0091219196;428973.91024759493;456197.2944796933;437179.3288687813;471014.3812069224;525583.1767453123;469077.6666004492;436858.596315483;443335.3445281011;455070.5070142902;442666.00071765145;257672.8712774738;464023.7283166848;457052.978244105;456054.08385549986;202784.37528459195;206964.23671620517;443634.50970501517;202240.16992195373;232943.2530719987;274.1542957089122;4392825.4386009425;1448776.784344212;326820.68396292906;1903400.3177857995;0;20;22;17;104;100;60;18;163;179;1907500297634.515;734679131955.1095;1601065770679.8313;46008.91862708706;12351.343718899976;0.0;13795.686370113153;5965409.1264988445;1316395.7256404287;0.0;1044829.6164942869;2.411435741467461;0.1389608243534938
8792;2019-05-15 19:32:41.782;509;516;195;195;136;48;159;-5;-15;25;734;221;-16;10;194;96;214;481;163;206;162;-250;635;362;367;137;365;311;630;-2.0;488.0;1006.0;131.0;269.0;0;0;86;1;0;0;1;1;0;0;1;1;1;1;0;38335.8515625;11504.9970703125;17650.259765625;3985.72973632812;490.0;204149;484.0;0.0;Calculated values ==>;1557941561.782;324.06;324.76000000000005;292.66;292.66;286.76000000000005;277.96000000000004;274.5913991737795;289.06;272.66;271.66;275.66;346.56000000000006;295.26000000000005;271.56;274.16;292.56;282.76000000000005;294.56;321.26000000000005;293.76000000000005;289.36;321.56;322.16;248.16000000000003;241.92719264551067;268.91163127593666;274.5913991737795;289.46000000000004;6350000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3110000.0;6300000.0;0.0;0.08133333333333333;0.16766666666666669;0.021833333333333333;0.04483333333333333;0.04483333333333333;0.0;11504.9970703125;17650.259765625;3985.72973632812;38335.8515625;465243.311757894;467073.93699548946;250992.6373639632;250992.6373639632;232277.5879601368;430014.67791919125;452695.1637936946;437548.62350390764;471610.25455702154;526345.1042883811;469491.6271179393;437389.9950341223;441413.91313283873;457986.28317495435;444132.9807277582;257942.41278942526;461273.66857609246;459321.57921969576;453129.4528381488;203202.34940748036;205710.24989127388;443572.5500451788;200311.0118426677;250992.6373639632;273.3306344221172;4393431.5564518105;1448958.6803287382;326887.2619241271;1903677.3808351958;0;20;22;17;104;100;60;18;163;179;1907725001380.1362;734762233340.3394;1601253273805.3499;39776.83955520124;5311.210250754825;0.0;9062.467227092653;5966124.019733696;1316542.9160437153;0.0;1045020.1042828674;1.6339440262277871;0.08725509325833511
8793;2019-05-15 19:33:41.762;539;548;188;189;128;43;109;-4;-20;27;744;220;-21;24;197;90;226;509;162;205;109;-254;640;363;368;135;366;306;634;-1.0;277.0;1116.0;166.0;261.0;0;0;83;1;0;0;1;1;0;0;1;1;1;1;0;38242.67578125;11409.3564453125;17773.326171875;3927.41748046875;488.0;204150;484.0;0.0;Calculated values ==>;1557941621.762;327.06;327.96000000000004;291.96000000000004;292.06;285.96000000000004;277.46000000000004;274.69669130483857;284.06;272.76000000000005;271.16;275.86;347.56000000000006;295.16;271.06;275.56;292.86;282.16;295.76000000000005;324.06;293.66;284.06;321.56;321.96000000000004;247.76000000000002;241.49495122638035;268.3187672390254;274.69669130483857;289.36;6400000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3060000.0;6340000.0;0.0;0.04616666666666667;0.186;0.027666666666666666;0.0435;0.0435;0.0;11409.3564453125;17773.326171875;3927.41748046875;38242.67578125;469432.324354675;471635.6827780922;248373.7525705822;248718.1051701823;229919.64048290104;429947.3805835815;444974.5884760831;437898.67151236854;472070.4381999017;527783.7381773739;470056.4235496659;437742.05038880615;444512.27536222443;458240.58495806623;442977.54009388597;262675.33610781346;465382.37430507236;459025.7599915035;444974.5884760831;203202.34940748036;204874.27233412856;443533.4570946943;200106.82842380044;248373.7525705822;273.25435390051666;4394069.498128413;1449149.5696237804;326953.1828366569;1903972.478985919;0;20;22;17;104;100;60;18;163;179;1907945427880.2063;734843806140.3652;1601438312105.4087;44229.28281447366;6734.803393228063;0.0;8552.13636188929;5966823.837403326;1316643.2660296315;0.0;1045166.8437167011;1.7975246947019639;0.10176740820745996
8794;2019-05-15 19:34:41.793;560;567;183;182;132;44;154;1;-22;29;753;220;-24;12;198;96;236;528;163;204;152;-260;643;365;370;132;368;304;637;-2.0;314.0;1207.0;229.0;259.0;0;0;79;1;0;0;1;1;0;0;1;1;1;0;0;37230.5234375;11213.09765625;17902.169921875;3938.37963867188;486.0;204151;483.0;0.0;Calculated values ==>;1557941681.793;329.16;329.86;291.46000000000004;291.36;286.36;277.56;274.9066339382667;288.56;273.26000000000005;270.96000000000004;276.06;348.46000000000004;295.16;270.76000000000005;274.36;292.96000000000004;282.76000000000005;296.76000000000005;325.96000000000004;293.56;288.36;321.46000000000004;321.76000000000005;247.16000000000003;240.83765695389522;268.0796299477929;274.9066339382667;289.46000000000004;6430000.0;3650000.0;3700000.0;1320000.0;3679999.9999999995;3040000.0;6370000.0;0.0;0.052333333333333336;0.20116666666666666;0.03816666666666667;0.043166666666666666;0.043166666666666666;0.0;11213.09765625;17902.169921875;3938.37963867188;37230.5234375;472365.82036812283;474206.39664942364;246568.85832703998;246235.39526905236;230988.51691074081;429811.8947417682;451435.20588761574;438039.0146135774;472659.50235634967;528879.5811680062;470329.2192482127;437727.04723144654;443168.68479859125;458057.79158168816;443523.75075272785;267091.4769398256;468065.7822024509;458569.3095304633;451140.24005228723;202784.37528459195;204038.30555042345;443478.1259176772;199668.67143075526;246568.85832703998;273.0895274205844;4394698.766408228;1449338.187476542;327018.7650124991;1904269.9283890296;0;20;22;17;104;100;60;18;163;179;1908166942269.8333;734923947525.2302;1601621406655.1003;47952.16737027772;9305.394179584187;0.0;8830.664644473172;5967592.413045927;1316777.0034044748;0.0;1045311.7752341256;1.9994231123986523;0.12091403046286892
8795;2019-05-15 19:35:41.763;570;574;182;182;136;46;177;6;-24;31;761;220;-26;23;199;99;241;538;165;203;176;-265;633;367;372;130;370;303;627;-2.0;264.0;1257.0;376.0;237.0;0;0;75;1;0;0;1;1;0;0;1;1;1;1;0;36204.71484375;10808.455078125;17417.341796875;3929.13403320312;485.0;204152;483.0;0.0;Calculated values ==>;1557941741.763;330.16;330.56;291.36;291.36;286.76000000000005;277.76000000000005;275.1157276137837;290.86;273.76000000000005;270.76000000000005;276.26000000000005;349.26;295.16;270.56;275.46000000000004;293.06;283.06;297.26000000000005;326.96000000000004;293.46000000000004;290.76000000000005;321.46000000000004;321.66;246.66000000000003;240.39332010688793;267.9596281332873;275.1157276137837;289.66;6330000.0;3670000.0000000005;3720000.0000000005;1300000.0;3700000.0;3030000.0;6270000.0;0.0;0.044000000000000004;0.2095;0.06266666666666666;0.0395;0.0395;0.0;10808.455078125;17417.341796875;3929.13403320312;36204.71484375;475161.0286507422;476500.6532114022;246593.5803856504;246593.5803856504;232342.66925721784;429675.2189834977;454432.12160033715;437953.82195464283;473114.68441337737;529791.7321354732;470465.26427392685;437642.0229114993;444965.2754471953;457874.65070968727;443593.44409624;270746.8295627295;470972.9631878733;458109.9359737484;454288.3667907386;202784.37528459195;203620.32615720207;443336.99515374063;197985.14462168902;246593.5803856504;272.4272310592426;4395310.420747371;1449521.608659613;327084.29484515573;1904564.1104888606;0;20;22;17;104;100;60;18;163;179;1908389430969.9395;735002508225.2677;1601803415605.1873;50273.43790125382;15375.3826333419;0.0;8203.944063000985;5968410.550483558;1316982.5737081105;0.0;1045453.6593292193;2.2967788302339645;0.15972666860941717
8796;2019-05-15 19:36:41.784;569;571;185;184;139;43;185;11;-26;34;770;220;-27;8;199;102;241;533;168;198;184;-261;627;363;368;135;366;301;621;-1.0;305.0;1281.0;366.0;226.0;1;100;70;1;0;0;1;1;0;0;1;0;1;0;0;34563.59375;10360.6044921875;17331.25;2934.94067382812;483.0;204153;482.0;0.0;Calculated values ==>;1557941801.784;330.06;330.26000000000005;291.66;291.56;287.06;277.46000000000004;274.69669130483857;291.66;274.26000000000005;270.56;276.56;350.16;295.16;270.46000000000004;273.96000000000004;293.06;283.36;297.26000000000005;326.46000000000004;292.96000000000004;291.56;321.36;321.46000000000004;247.06000000000003;241.49495122638035;267.7187500070086;274.69669130483857;289.96000000000004;6270000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3010000.0;6210000.0;0.0;0.05083333333333333;0.2135;0.061000000000000006;0.03766666666666666;0.03766666666666666;0.0;10360.6044921875;17331.25;2934.94067382812;34563.59375;475745.4261106847;476777.2403221509;247843.21994438136;247498.75795487463;233346.34562023132;429947.3805835815;456240.3270666567;438095.2167564963;472753.7123474745;530882.0883741961;470736.65436875983;437940.2675631159;443198.0840360327;458516.8789554001;444873.2866390601;399626.55871236185;470970.0437900316;458057.79158168816;456099.40881036094;202366.40377179522;202784.37528459195;442779.30488181073;197140.96510513325;247843.21994438136;272.07281843071087;4395900.363058986;1449698.0792321868;327141.51548784494;1904853.7834367855;0;20;22;17;104;100;60;18;163;179;1908611508669.6006;735082036050.1464;1601984679024.9106;51443.732727566006;14983.938726377328;0.0;7844.3164472852295;5969258.49024592;1317235.6566004094;0.0;1045587.441640694;2.4250656165174904;0.17110468878033097
8797;2019-05-15 19:37:41.784;567;567;189;189;139;38;185;11;-28;36;775;219;-29;13;201;101;241;533;169;191;184;-253;619;359;364;138;362;300;613;0.0;301.0;1265.0;237.0;204.0;1;100;63;1;0;0;1;1;0;0;1;0;1;1;0;34206.96484375;9785.1123046875;17128.73046875;2900.03540039062;481.0;204154;481.0;0.0;Calculated values ==>;1557941861.784;329.86;329.86;292.06;292.06;287.06;276.96000000000004;274.27422755570615;291.66;274.26000000000005;270.36;276.76000000000005;350.66;295.06;270.26000000000005;274.46000000000004;293.26000000000005;283.26000000000005;297.26000000000005;326.46000000000004;292.26000000000005;291.56;321.26000000000005;321.26000000000005;247.86;242.14157278889297;267.5978703862781;274.27422755570615;290.06;6190000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3000000.0;6130000.0;0.0;0.050166666666666665;0.21083333333333334;0.0395;0.034;0.034;0.0;9785.1123046875;17128.73046875;2900.03540039062;34206.96484375;476420.383115367;477147.94338333653;249573.00432354116;249573.00432354116;233530.2988104077;430214.79039162316;456898.30145361554;438011.42202021845;472556.2466753328;531478.1602889443;470752.844224715;437856.56215164;444125.8159805091;459426.34033382544;445510.51833134005;404274.9175585571;472003.6076716727;457732.2313946309;456758.77315419767;201948.4348523538;201948.4348523538;443051.09370972594;198102.4744664793;249573.00432354116;272.4419558134529;4396473.451047268;1449865.960205494;327190.14028846344;1905140.9499406917;0;20;22;17;104;100;60;18;163;179;1908831108669.6006;735163936050.1464;1602164979024.9106;50580.80310924668;9675.470460108243;0.0;7044.316140242322;5970108.694711226;1317441.1516769635;0.0;1045711.5135789234;2.257357775369074;0.14812800972707388
8798;2019-05-15 19:38:41.804;564;564;190;190;143;32;185;10;-29;37;773;217;-30;11;202;102;239;521;170;186;184;-250;612;352;357;138;355;299;607;-1.0;344.0;1170.0;195.0;181.0;1;100;56;1;0;0;1;1;0;0;1;0;1;1;0;33947.0078125;9110.013671875;17039.244140625;2893.33081054688;479.0;204155;480.0;0.0;Calculated values ==>;1557941921.804;329.56;329.56;292.16;292.16;287.46000000000004;276.36;273.5264737036516;291.66;274.16;270.26000000000005;276.86;350.46000000000004;294.86;270.16;274.26000000000005;293.36;283.36;297.06;325.26000000000005;291.76000000000005;291.56;321.16;321.06;248.16000000000003;242.14157278889297;267.47669482898436;273.5264737036516;290.16;6120000.0;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;2990000.0;6070000.0;0.0;0.05733333333333333;0.19499999999999998;0.0325;0.030166666666666668;0.030166666666666668;0.0;9110.013671875;17039.244140625;2893.33081054688;33947.0078125;476822.51597368316;477427.3652891622;250193.68629537738;250193.68629537738;234858.2685509539;430671.36484660726;458034.50368877524;438082.61597026663;472654.2065195329;531345.2757308856;470650.0507916235;437928.15255369636;444038.8974165015;460655.98800483014;447023.5454876279;406838.1351378819;470928.33348031866;458171.54992489325;457897.313261683;201530.46850934727;201112.50472608567;443376.2897593949;196737.91310295978;250193.68629537738;271.86784559950615;4397041.590135814;1450023.472075043;327238.4344328898;1905425.7779733865;0;20;22;17;104;100;60;18;163;179;1909047480769.5317;735246763650.12;1602344738924.8535;47062.21705912483;8015.747241334141;0.0;6265.726080150219;5970922.657776316;1317588.6276333667;0.0;1045822.467569731;2.1121977512682744;0.13729772644643645
8799;2019-05-15 19:39:41.775;564;564;191;191;144;26;187;10;-30;34;769;216;-31;10;204;102;236;517;169;185;186;-239;602;346;351;135;349;298;597;190.0;325.0;1092.0;85.0;165.0;1;92;49;1;0;0;1;1;0;0;1;0;1;1;0;33363.8671875;8522.154296875;16725.845703125;2851.24584960938;479.0;204156;479.0;0.0;Calculated values ==>;1557941981.775;329.56;329.56;292.26000000000005;292.26000000000005;287.56;275.76000000000005;272.8767566201714;291.86;274.16;270.16;276.56;350.06000000000006;294.76000000000005;270.06;274.16;293.56;283.36;296.76000000000005;324.86;291.66;291.76000000000005;321.06;321.06;249.26000000000002;241.49495122638035;267.35522164206344;272.8767566201714;290.06;6020000.0;3460000.0;3510000.0;1350000.0;3490000.0;2980000.0;5970000.0;0.03166666666666666;0.05416666666666667;0.182;0.014166666666666666;0.0275;0.05916666666666666;0.0;8522.154296875;16725.845703125;2851.24584960938;33363.8671875;478028.69524214003;478626.5545744315;251018.59025839824;251018.59025839824;235409.27700490848;431051.2098666511;459263.6713298943;438153.8488135099;472753.7123474745;531004.5444894524;470666.5868987404;437999.7806145802;444096.3187941164;461844.44640221214;448163.1593369095;410115.52180246386;471613.7668001216;458993.52294359874;459128.6642370843;201112.50472608567;201112.50472608567;445139.2772602385;197616.78925559606;222437.34465126466;272.1955958445906;4397602.242982719;1450170.335790138;327286.2827673348;1905707.0177247182;0;20;22;17;104;100;60;18;163;179;1909259778110.2205;735328624065.3855;1602523752360.4343;43777.74483954032;3506.5685800657675;0.0;14004.236408827659;5971679.29157808;1317684.600522862;0.0;1045991.302281449;2.1811457202964664;0.10063952051428643
8800;2019-05-15 19:40:41.765;566;566;191;191;139;20;190;7;-31;30;767;215;-32;13;206;99;233;513;167;186;189;-224;602;338;344;132;342;297;597;83.0;354.0;925.0;172.0;164.0;1;77;40;1;0;0;1;1;0;0;1;0;1;1;0;33071.93359375;8006.7119140625;16911.689453125;2735.81469726562;478.0;204157;479.0;0.0;Calculated values ==>;1557942041.765;329.76000000000005;329.76000000000005;292.26000000000005;292.26000000000005;287.06;275.16;271.99741764416325;292.16;273.86;270.06;276.16;349.86;294.66;269.96000000000004;274.46000000000004;293.76000000000005;283.06;296.46000000000004;324.46000000000004;291.76000000000005;292.06;321.06;320.96000000000004;250.76000000000002;240.83765695389522;267.23344911666527;271.99741764416325;289.86;6020000.0;3379999.9999999995;3440000.0;1320000.0;3420000.0000000005;2970000.0;5970000.0;0.013833333333333333;0.059000000000000004;0.15416666666666667;0.028666666666666667;0.02733333333333333;0.041166666666666664;0.0;8006.7119140625;16911.689453125;2735.81469726562;33071.93359375;478322.158781134;478918.0016602447;251018.59025839824;251018.59025839824;233909.71995859605;431541.1909327263;460759.6201434172;438225.1199557825;472756.67973813636;530872.0879574019;470683.22813904466;438071.4457414646;444725.97564661124;463163.7860380647;449216.27859552973;408822.39131976035;471001.0251435415;460228.79614011437;460627.09826288046;201112.50472608567;200694.54348549087;447287.6395447041;193488.38999960475;231686.57964511943;270.501285363455;4398155.782384039;1450308.053385159;327332.8338454265;1905987.2837989326;0;20;22;17;104;100;60;18;163;179;1909468243360.2537;735408710715.3982;1602702222610.4626;37730.24586824407;7275.5784869595145;0.0;9424.718016431161;5972358.411628543;1317774.4367732306;0.0;1046186.5110281426;1.9682547588683974;0.11343172127376563
8801;2019-05-15 19:41:41.766;568;569;189;189;142;17;192;6;-30;27;766;214;-31;9;207;98;230;510;164;188;191;-207;597;335;340;135;338;298;593;0.0;396.0;919.0;250.0;175.0;1;72;37;1;0;0;1;1;0;0;1;0;1;0;0;32742.974609375;7686.97509765625;16820.275390625;2729.93823242188;478.0;204158;478.0;0.0;Calculated values ==>;1557942101.766;329.96000000000004;330.06;292.06;292.06;287.36;274.86;271.6637117239857;292.36;273.76000000000005;270.16;275.86;349.76;294.56;270.06;274.06;293.86;282.96000000000004;296.16;324.16;291.96000000000004;292.26000000000005;320.96000000000004;320.96000000000004;252.46000000000004;241.49495122638035;267.35522164206344;271.6637117239857;289.56;5970000.0;3350000.0;3400000.0;1350000.0;3379999.9999999995;2980000.0;5930000.0;0.0;0.066;0.15316666666666665;0.041666666666666664;0.029166666666666667;0.029166666666666667;0.0;7686.97509765625;16820.275390625;2729.93823242188;32742.974609375;479208.9274255961;479826.0702437711;250461.68976459693;250461.68976459693;234907.23234113498;431720.082569444;461638.33557601745;438153.8488135099;472070.4381999017;530692.4565218826;470428.48073255713;437999.7806145802;443952.4445614765;463888.87260778836;449624.6211280931;409786.87087970396;471063.7794305053;461113.081219121;461507.1964296389;200694.54348549087;200694.54348549087;448522.1452042959;191359.54086306272;250461.68976459693;269.61944941505453;4398704.249092695;1450438.8362897774;327378.3825455846;1906268.3881906194;0;20;22;17;104;100;60;18;163;179;1909673446780.0059;735488812050.3014;1602880725585.247;37800.66150107682;10715.10851421805;0.0;6155.493944397057;5972987.846346265;1317924.3616634326;0.0;1046316.3482915777;2.007228591772249;0.13629700405536438
