;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8802;2019-05-15 19:42:41.766;563;557;188;187;145;37;195;8;-24;25;765;212;-25;17;201;106;222;463;167;193;194;-188;559;356;361;141;361;306;559;-2.0;356.0;1290.0;408.0;78.0;99;91;49;1;0;0;1;0;0;0;1;0;1;1;0;21555.865234375;7646.94873046875;5252.08447265625;2883.74975585938;478.0;204159;477.0;0.0;Calculated values ==>;1557942161.766;329.46000000000004;328.86;291.96000000000004;291.86;287.66;276.86;273.955091788801;292.66;273.96000000000004;270.76000000000005;275.66;349.66;294.36;270.66;274.86;293.26000000000005;283.76000000000005;295.36;319.46000000000004;292.46000000000004;292.56;320.86;320.96000000000004;254.36;242.77792619122317;268.3187672390254;273.955091788801;289.86;5590000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;5590000.0;0.0;0.059333333333333335;0.215;0.068;0.013000000000000001;0.013000000000000001;0.0;7646.94873046875;5252.08447265625;2883.74975585938;21555.865234375;482922.9448507569;482088.1846914188;251786.45387986567;251389.4556693861;236748.72018400344;430412.23801567365;458764.56239000184;437270.2536001789;471077.96398673364;529981.2530329811;469091.33972194145;437112.3332710247;443492.7161922392;459583.8792856106;446859.02804195543;421262.87505354645;468421.65138017037;458490.3299223953;458627.51755640097;200276.58477070546;200694.54348549087;449442.8411707586;196773.71340036092;251786.45387986567;271.8978698182603;4399156.739424727;1450566.6189883451;327425.1632788203;1906452.3245228133;0;20;22;17;104;100;60;18;163;179;1909883746780.0059;735571612050.3014;1603061925585.247;51706.75614296087;17181.50068838704;0.0;2688.933827794959;5973733.741493299;1318156.8334067876;0.0;1046390.051856346;4.535143823820843;0.362918756241722
8803;2019-05-15 19:43:41.757;543;545;186;186;149;43;195;8;-18;25;763;213;-20;10;198;107;213;441;166;194;194;-173;570;355;359;143;359;310;570;-1.0;459.0;1295.0;247.0;111.0;99;99;62;1;0;0;1;0;0;0;1;0;1;0;0;22628.07421875;8613.3955078125;5467.91259765625;2965.92333984375;477.0;204160;476.0;0.0;Calculated values ==>;1557942221.757;327.46000000000004;327.66;291.76000000000005;291.76000000000005;288.06;277.46000000000004;273.8482719121499;292.66;273.96000000000004;271.36;275.66;349.46000000000004;294.46000000000004;271.16;274.16;292.96000000000004;283.86;294.46000000000004;317.26000000000005;292.56;292.56;320.76000000000005;320.86;255.86;243.1966462407574;268.7936212382143;273.8482719121499;289.76000000000005;5700000.0;3550000.0;3590000.0;1430000.0;3590000.0;3100000.0;5700000.0;0.0;0.0765;0.21583333333333332;0.04116666666666667;0.018500000000000003;0.018500000000000003;0.0;8613.3955078125;5467.91259765625;2965.92333984375;22628.07421875;478817.2564208858;479103.3044986223;250435.1306385547;250435.1306385547;237690.89814036293;430477.46260093397;459082.3157024968;437301.7563972805;470810.46499630326;529467.1112581616;468657.8413485669;436983.6325089788;441625.1925414462;459490.719185696;447201.97128531174;414423.96788644406;463444.6186971461;458945.90446274553;458945.90446274553;199858.6285646581;200276.58477070546;450671.7369690935;198483.89483798106;250435.1306385547;272.57762212806676;4399524.883689859;1450702.101531425;327473.9032424753;1906541.6444316425;0;20;22;17;104;100;60;18;163;179;1910099714379.7793;735656799270.212;1603246697865.0532;51544.85511988212;10381.732834397462;0.0;3857.449315747531;5974594.042521739;1318386.4925651946;0.0;1046444.5968661726;3.858927913371872;0.27038567092830573
8804;2019-05-15 19:44:41.787;527;533;188;188;148;48;196;4;-16;25;759;214;-18;20;198;103;212;467;163;196;195;-237;591;359;364;145;364;311;592;-3.0;368.0;1306.0;227.0;131.0;99;99;72;1;0;0;1;0;0;0;1;0;1;1;0;24190.662109375;9692.134765625;5679.044921875;2968.39086914062;477.0;204161;476.0;0.0;Calculated values ==>;1557942281.787;325.86;326.46000000000004;291.96000000000004;291.96000000000004;287.96000000000004;277.96000000000004;274.27422755570615;292.76000000000005;273.56;271.56;275.66;349.06000000000006;294.56;271.36;275.16;292.96000000000004;283.46000000000004;294.36;319.86;292.76000000000005;292.66;320.76000000000005;320.86;249.46000000000004;243.61107973660833;268.91163127593666;274.27422755570615;289.46000000000004;5910000.0;3590000.0;3640000.0;1450000.0;3640000.0;3110000.0;5920000.0;0.0;0.06133333333333334;0.21766666666666667;0.03783333333333334;0.021833333333333333;0.021833333333333333;0.0;9692.134765625;5679.044921875;2968.39086914062;24190.662109375;473894.50294890394;474665.71754902316;250137.53151357555;250137.53151357555;236760.30177021318;430214.79039162316;458423.03231300757;437389.9950341223;470542.0514489591;528971.1743391309;468640.5135154104;437071.7284734032;442911.38499572966;458698.32593839575;445818.6606174137;259953.66589547062;464454.4308619861;458423.03231300757;458285.16724151495;199858.6285646581;200276.58477070546;443417.30280039326;198741.5658670707;250137.53151357555;272.6965633177174;4399915.234903809;1450854.723890007;327523.38058716914;1906634.5821899173;0;20;22;17;104;100;60;18;163;179;1910316722829.6758;735743242470.1709;1603433091014.9644;51945.80808202824;9256.89871397737;0.0;4544.556713393344;5975456.895925774;1318550.2296556511;0.0;1046514.6485914072;3.5849947143714536;0.238094470936351
8805;2019-05-15 19:45:41.788;526;532;186;190;138;59;198;-1;-16;25;755;215;-17;14;196;99;218;490;162;199;197;-237;617;367;372;147;372;311;618;-1.0;463.0;1405.0;251.0;152.0;99;99;80;1;0;0;1;0;0;0;1;0;1;0;0;25740.21875;10598.33984375;6099.9541015625;2959.34008789062;476.0;204162;476.0;0.0;Calculated values ==>;1557942341.788;325.76000000000005;326.36;291.76000000000005;292.16;286.96000000000004;279.06;275.1157276137837;292.96000000000004;273.06;271.56;275.66;348.66;294.66;271.46000000000004;274.56;292.76000000000005;283.06;294.96000000000004;322.16;293.06;292.86;320.76000000000005;320.76000000000005;249.46000000000004;244.02132995426717;268.91163127593666;275.1157276137837;289.36;6170000.0;3670000.0000000005;3720000.0000000005;1470000.0;3720000.0000000005;3110000.0;6180000.0;0.0;0.07716666666666666;0.2341666666666667;0.04183333333333333;0.025333333333333333;0.025333333333333333;0.0;10598.33984375;6099.9541015625;2959.34008789062;25740.21875;470398.6916406653;471203.56374499935;248308.28236804597;249717.9983534509;233122.73604309096;429675.2189834977;457411.20259979833;437389.9950341223;470272.71409377275;528551.4376075015;468762.32731740037;437231.03110804653;442015.9671382998;457130.6155201526;443593.44409624;260767.98796195362;464504.597784315;457551.25985115726;457270.98814679036;199858.6285646581;199858.6285646581;443022.1201770432;200711.11564848744;248308.28236804597;273.5098771381679;4400331.332513632;1451023.8139970077;327572.779168577;1906732.7421513563;0;20;22;17;104;100;60;18;163;179;1910537526510.2864;735830843930.4132;1603619694125.4805;55422.30425613617;10136.677022777914;0.0;5293.721879728191;5976351.645109971;1318711.84548079;0.0;1046596.6356130042;3.604335243954949;0.23695486486699233
8806;2019-05-15 19:46:41.788;534;540;181;185;133;71;196;0;-16;26;749;215;-17;20;190;100;228;507;162;202;195;-235;635;379;384;148;384;311;635;-1.0;339.0;1477.0;277.0;142.0;100;99;87;1;0;0;1;0;0;0;1;0;1;1;0;26285.0859375;11493.408203125;6249.80908203125;2948.86669921875;475.0;204163;476.0;0.0;Calculated values ==>;1557942401.788;326.56;327.16;291.26000000000005;291.66;286.46000000000004;280.26000000000005;276.35288757459654;292.76000000000005;273.16;271.56;275.76000000000005;348.06000000000006;294.66;271.46000000000004;275.16;292.16;283.16;295.96000000000004;323.86;293.36;292.66;320.76000000000005;320.66;249.66000000000003;244.22491754036054;268.91163127593666;276.35288757459654;289.36;6350000.0;3790000.0;3840000.0;1480000.0;3840000.0;3110000.0;6350000.0;0.0;0.0565;0.24616666666666667;0.04616666666666667;0.023666666666666666;0.023666666666666666;0.0;11493.408203125;6249.80908203125;2948.86669921875;26285.0859375;469293.82867833425;470246.96658416564;245973.10180847612;247313.65775496;231313.64402836908;428830.04407018964;455144.3020352643;437389.9950341223;470237.43843570043;527921.5277195115;468762.32731740037;437231.03110804653;442911.38499572966;454272.534945747;441255.23253197654;263948.54963704065;464913.3802381608;456009.5165506935;454999.46953531355;199858.6285646581;199440.67485045042;443045.27781170094;203641.37079592733;245973.10180847612;274.7096512099985;4400764.876719361;1451207.9118973983;327622.01422513626;1906835.6568445528;0;20;22;17;104;100;60;18;163;179;1910764326510.2864;735919343930.4132;1603806294125.4805;57541.11966663567;11052.480373894883;0.0;4946.957369535152;5977293.006975994;1318888.421792429;0.0;1046681.9746067481;3.554043056542668;0.2384675775779829
8807;2019-05-15 19:47:41.809;546;553;174;174;146;65;192;7;-19;29;743;214;-20;15;186;109;236;521;162;203;191;-234;657;373;378;148;376;306;649;-1.0;295.0;1526.0;393.0;162.0;0;99;85;1;0;0;1;1;0;0;1;0;1;1;0;36802.90234375;11841.8583984375;18114.1953125;2906.23583984375;475.0;204164;475.0;0.0;Calculated values ==>;1557942461.809;327.76000000000005;328.46000000000004;290.56;290.56;287.76000000000005;279.66;275.73799182748917;292.36;273.86;271.26000000000005;276.06;347.46000000000004;294.56;271.16;274.66;291.76000000000005;284.06;296.76000000000005;325.26000000000005;293.46000000000004;292.26000000000005;320.66;320.66;249.76000000000002;244.22491754036054;268.3187672390254;275.73799182748917;289.36;6570000.0;3729999.9999999995;3779999.9999999995;1480000.0;3760000.0;3060000.0;6490000.000000001;0.0;0.04916666666666667;0.25433333333333336;0.0655;0.027000000000000003;0.027000000000000003;0.0;11841.8583984375;18114.1953125;2906.23583984375;36802.90234375;468312.6971189348;470490.46406432654;243242.46663033735;243242.46663033735;234748.93779758734;429258.0297950786;455573.27462539345;438054.9754168444;470536.533594328;527678.986846941;469333.043314177;437898.67151236854;443199.35914791975;455048.14796619717;443970.9717287677;265919.80645611923;465285.1132738714;457138.5826489435;455429.9486303088;199440.67485045042;199440.67485045042;443156.07501329;200785.67575976677;243242.46663033735;273.56516777875885;4401290.793960868;1451402.4405133089;327670.82382360304;1907038.761275877;0;20;22;17;105;100;60;18;163;179;1910993006519.9375;736008175010.2777;1603991458910.198;60345.491879450085;15875.261151105771;0.0;5729.06201399923;5978275.739239996;1319112.8981773744;0.0;1046770.9725731984;2.4937341909157045;0.17676672001796698
8808;2019-05-15 19:48:41.789;563;566;174;172;144;50;188;12;-20;35;734;215;-22;13;189;111;242;518;165;203;187;-242;631;366;371;142;370;307;625;-2.0;303.0;1348.0;446.0;216.0;1;0;87;1;0;0;1;1;0;0;1;1;1;1;0;35645.0625;11487.1181640625;17340.32421875;3924.43408203125;474.0;204165;474.0;0.0;Calculated values ==>;1557942521.789;329.46000000000004;329.76000000000005;290.56;290.36;287.56;278.16;275.0112864084945;291.96000000000004;274.36;271.16;276.66;346.56000000000006;294.66;270.96000000000004;274.46000000000004;292.06;284.26000000000005;297.36;324.96000000000004;293.46000000000004;291.86;320.56;320.56;248.96000000000004;242.98782864720522;268.43790593516167;275.0112864084945;289.66;6310000.0;3660000.0;3710000.0;1420000.0;3700000.0;3070000.0;6250000.0;0.0;0.050499999999999996;0.22466666666666668;0.07433333333333333;0.036000000000000004;0.036000000000000004;0.0;11487.1181640625;17340.32421875;3924.43408203125;35645.0625;474337.91391969396;475536.2899684476;244007.8024999823;243357.04944844003;234720.4848196867;429743.705733735;456167.5060304229;437671.5478804793;471931.263865096;526657.7217130746;469315.984377403;437356.53477473935;442698.855600732;456473.7484945126;445682.4566434391;397631.09189952246;468072.21345753386;458270.4941942976;456026.0207940165;199022.72361097817;199022.72361097817;443459.8248806376;197503.8161117591;244007.8024999823;272.23032408523045;4401894.325757078;1451596.783848679;327727.727098887;1907334.1171206215;0;20;22;17;105;100;60;18;164;179;1911217631620.009;736095146010.3054;1604175297610.2563;53957.68373737248;18282.7299851533;0.0;7632.655858585232;5979227.948194952;1319397.4532202918;0.0;1046882.283106289;2.4387326224452424;0.17777934084022737
8809;2019-05-15 19:49:41.779;570;572;189;187;128;40;181;13;-18;36;723;219;-20;14;193;99;244;529;167;203;180;-240;655;361;366;133;364;308;650;-2.0;397.0;1494.0;383.0;262.0;1;0;94;1;0;0;1;1;0;0;1;1;1;0;0;39225.8125;12525.20703125;18422.50390625;3966.82275390625;473.0;204166;473.0;0.0;Calculated values ==>;1557942581.779;330.16;330.36;292.06;291.86;285.96000000000004;277.16;274.4858918419099;291.26000000000005;274.46000000000004;271.36;276.76000000000005;345.46000000000004;295.06;271.16;274.56;292.46000000000004;283.06;297.56;326.06;293.46000000000004;291.16;320.46000000000004;320.46000000000004;249.16000000000003;241.05796691057077;268.5567601203482;274.4858918419099;289.86;6550000.0;3610000.0;3660000.0;1330000.0;3640000.0;3080000.0;6500000.0;0.0;0.06616666666666667;0.249;0.06383333333333334;0.043666666666666666;0.043666666666666666;0.0;12525.20703125;18422.50390625;3966.82275390625;39225.8125;472417.4279013754;473360.0784861052;248112.39197853275;247441.15193150268;229607.827869101;430081.6785162784;456008.28398936946;437758.51091407164;473209.4130839679;525424.2143520233;469661.8765517251;437443.34373287327;442640.22886263416;458008.9962070331;444803.72290194937;270009.0080149673;466470.89119155554;459067.71765648585;455867.4181760276;198604.77482894104;198604.77482894104;445413.80268562643;197608.89513210868;248112.39197853275;272.2526370736651;4402518.145728184;1451796.85320822;327793.4766124513;1907632.0910177827;0;20;22;17;105;100;60;18;164;179;1911438694770.0442;736177632260.3185;1604359766860.2856;59797.254329708776;15818.213265499551;0.0;9071.969477290608;5980175.748019358;1319681.5803850046;0.0;1047021.4651165749;2.4255640307561555;0.1665340246024209
8810;2019-05-15 19:50:41.770;583;586;187;188;133;44;176;15;-20;37;733;220;-22;10;195;96;250;547;165;202;175;-227;652;364;369;128;367;306;645;-1.0;341.0;1570.0;237.0;223.0;6;0;94;1;0;0;1;1;0;0;1;1;1;1;0;39627.0625;12455.1953125;18374.30859375;3964.39404296875;474.0;204167;471.0;0.0;Calculated values ==>;1557942641.77;331.46000000000004;331.76000000000005;291.86;291.96000000000004;286.46000000000004;277.56;274.8017692304317;290.76000000000005;274.66;271.16;276.86;346.46000000000004;295.16;270.96000000000004;274.16;292.66;282.76000000000005;298.16;327.86;293.36;290.66;320.26000000000005;320.56;250.46000000000004;239.943914813709;268.3187672390254;274.8017692304317;289.66;6520000.0;3640000.0;3690000.0;1280000.0;3670000.0000000005;3060000.0;6450000.0;0.0;0.05683333333333333;0.26166666666666666;0.0395;0.03716666666666667;0.03716666666666667;0.0;12455.1953125;18374.30859375;3964.39404296875;39627.0625;474821.78379657207;476137.49360391224;247621.8042130285;247959.02544011374;231108.50877309393;429879.7862731237;454797.30292845506;437898.67151236854;473953.8206284208;526630.9135575934;470056.4235496659;437585.1090581189;442461.82273329195;457802.39502634533;443727.5851227284;273677.61913597933;470054.01979585394;458452.03428527195;454654.4986981974;197768.88456892778;199022.72361097817;447709.33958634787;200620.09253944881;247621.8042130285;273.4610460468991;4403175.154453067;1452004.9920020301;327859.5601716683;1907938.685125612;0;20;22;17;105;100;60;18;164;179;1911659161694.813;736255920515.2363;1604543939230.0925;62087.89483124733;9760.025258352513;0.0;7694.715145032113;5981191.305238198;1319894.7003996817;0.0;1047161.1665299252;2.28610876972518;0.1438535701562144
8811;2019-05-15 19:51:41.770;587;588;183;181;139;41;181;19;-23;39;751;217;-24;9;196;103;251;550;164;199;180;-215;645;362;367;134;365;304;638;0.0;288.0;1461.0;206.0;223.0;12;100;91;1;0;0;1;1;0;0;1;1;0;0;0;37598.08984375;12129.166015625;18383.69921875;2975.47314453125;475.0;204168;470.0;0.0;Calculated values ==>;1557942701.77;331.86;331.96000000000004;291.46000000000004;291.26000000000005;287.06;277.26000000000005;274.5913991737795;291.26000000000005;275.06;270.86;277.06;348.26;294.86;270.76000000000005;274.06;292.76000000000005;283.46000000000004;298.26000000000005;328.16;293.06;291.16;320.16;320.66;251.66000000000003;241.2770596917726;268.0796299477929;274.5913991737795;289.56;6450000.0;3620000.0000000005;3670000.0000000005;1340000.0;3650000.0;3040000.0;6380000.0;0.0;0.048;0.2435;0.034333333333333334;0.03716666666666667;0.03716666666666667;0.0;12129.166015625;18383.69921875;2975.47314453125;37598.08984375;476290.11649985716;477285.0556281865;246533.28690591437;245868.7045031449;232967.38633043633;430014.67791919125;455842.18364190205;437883.18805776763;473371.24222306634;528670.499479957;469969.09555200214;437727.04723144654;442728.0766999201;458262.81198973843;445227.76711394324;394086.7918323036;471435.5888844567;458356.8847964573;455700.96171582845;197350.94305643384;199440.67485045042;447864.6671718588;200389.40712748343;246533.28690591437;273.3615355967426;4403818.697389265;1452209.8616797645;327917.3923982308;1908245.0018573827;0;20;22;17;105;100;60;18;164;179;1911879961694.813;736334520515.2363;1604726939230.0925;57829.7356565242;8496.650594856887;0.0;7774.065247101807;5982190.618825596;1320046.8393651252;0.0;1047290.073033193;2.2127240432197004;0.1351055688702134
8812;2019-05-15 19:52:41.781;587;587;184;184;140;40;184;22;-25;40;766;214;-26;8;197;103;251;551;164;192;183;-206;633;361;366;135;364;302;626;-2.0;278.0;1556.0;291.0;197.0;16;97;86;1;0;0;1;1;0;0;1;1;0;1;0;36636.62890625;11486.3115234375;18048.677734375;2931.4609375;477.0;204169;469.0;0.0;Calculated values ==>;1557942761.781;331.86;331.86;291.56;291.56;287.16;277.16;274.4858918419099;291.56;275.36;270.66;277.16;349.76;294.56;270.56;273.96000000000004;292.86;283.46000000000004;298.26000000000005;328.26000000000005;292.36;291.46000000000004;320.06;320.86;252.56000000000003;241.49495122638035;267.8393353686513;274.4858918419099;289.56;6330000.0;3610000.0;3660000.0;1350000.0;3640000.0;3020000.0;6260000.0;0.0;0.04633333333333333;0.25933333333333336;0.0485;0.03283333333333333;0.03283333333333333;0.0;11486.3115234375;18048.677734375;2931.4609375;36636.62890625;477732.8314878047;478565.4753958415;247308.99091448757;247308.99091448757;233524.35912449143;430081.6785162784;456429.9049226635;438024.4983934438;473338.7274854557;530389.4420248142;469882.6732820486;437869.15320432716;442993.0989471373;458560.75158959633;445425.4242654712;402063.1980214893;473120.40839256346;457547.2421668356;456289.5263430202;196933.003932529;200276.58477070546;448626.9868336659;199387.15839454177;247308.99091448757;272.9611769353707;4404437.433458823;1452406.6934048561;327966.6258733297;1908548.6606588196;0;20;22;17;105;100;60;18;164;179;1912099902009.5125;736415235310.126;1604908772559.844;61886.61683971527;12088.131679297523;0.0;6861.527579903488;5983188.4379950175;1320218.4106661482;0.0;1047412.0586665182;2.489840300144283;0.16468409493187092
8813;2019-05-15 19:53:41.801;582;581;187;186;147;38;185;22;-26;40;773;213;-28;9;198;106;248;534;165;187;184;-201;614;357;362;135;361;301;608;-2.0;381.0;1368.0;371.0;163.0;9;88;80;1;0;0;1;1;0;0;1;1;0;0;0;35125.828125;10689.4970703125;17152.8671875;2863.37670898438;479.0;204170;468.0;0.0;Calculated values ==>;1557942821.801;331.36;331.26000000000005;291.86;291.76000000000005;287.86;276.96000000000004;274.0616903277293;291.66;275.36;270.56;277.16;350.46000000000004;294.46000000000004;270.36;274.06;292.96000000000004;283.76000000000005;297.96000000000004;326.56;291.86;291.56;319.96000000000004;321.06;253.06000000000003;241.49495122638035;267.7187500070086;274.0616903277293;289.66;6140000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3010000.0;6080000.0;0.0;0.0635;0.228;0.06183333333333333;0.027166666666666665;0.027166666666666665;0.0;10689.4970703125;17152.8671875;2863.37670898438;35125.828125;479245.30506339984;479804.70045702934;249070.6869886876;248715.1302259874;236034.43671516972;430346.717906069;457224.88438570796;438095.2167564963;473338.7274854557;531194.622265396;469899.7121042447;437785.01000687695;443343.77367153234;459174.84848194243;446666.3173378712;409953.54208902986;472796.8039815343;457502.1247446576;457086.03604400606;196515.0671798046;201112.50472608567;449150.4473512316;197074.13103619713;249070.6869886876;272.0224246278084;4405035.653276428;1452591.553409948;328014.9322839982;1908842.1046496434;0;20;22;17;105;100;60;18;164;179;1912318374810.3108;736496262310.4221;1605089732860.5054;54952.80754422821;15586.718892146297;0.0;5651.083649336151;5984162.4244224;1320449.1112963383;0.0;1047516.3651843965;2.4813148188834804;0.18016908175389895
8814;2019-05-15 19:54:41.792;574;571;192;192;148;30;187;20;-29;38;775;213;-30;6;200;108;241;509;167;185;186;-196;603;350;355;140;354;298;596;-2.0;428.0;1255.0;420.0;158.0;1;98;71;1;0;0;1;1;0;0;1;1;0;1;0;34759.5546875;9930.2431640625;16648.0390625;2890.421875;481.0;204171;466.0;0.0;Calculated values ==>;1557942881.792;330.56;330.26000000000005;292.36;292.36;287.96000000000004;276.16;273.3108153835814;291.86;275.16;270.26000000000005;276.96000000000004;350.66;294.46000000000004;270.16;273.76000000000005;293.16;283.96000000000004;297.26000000000005;324.06;291.66;291.76000000000005;319.76000000000005;321.26000000000005;253.56000000000003;242.56692532238324;267.35522164206344;273.3108153835814;289.86;6030000.0;3500000.0;3550000.0;1400000.0;3540000.0;2980000.0;5960000.0;0.0;0.07133333333333333;0.20916666666666667;0.07;0.026333333333333334;0.026333333333333334;0.0;9930.2431640625;16648.0390625;2890.421875;34759.5546875;479372.7105968569;479762.1261356586;251440.791844859;251440.791844859;236652.6501513765;430799.1582183253;458628.33589585364;438307.6172986034;472489.9908694221;531628.494071638;470309.3274923298;438153.8488135099;443519.5148697985;460542.747743898;448298.6069366784;411739.4613948156;470517.0887204216;458355.6712287806;458492.0736687021;195679.20071851107;201948.4348523538;448776.8395907953;194446.82725679438;251440.791844859;270.9348188478721;4405617.944109192;1452763.3588037123;328062.87341323285;1909123.7366169652;0;20;22;17;105;100;60;18;164;179;1912533442545.0852;736578749935.3356;1605269405905.317;51007.548583745054;17803.100863380067;0.0;5452.350421361202;5985045.294938762;1320727.3180567343;0.0;1047608.8799222626;2.5200633055509463;0.1932587432783946
8815;2019-05-15 19:55:41.772;567;564;192;192;153;25;190;13;-30;35;771;213;-32;13;201;109;234;488;166;186;189;-186;594;344;350;144;348;297;588;92.0;529.0;1007.0;156.0;158.0;1;99;61;1;0;0;1;1;0;0;1;1;0;0;0;34315.81640625;9240.3173828125;16475.216796875;2848.01171875;482.0;204172;466.0;0.0;Calculated values ==>;1557942941.772;329.86;329.56;292.36;292.36;288.46000000000004;275.66;272.6583383277491;292.16;274.46000000000004;270.16;276.66;350.26;294.46000000000004;269.96000000000004;274.46000000000004;293.26000000000005;284.06;296.56;321.96000000000004;291.76000000000005;292.06;319.76000000000005;321.36;254.56000000000003;243.40439225979637;267.23344911666527;272.6583383277491;289.76000000000005;5940000.0;3440000.0;3500000.0;1440000.0;3479999.9999999995;2970000.0;5880000.0;0.015333333333333334;0.08816666666666667;0.16783333333333333;0.026000000000000002;0.026333333333333334;0.04166666666666667;0.0;9240.3173828125;16475.216796875;2848.01171875;34315.81640625;479418.812831838;479694.1072739765;251833.70716599983;251833.70716599983;238427.13988058126;431175.4696738307;459824.9031534897;438378.49729393894;471666.44639072387;531287.9115517918;470445.39380525495;438071.4457414646;444725.97564661124;461600.3687944173;449559.2800499217;412683.7383670324;468333.5807444756;459286.8974823571;459690.5981947787;195679.20071851107;202366.40377179522;449117.2047066409;195999.58297848827;231286.74946499558;271.54001315897557;4406193.380325792;1452923.06022343;328110.6777531027;1909399.6717401703;0;20;22;17;105;100;60;18;164;179;1912744872045.1523;736663921535.3627;1605447846405.3735;40679.261119276474;6581.058164931969;0.0;9516.827030407632;5985809.097000947;1320930.4516482598;0.0;1047733.5814866852;1.9877485280187828;0.11156423107737963
8816;2019-05-15 19:56:41.803;562;560;194;194;148;21;192;9;-32;31;759;214;-33;4;202;106;228;484;168;187;191;-174;587;341;347;148;345;296;581;-1.0;534.0;991.0;312.0;174.0;1;99;52;1;0;0;1;1;0;0;1;1;0;1;0;34307.28515625;8472.853515625;16212.501953125;2837.72045898438;484.0;204173;465.0;0.0;Calculated values ==>;1557943001.803;329.36;329.16;292.56;292.56;287.96000000000004;275.26000000000005;272.3289490889957;292.36;274.06;269.96000000000004;276.26000000000005;349.06000000000006;294.56;269.86;273.56;293.36;283.76000000000005;295.96000000000004;321.56;291.86;292.26000000000005;319.66;321.56;255.76000000000002;244.22491754036054;267.1113755279542;272.3289490889957;289.96000000000004;5870000.0;3410000.0;3470000.0000000005;1480000.0;3450000.0;2960000.0;5810000.0;0.0;0.089;0.16516666666666666;0.052000000000000005;0.029;0.029;0.0;8472.853515625;16212.501953125;2837.72045898438;34307.28515625;479524.03840580233;479945.04651280894;252975.3471902087;252975.3471902087;237062.89135953406;431359.6534126046;460560.252468381;438296.42880847026;470735.8213545205;530116.0802084432;470699.97427901416;438143.1473471288;443637.0302763722;462189.07052532554;449675.48117845407;413217.4413877329;468659.99461027107;459893.22604025964;460427.0983748652;195261.2709748474;203202.34940748036;449680.99395479576;192961.6065785348;252975.3471902087;270.29714517824294;4406765.534965092;1453070.7462457095;328158.0833347397;1909672.2101347505;0;20;22;17;105;100;60;18;164;179;1912954080079.8;736751566795.2151;1605625838320.0737;40521.13480497767;13349.408143565572;0.0;6016.100784355039;5986486.116578658;1321096.6246789473;0.0;1047863.0894294737;2.1758703093411107;0.1588404746995083
8817;2019-05-15 19:57:41.803;558;558;193;192;145;21;191;8;-31;27;744;216;-33;20;204;104;224;483;166;190;191;-158;577;344;349;149;347;297;571;90.0;357.0;1248.0;462.0;178.0;1;99;44;1;0;0;1;1;0;0;1;1;0;0;0;33613.0859375;7795.82421875;15771.0615234375;2825.41821289062;484.0;204174;464.0;0.0;Calculated values ==>;1557943061.803;328.96000000000004;328.96000000000004;292.46000000000004;292.36;287.66;275.26000000000005;272.6583383277491;292.26000000000005;273.96000000000004;270.06;275.86;347.56000000000006;294.76000000000005;269.86;275.16;293.56;283.56;295.56;321.46000000000004;292.16;292.26000000000005;319.56;321.56;257.36;244.42749628697553;267.23344911666527;272.6583383277491;289.76000000000005;5770000.0;3440000.0;3490000.0;1490000.0;3470000.0000000005;2970000.0;5710000.0;0.015000000000000001;0.0595;0.20800000000000002;0.077;0.029666666666666668;0.04466666666666667;0.0;7795.82421875;15771.0615234375;2825.41821289062;33613.0859375;480130.24951161543;480834.06202149455;253126.09222421964;252725.2952970939;236408.69137893917;431175.4696738307;460115.4328828832;438225.1199557825;470202.2318419094;528478.4343953453;470802.04631641984;437917.4719433092;445719.3467872664;462148.60996916407;448830.9211017743;415646.93696022953;469848.84890115395;459981.5583854159;460115.4328828832;194843.3435325042;203202.34940748036;451210.76373831363;193928.0397928949;233246.1492435509;270.7019640946787;4407331.538057541;1453206.3185601626;328205.27615700534;1909938.7398303885;0;20;22;17;105;100;60;18;164;179;1913162880079.8;736840666795.2151;1605803738320.0737;50813.79267388062;19810.769743797242;0.0;10133.494669223508;5987247.240974315;1321372.9594946753;0.0;1047997.6693915869;3.059909329036156;0.2204213025337218
8818;2019-05-15 19:58:41.784;551;550;192;191;153;23;188;9;-30;25;729;216;-31;12;205;107;219;465;165;192;188;-138;572;344;349;145;347;299;566;126.0;425.0;1038.0;420.0;164.0;1;0;42;1;0;0;1;1;0;0;1;1;1;0;0;34130.890625;7613.2158203125;15527.994140625;3791.4462890625;484.0;204175;463.0;0.0;Calculated values ==>;1557943121.784;328.26000000000005;328.16;292.36;292.26000000000005;288.46000000000004;275.46000000000004;272.6583383277491;291.96000000000004;274.06;270.16;275.66;346.06000000000006;294.76000000000005;270.06;274.36;293.66;283.86;295.06;319.66;292.36;291.96000000000004;319.46000000000004;321.56;259.36;243.61107973660833;267.47669482898436;272.6583383277491;289.66;5720000.0;3440000.0;3490000.0;1450000.0;3470000.0000000005;2990000.0;5660000.0;0.021;0.07083333333333333;0.17300000000000001;0.07;0.02733333333333333;0.04833333333333333;0.0;7613.2158203125;15527.994140625;3791.4462890625;34130.890625;479722.05730319704;480288.38770005555;253004.0464480174;252601.19691996908;239087.86114106554;431175.4696738307;459713.4236617705;437928.15255369636;470542.0514489591;526758.7735956981;470530.8952863186;437773.3837767312;444182.85976177163;462280.2023029789;449268.5523566031;415782.24040523486;467771.4364389453;460249.17977667664;459713.4236617705;194425.4183739577;203202.34940748036;453999.69643107196;194416.28610898412;227548.67471450637;270.9003449100788;4407895.892426232;1453334.686564296;328260.39923330233;1910199.4826992932;0;20;22;17;105;100;60;18;164;180;1913372213769.6138;736928838865.1366;1605982481699.9146;42127.55289493522;18170.838722546152;0.0;11221.296199117765;5988021.5069248155;1321689.372669035;0.0;1048175.5696290777;2.655500710836836;0.18477786148874523
8819;2019-05-15 19:59:41.784;543;543;191;190;154;20;186;7;-29;23;715;218;-30;21;206;108;215;466;163;194;186;-119;572;339;345;143;343;299;567;169.0;489.0;923.0;427.0;179.0;0;0;39;1;0;0;1;1;0;0;1;1;1;0;0;34137.328125;7412.15625;15635.9541015625;3802.1318359375;484.0;204176;463.0;0.0;Calculated values ==>;1557943181.784;327.46000000000004;327.46000000000004;292.26000000000005;292.16;288.56;275.16;272.10816812424576;291.76000000000005;273.86;270.26000000000005;275.46000000000004;344.66;294.96000000000004;270.16;275.26000000000005;293.76000000000005;283.96000000000004;294.66;319.76000000000005;292.56;291.76000000000005;319.46000000000004;321.56;261.26000000000005;243.1966462407574;267.47669482898436;272.10816812424576;289.46000000000004;5720000.0;3390000.0;3450000.0;1430000.0;3429999.9999999995;2990000.0;5670000.0;0.028166666666666666;0.08149999999999999;0.15383333333333335;0.07116666666666666;0.029833333333333333;0.057999999999999996;0.0;7412.15625;15635.9541015625;3802.1318359375;34137.328125;478577.64747459075;479175.6127738466;252545.8833506744;252147.44583459952;239379.42962160494;431480.97241316177;460072.69459547993;438082.61597026663;470612.52513297374;525295.5659666576;470769.1396562423;437928.15255369636;445469.0283512164;463013.9871481441;450327.81711922435;414362.3066904215;467788.30316037824;461134.73013587133;460072.69459547993;194425.4183739577;203202.34940748036;456298.3443371674;193444.787916319;223844.48930353054;270.48713493800994;4408464.794249148;1453459.8979982154;328323.6790510107;1910459.182267978;0;20;22;17;105;100;60;18;164;180;1913580413769.6138;737015238865.1366;1606161881699.9146;37633.452548965615;18706.41143195037;0.0;13701.235906933063;5988686.181970181;1321996.6830869892;0.0;1048383.2573966281;2.608583542701017;0.17343456728486006
8820;2019-05-15 20:00:41.785;538;534;181;179;148;37;190;11;-23;23;712;220;-24;22;200;113;210;435;162;198;189;-111;546;361;366;144;366;307;546;-2.0;618.0;1214.0;538.0;50.0;99;0;52;1;0;0;1;0;0;0;1;1;1;0;0;22881.18359375;7648.845703125;4991.28515625;3906.26904296875;482.0;204177;463.0;0.0;Calculated values ==>;1557943241.785;326.96000000000004;326.56;291.26000000000005;291.06;287.96000000000004;276.86;274.4858918419099;292.16;274.26000000000005;270.86;275.46000000000004;344.36;295.16;270.76000000000005;275.36;293.16;284.46000000000004;294.16;316.66;292.96000000000004;292.06;319.46000000000004;321.36;262.06;243.40439225979637;268.43790593516167;274.4858918419099;289.36;5460000.0;3610000.0;3660000.0;1440000.0;3660000.0;3070000.0;5460000.0;0.0;0.103;0.20233333333333334;0.08966666666666666;0.008333333333333333;0.008333333333333333;0.0;7648.845703125;4991.28515625;3906.26904296875;22881.18359375;480955.1875558673;480397.81486514193;412411.8491920293;248942.78561162975;238096.3566306435;430081.6785162784;457268.8428174728;437198.53567211574;470478.11419285595;524347.0110128402;469919.67057319876;437040.2039936506;444020.7736698696;458654.80598915706;446961.280138781;421932.1619364805;465937.2890585549;458378.80557116074;457129.41179851815;194425.4183739577;202366.40377179522;456961.49217476865;199129.90984305824;412411.8491920293;272.8591364255953;4408939.956434023;1453585.4084399778;328387.9167957905;1910631.0787938295;0;20;22;17;105;100;60;18;164;180;1913793717325.2036;737101340300.3748;1606343684730.4172;48169.2186260793;23118.898549076697;0.0;372.646355054074;5989401.216148988;1322345.2331468659;0.0;1048500.5417038416;4.330897594228914;0.3845975310752392
8821;2019-05-15 20:01:41.785;521;524;178;177;146;49;193;11;-18;24;718;219;-20;7;196;116;203;416;160;201;193;-131;553;364;368;144;368;310;552;-2.0;597.0;1181.0;448.0;97.0;99;6;64;1;0;0;1;0;0;0;1;1;1;0;0;22794.69921875;8457.6943359375;5044.9765625;3968.81640625;481.0;204178;463.0;0.0;Calculated values ==>;1557943301.785;325.26000000000005;325.56;290.96000000000004;290.86;287.76000000000005;278.06;274.8017692304317;292.46000000000004;274.26000000000005;271.36;275.56;344.96000000000004;295.06;271.16;273.86;292.76000000000005;284.76000000000005;293.46000000000004;314.76000000000005;293.26000000000005;292.46000000000004;319.46000000000004;321.26000000000005;260.06;243.40439225979637;268.7936212382143;274.8017692304317;289.16;5530000.0;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;3100000.0;5520000.0;0.0;0.09949999999999999;0.19683333333333333;0.07466666666666667;0.016166666666666666;0.016166666666666666;0.0;8457.6943359375;5044.9765625;3968.81640625;22794.69921875;477726.3484226744;478274.0760248359;248273.13022009764;247898.5293150826;237271.01421511293;429879.7862731237;457361.8889194571;437301.7563972805;470577.2540004748;524740.1562697288;469386.75231926463;436983.6325089788;441172.6911716514;457779.88837086706;446842.6267768364;417402.3480373189;462094.47927319683;458473.52012050984;457361.8889194571;194425.4183739577;201948.4348523538;454894.0975590244;199749.12107908895;248273.13022009764;273.11717245412893;4409320.588790794;1453719.62960697;328453.5425078673;1910714.7143081524;0;20;22;17;105;100;60;18;164;180;1914013917325.2036;737187740300.3748;1606528784730.4172;46758.27705179737;19050.824910501848;0.0;3380.2682656396446;5990192.27861297;1322696.647509029;0.0;1048531.8159923474;3.9601305270316485;0.31542595585673805
8822;2019-05-15 20:02:41.776;506;513;183;179;144;54;196;7;-17;24;724;220;-18;26;196;108;202;440;162;203;195;-220;561;364;369;144;369;310;561;-1.0;528.0;929.0;287.0;185.0;98;14;71;1;0;0;1;0;0;0;1;1;1;1;0;23694.48828125;8754.5830078125;5159.57861328125;4039.91650390625;478.0;204179;464.0;0.0;Calculated values ==>;1557943361.776;323.76000000000005;324.46000000000004;291.46000000000004;291.06;287.56;278.56;274.8017692304317;292.76000000000005;273.86;271.46000000000004;275.56;345.56000000000006;295.16;271.36;275.76000000000005;292.76000000000005;283.96000000000004;293.36;317.16;293.46000000000004;292.66;319.56;320.96000000000004;251.16000000000003;243.40439225979637;268.7936212382143;274.8017692304317;289.36;5610000.0;3640000.0;3690000.0;1440000.0;3690000.0;3100000.0;5610000.0;0.0;0.08800000000000001;0.15483333333333332;0.04783333333333333;0.030833333333333334;0.030833333333333334;0.0;8754.5830078125;5159.57861328125;4039.91650390625;23694.48828125;474572.1911090687;475591.66541055526;249733.43342950297;248227.76843772933;236377.45634648448;429879.7862731237;457618.15118734963;437460.313363465;470577.2540004748;525371.6788993448;469507.9771173385;437301.7563972805;444000.2061495902;457618.15118734963;445609.60758162086;414005.20673679677;464583.210088301;458590.48981361865;457478.6371371813;194843.3435325042;200694.54348549087;445466.2624531725;198135.54017051906;249733.43342950297;272.475349404383;4409707.940574736;1453863.043736004;328520.2719377992;1910799.7395121674;0;20;22;17;105;100;60;18;164;180;1914234984159.9717;737274127340.2842;1606714756830.2222;37055.452382707794;11830.652882520255;0.0;6405.477114320082;5990890.621590364;1322953.954555187;0.0;1048613.3516382466;3.0796113281114583;0.21105708593188788
8823;2019-05-15 20:03:41.807;499;507;186;184;140;64;199;5;-17;24;730;222;-18;5;196;99;204;458;162;204;199;-237;569;373;378;143;378;310;569;-2.0;590.0;1091.0;272.0;169.0;100;18;77;1;0;0;1;0;0;0;1;1;1;1;0;25096.380859375;9356.552734375;5252.7353515625;4061.67553710938;475.0;204180;465.0;0.0;Calculated values ==>;1557943421.807;323.06;323.86;291.76000000000005;291.56;287.16;279.56;275.73799182748917;293.06;273.66;271.46000000000004;275.56;346.16;295.36;271.36;273.66;292.76000000000005;283.06;293.56;318.96000000000004;293.56;293.06;319.66;320.66;249.46000000000004;243.1966462407574;268.7936212382143;275.73799182748917;289.36;5690000.0;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3100000.0;5690000.0;0.0;0.09833333333333334;0.18183333333333335;0.04533333333333334;0.028166666666666666;0.028166666666666666;0.0;9356.552734375;5252.7353515625;4061.67553710938;25096.380859375;472519.19201428135;473706.2507863906;250484.75659765807;249724.17642491695;234919.83579624994;429258.0297950786;456571.7316668634;437460.313363465;470711.50521904713;526002.7979835505;469750.20665899105;437301.7563972805;440869.68830963876;456144.84443125484;442355.59922413033;411422.4632365189;466271.4458474739;457279.8858885515;456571.7316668634;195261.2709748474;199440.67485045042;443809.68758012325;201024.51267298634;250484.75659765807;273.6593163313938;4410114.741222021;1454014.0478454358;328587.8200865485;1910886.553625858;0;20;22;17;105;100;60;18;164;180;1914459199944.594;737360271825.1392;1606900852929.9087;42991.90975888538;11006.261262456874;0.0;5804.78313111595;5991558.027588785;1323144.3604983436;0.0;1048715.156378741;3.2029923768176176;0.2161574488226278
8824;2019-05-15 20:04:41.797;496;504;188;188;130;76;202;5;-16;24;736;222;-18;28;191;97;208;470;163;206;201;-234;597;380;384;142;383;311;590;-2.0;410.0;1204.0;275.0;177.0;0;19;85;1;0;0;1;1;0;0;1;1;1;1;0;38875.4296875;10752.5732421875;17361.09375;4075.72802734375;472.0;204181;466.0;0.0;Calculated values ==>;1557943481.797;322.76000000000005;323.56;291.96000000000004;291.96000000000004;286.16;280.76000000000005;276.4546675782219;293.36;273.66;271.56;275.56;346.76;295.36;271.36;275.96000000000004;292.26000000000005;282.86;293.96000000000004;320.16;293.76000000000005;293.26000000000005;319.76000000000005;320.36;249.76000000000002;242.98782864720522;268.91163127593666;276.4546675782219;289.46000000000004;5970000.0;3800000.0;3840000.0;1420000.0;3829999.9999999995;3110000.0;5900000.0;0.0;0.06833333333333333;0.20066666666666666;0.04583333333333333;0.029500000000000002;0.029500000000000002;0.0;10752.5732421875;17361.09375;4075.72802734375;38875.4296875;468365.42452850984;470538.1319771749;250229.89163475012;250229.89163475012;231420.88700750918;428757.65804586536;456009.5165506935;437389.9950341223;470845.5270076962;526555.4332623981;469612.91653200815;437071.7284734032;444091.6498800815;454587.99217828433;440537.72849819186;257775.63793415888;465218.97338129714;456582.81010904425;455865.7583692726;195679.20071851107;198186.82848740023;444331.06277814653;203261.95851316344;250229.89163475012;274.5667647234892;4410647.750793593;1454181.5959659254;328655.6204809803;1911074.9707936381;0;20;22;17;106;100;60;18;164;180;1914687761844.6304;737445757575.1527;1607087121879.9382;46981.69266187241;11049.000612145057;0.0;6066.258068668412;5992307.68264574;1323328.1237150196;0.0;1048814.065234531;1.9912443618090487;0.1334045807148523
8825;2019-05-15 20:05:41.807;511;519;183;187;124;56;196;6;-18;25;741;222;-19;7;192;90;216;490;162;204;195;-228;653;371;376;140;374;308;647;0.0;417.0;981.0;435.0;318.0;0;17;88;1;0;0;1;1;0;0;1;1;1;1;0;40732.72265625;12020.669921875;18125.224609375;4038.310546875;469.0;204182;468.0;0.0;Calculated values ==>;1557943541.807;324.26000000000005;325.06;291.46000000000004;291.86;285.56;278.76000000000005;275.5313989812953;292.76000000000005;273.76000000000005;271.36;275.66;347.26;295.36;271.26000000000005;273.86;292.36;282.16;294.76000000000005;322.16;293.56;292.66;319.96000000000004;320.06;250.36;242.56692532238324;268.5567601203482;275.5313989812953;289.36;6530000.0;3710000.0;3760000.0;1400000.0;3740000.0;3080000.0;6470000.0;0.0;0.06949999999999999;0.1635;0.0725;0.053000000000000005;0.053000000000000005;0.0;12020.669921875;18125.224609375;4038.310546875;40732.72265625;463043.37931524566;465230.0765036452;246218.72459614903;247549.15300922125;228554.59751685846;429398.2889081932;456475.0455281631;437758.51091407164;471211.3733730803;527314.227224225;470024.0691138933;437601.09044165985;441596.2569172708;456237.7517836504;441301.1654125899;257730.34974228666;460310.4468965578;457604.52988696285;456333.12214972766;196515.0671798046;196933.003932529;445363.94119015365;197936.44565842915;246218.72459614903;272.42366594377586;4411311.262629897;1454371.4046217669;328723.2487385861;1911370.739399806;0;20;22;17;106;100;60;18;164;180;1914915799844.5942;737530371675.1393;1607272852829.9087;39210.90766929755;17938.493426050027;0.0;11136.06307033967;5993026.074026997;1323569.7264257078;0.0;1048957.4418027792;1.9975735580109826;0.13724714647333222
8826;2019-05-15 20:06:41.777;543;552;174;174;133;57;179;11;-20;29;746;221;-21;26;192;99;228;515;163;201;179;-221;640;375;380;138;378;307;635;-2.0;346.0;1241.0;437.0;245.0;71;12;88;1;0;0;1;1;0;0;1;1;1;1;0;40173.765625;11847.923828125;19749.400390625;4003.14404296875;466.0;204183;470.0;0.0;Calculated values ==>;1557943601.777;327.46000000000004;328.36;290.56;290.56;286.46000000000004;278.86;275.94376602880345;291.06;274.26000000000005;271.16;276.06;347.76;295.26000000000005;271.06;275.76000000000005;292.36;283.06;295.96000000000004;324.66;293.26000000000005;291.06;320.16;319.76000000000005;251.06000000000003;242.14157278889297;268.43790593516167;275.94376602880345;289.46000000000004;6400000.0;3750000.0;3800000.0;1380000.0;3779999.9999999995;3070000.0;6350000.0;0.0;0.057666666666666665;0.20683333333333334;0.07283333333333333;0.04083333333333334;0.04083333333333334;0.0;11847.923828125;19749.400390625;4003.14404296875;40173.765625;470069.86055269674;472132.9778860206;243681.6412526417;243681.6412526417;231313.64402836908;429116.5711722346;453351.3349883389;437671.5478804793;471870.034071972;527915.9396494062;470040.19265278074;437514.20447033056;444602.3403324462;455573.27462539345;441936.5383541643;263568.708650891;466227.66601397825;456527.19643919845;453351.3349883389;197350.94305643384;195679.20071851107;446490.7232799731;200298.70472845776;243681.6412526417;273.3812666242043;4411985.146255528;1454570.2101173045;328790.22735413926;1911686.2034640189;0;20;22;17;106;100;60;18;164;180;1915142486444.7024;737613729975.1791;1607457260579.9966;49096.61639194313;17930.9853511687;0.0;8561.512494207635;5993761.602113175;1323868.4892928323;0.0;1049121.506192664;2.1232617976151897;0.15138669376900132
8827;2019-05-15 20:07:41.798;562;567;179;177;129;45;171;14;-20;34;750;221;-22;11;194;92;239;530;166;191;171;-209;676;367;373;137;370;306;669;150.0;497.0;1140.0;400.0;284.0;58;6;90;1;0;0;1;1;0;0;1;1;1;1;0;42253.62890625;12674.0869140625;21143.35546875;3957.482421875;464.0;204184;470.0;0.0;Calculated values ==>;1557943661.798;329.36;329.86;291.06;290.86;286.06;277.66;275.1157276137837;290.26000000000005;274.56;271.16;276.56;348.16;295.26000000000005;270.96000000000004;274.26000000000005;292.56;282.36;297.06;326.16;292.26000000000005;290.26000000000005;320.16;319.56;252.26000000000002;241.92719264551067;268.3187672390254;275.1157276137837;289.76000000000005;6759999.999999999;3670000.0000000005;3729999.9999999995;1370000.0;3700000.0;3060000.0;6690000.000000001;0.025;0.08283333333333333;0.19;0.06666666666666667;0.04733333333333333;0.07233333333333333;0.0;12674.0869140625;21143.35546875;3957.482421875;42253.62890625;468417.6813973764;470148.0815767896;244214.76371385588;243584.48995248158;229526.9786615231;429675.2189834977;453394.3832935136;437898.67151236854;472491.6353866644;528412.0366864651;470176.73804117914;437585.1090581189;442609.8111887139;457176.16999723896;442469.85417483846;265835.5920727647;464014.3956584182;456261.311072651;453394.3832935136;197350.94305643384;194843.3435325042;447948.01928596187;199032.3495794082;228598.72196231864;272.8452064444439;4412672.28162487;1454774.6317298543;328856.5891266692;1912027.0957008856;0;20;22;17;106;100;60;18;164;180;1915368465510.2554;737696258850.381;1607641224945.4468;45384.601167262466;16594.37798043691;0.0;16260.219502956437;5994549.22116498;1324156.3013536097;0.0;1049328.4263565317;2.0711940276568623;0.12708180170836564
8828;2019-05-15 20:08:41.808;581;586;178;177;133;45;174;16;-24;36;754;221;-26;23;196;95;249;547;166;185;174;-198;661;364;370;136;367;302;653;-1.0;454.0;1271.0;327.0;206.0;74;1;83;1;0;0;1;1;0;0;1;1;1;0;0;41222.3828125;11788.58203125;20961.98046875;3889.93115234375;462.0;204185;470.0;0.0;Calculated values ==>;1557943721.808;331.26000000000005;331.76000000000005;290.96000000000004;290.86;286.46000000000004;277.66;274.8017692304317;290.56;274.76000000000005;270.76000000000005;276.76000000000005;348.56000000000006;295.26000000000005;270.56;275.46000000000004;292.76000000000005;282.66;298.06;327.86;291.66;290.56;320.16;319.36;253.36;241.71165711629368;267.8393353686513;274.8017692304317;289.76000000000005;6609999.999999999;3640000.0;3700000.0;1360000.0;3670000.0000000005;3020000.0;6530000.0;0.0;0.07566666666666667;0.21183333333333335;0.0545;0.034333333333333334;0.034333333333333334;0.0;11788.58203125;20961.98046875;3889.93115234375;41222.3828125;473395.7555596425;475162.91817291104;244394.3761971963;244074.12703097455;230947.75048184805;429879.7862731237;454341.56483116094;438179.53515710204;472818.15071447083;529137.3455859039;470720.57032074116;437869.15320432716;445163.16002712236;457941.242533051;443568.8856875325;272046.344296496;469004.50505217805;455908.8904892743;454341.56483116094;197350.94305643384;194007.49548133422;449285.25862308824;199246.67552335135;244394.3761971963;272.91797460547235;4413368.030994655;1454978.5212802952;328921.9951389628;1912378.0319799422;0;20;22;17;106;100;60;18;164;180;1915591402660.22;737778172500.3679;1607823655345.4177;50613.94409908286;13627.102778935661;0.0;7208.186809766119;5995349.342373385;1324408.1890008433;0.0;1049524.0290041154;1.9500073979820496;0.1349999030284718
8829;2019-05-15 20:09:41.769;590;591;178;177;138;36;175;17;-27;37;756;221;-28;9;197;99;252;545;165;181;174;-187;637;356;361;133;360;300;629;-1.0;429.0;1052.0;168.0;169.0;40;1;74;1;0;0;1;1;0;0;1;1;1;1;0;37908.3046875;10799.6865234375;19077.90625;3862.583984375;460.0;204186;470.0;0.0;Calculated values ==>;1557943781.769;332.16;332.26000000000005;290.96000000000004;290.86;286.96000000000004;276.76000000000005;273.955091788801;290.66;274.86;270.46000000000004;276.86;348.76;295.26000000000005;270.36;274.06;292.86;283.06;298.36;327.66;291.26000000000005;290.56;320.16;319.16;254.46000000000004;241.05796691057077;267.5978703862781;273.955091788801;289.66;6370000.0;3560000.0;3610000.0;1330000.0;3600000.0;3000000.0;6290000.0;0.0;0.0715;0.1753333333333333;0.028;0.028166666666666666;0.028166666666666666;0.0;10799.6865234375;19077.90625;3862.583984375;37908.3046875;477705.9593610939;478805.04124905803;245187.1433539813;244857.3093067766;232876.35123951983;430412.23801567365;455995.526710799;438165.9764317512;473306.6277234293;529498.9437343386;470991.09274070855;438011.42202021845;443547.43308681657;459196.6552382944;445792.4594266489;400315.4001627433;471808.67947214347;456832.62271452433;455855.4553565791;197350.94305643384;193171.6564234249;450959.41198842565;198894.93730092363;245187.1433539813;272.7450793548355;4414027.024765553;1455166.6344983552;328986.5574389415;1912711.4808196877;0;20;22;17;106;100;60;18;164;180;1915810560115.0945;737858820045.3218;1608004137955.3145;41952.18886093843;7057.805291250057;0.0;5933.824121406505;5996120.225414391;1324580.451191411;0.0;1049633.47457592;1.6284389577441327;0.10164977897249829
