;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8830;2019-05-15 20:10:41.799;589;587;182;181;140;29;177;17;-29;35;758;221;-31;15;199;101;249;521;164;181;177;-176;616;349;354;130;353;298;610;-2.0;515.0;928.0;257.0;146.0;1;1;65;1;0;0;1;1;0;0;1;1;1;1;0;35183.7734375;9794.22265625;17170.384765625;3862.14184570312;458.0;204187;470.0;0.0;Calculated values ==>;1557943841.799;332.06;331.86;291.36;291.26000000000005;287.16;276.06;273.20264511476705;290.86;274.86;270.26000000000005;276.66;348.96000000000004;295.26000000000005;270.06;274.66;293.06;283.26000000000005;298.06;325.26000000000005;291.26000000000005;290.86;320.16;318.96000000000004;255.56000000000003;240.39332010688793;267.35522164206344;273.20264511476705;289.56;6160000.0;3490000.0;3540000.0;1300000.0;3529999.9999999995;2980000.0;6100000.0;0.0;0.08583333333333334;0.15466666666666665;0.04283333333333333;0.024333333333333332;0.024333333333333332;0.0;9794.22265625;17170.384765625;3862.14184570312;35183.7734375;480036.7404962666;480444.66327134776;247233.79198666802;246888.6071259678;233895.108799347;430862.6128555636;457421.92748494906;438307.6172986034;473501.9964771252;529859.8450691402;471260.6978729664;437999.7806145802;444812.4960039494;460563.8850680069;447447.0663129865;409507.25410964293;470536.23735173675;457969.9520314306;457421.92748494906;197350.94305643384;192335.8262164488;452606.0280223867;195596.66192590262;247233.79198666802;271.39681589604623;4414636.4299666295;1455338.336216059;329050.96234051907;1913013.7009458866;0;20;22;17;106;100;60;18;164;180;1916025167364.9922;737937759495.2842;1608183627655.229;37539.294430977716;11008.5678477994;0.0;5114.577963791505;5996782.985656021;1324731.079577386;0.0;1049725.5906282614;1.7407751877038757;0.12245517266929128
8831;2019-05-15 20:11:41.790;583;580;188;188;147;25;181;12;-31;31;761;219;-32;12;201;104;242;497;162;182;181;-164;600;344;349;128;347;297;594;225.0;688.0;900.0;308.0;135.0;1;1;55;1;0;0;1;1;0;0;1;1;1;1;0;34493.2890625;8842.05078125;16732.7890625;3864.34716796875;456.0;204188;469.0;0.0;Calculated values ==>;1557943901.79;331.46000000000004;331.16;291.96000000000004;291.96000000000004;287.86;275.66;272.6583383277491;291.26000000000005;274.36;270.06;276.26000000000005;349.26;295.06;269.96000000000004;274.36;293.26000000000005;283.56;297.36;322.86;291.36;291.26000000000005;320.06;318.76000000000005;256.76000000000005;239.943914813709;267.23344911666527;272.6583383277491;289.36;6000000.0;3440000.0;3490000.0;1280000.0;3470000.0000000005;2970000.0;5940000.0;0.0375;0.11466666666666667;0.15;0.051333333333333335;0.022500000000000003;0.06;0.0;8842.05078125;16732.7890625;3864.34716796875;34493.2890625;481027.5324404854;481291.5936901642;250046.03111230125;250046.03111230125;236399.795333484;431175.4696738307;458770.8236096388;438225.1199557825;473374.68648612977;530248.1003147601;471158.10846502753;438071.4457414646;444583.24951340194;461753.13320302847;448830.9211017743;413342.1614440242;468925.4072535267;458905.8800365434;458770.8236096388;196933.003932529;191500.00471740507;454161.94770761905;194673.05146743427;215437.91883425938;271.00446111273783;4415216.985057192;1455493.6151992;329115.3400907875;1913296.1850151906;0;20;22;17;106;100;60;18;164;180;1916236035729.771;738015147885.203;1608362100880.0417;36532.81027325223;13320.430006996152;0.0;14599.974286522764;5997400.160604444;1324933.790814716;0.0;1049889.8539203182;2.1893680196098653;0.12625351095344636
8832;2019-05-15 20:12:41.800;575;572;191;191;152;20;184;9;-32;28;766;217;-34;0;202;106;234;479;162;184;184;-151;590;337;342;133;340;295;585;429.0;484.0;246.0;309.0;122.0;1;100;42;1;0;0;1;1;0;0;1;0;1;0;0;33444.01953125;7911.20751953125;16409.96484375;2863.4560546875;454.0;204189;468.0;0.0;Calculated values ==>;1557943961.8;330.66;330.36;292.26000000000005;292.26000000000005;288.36;275.16;271.8864255623528;291.56;274.06;269.96000000000004;275.96000000000004;349.76;294.86;269.76000000000005;273.16;293.36;283.76000000000005;296.56;321.06;291.56;291.56;319.96000000000004;318.56;258.06;241.05796691057077;266.98899913490544;271.8864255623528;289.36;5900000.0;3370000.0000000005;3420000.0000000005;1330000.0;3400000.0;2950000.0;5850000.0;0.0715;0.08066666666666666;0.041;0.0515;0.02033333333333333;0.09183333333333332;0.0;7911.20751953125;16409.96484375;2863.4560546875;33444.01953125;481039.4547958843;481191.6411914135;251601.06685732247;251601.06685732247;238199.73608570948;431601.1154718507;460274.98526110285;438520.37345905404;472431.1216696904;530919.3020309428;471190.6267541172;438214.884849924;443263.78123394;462943.49094247737;450404.42785307893;414270.0292794125;467337.7458082131;460274.98526110285;460274.98526110285;196515.0671798046;190664.19178205615;454653.39139996964;191350.08970066952;204690.59643952915;269.6223443721259;4415783.223652756;1455633.248953432;329171.4144618052;1913572.4206626348;0;20;22;17;106;100;60;18;164;180;1916443370279.738;738093460935.1906;1608539730480.0134;10133.981634093767;13560.120037513956;0.0;23471.16637344785;5997789.115351932;1325157.8327324819;0.0;1050207.1663023517;1.7349977097306886;0.06975699385187926
8833;2019-05-15 20:13:41.771;570;568;193;193;145;13;187;3;-35;24;768;216;-37;11;203;102;227;476;162;186;186;-139;567;335;340;137;340;293;566;-2.0;325.0;1206.0;494.0;115.0;94;100;24;1;0;0;1;0;0;0;1;0;1;1;0;21495.83984375;6513.7958984375;4473.48779296875;2851.29321289062;453.0;204190;466.0;0.0;Calculated values ==>;1557944021.771;330.16;329.96000000000004;292.46000000000004;292.46000000000004;287.66;274.46000000000004;271.6637117239857;291.86;273.46000000000004;269.66;275.56;349.96000000000004;294.76000000000005;269.46000000000004;274.26000000000005;293.46000000000004;283.36;295.86;320.76000000000005;291.76000000000005;291.76000000000005;319.76000000000005;318.46000000000004;259.26000000000005;241.92719264551067;266.74333088950624;271.6637117239857;289.36;5670000.0;3350000.0;3400000.0;1370000.0;3400000.0;2930000.0;5660000.0;0.0;0.05416666666666667;0.201;0.08233333333333334;0.019166666666666665;0.019166666666666665;0.0;6513.7958984375;4473.48779296875;2851.29321289062;21495.83984375;482982.284393576;482817.60401668056;253410.37462381402;253410.37462381402;236548.86519679922;431720.082569444;460981.4747500721;438510.57582547225;471512.23439352604;531277.7948264997;471341.58427806664;438206.06636572257;445234.3826192242;463073.39619993564;450196.62843178987;420152.07517193793;469453.57374851307;460849.7498312202;460849.7498312202;195679.20071851107;190246.288480595;455220.814317045;191661.43665576927;253410.37462381402;269.7435554676768;4416240.834528334;1455753.3992144524;329219.0143545934;1913746.3653205738;0;20;22;17;106;100;60;18;164;180;1916647871389.5884;738174421785.1313;1608716045219.8845;49616.6769731103;21699.7220941117;0.0;3975.9213581419513;5998286.796844253;1325451.522731222;0.0;1050435.781482511;5.440756007359812;0.4419362510225514
8834;2019-05-15 20:14:41.781;562;552;179;176;160;31;192;7;-28;22;765;214;-30;5;198;112;216;427;163;190;191;-128;544;349;354;142;354;301;544;-2.0;743.0;967.0;309.0;16.0;99;100;34;1;0;0;1;0;0;0;1;0;1;0;0;20069.662109375;6611.546875;5063.76318359375;2899.1220703125;453.0;204191;466.0;0.0;Calculated values ==>;1557944081.781;329.36;328.36;291.06;290.76000000000005;289.16;276.26000000000005;273.20264511476705;292.36;273.86;270.36;275.36;349.66;294.56;270.16;273.66;292.96000000000004;284.36;294.76000000000005;315.86;292.16;292.26000000000005;319.76000000000005;318.46000000000004;260.36;242.98782864720522;267.7187500070086;273.20264511476705;289.46000000000004;5440000.0;3490000.0;3540000.0;1420000.0;3540000.0;3010000.0;5440000.0;0.0;0.12383333333333332;0.16116666666666665;0.0515;0.0026666666666666666;0.0026666666666666666;0.0;6611.546875;5063.76318359375;2899.1220703125;20069.662109375;484489.82358409546;483121.80176859733;412511.102088295;247898.52580026214;242157.38703160346;430862.6128555636;459465.39392178826;437785.01000687695;470647.8646651888;530361.0249238308;470019.48056823504;437473.55829604797;442759.63332633115;460274.1915433627;449074.82562963886;424236.1978105748;464987.18187167245;459194.73155988165;459330.1300862276;195679.20071851107;190246.288480595;455532.9094027877;196468.2471365703;412511.102088295;271.7478225512558;4416587.271441086;1455862.795300523;329266.9424686337;1913825.8556582145;0;20;22;17;106;100;60;18;164;180;1916856106089.5552;738258135735.118;1608894274919.8562;38892.21828259775;13341.830106710195;0.0;124.85074132782034;5999024.493900288;1325743.584335005;0.0;1050469.9602788512;3.592517270486962;0.2986998722513264
8835;2019-05-15 20:15:41.782;540;541;176;175;148;35;194;8;-25;21;758;214;-26;22;197;118;205;407;163;192;194;-120;546;349;354;146;354;303;546;-2.0;700.0;1109.0;266.0;65.0;99;100;37;1;0;0;1;0;0;0;1;0;1;0;0;19106.859375;6814.57861328125;5090.3349609375;2898.3720703125;451.0;204192;465.0;0.0;Calculated values ==>;1557944141.782;327.16;327.26000000000005;290.76000000000005;290.66;287.96000000000004;276.66;273.20264511476705;292.56;273.96000000000004;270.66;275.26000000000005;348.96000000000004;294.56;270.56;275.36;292.86;284.96000000000004;293.66;313.86;292.36;292.56;319.66;318.26000000000005;261.16;243.81672145450628;267.9596281332873;273.20264511476705;289.46000000000004;5460000.0;3490000.0;3540000.0;1460000.0;3540000.0;3030000.0;5460000.0;0.0;0.11666666666666667;0.18483333333333332;0.044333333333333336;0.010833333333333334;0.010833333333333334;0.0;6814.57861328125;5090.3349609375;2898.3720703125;19106.859375;481233.21943962475;481372.0735297743;247804.1337314751;247429.87456087294;238096.3566306435;430862.6128555636;459735.5206260379;437798.07955487026;470009.608838954;529478.5084212946;469745.62710042845;437642.0229114993;444821.6150417089;460139.7197406941;449951.7882426218;420461.4793237914;461553.5932668139;459465.39392178826;459735.5206260379;195261.2709748474;189410.48811896544;455707.6745415243;197361.75599129603;247804.1337314751;272.1058594932573;4416913.7478955425;1455974.681544641;329315.25572514674;1913910.4745532777;0;20;22;17;106;100;60;18;164;180;1917068509630.1426;738344537175.3569;1609075477940.3574;44440.6471386673;11453.335722393454;0.0;2295.9233580244304;5999718.946021395;1325950.2141612587;0.0;1050490.1337326202;3.9308777535196837;0.29225196862191416
8836;2019-05-15 20:16:41.792;522;529;178;177;145;34;196;7;-22;22;748;214;-23;8;198;118;201;423;164;193;195;-204;550;346;350;148;350;307;550;-1.0;606.0;1143.0;243.0;114.0;77;100;45;1;0;0;1;0;0;0;1;0;1;1;0;18998.53125;7273.51220703125;4589.916015625;2921.57470703125;451.0;204193;465.0;0.0;Calculated values ==>;1557944201.792;325.36;326.06;290.96000000000004;290.86;287.66;276.56;272.8767566201714;292.76000000000005;273.86;270.96000000000004;275.36;347.96000000000004;294.56;270.86;273.96000000000004;292.96000000000004;284.96000000000004;293.26000000000005;315.46000000000004;292.46000000000004;292.66;319.66;318.26000000000005;252.76000000000002;244.22491754036054;268.43790593516167;272.8767566201714;289.56;5500000.0;3460000.0;3500000.0;1480000.0;3500000.0;3070000.0;5500000.0;0.0;0.10099999999999999;0.1905;0.0405;0.019;0.019;0.0;7273.51220703125;4589.916015625;2921.57470703125;18998.53125;478232.2752733252;479221.4362390324;248367.96295545803;247991.75459097483;237012.14028239695;431051.2098666511;460628.03431206016;437356.53477473935;469838.3355584004;528125.5000467675;469195.0296334487;437198.53567211574;441956.0545109249;460894.73399835604;450496.97227330983;417835.0951230329;463497.4214249359;460227.04262423;460494.49674625666;195261.2709748474;189410.48811896544;446447.2840343018;195232.82510330962;248367.96295545803;271.238488219631;4417231.345741521;1456092.101868251;329363.76336487633;1913991.156756196;0;20;22;17;106;100;60;18;164;180;1917279744830.109;738432751875.3429;1609258508440.3284;46124.56669240737;10174.185586705184;0.0;4030.4041420251738;6000473.781921553;1326130.4735436966;0.0;1050542.8619150114;4.080429115100139;0.2839241699878407
8837;2019-05-15 20:17:41.772;511;520;181;180;144;40;199;2;-18;21;739;214;-20;24;198;114;201;444;165;196;198;-229;558;355;360;150;360;310;558;-1.0;656.0;1333.0;470.0;172.0;99;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20671.818359375;8021.44482421875;5235.13720703125;2940.787109375;450.0;204194;465.0;0.0;Calculated values ==>;1557944261.772;324.26000000000005;325.16;291.26000000000005;291.16;287.56;277.16;273.8482719121499;293.06;273.36;271.36;275.26000000000005;347.06000000000006;294.56;271.16;275.56;292.96000000000004;284.56;293.26000000000005;317.56;292.76000000000005;292.96000000000004;319.66;318.16;250.26000000000002;244.62907804385475;268.7936212382143;273.8482719121499;289.66;5580000.0;3550000.0;3600000.0;1500000.0;3600000.0;3100000.0;5580000.0;0.0;0.10933333333333332;0.22216666666666668;0.07833333333333334;0.028666666666666667;0.028666666666666667;0.0;8021.44482421875;5235.13720703125;2940.787109375;20671.818359375;475675.2074712807;476972.90391942573;249119.0044575099;248741.48778492818;236462.88141631466;430477.46260093397;459469.1335377376;437301.7563972805;469466.4477347666;526948.7384860095;468779.5142372656;436983.6325089788;443706.70053249894;459332.9633764908;448251.5628450285;414836.19431195915;465635.488869883;459060.2083140158;459332.9633764908;195261.2709748474;188992.59102226305;443315.3379340563;194892.76446275215;249119.0044575099;271.13435188175885;4417561.821792955;1456219.5173575603;329412.6000956902;1914073.0049079296;0;20;22;17;106;100;60;18;164;180;1917492673830.1765;738522122075.3713;1609443546740.3872;53855.19770812105;19459.76825525216;0.0;6026.1334890107855;6001306.668903588;1326377.3408425862;0.0;1050626.63846047;4.8983942246143375;0.3733851599644147
8838;2019-05-15 20:18:41.773;505;514;185;182;144;66;202;-1;-15;20;729;216;-17;9;194;103;203;464;165;200;201;-241;567;368;373;142;373;312;567;-1.0;648.0;1362.0;464.0;186.0;99;0;69;1;0;0;1;0;0;0;1;1;1;1;0;23009.787109375;8967.3154296875;5202.25537109375;3970.82543945312;448.0;204195;466.0;0.0;Calculated values ==>;1557944321.773;323.66;324.56;291.66;291.36;287.56;279.76000000000005;275.2199585193972;293.36;273.06;271.66;275.16;346.06000000000006;294.76000000000005;271.46000000000004;274.06;292.56;283.46000000000004;293.46000000000004;319.56;293.16;293.26000000000005;319.76000000000005;317.96000000000004;249.06000000000003;242.98782864720522;269.02936301313275;275.2199585193972;289.66;5670000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3120000.0;5670000.0;0.0;0.10800000000000001;0.22699999999999998;0.07733333333333332;0.031000000000000003;0.031000000000000003;0.0;8967.3154296875;5202.25537109375;3970.82543945312;23009.787109375;473665.305445073;474988.0525983692;250201.40656590526;249067.41194299518;236208.9246809468;429606.4342157736;457809.2307788321;437319.724394416;470450.12188174675;525740.4966150537;468745.2490244883;437000.6383046333;441049.9834432025;456685.40636197594;444026.8237365733;411891.9439035771;467479.9547273454;457529.2244627817;457669.3056362231;195679.20071851107;188156.80290529504;443568.96455814916;198270.0190767411;250201.40656590526;272.5452147140673;4417925.841238311;1456361.0927190552;329470.1978268071;1914159.9846289468;0;20;22;17;106;100;60;18;165;180;1917712577494.911;738609723535.2655;1609630149850.1619;54264.283107112205;18969.785117228887;0.0;6431.5048711798545;6002207.679592554;1326697.5924577413;0.0;1050730.4538435736;4.391611519423551;0.32990417888083556
8839;2019-05-15 20:19:41.784;499;509;188;187;133;82;202;1;-14;20;730;218;-16;28;187;99;206;475;165;203;201;-247;574;382;387;139;386;313;573;-2.0;677.0;1663.0;450.0;181.0;99;0;81;1;0;0;1;0;0;0;1;1;1;1;0;24616.0859375;9755.0009765625;5136.3671875;4003.77734375;446.0;204196;469.0;0.0;Calculated values ==>;1557944381.784;323.06;324.06;291.96000000000004;291.86;286.46000000000004;281.36;276.6576332772354;293.36;273.26000000000005;271.76000000000005;275.16;346.16;294.96000000000004;271.56;275.96000000000004;291.86;283.06;293.76000000000005;320.66;293.46000000000004;293.26000000000005;320.06;317.76000000000005;248.46000000000004;242.35481222062532;269.14681796795327;276.6576332772354;289.66;5740000.0;3820000.0000000005;3870000.0000000005;1390000.0;3860000.0;3130000.0;5730000.0;0.0;0.11283333333333333;0.2771666666666667;0.075;0.030166666666666668;0.030166666666666668;0.0;9755.0009765625;5136.3671875;4003.77734375;24616.0859375;471871.78760078526;473493.3141073732;251052.3274306723;250668.67772031075;232702.5390066673;428611.97810654406;455510.197629432;437249.5021140777;470852.7170844846;525767.216333756;468850.2983513595;436929.5940270328;443687.10287830833;453490.254938306;440442.9563934772;410013.1386123279;468355.50206832995;455654.8747590646;455365.3395101726;196933.003932529;187321.02276691253;443504.99234576453;202879.65489899006;251052.3274306723;274.42681621881763;4418322.796274909;1456517.1406257662;329536.66503333056;1914246.155611935;0;20;22;17;106;100;60;18;165;180;1917940619294.599;738694038990.1503;1609817684224.9055;64959.509319781784;18046.900308508084;0.0;6163.442531064926;6003201.393342215;1327006.1213891369;0.0;1050835.4309807296;4.719193727430471;0.34389983600140156
8840;2019-05-15 20:20:41.794;495;505;190;191;127;78;195;5;-13;22;739;219;-14;19;182;100;211;480;164;204;194;-250;641;371;376;138;375;313;636;-1.0;643.0;1434.0;260.0;306.0;0;0;94;1;0;0;1;1;0;0;1;1;1;1;0;39834.42578125;12209.3046875;17651.638671875;3996.55297851562;443.0;204197;474.0;0.0;Calculated values ==>;1557944441.794;322.66;323.66;292.16;292.26000000000005;285.86;280.96000000000004;275.5313989812953;292.66;273.66;271.86;275.36;347.06000000000006;295.06;271.76000000000005;275.06;291.36;283.16;294.26000000000005;321.16;293.56;292.56;320.56;317.46000000000004;248.16000000000003;242.14157278889297;269.14681796795327;275.5313989812953;289.56;6409999.999999999;3710000.0;3760000.0;1380000.0;3750000.0;3130000.0;6360000.0;0.0;0.10716666666666666;0.239;0.043333333333333335;0.051000000000000004;0.051000000000000004;0.0;12209.3046875;17651.638671875;3996.55297851562;39834.42578125;462048.4455123837;464442.0295099167;248985.34749380132;249332.04357498587;229599.44953774184;429398.2889081932;456333.12214972766;437408.94190281845;471182.93757713656;526714.9300310705;468972.2406588152;437249.5021140777;442348.23877446656;454642.0764292738;442933.10706959036;256426.47340935745;460214.8102889231;457604.52988696285;456191.0313506626;199022.72361097817;186067.36719380575;443376.2897593949;201609.02003221476;248985.34749380132;273.88031520253315;4418859.973387079;1456700.207012251;329603.34556424204;1914436.0873107412;0;20;22;17;107;100;60;18;165;180;1918169557444.5627;738777152840.1371;1610005515524.8757;56356.18132707428;10476.581688177806;0.0;10567.489876699925;6004212.5259247925;1327243.856688352;0.0;1050974.878654845;2.2860595514657653;0.1373163546847705
8841;2019-05-15 20:21:41.805;520;529;179;179;134;62;168;11;-16;27;749;219;-18;21;185;103;221;499;164;203;169;-253;648;374;379;136;377;310;642;-2.0;561.0;1497.0;192.0;260.0;37;0;94;1;0;0;1;1;0;0;1;1;1;0;0;40378.3046875;12400.5009765625;19047.109375;3976.91040039062;441.0;204198;481.0;0.0;Calculated values ==>;1557944501.805;325.16;326.06;291.06;291.06;286.56;279.36;275.84098080016133;289.96000000000004;274.26000000000005;271.56;275.86;348.06000000000006;295.06;271.36;275.26000000000005;291.66;283.46000000000004;295.26000000000005;323.06;293.46000000000004;290.06;321.26000000000005;317.26000000000005;247.86;241.71165711629368;268.7936212382143;275.84098080016133;289.56;6480000.0;3740000.0;3790000.0;1360000.0;3770000.0000000005;3100000.0;6420000.0;0.0;0.0935;0.2495;0.032;0.043333333333333335;0.043333333333333335;0.0;12400.5009765625;19047.109375;3976.91040039062;40378.3046875;465257.51456688636;467555.334915612;245075.6385001727;245075.6385001727;231452.9782458985;429187.4505931623;451905.9591293606;437618.5379703155;471938.4492427271;527998.7749632502;469386.75231926463;437301.7563972805;443264.6889134519;454735.60108706815;442798.963527541;260019.87181535497;462582.86641752406;456975.3323308763;452054.0537913828;201948.4348523538;185231.60634950487;443445.0175510017;203411.70679235377;245075.6385001727;274.5973039211729;4419528.535356622;1456905.326324967;329669.803274253;1914741.9662794608;0;20;22;17;107;100;60;18;165;180;1918396098970.153;738859367910.3513;1610192449790.363;58434.60437890145;7681.065944276734;0.0;8969.064662619105;6005169.291182981;1327395.1981598674;0.0;1051137.7131239444;2.1195695352253288;0.12414446816034788
8842;2019-05-15 20:22:41.755;547;554;177;175;139;53;153;15;-18;33;757;219;-19;17;187;104;233;518;163;198;152;-255;659;368;373;134;371;311;652;-2.0;494.0;1278.0;234.0;312.0;61;0;98;1;0;0;1;1;0;0;1;1;1;1;0;41620.01953125;12987.2626953125;20482.58984375;3987.80249023438;438.0;204199;488.0;0.0;Calculated values ==>;1557944561.755;327.86;328.56;290.86;290.66;287.06;278.46000000000004;275.2199585193972;288.46000000000004;274.66;271.36;276.46000000000004;348.86;295.06;271.26000000000005;274.86;291.86;283.56;296.46000000000004;324.96000000000004;292.96000000000004;288.36;321.96000000000004;316.96000000000004;247.66000000000003;241.2770596917726;268.91163127593666;275.2199585193972;289.46000000000004;6590000.000000001;3679999.9999999995;3729999.9999999995;1340000.0;3710000.0;3110000.0;6520000.0;0.0;0.08233333333333334;0.213;0.039;0.052000000000000005;0.052000000000000005;0.0;12987.2626953125;20482.58984375;3987.80249023438;41620.01953125;468209.91529967467;470260.85319756874;244105.55009521963;243467.9131657798;232666.7930017953;429606.4342157736;450749.6144434651;437071.7284734032;472787.01963726926;528761.326098728;469248.8263542882;436912.08382788545;442464.8035857726;456026.0207940165;444185.50928333733;264410.5271971945;464366.3892921181;457248.5901723117;450600.7255205741;204874.27233412856;183977.97901196036;443621.83655424195;200587.05913189444;244105.55009521963;273.4652984984666;4420211.285292848;1457116.7147184864;329736.1205712214;1915071.1059280788;0;20;22;17;107;100;60;18;165;180;1918621510970.3323;738940300410.4156;1610378594540.511;50371.23456974136;9478.356319471553;0.0;10737.749122118432;6006075.25091217;1327538.0741828578;0.0;1051301.7997194075;1.884456994334606;0.1096091999587236
8843;2019-05-15 20:23:41.765;566;571;181;180;131;49;168;16;-19;37;764;219;-20;14;190;97;244;535;164;187;167;-248;659;370;375;132;373;308;650;-2.0;363.0;1289.0;252.0;254.0;99;0;99;1;0;0;1;1;0;0;1;1;1;0;0;43213.98828125;13058.7451171875;21789.80859375;3962.73657226562;436.0;204200;494.0;0.0;Calculated values ==>;1557944621.765;329.76000000000005;330.26000000000005;291.26000000000005;291.16;286.26000000000005;278.06;275.4277932560699;289.96000000000004;274.76000000000005;271.26000000000005;276.86;349.56000000000006;295.06;271.16;274.56;292.16;282.86;297.56;326.66;291.86;289.86;322.56;316.76000000000005;248.36;240.83765695389522;268.5567601203482;275.4277932560699;289.56;6590000.000000001;3700000.0;3750000.0;1320000.0;3729999.9999999995;3080000.0;6500000.0;0.0;0.0605;0.21483333333333335;0.042;0.042333333333333334;0.042333333333333334;0.0;13058.7451171875;21789.80859375;3962.73657226562;43213.98828125;471274.46507485583;473203.8471117769;245461.73721612495;245136.56721165543;230445.84631299126;429467.9694778635;452609.30025343644;437601.09044165985;473436.4806182908;529724.3920124897;469661.8765517251;437443.34373287327;442640.22886263416;456119.6152747727;442654.9326367498;269618.4839424754;467454.7321486233;455359.3431150184;452462.6616677294;207382.2378540181;183142.23651711168;444756.0861054208;200928.29367821306;245461.73721612495;273.6084085122102;4420918.35318285;1457333.8009585668;329802.3861058137;1915423.4346266664;0;20;22;17;107;100;60;18;165;180;1918845948370.2966;739020113710.403;1610564325490.4814;50845.205838013826;10240.767281942724;0.0;8763.03913511792;6006918.8618271565;1327702.427600515;0.0;1051464.3333726202;1.799708583388787;0.11182022734216192
8844;2019-05-15 20:24:41.776;581;583;183;182;137;42;169;19;-22;39;771;220;-24;16;192;99;250;548;164;176;168;-236;656;362;367;130;365;304;648;-2.0;591.0;1107.0;409.0;202.0;86;0;95;1;0;0;1;1;0;0;1;1;1;1;0;42423.51171875;12639.162109375;21363.08984375;3912.61010742188;433.0;204201;498.0;0.0;Calculated values ==>;1557944681.776;331.26000000000005;331.46000000000004;291.46000000000004;291.36;286.86;277.36;274.5913991737795;290.06;275.06;270.96000000000004;277.06;350.26;295.16;270.76000000000005;274.76000000000005;292.36;283.06;298.16;327.96000000000004;290.76000000000005;289.96000000000004;322.96000000000004;316.46000000000004;249.56000000000003;240.39332010688793;268.0796299477929;274.5913991737795;289.56;6559999.999999999;3620000.0000000005;3670000.0000000005;1300000.0;3650000.0;3040000.0;6480000.0;0.0;0.0985;0.1845;0.06816666666666667;0.033666666666666664;0.033666666666666664;0.0;12639.162109375;21363.08984375;3912.61010742188;42423.51171875;474017.35675293993;475312.29326516745;246184.37729746356;245855.72272866627;232180.998396865;430014.67791919125;454136.30299986363;438039.0146135774;473889.0705746373;530759.6363116737;470329.2192482127;437727.04723144654;443752.90924145415;457709.1576469882;444603.8499484956;273181.2583641979;469821.9636996029;455134.3998558905;453993.01258992124;209054.2704885073;181888.63598580268;446400.672482864;196125.32422296668;246184.37729746356;271.6597542266525;4421632.129850278;1457547.9894458537;329868.0260265011;1915783.1080411933;0;20;22;17;107;100;60;18;165;180;1919068589179.9924;739098728120.2955;1610747959150.2305;44633.07587706768;17060.436239716335;0.0;6996.224054846075;6007714.660043292;1327929.9793397232;0.0;1051595.6846423424;1.8116836627794737;0.1336230056474891
8845;2019-05-15 20:25:41.786;589;588;182;181;143;34;170;20;-26;39;777;219;-27;14;193;102;251;540;164;173;169;-221;634;352;357;137;355;301;627;89.0;347.0;957.0;360.0;162.0;38;99;87;1;0;0;1;1;0;0;1;1;0;1;0;38113.50390625;11565.69140625;18942.3046875;2909.4111328125;431.0;204202;502.0;0.0;Calculated values ==>;1557944741.786;332.06;331.96000000000004;291.36;291.26000000000005;287.46000000000004;276.56;273.5264737036516;290.16;275.16;270.56;277.06;350.86;295.06;270.46000000000004;274.56;292.46000000000004;283.36;298.26000000000005;327.16;290.46000000000004;290.06;323.36;316.26000000000005;251.06000000000003;241.92719264551067;267.7187500070086;273.5264737036516;289.56;6340000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;3010000.0;6270000.0;0.014833333333333334;0.057833333333333334;0.1595;0.060000000000000005;0.027000000000000003;0.041833333333333333;0.0;11565.69140625;18942.3046875;2909.4111328125;38113.50390625;477913.49097549747;478595.63299371226;246593.5803856504;246256.9772111079;234379.10836113375;430671.36484660726;455961.0084875415;438095.2167564963;472980.6827117325;531611.214390621;470617.29491098126;437940.2675631159;444068.8471814032;459443.0104646142;447023.5454876279;401490.5737235243;471285.8387998196;456378.44897120155;455821.5469402733;210726.34883551928;181052.91087944093;446677.3979236588;194185.63442980475;228010.68321405572;270.8358754251544;4422303.383504013;1457749.730176304;329924.8856785235;1916119.042308615;0;20;22;17;107;100;60;18;165;180;1919285825379.958;739178841470.2828;1610929489400.2017;38903.5783811073;15149.505809631242;0.0;9530.087799213436;6008410.914851797;1328198.4402594557;0.0;1051733.4268609819;1.9026961475159452;0.1301299988745547
8846;2019-05-15 20:26:41.797;589;586;185;185;141;27;173;15;-29;36;782;216;-31;11;195;102;248;528;164;174;173;-207;619;346;351;136;349;298;613;-2.0;605.0;891.0;184.0;139.0;1;93;75;1;0;0;1;1;0;0;1;1;0;1;0;35488.9453125;10467.47265625;17361.978515625;2850.43798828125;429.0;204203;507.0;0.0;Calculated values ==>;1557944801.797;332.06;331.76000000000005;291.66;291.66;287.26000000000005;275.86;272.8767566201714;290.46000000000004;274.66;270.26000000000005;276.76000000000005;351.36;294.76000000000005;270.06;274.26000000000005;292.66;283.36;297.96000000000004;325.96000000000004;290.56;290.46000000000004;323.86;316.06;252.46000000000004;241.71165711629368;267.35522164206344;272.8767566201714;289.56;6190000.0;3460000.0;3510000.0;1360000.0;3490000.0;2980000.0;6130000.0;0.0;0.10083333333333333;0.1485;0.03066666666666667;0.023166666666666665;0.023166666666666665;0.0;10467.47265625;17361.978515625;2850.43798828125;35488.9453125;479685.7699814315;479948.7444172019;248158.96016397007;248158.96016397007;234119.4063075435;431051.2098666511;457361.0682173694;438307.6172986034;472818.15071447083;532356.061458004;470666.5868987404;437999.7806145802;444239.97794932604;460649.6620257743;448163.1593369095;407703.5447193197;471231.2435638024;457497.8828935947;457361.0682173694;212816.51262364245;180217.192455513;448340.8678990919;195144.25358189846;248158.96016397007;271.2026803181811;4422916.84969485;1457933.3735383523;329972.8932209032;1916421.633466438;0;20;22;17;107;100;60;18;165;180;1919498264319.6677;739260756485.1709;1611109222344.956;36109.759511930686;7764.696172393933;0.0;4846.515503237084;6009036.140603761;1328389.4269501867;0.0;1051853.2538525935;1.5880426077560694;0.10435174472260088
8847;2019-05-15 20:27:41.777;586;583;186;186;148;22;178;9;-32;32;780;213;-34;7;197;105;243;510;164;176;177;-193;608;339;344;137;342;294;603;442.0;546.0;705.0;3.0;115.0;1;92;60;1;0;0;1;1;0;0;1;1;0;1;0;34455.21484375;9367.18359375;17101.560546875;2804.17041015625;426.0;204204;514.0;0.0;Calculated values ==>;1557944861.777;331.76000000000005;331.46000000000004;291.76000000000005;291.76000000000005;287.96000000000004;275.36;272.10816812424576;290.96000000000004;274.06;269.96000000000004;276.36;351.16;294.46000000000004;269.76000000000005;273.86;292.86;283.66;297.46000000000004;324.16;290.76000000000005;290.86;324.56;315.76000000000005;253.86;241.92719264551067;266.86631818009863;272.10816812424576;289.56;6080000.0;3390000.0;3440000.0;1370000.0;3420000.0000000005;2940000.0;6030000.0;0.07366666666666667;0.091;0.1175;0.0005;0.019166666666666665;0.09283333333333334;0.0;9367.18359375;17101.560546875;2804.17041015625;34455.21484375;480532.1544531998;480679.18206627044;248924.9836019342;248924.9836019342;236467.19102083982;431480.97241316177;459161.1326224104;438743.29367333796;472295.8960165899;532447.232710142;470852.1923131081;438439.1573181969;444469.18336650386;461988.7563004571;449897.39241323736;410443.45889120555;469747.9765859795;458892.92983290495;459027.0966850493;215742.86842915416;178963.62700411686;449630.4028408674;197409.46251767513;208045.52162842877;272.08461671250063;4423499.523407004;1458098.6072442208;330019.99925032625;1916708.7338933304;0;20;22;17;107;100;60;18;165;180;1919706694819.734;739342629185.1969;1611286763145.0125;28356.72516079038;126.11047016159614;0.0;23299.456217756273;6009573.182235969;1328455.1617533215;0.0;1052087.725433755;1.7689489633455804;0.033339634135267006
8848;2019-05-15 20:28:41.768;584;579;189;189;146;15;182;3;-36;27;774;212;-37;13;198;103;237;503;166;178;181;-178;596;331;336;138;335;292;592;258.0;831.0;194.0;301.0;104.0;1;96;39;1;0;0;1;1;0;0;1;1;0;0;0;33353.69921875;7873.7001953125;16788.61328125;2805.41479492188;423.0;204205;520.0;0.0;Calculated values ==>;1557944921.768;331.56;331.06;292.06;292.06;287.76000000000005;274.66;271.215330690691;291.36;273.46000000000004;269.56;275.86;350.56000000000006;294.36;269.46000000000004;274.46000000000004;292.96000000000004;283.46000000000004;296.86;323.46000000000004;290.96000000000004;291.26000000000005;325.16;315.46000000000004;255.36;242.14157278889297;266.62003547228215;271.215330690691;289.76000000000005;5960000.0;3310000.0;3360000.0;1380000.0;3350000.0;2920000.0;5920000.0;0.043000000000000003;0.1385;0.03233333333333333;0.050166666666666665;0.017333333333333333;0.060333333333333336;0.0;7873.7001953125;16788.61328125;2805.41479492188;33353.69921875;481633.4652690423;481379.86701622827;250508.2939518323;250508.2939518323;236147.07265078693;431954.4880088244;460941.77894127165;438582.0297435704;471673.81221397576;531974.9588330337;471004.2216297742;438430.3070074864;445711.84642783966;463174.7692733788;451060.1167941792;413029.7743590313;470120.60804566107;460416.4097859312;460810.61321010574;218251.29456621417;177710.07569661198;451022.0662005722;187061.8148816324;205289.5326255572;267.8204452642328;4424064.512929123;1458242.2597245409;330066.73878167133;1916991.1096455513;0;20;22;17;107;100;60;18;165;180;1919910664219.5198;739425116810.1104;1611462536774.8281;8132.486947202663;13242.005941166812;0.0;15416.438528601095;6009877.213391702;1328566.5460131536;0.0;1052410.3094947678;1.3394238887664065;0.07450031783250269
8849;2019-05-15 20:29:41.818;580;568;187;184;152;23;187;6;-34;22;766;213;-35;3;197;109;227;465;166;181;186;-164;550;344;349;141;349;297;550;-1.0;609.0;1210.0;546.0;8.0;99;99;32;1;0;0;1;0;0;0;1;1;0;1;0;20795.49609375;6680.9287109375;5231.09130859375;2862.931640625;420.0;204206;524.0;0.0;Calculated values ==>;1557944981.818;331.16;329.96000000000004;291.86;291.56;288.36;275.46000000000004;272.6583383277491;291.86;273.76000000000005;269.76000000000005;275.36;349.76;294.46000000000004;269.66;273.46000000000004;292.86;284.06;295.86;319.66;291.26000000000005;291.76000000000005;325.56;315.16;256.76000000000005;242.77792619122317;267.23344911666527;272.6583383277491;289.76000000000005;5500000.0;3440000.0;3490000.0;1410000.0;3490000.0;2970000.0;5500000.0;0.0;0.10149999999999999;0.20166666666666666;0.091;0.0013333333333333333;0.0013333333333333333;0.0;6680.9287109375;5231.09130859375;2862.931640625;20795.49609375;486267.14766386175;484633.07195832086;412979.2520416587;411831.94049012626;239271.01122138754;431175.4696738307;459579.16196155606;437763.19581502484;470781.97481897497;530768.1111709444;470445.39380525495;437608.61457094236;443289.13654870377;460916.0252522871;449559.2800499217;425426.90278771374;469938.4589587325;458770.8236096388;459444.769709459;219923.6425635755;176456.53798984195;451963.7996316748;192951.30723697922;412979.2520416587;270.3035440366193;4424516.1322609065;1458363.649372957;330114.01436563465;1917174.7600989984;0;20;22;17;107;100;60;18;165;180;1920116335470.173;739508886560.3765;1611639384025.39;49370.397529905866;23570.136807917293;0.0;61.95402355706707;6010356.803422787;1328873.5695102513;0.0;1052539.4035886163;4.940962924315124;0.4483079003652806
8850;2019-05-15 20:30:41.779;560;551;178;176;156;32;191;5;-28;21;758;214;-29;22;194;117;212;409;165;183;190;-148;544;345;350;146;350;301;545;-2.0;804.0;610.0;445.0;3.0;67;99;37;1;0;0;1;0;0;0;1;1;0;0;0;18645.0234375;6833.740234375;4313.01513671875;2878.71655273438;416.0;204207;526.0;0.0;Calculated values ==>;1557945041.779;329.16;328.26000000000005;290.96000000000004;290.76000000000005;288.76000000000005;276.36;272.7676641592781;292.26000000000005;273.66;270.36;275.26000000000005;348.96000000000004;294.56;270.26000000000005;275.36;292.56;284.86;294.36;314.06;291.46000000000004;292.16;325.76000000000005;314.76000000000005;258.36;243.81672145450628;267.7187500070086;272.7676641592781;289.66;5440000.0;3450000.0;3500000.0;1460000.0;3500000.0;3010000.0;5450000.0;0.0;0.13399999999999998;0.10166666666666666;0.07416666666666667;0.0005;0.0005;0.0;6833.740234375;4313.01513671875;2878.71655273438;18645.0234375;484217.0038576961;482869.6880162045;248609.26214740853;247851.21251987995;240764.77957299844;431113.4868728058;459959.07838641404;437785.01000687695;470009.608838954;529631.1645758075;470019.48056823504;437629.4412208045;445217.6754897761;460360.83308859565;450533.69685232954;423130.7640514354;462021.07270950644;458882.002038489;459824.9031534897;220759.83610629753;174785.17458790913;452784.2572288118;191802.67243788004;248609.26214740853;269.83578934169236;4424844.589620665;1458476.1984096467;330161.8303332909;1917254.2426220872;0;20;22;17;107;100;60;18;165;180;1920325899165.0532;739594930595.3271;1611818667415.2874;25008.204319514683;19356.13420532744;0.0;105.60782050304059;6010976.222220418;1329231.0559178556;0.0;1052540.7990296893;3.1706559741347715;0.3191469397606042
8851;2019-05-15 20:31:41.769;537;537;177;175;151;34;193;0;-24;20;747;213;-27;11;195;121;203;402;162;185;192;-224;545;346;351;149;351;303;546;-2.0;793.0;713.0;386.0;0.0;44;99;39;1;0;0;1;0;0;0;1;1;0;1;0;17528.796875;6898.96484375;3650.7861328125;2863.65844726562;412.0;204208;526.0;0.0;Calculated values ==>;1557945101.769;326.86;326.86;290.86;290.66;288.26000000000005;276.56;272.8767566201714;292.46000000000004;273.16;270.76000000000005;275.16;347.86;294.46000000000004;270.46000000000004;274.26000000000005;292.66;285.26000000000005;293.46000000000004;313.36;291.66;292.36;325.76000000000005;314.36;250.76000000000002;244.42749628697553;267.9596281332873;272.8767566201714;289.36;5450000.0;3460000.0;3510000.0;1490000.0;3510000.0;3030000.0;5460000.0;0.0;0.13216666666666665;0.11883333333333333;0.06433333333333333;0.0;0.0;0.0;6898.96484375;3650.7861328125;2863.65844726562;17528.796875;480933.437362868;480816.0087594862;248180.9861076689;247429.87456087294;239073.1553876595;431051.2098666511;460070.93865526;437953.82195464283;469502.5761687537;528329.302319711;469625.44315425906;437485.64907481754;443226.97429043637;460338.988572523;450928.8423269201;420194.8855376318;460753.3529201123;458993.52294359874;459936.72070397437;220759.83610629753;173113.83306960555;444065.3704585167;190399.58482368855;248609.26214740853;269.2596064740382;4425145.9878819;1458590.6185454477;330209.6754827777;1917320.5965718422;0;20;22;17;107;100;60;18;165;180;1920536164115.0867;739683415845.3412;1611999837215.3162;29417.695179061735;16319.165542507275;0.0;0.0;6011429.695791451;1329528.3005334407;0.0;1052541.6789481828;3.409786376931149;0.3152505096774471
8852;2019-05-15 20:32:41.780;520;525;178;178;149;35;196;-33;-13;18;735;214;-22;15;195;123;200;421;163;186;195;-229;550;347;352;147;352;306;551;-1.0;877.0;853.0;270.0;67.0;16;0;47;1;0;0;1;0;0;0;1;1;1;0;0;18166.66796875;7404.056640625;2916.73754882812;3888.82348632812;407.0;204209;525.0;0.0;Calculated values ==>;1557945161.78;325.16;325.66;290.96000000000004;290.96000000000004;288.06;276.66;272.9856168485579;292.76000000000005;269.86;271.86;274.96000000000004;346.66;294.56;270.96000000000004;274.66;292.66;285.46000000000004;293.16;315.26000000000005;291.76000000000005;292.66;325.66;313.86;250.26000000000002;244.02132995426717;268.3187672390254;272.9856168485579;289.46000000000004;5500000.0;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3060000.0;5510000.0;0.0;0.14616666666666667;0.14216666666666666;0.045000000000000005;0.011166666666666667;0.011166666666666667;0.0;7404.056640625;2916.73754882812;3888.82348632812;18166.66796875;477948.5834524364;478536.4788103827;248320.42873906752;248320.42873906752;238263.81101797207;430988.63858405815;460317.26658201264;438986.2991974235;469575.0378571016;526840.6105527701;469333.043314177;437585.1090581189;443199.35914791975;460183.1353502939;451036.7318820176;417510.78578677255;463035.88373708504;458970.0676224462;460183.1353502939;220341.7376933702;171024.68490186572;443904.7341311222;193427.20872820035;248320.42873906752;270.5086538661358;4425443.504623262;1458709.8322428262;330265.9564817726;1917375.335969498;0;20;22;17;107;100;60;18;165;181;1920747102779.7983;739772232125.2198;1612182570710.0664;34910.317361707894;11271.488643131484;0.0;2365.800223825361;6011965.860840799;1329758.2648037283;0.0;1052561.3975644382;3.4165314884867666;0.2623028945717215
8853;2019-05-15 20:33:41.810;512;517;181;179;149;42;199;-34;0;15;719;217;-8;21;196;122;201;444;163;188;197;-241;559;353;358;143;358;309;561;-1.0;700.0;942.0;308.0;111.0;21;0;57;1;0;0;1;0;0;0;1;1;1;0;0;19249.541015625;8121.8701171875;3112.91015625;3927.970703125;403.0;204210;522.0;0.0;Calculated values ==>;1557945221.81;324.36;324.86;291.26000000000005;291.06;288.06;277.36;273.6339639331285;293.06;269.76000000000005;273.16;274.66;345.06000000000006;294.86;272.36;275.26000000000005;292.76000000000005;285.36;293.26000000000005;317.56;291.96000000000004;292.86;325.36;313.46000000000004;249.06000000000003;243.1966462407574;268.67533136820026;273.6339639331285;289.46000000000004;5590000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3090000.0;5610000.0;0.0;0.11666666666666667;0.157;0.051333333333333335;0.018500000000000003;0.018500000000000003;0.0;8121.8701171875;3112.91015625;3927.970703125;19249.541015625;475695.5876451564;476171.2323020551;248975.42320588857;248227.76843772933;237957.92424093897;430607.02586249536;459783.670977022;440323.94343122264;469819.94228607416;524924.6088434567;469282.1893316024;439094.5795304832;443468.83949473884;459376.6067587312;449804.7338364527;414441.78793705173;465210.63945945783;458285.0314232081;459512.4303964549;219087.46209138638;169353.38768963216;443372.39799425285;194667.18260443347;248975.42320588857;271.03537062054954;4425755.46226552;1458839.2796571078;330331.1290032961;1917425.608157215;0;20;22;17;107;100;60;18;165;181;1920960209279.6968;739859275625.1783;1612367162959.9785;38568.111449805896;12766.867723344061;0.0;3894.934633025477;6012578.487240723;1329958.6845998382;0.0;1052613.5964412822;3.6424731825739207;0.2719958162856956
8854;2019-05-15 20:34:41.761;510;515;185;181;150;67;201;-26;8;15;718;219;3;14;193;115;204;465;163;192;200;-245;585;363;368;141;368;310;586;-1.0;705.0;1278.0;337.0;148.0;74;0;65;1;0;0;1;0;0;0;1;1;1;0;0;22415.30078125;9072.23046875;4775.0771484375;3961.8359375;399.0;204211;518.0;0.0;Calculated values ==>;1557945281.761;324.16;324.66;291.66;291.26000000000005;288.16;279.86;274.69669130483857;293.26000000000005;270.56;273.96000000000004;274.66;344.96000000000004;295.06;273.46000000000004;274.56;292.46000000000004;284.66;293.56;319.66;292.36;293.16;324.96000000000004;313.06;248.66000000000003;242.77792619122317;268.7936212382143;274.69669130483857;289.46000000000004;5850000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3100000.0;5860000.0;0.0;0.1175;0.213;0.05616666666666667;0.024666666666666667;0.024666666666666667;0.0;9072.23046875;4775.0771484375;3961.8359375;22415.30078125;472103.34819271864;472728.6294098352;249305.65276048554;247855.2489644337;237545.28004615774;429947.3805835815;458473.52012050984;441323.7897637848;470090.63861072535;524740.1562697288;469386.75231926463;440565.5958305782;442224.8817640306;457361.8889194571;446882.05092554615;256842.45749958584;464985.42867409985;457222.24678663525;458335.0929063802;217415.1398638553;167682.10792650707;443329.28316699906;198217.68647102744;249305.65276048554;272.504130836523;4426102.385727955;1458982.4468131913;330396.8236974234;1917491.287702591;0;20;22;17;107;100;60;18;165;181;1921177831409.6067;739944406045.1432;1612552711304.9019;51781.600001357314;13767.101347757074;0.0;5156.059523598735;6013330.786622524;1330179.620430272;0.0;1052688.9597955127;3.9701381852303106;0.2821537390319107
8855;2019-05-15 20:35:41.781;517;521;187;183;153;91;197;-21;8;16;726;219;6;34;189;101;213;485;164;194;196;-248;620;373;378;140;378;312;621;-2.0;648.0;1579.0;460.0;179.0;99;0;77;1;0;0;1;0;0;0;1;1;1;0;0;25802.88671875;10534.607421875;6050.037109375;3992.5537109375;395.0;204212;515.0;0.0;Calculated values ==>;1557945341.781;324.86;325.26000000000005;291.86;291.46000000000004;288.46000000000004;282.26000000000005;275.73799182748917;292.86;271.06;273.96000000000004;274.76000000000005;345.76;295.06;273.76000000000005;276.56;292.06;283.26000000000005;294.46000000000004;321.66;292.56;292.76000000000005;324.66;312.66;248.36;242.56692532238324;269.02936301313275;275.73799182748917;289.56;6200000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3120000.0;6210000.0;0.0;0.10800000000000001;0.26316666666666666;0.07666666666666666;0.029833333333333333;0.029833333333333333;0.0;10534.607421875;6050.037109375;3992.5537109375;25802.88671875;468583.93702178256;469084.5519101408;248537.34302473973;247155.98029976274;237515.3183374;429258.0297950786;456287.3088587096;440897.9299105951;470324.29699050833;525424.5556977236;469110.65620865877;440592.9965236689;444768.4058800359;455142.7685111298;442681.2236351751;258428.45591350668;463252.7521432205;455859.40413959645;456144.84443125484;216160.93158060662;166010.84420003442;443199.5571911766;200273.67129112245;248537.34302473973;273.3628763530201;4426504.337896404;1459145.891592333;330463.13237333274;1917581.5270578058;0;20;22;17;107;100;60;18;165;181;1921401706009.5356;740028734145.1163;1612739373504.8425;63324.284060024554;18624.31791900415;0.0;6193.623791961034;6014290.3220612975;1330449.6389002407;0.0;1052783.5720166771;4.283490139599277;0.31365354850533517
8856;2019-05-15 20:36:41.782;531;534;181;185;136;102;178;-16;3;17;735;219;2;19;184;101;226;502;165;191;178;-249;638;383;388;140;388;313;638;-1.0;763.0;1814.0;501.0;134.0;99;0;89;1;0;0;1;0;0;0;1;1;1;0;0;26889.96875;11789.7890625;6192.134765625;4008.56640625;391.0;204213;512.0;0.0;Calculated values ==>;1557945401.782;326.26000000000005;326.56;291.26000000000005;291.66;286.76000000000005;283.36;276.758820704277;290.96000000000004;271.56;273.46000000000004;274.86;346.66;295.06;273.36;275.06;291.56;283.26000000000005;295.76000000000005;323.36;292.26000000000005;290.96000000000004;324.36;312.26000000000005;248.26000000000002;242.56692532238324;269.14681796795327;276.758820704277;289.66;6380000.0;3829999.9999999995;3879999.9999999995;1400000.0;3879999.9999999995;3130000.0;6380000.0;0.0;0.12716666666666668;0.30233333333333334;0.08349999999999999;0.022333333333333334;0.022333333333333334;0.0;11789.7890625;6192.134765625;4008.56640625;26889.96875;468415.036063478;468896.6559699197;245868.7045031449;247203.74286815384;232106.30679698533;428538.6833535345;451803.9462411242;439916.047526849;470422.9394058528;526293.8350224148;468972.2406588152;439761.6589827608;442348.23877446656;452699.556489102;440565.1217603573;262818.75200048357;463659.5306619505;453735.05020929564;451803.9462411242;214906.75144652807;164339.59507360373;443090.65152722516;203044.30869139667;245868.7045031449;274.49562803641504;4426943.452344976;1459331.931330828;330529.8094857604;1917683.546857348;0;20;22;17;107;100;60;18;165;181;1921631509840.1711;740112735545.3486;1612926876630.361;71614.2223745851;20043.869626791675;0.0;4599.220398814871;6015414.828359488;1330771.8791679284;0.0;1052873.5138841884;4.37722448996269;0.32996512679864914
8857;2019-05-15 20:37:41.782;547;550;174;174;149;88;162;-7;-10;22;744;220;-7;34;181;114;236;517;165;185;162;-250;666;376;382;138;380;309;658;-1.0;456.0;1684.0;346.0;141.0;0;0;94;1;0;0;1;1;0;0;1;1;1;0;0;38577.5078125;12740.4169921875;18426.369140625;3957.11889648438;387.0;204214;510.0;0.0;Calculated values ==>;1557945461.782;327.86;328.16;290.56;290.56;288.06;281.96000000000004;276.0463484220469;289.36;272.46000000000004;272.16;275.36;347.56000000000006;295.16;272.46000000000004;276.56;291.26000000000005;284.56;296.76000000000005;324.86;291.66;289.36;324.16;311.86;248.16000000000003;242.14157278889297;268.67533136820026;276.0463484220469;289.66;6659999.999999999;3760000.0;3820000.0000000005;1380000.0;3800000.0;3090000.0;6580000.0;0.0;0.076;0.2806666666666667;0.057666666666666665;0.0235;0.0235;0.0;12740.4169921875;18426.369140625;3957.11889648438;38577.5078125;467274.63479172235;468830.7527203957;242970.16193402113;242970.16193402113;235416.69392561057;429045.3911783415;450472.4218661012;438784.29025187716;471182.93757713656;527551.4135780502;469645.44853699213;439249.2726566992;445362.51087543863;453643.74220274284;444164.90545073635;265234.21948732715;463352.5002381292;453884.47235729394;450472.4218661012;214070.64678622372;162668.35908569003;443376.2897593949;202425.98298928485;242970.16193402113;274.22249294477353;4427489.014649664;1459536.349714617;330596.1901966165;1917888.7010565668;0;20;22;17;108;100;60;18;165;181;1921862509840.1711;740196135545.3486;1613113476630.361;66337.89823836758;13894.801023743012;0.0;4876.303108403882;6016564.4293645965;1331054.7014233496;0.0;1052952.476580082;2.423107632808054;0.17041165660439667
