;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8858;2019-05-15 20:38:41.782;566;567;171;170;145;57;167;3;-20;31;750;220;-21;13;184;118;243;521;167;185;166;-253;623;368;373;136;372;306;615;0.0;722.0;1403.0;353.0;148.0;0;0;89;1;0;0;1;1;0;0;1;1;1;1;0;34882.6953125;11473.4560546875;16912.923828125;3928.60107421875;385.0;204215;509.0;0.0;Calculated values ==>;1557945521.782;329.76000000000005;329.86;290.26000000000005;290.16;287.66;278.86;275.2199585193972;289.86;273.46000000000004;271.16;276.26000000000005;348.16;295.16;271.06;274.46000000000004;291.56;284.96000000000004;297.46000000000004;325.26000000000005;291.66;289.76000000000005;324.06;311.66;247.86;241.71165711629368;268.3187672390254;275.2199585193972;289.86;6230000.0;3679999.9999999995;3729999.9999999995;1360000.0;3720000.0000000005;3060000.0;6150000.0;0.0;0.12033333333333333;0.2338333333333333;0.05883333333333333;0.024666666666666667;0.024666666666666667;0.0;11473.4560546875;16912.923828125;3928.60107421875;34882.6953125;475781.5453799997;476905.9911478101;243358.65036573363;243032.55715769104;235258.52852502916;429606.4342157736;452812.22766082233;437898.67151236854;472329.59916539915;528412.0366864651;470056.4235496659;437742.05038880615;442905.06249663915;455433.44014290633;446377.4063142755;403179.58343485405;469879.1324058183;455408.60839220474;452666.20614286227;213652.59903751023;161832.74555500393;443445.0175510017;199294.19375461133;243358.65036573363;272.95346840357524;4428101.183009039;1459738.1319900076;330661.9045297057;1918183.1951646397;0;20;22;17;108;100;60;18;165;181;1922089009840.1711;740278335545.3486;1613297976630.361;55793.68038235555;14364.206800020964;0.0;5162.919709169173;6017582.192519769;1331290.1931552142;0.0;1053036.1367702284;2.330832470292916;0.16917309014816734
8859;2019-05-15 20:39:41.783;568;565;194;194;162;45;170;6;-22;35;754;220;-24;25;187;118;240;495;169;185;169;-257;593;362;367;135;365;305;584;0.0;595.0;1416.0;155.0;142.0;0;0;86;1;0;0;1;1;0;0;1;1;1;1;0;35081.29296875;10592.7314453125;15900.0107421875;3930.61987304688;384.0;204216;508.0;0.0;Calculated values ==>;1557945581.783;329.96000000000004;329.66;292.56;292.56;289.36;277.66;274.5913991737795;290.16;273.76000000000005;270.96000000000004;276.66;348.56000000000006;295.16;270.76000000000005;275.66;291.86;284.96000000000004;297.16;322.66;291.66;290.06;323.96000000000004;311.56;247.46000000000004;241.49495122638035;268.19934244402924;274.5913991737795;290.06;5930000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3050000.0;5840000.0;0.0;0.09916666666666667;0.23600000000000002;0.025833333333333333;0.023666666666666666;0.023666666666666666;0.0;10592.7314453125;15900.0107421875;3930.61987304688;35081.29296875;479681.5844594022;480308.3293583672;252814.90732754252;252814.90732754252;241436.0328754896;430014.67791919125;454279.4148167789;437812.597326149;472851.2559263234;528907.4271763442;470192.9393891942;437499.1961693786;444856.06423827005;457013.68520201126;447529.95785919396;415297.4678751743;469951.37018343626;456405.4287182841;454136.30299986363;213234.55432191002;161414.93982334915;443210.63101481955;200616.94837534963;252814.90732754252;273.45114158376066;4428684.225961232;1459922.019950367;330727.39912907896;1918456.6408430808;0;20;22;17;108;100;60;18;165;181;1922311013539.903;740359636900.2504;1613481279685.1396;55978.173152388656;6267.003468186306;0.0;4764.606364244933;6018513.640155302;1331462.1227726873;0.0;1053118.8675328966;2.2025765216697866;0.14106311523137285
8860;2019-05-15 20:40:41.783;557;551;200;199;175;33;167;2;-25;34;758;220;-26;11;190;121;230;467;163;185;166;-261;585;347;352;132;351;301;578;1371.0;709.0;1191.0;159.0;91.0;0;0;80;1;0;0;1;1;0;0;1;1;1;1;0;37433.71484375;10193.720703125;15883.6435546875;3897.68530273438;382.0;204217;508.0;0.0;Calculated values ==>;1557945641.783;328.86;328.26000000000005;293.16;293.06;290.66;276.46000000000004;272.9856168485579;289.86;273.36;270.66;276.56;348.96000000000004;295.16;270.56;274.26000000000005;292.16;285.26000000000005;296.16;319.86;291.66;289.76000000000005;323.96000000000004;311.36;247.06000000000003;240.83765695389522;267.7187500070086;272.9856168485579;289.46000000000004;5850000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;3010000.0;5780000.0;0.2285;0.11816666666666667;0.1985;0.026500000000000003;0.015166666666666667;0.24366666666666667;0.0;10193.720703125;15883.6435546875;3897.68530273438;37433.71484375;479040.0373489361;479009.3458928539;255590.73416839642;255172.84397889598;246055.7547758995;430988.63858405815;456372.3140648671;438249.86041294545;473145.2311080622;529631.1645758075;470736.65436875983;438095.2167564963;443634.4727813241;459667.8951279517;450748.9357110027;414741.93648523866;466424.6858991874;458834.6142869762;456234.1238340642;213234.55432191002;160579.3303088084;443371.2413604828;197859.22859119228;201452.6396770511;272.29626802668935;4429288.517693003;1460095.2403849373;330792.6350055438;1918721.504628888;0;20;22;17;108;100;60;18;165;181;1922526713539.903;740439736900.2504;1613663079685.1396;47717.54041661801;6506.0683383862;0.0;62081.75497292552;6019377.77110171;1331568.565037742;0.0;1053675.9205440397;3.880072441348377;0.06107539691194569
8861;2019-05-15 20:41:41.764;553;549;197;195;156;20;169;2;-29;28;762;219;-30;21;191;114;223;474;162;185;168;-265;578;335;340;129;339;299;573;1104.0;653.0;1388.0;233.0;149.0;0;0;70;1;0;0;1;1;0;0;1;1;1;1;0;37727.86328125;9473.400390625;16058.92578125;3880.48999023438;381.0;204218;508.0;0.0;Calculated values ==>;1557945701.764;328.46000000000004;328.06;292.86;292.66;288.76000000000005;275.16;271.6637117239857;290.06;273.36;270.26000000000005;275.96000000000004;349.36;295.06;270.16;275.26000000000005;292.26000000000005;284.56;295.46000000000004;320.56;291.66;289.96000000000004;323.96000000000004;311.26000000000005;246.66000000000003;240.16925963744896;267.47669482898436;271.6637117239857;289.36;5780000.0;3350000.0;3400000.0;1290000.0;3390000.0;2990000.0;5730000.0;0.184;0.10883333333333334;0.23133333333333334;0.03883333333333334;0.024833333333333332;0.20883333333333332;0.0;9473.400390625;16058.92578125;3880.48999023438;37727.86328125;479296.571417988;479317.85685337003;254643.71626503256;253822.11113379887;239837.44774636638;431720.082569444;458591.64458766737;438082.61597026663;472954.5886681478;530200.2803765697;470888.1621824669;437928.15255369636;445469.0283512164;461660.1613166493;451894.8960227691;414913.2653511238;468201.4207816963;460717.9058045354;458457.66969668935;213234.55432191002;160161.5264782812;443532.91090704704;193879.84325583038;201105.55520983765;270.64952051503207;4429914.665833767;1460259.0811612252;330857.4326071872;1918987.6084135594;0;20;22;17;108;100;60;18;165;181;1922734247799.7183;740518012105.1807;1613843022684.9795;56492.24142127292;9694.860793788916;0.0;53743.69990867086;6020245.910951551;1331703.530027938;0.0;1054640.827016688;4.0775015035191275;0.10433113035266625
8862;2019-05-15 20:42:41.784;556;552;191;189;146;22;176;0;-28;23;768;217;-30;5;192;111;219;473;161;184;174;-257;556;344;349;133;349;301;556;-1.0;993.0;1701.0;421.0;25.0;99;93;66;1;0;0;1;0;0;0;1;0;1;1;0;24860.248046875;8672.9794921875;5335.97265625;2900.18725585938;381.0;204219;508.0;0.0;Calculated values ==>;1557945761.784;328.76000000000005;328.36;292.26000000000005;292.06;287.76000000000005;275.36;272.6583383277491;290.76000000000005;273.16;270.36;275.46000000000004;349.96000000000004;294.86;270.16;273.66;292.36;284.26000000000005;295.06;320.46000000000004;291.56;290.56;323.96000000000004;311.26000000000005;247.46000000000004;241.05796691057077;267.7187500070086;272.6583383277491;289.26000000000005;5560000.0;3440000.0;3490000.0;1330000.0;3490000.0;3010000.0;5560000.0;0.0;0.1655;0.28350000000000003;0.07016666666666667;0.004166666666666667;0.004166666666666667;0.0;8672.9794921875;5335.97265625;2900.18725585938;24860.248046875;482295.2584683762;481738.34625001997;411946.55931517074;411156.2656500391;237152.33093866782;431175.4696738307;458093.49809124134;437785.01000687695;471944.1597200548;530673.689201687;470378.37351506494;437473.55829604797;442759.63332633115;460249.17977667664;449849.2001024867;421344.636205527;470336.4773057564;459175.5905332164;457821.5992405219;213234.55432191002;160161.5264782812;443603.17335116485;193179.72901835537;411946.55931517074;270.3969048760631;4430436.407283867;1460410.3514001446;330913.95708610123;1919165.9586640887;0;20;22;17;108;100;60;18;165;181;1922941016699.6526;740596638305.1556;1614023082684.9224;69345.59716024587;17571.378344018798;0.0;191.14599968896314;6021294.909155616;1331930.8244269008;0.0;1055090.4338847979;5.151540798215791;0.3991865830967555
8863;2019-05-15 20:43:41.775;547;546;186;184;146;34;182;0;-24;21;775;214;-25;12;189;110;211;444;160;184;180;-243;560;343;348;136;348;305;561;-2.0;727.0;1537.0;390.0;89.0;71;97;75;1;0;0;1;0;0;0;1;0;1;1;0;23667.173828125;9380.7529296875;4635.69091796875;2948.7412109375;396.0;204220;507.0;0.0;Calculated values ==>;1557945821.775;327.86;327.76000000000005;291.76000000000005;291.56;287.76000000000005;276.56;272.5487779782249;291.36;273.16;270.76000000000005;275.26000000000005;350.66;294.56;270.66;274.36;292.06;284.16;294.26000000000005;317.56;291.56;291.16;323.86;312.76000000000005;248.86;241.71165711629368;268.19934244402924;272.5487779782249;289.16;5600000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3050000.0;5610000.0;0.0;0.12116666666666666;0.25616666666666665;0.065;0.014833333333333334;0.014833333333333334;0.0;9380.7529296875;4635.69091796875;2948.7412109375;23667.173828125;480570.7801354695;480312.21288836974;250891.26112239627;250116.51618735678;237006.06766991055;431237.1583312671;459064.6251810947;437499.1961693786;471351.1979698544;531101.6472572297;469470.81331304443;437342.01223029394;442963.5195641987;460004.1603534115;449887.3380530645;417494.536097117;465210.63945945783;459333.7169838635;458795.0017298935;212816.51262364245;166428.6587063909;444519.851392144;193106.0554069491;250891.26112239627;270.3632566373478;4430840.741808063;1460560.7766036014;330962.69084563985;1919249.043396204;0;20;22;17;108;100;60;18;165;181;1923150085335.2642;740677326200.3916;1614204855415.454;62605.37622530902;16341.896739037667;0.0;3083.9054856778757;6022394.335664994;1332213.3926618255;0.0;1055117.7218867748;4.835265761423068;0.3560064801805813
8864;2019-05-15 20:44:41.785;533;537;185;185;145;37;186;-1;-21;20;778;211;-22;11;189;107;209;461;161;186;184;-226;573;342;347;137;347;307;574;-1.0;774.0;1340.0;214.0;76.0;10;97;81;1;0;0;1;0;0;0;1;0;1;1;0;22842.8046875;9774.7451171875;3002.98413085938;2951.25415039062;417.0;204221;506.0;0.0;Calculated values ==>;1557945881.785;326.46000000000004;326.86;291.66;291.66;287.66;276.86;272.43898195401505;291.76000000000005;273.06;271.06;275.16;350.96000000000004;294.26000000000005;270.96000000000004;274.26000000000005;292.06;283.86;294.06;319.26000000000005;291.76000000000005;291.56;323.76000000000005;314.86;250.56000000000003;241.92719264551067;268.43790593516167;272.43898195401505;289.26000000000005;5730000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3070000.0;5740000.0;0.0;0.129;0.22333333333333333;0.035666666666666666;0.012666666666666666;0.012666666666666666;0.0;9774.7451171875;3002.98413085938;2951.25415039062;22842.8046875;477013.7880278759;477471.4967423068;249861.70320782275;249861.70320782275;236325.58845037004;431298.55289687274;459759.4403896919;437514.20447033056;471119.972000508;531264.2688581708;468831.72426356655;437356.53477473935;442402.47668766207;460160.4148215667;449636.6305456325;411679.23262263404;466041.58489936986;459759.4403896919;459491.48291755567;212398.47392691602;175203.01333496982;446145.6201290446;194830.71713447763;249861.70320782275;271.06084279915245;4431228.389559491;1460720.432358825;331011.8656680811;1919312.7096308717;0;20;22;17;108;100;60;18;165;181;1923358620085.231;740759239850.3785;1614388486015.4248;54199.31217167382;8963.564873472887;0.0;2655.31054298995;6023367.8702968815;1332424.3066550374;0.0;1055165.5566581395;4.184516311122495;0.28412276935436726
8865;2019-05-15 20:45:41.776;529;533;186;188;145;45;190;0;-20;19;778;210;-22;11;190;105;212;482;162;187;189;-208;606;345;350;138;350;307;608;-2.0;757.0;1381.0;216.0;74.0;1;95;85;1;0;0;1;0;0;0;1;0;1;0;0;24386.017578125;10765.16015625;3059.18139648438;2937.07641601562;436.0;204222;504.0;0.0;Calculated values ==>;1557945941.776;326.06;326.46000000000004;291.76000000000005;291.96000000000004;287.66;277.66;272.7676641592781;292.16;273.16;271.16;275.06;350.96000000000004;294.16;270.96000000000004;274.26000000000005;292.16;283.66;294.36;321.36;291.86;292.06;323.56;316.76000000000005;252.36;242.14157278889297;268.43790593516167;272.7676641592781;289.36;6060000.0;3450000.0;3500000.0;1380000.0;3500000.0;3070000.0;6080000.0;0.0;0.12616666666666668;0.23016666666666669;0.036000000000000004;0.012333333333333333;0.012333333333333333;0.0;10765.16015625;3059.18139648438;2937.07641601562;24386.017578125;472288.28550166794;472644.0491622502;248715.1302259874;249428.2335772002;235432.2451367648;431113.4868728058;459824.9031534897;437671.5478804793;470888.190022284;531264.2688581708;468710.474274242;437356.53477473935;442402.47668766207;459824.9031534897;448791.2031017663;258901.76426596212;464611.79914828803;459421.59611363866;459690.5981947787;211562.405474017;183142.23651711168;447870.8664524704;195955.1661876731;248715.1302259874;271.5260048887157;4431621.90404193;1460891.5725610426;331060.92772900313;1919363.220099173;0;20;22;17;108;100;60;18;165;181;1923567688720.0117;740841727475.292;1614572658385.2317;55635.0538529609;9068.965209532704;0.0;2602.030771615093;6024283.019386503;1332574.5551982422;0.0;1055209.3612640386;4.015534363476536;0.2742157124037373
8866;2019-05-15 20:46:41.786;538;540;185;189;135;57;195;1;-22;18;777;211;-23;11;190;105;222;503;163;189;193;-192;635;354;359;137;360;304;637;-1.0;808.0;1601.0;121.0;63.0;5;93;84;1;0;0;1;0;0;0;1;0;1;0;0;25795.015625;11350.4765625;3331.83349609375;2900.10009765625;458.0;204223;503.0;0.0;Calculated values ==>;1557946001.786;326.96000000000004;327.16;291.66;292.06;286.66;278.86;273.7412296467126;292.66;273.26000000000005;270.96000000000004;274.96000000000004;350.86;294.26000000000005;270.86;274.26000000000005;292.16;283.66;295.36;323.46000000000004;292.06;292.46000000000004;323.46000000000004;318.96000000000004;253.96000000000004;241.92719264551067;268.0796299477929;273.7412296467126;289.46000000000004;6350000.0;3540000.0;3590000.0;1370000.0;3600000.0;3040000.0;6370000.0;0.0;0.13466666666666666;0.26683333333333337;0.020166666666666666;0.0105;0.0105;0.0;11350.4765625;3331.83349609375;2900.10009765625;25795.015625;469930.02465391834;469985.5095242861;247240.2470946575;248601.72030093396;231841.73875248106;430542.39183029096;459082.3157024968;438039.0146135774;470923.7305949869;531385.6704624288;469246.94630200695;437883.18805776763;443022.0508540321;458238.56606086175;447091.9000748036;261274.63163194084;463968.2809868056;458261.73571072373;458809.3534931262;211144.3756859795;192335.8262164488;449735.12472234445;199958.08599157733;247240.2470946575;273.15713750203827;4432040.149014436;1461075.9002498316;331109.57897379895;1919416.4874330123;0;20;22;17;108;100;60;18;165;181;1923780424169.978;740924241225.2789;1614755988935.2026;63527.92778730369;5037.17028107047;0.0;2221.4756171839217;6025276.209737488;1332692.1259191667;0.0;1055249.56384992;4.025988078795652;0.2553521475087252
8867;2019-05-15 20:47:41.777;558;556;172;173;149;67;199;6;-24;20;773;212;-25;8;186;110;234;519;163;192;197;-180;627;363;368;137;368;303;628;-2.0;690.0;1771.0;201.0;54.0;51;94;80;1;0;0;1;0;0;0;1;0;1;1;0;24768.94140625;10862.58984375;4691.68115234375;2893.96801757812;474.0;204224;501.0;0.0;Calculated values ==>;1557946061.777;328.96000000000004;328.76000000000005;290.36;290.46000000000004;288.06;279.86;274.69669130483857;293.06;273.76000000000005;270.76000000000005;275.16;350.46000000000004;294.36;270.66;273.96000000000004;291.76000000000005;284.16;296.56;325.06;292.36;292.86;323.26000000000005;320.56;255.16000000000003;241.92719264551067;267.9596281332873;274.69669130483857;289.46000000000004;6270000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3030000.0;6280000.0;0.0;0.115;0.2951666666666667;0.033499999999999995;0.009000000000000001;0.009000000000000001;0.0;10862.58984375;4691.68115234375;2893.96801757812;24768.94140625;474070.2312102155;473638.15283359075;243260.45285171486;243583.9836139933;236131.46466071138;429947.3805835815;458196.5170259769;437953.82195464283;471119.972000508;531043.8128972996;469505.18851112365;437798.07955487026;442787.31820175383;456381.08230527566;446114.6860336456;267576.12446314876;467828.3207855685;457222.24678663525;457918.9156678938;210308.32490665457;199022.72361097817;450988.04171291186;201749.95773271474;243260.45285171486;273.89991774787455;4432461.452117641;1461260.9813700232;331157.8556321234;1919483.3400256191;0;20;22;17;108;100;60;18;165;181;1923998491454.7493;741006428895.1927;1614938061620.0117;69719.50725617245;8349.475813336601;0.0;1931.9261653456106;6026386.438469059;1332803.6645698622;0.0;1055284.1703396526;4.336506545452197;0.2913038362118364
8868;2019-05-15 20:48:41.777;571;568;163;163;145;69;201;11;-25;23;768;211;-26;11;185;118;238;523;163;193;200;-168;618;366;371;137;371;303;618;-1.0;669.0;1675.0;268.0;63.0;85;89;79;1;0;0;1;0;0;0;1;0;1;1;0;22714.193359375;10571.98828125;5611.0146484375;2859.04321289062;488.0;204225;500.0;0.0;Calculated values ==>;1557946121.777;330.26000000000005;329.96000000000004;289.46000000000004;289.46000000000004;287.66;280.06;275.0112864084945;293.26000000000005;274.26000000000005;270.66;275.46000000000004;349.96000000000004;294.26000000000005;270.56;274.26000000000005;291.66;284.96000000000004;296.96000000000004;325.46000000000004;292.46000000000004;293.16;323.16;321.96000000000004;256.36;241.92719264551067;267.9596281332873;275.0112864084945;289.46000000000004;6180000.0;3660000.0;3710000.0;1370000.0;3710000.0;3030000.0;6180000.0;0.0;0.1115;0.2791666666666667;0.04466666666666667;0.0105;0.0105;0.0;10571.98828125;5611.0146484375;2859.04321289062;22714.193359375;477139.9643089915;476691.7094390738;240696.25283355042;240696.25283355042;235185.06476950616;429743.705733735;457992.1259972788;437798.07955487026;471414.1961389312;530522.2689267418;469384.86284256604;437642.0229114993;443226.97429043637;455742.5497251531;446764.16245628224;403210.63903044106;469797.2250511703;456872.470919054;457852.71336032555;209890.3038832737;204874.27233412856;452234.3069661129;201936.49798468497;240696.25283355042;273.98626636136714;4432857.144907355;1461439.6028543983;331205.79739237734;1919569.195823959;0;20;22;17;108;100;60;18;165;181;1924220191454.7493;741088628895.1927;1615119861620.0117;65844.69152167672;11179.96880117045;0.0;2280.142835531139;6027516.140125541;1332966.4099416498;0.0;1055319.2709146598;4.16472066943753;0.29215105232124167
8869;2019-05-15 20:49:41.798;571;569;164;164;145;67;204;15;-24;28;765;211;-26;9;184;125;237;512;163;196;203;-157;593;373;378;137;378;304;592;-2.0;944.0;1484.0;379.0;92.0;99;85;78;1;0;0;1;0;0;0;1;0;1;1;0;21352.615234375;10071.84375;5526.11279296875;2844.65112304688;503.0;204226;498.0;0.0;Calculated values ==>;1557946181.798;330.26000000000005;330.06;289.56;289.56;287.66;279.86;275.73799182748917;293.56;274.66;270.76000000000005;275.96000000000004;349.66;294.26000000000005;270.56;274.06;291.56;285.66;296.86;324.36;292.76000000000005;293.46000000000004;322.96000000000004;323.46000000000004;257.46000000000004;241.92719264551067;268.0796299477929;275.73799182748917;289.46000000000004;5930000.0;3729999.9999999995;3779999.9999999995;1370000.0;3779999.9999999995;3040000.0;5920000.0;0.0;0.15733333333333333;0.24733333333333332;0.06316666666666666;0.015333333333333334;0.015333333333333334;0.0;10071.84375;5526.11279296875;2844.65112304688;21352.615234375;480114.6662764285;479943.70771590725;241827.91790427186;241827.91790427186;235841.97172286725;429258.0297950786;457279.8858885515;437727.04723144654;471904.2073218062;530133.2815370072;469246.94630200695;437413.810930519;442728.0766999201;454421.6834055906;446493.63376297517;414210.96885686315;471499.6023579383;456144.84443125484;457138.5826489435;209054.2704885073;211144.3756859795;453371.1835639945;202622.76226739268;241827.91790427186;274.28576370572154;4433224.496841393;1461611.6949995898;331253.34481440164;1919662.0377028196;0;20;22;17;108;100;60;18;165;181;1924444970100.2993;741170857665.3939;1615302025355.4575;58149.12648110932;15838.941945235345;0.0;3301.4301927516326;6028549.783593396;1333191.6463369105;0.0;1055365.8003029306;4.190811842813226;0.31347173683853624
8870;2019-05-15 20:50:41.788;559;558;174;173;146;68;205;20;-22;33;763;211;-24;11;183;129;231;489;164;198;204;-145;585;381;386;138;386;306;584;-3.0;1066.0;1635.0;371.0;126.0;99;83;83;1;0;0;1;0;0;0;1;0;1;1;0;21759.90625;10309.6689453125;5333.9775390625;2857.81567382812;516.0;204227;495.0;0.0;Calculated values ==>;1557946241.788;329.06;328.96000000000004;290.56;290.46000000000004;287.76000000000005;279.96000000000004;276.55624918942954;293.66;275.16;270.96000000000004;276.46000000000004;349.46000000000004;294.26000000000005;270.76000000000005;274.26000000000005;291.46000000000004;286.06;296.26000000000005;322.06;292.96000000000004;293.56;322.66;324.76000000000005;258.66;242.14157278889297;268.3187672390254;276.55624918942954;289.56;5850000.0;3810000.0;3860000.0;1380000.0;3860000.0;3060000.0;5840000.0;0.0;0.17766666666666667;0.2725;0.06183333333333333;0.021;0.021;0.0;10309.6689453125;5333.9775390625;2857.81567382812;21759.90625;479328.5192305729;479303.05366580933;245471.50541027746;245126.2851548547;236361.28986626936;428684.9695293014;456109.4507275018;437585.1090581189;472262.261994151;529772.1475778342;468970.37824730924;437270.2536001789;442609.8111887139;452899.7741826591;445560.0407906761;415100.9422261628;469028.14076897805;455098.0132037062;455965.49546151474;207800.24178383037;216578.99785978085;454440.0398310848;205151.87630448642;245471.50541027746;275.30283177952043;4433583.707975319;1461781.5126310878;331300.85745095706;1919752.523372142;0;20;22;17;108;100;60;18;165;181;1924674131900.3357;741253343915.407;1615484994855.4866;63338.05592536485;15414.318111394665;0.0;4420.373791075983;6029562.00804808;1333452.0467634515;0.0;1055430.137944745;4.4954689049242855;0.3254260885486
8871;2019-05-15 20:51:41.799;540;540;186;186;159;72;201;31;-19;38;763;211;-20;9;180;133;224;466;161;200;200;-135;605;375;381;137;380;308;597;-2.0;794.0;1538.0;175.0;195.0;0;82;93;1;0;0;1;1;0;0;1;0;1;1;0;34708.3046875;11408.95703125;15976.9091796875;2852.92431640625;531.0;204228;491.0;0.0;Calculated values ==>;1557946301.799;327.16;327.16;291.76000000000005;291.76000000000005;289.06;280.36;275.94376602880345;293.26000000000005;276.26000000000005;271.26000000000005;276.96000000000004;349.46000000000004;294.26000000000005;271.16;274.06;291.16;286.46000000000004;295.56;319.76000000000005;293.16;293.16;322.26000000000005;326.26000000000005;259.66;241.92719264551067;268.5567601203482;275.94376602880345;289.26000000000005;6050000.0;3750000.0;3810000.0;1370000.0;3800000.0;3080000.0;5970000.0;0.0;0.13233333333333333;0.25633333333333336;0.029166666666666667;0.0325;0.0325;0.0;11408.95703125;15976.9091796875;2852.92431640625;34708.3046875;474087.2619554997;475086.5764973599;249182.82895404412;249182.82895404412;240058.4158155439;429116.5711722346;456362.44830575644;437601.09044165985;472882.9073446267;529619.7100872716;468692.8219787387;437443.34373287327;441895.7978633896;453497.63525990373;447348.6376569311;402835.08264809434;463577.0677428714;456219.5955627574;456219.5955627574;206128.24275125185;222850.3779558165;455630.1278140129;205145.67219480762;249182.82895404412;275.27135561985676;4434054.362670032;1461962.534361879;331348.4556755523;1919930.1466528547;0;20;22;17;109;100;60;18;165;181;1924904274085.0212;741335859040.2942;1615669228625.2349;59586.0722106098;7305.7966222268215;0.0;6728.694914783182;6030586.563581898;1333641.415763926;0.0;1055523.0638837994;2.4346398273121275;0.14552319090369192
8872;2019-05-15 20:52:44.789;532;531;188;188;149;47;139;36;-20;42;764;210;-22;11;183;121;225;485;161;198;142;-125;615;362;367;144;366;306;608;-2.0;695.0;1320.0;207.0;176.0;0;99;93;1;0;0;1;1;0;0;1;0;1;0;0;36734.2421875;11686.515625;16929.53125;2919.73754882812;542.0;204229;487.0;0.0;Calculated values ==>;1557946364.789;326.36;326.26000000000005;291.96000000000004;291.96000000000004;288.06;277.86;274.5913991737795;287.06;276.76000000000005;271.16;277.36;349.56000000000006;294.16;270.96000000000004;274.26000000000005;291.46000000000004;285.26000000000005;295.66;321.66;292.96000000000004;287.36;321.86;327.36;260.66;243.40439225979637;268.3187672390254;274.5913991737795;289.26000000000005;6150000.0;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3060000.0;6080000.0;0.0;0.11583333333333333;0.22;0.034499999999999996;0.029333333333333333;0.029333333333333333;0.0;11686.515625;16929.53125;2919.73754882812;36734.2421875;471591.6300831115;472338.04196033825;249428.2335772002;249428.2335772002;236640.39542213277;430014.67791919125;449754.20916880155;437898.67151236854;472358.32031004626;529876.7049705541;468849.343196092;437585.1090581189;442609.8111887139;456289.5263430202;447983.6918188402;264154.2105932513;465098.72064265463;458218.4865142734;450200.6593245587;204456.2876039246;227449.86971758792;455516.00666807056;201258.24669361147;249428.2335772002;273.7030071075977;4434679.385729523;1462164.5876706066;331398.95844929485;1920218.0323032686;0;20;22;17;109;100;60;18;165;181;1925139856685.057;741424359990.3076;1615862607925.2642;52060.89346012656;8771.892719118838;0.0;5889.324488589182;6031563.319466434;1333782.07321556;0.0;1055633.4540285687;2.1157587130580464;0.13339890498426754
8873;2019-05-15 20:53:41.770;548;549;190;190;139;34;98;28;-23;40;758;210;-25;9;186;107;231;509;163;192;96;-118;625;352;357;147;356;303;619;86.0;1036.0;601.0;230.0;202.0;0;99;87;1;0;0;1;1;0;0;1;0;1;1;0;37795.49609375;11387.853515625;17422.416015625;2871.6845703125;547.0;204230;483.0;0.0;Calculated values ==>;1557946421.77;327.96000000000004;328.06;292.16;292.16;287.06;276.56;273.5264737036516;282.96000000000004;275.96000000000004;270.86;277.16;348.96000000000004;294.16;270.66;274.06;291.76000000000005;283.86;296.26000000000005;324.06;292.36;282.76000000000005;321.46000000000004;327.86;261.36;244.02132995426717;267.9596281332873;273.5264737036516;289.46000000000004;6250000.0;3520000.0000000005;3570000.0000000005;1470000.0;3560000.0;3030000.0;6190000.0;0.014333333333333333;0.17266666666666666;0.10016666666666667;0.03833333333333333;0.033666666666666664;0.048;0.0;11387.853515625;17422.416015625;2871.6845703125;37795.49609375;472784.32237482315;473695.6495991406;249675.85847713673;249675.85847713673;233391.98667058145;430671.36484660726;445442.1927818627;438109.25301780854;471764.18514258164;529478.5084212946;469264.4658180255;437798.07955487026;442934.10434907244;458331.9995530319;447772.8769012189;266231.25735320617;467443.3972735453;458990.84683623374;445133.57838277787;202784.37528459195;229540.68826423294;455752.337737184;196904.4149484741;233917.7190901055;271.93465828954777;4435269.216147999;1462347.198868769;331444.7919247756;1920489.8945678947;0;20;22;17;109;100;60;18;165;181;1925346127904.8635;741507267345.2299;1616036115070.1016;24160.684613278336;9922.503706900547;0.0;10138.361246048275;6032166.5391520085;1333930.0211880256;0.0;1055760.2975785672;1.3957961502143021;0.08294361841528843
8874;2019-05-15 20:54:41.790;566;567;184;184;137;31;115;20;-27;36;745;211;-28;10;188;103;236;528;164;185;114;-112;629;346;351;147;350;301;626;204.0;1557.0;675.0;345.0;178.0;0;99;78;1;0;0;1;1;0;0;1;0;1;1;0;37165.5703125;10890.099609375;17779.69921875;2859.78662109375;547.0;204231;479.0;0.0;Calculated values ==>;1557946481.79;329.76000000000005;329.86;291.56;291.56;286.86;276.26000000000005;272.8767566201714;284.66;275.16;270.46000000000004;276.76000000000005;347.66;294.26000000000005;270.36;274.16;291.96000000000004;283.46000000000004;296.76000000000005;325.96000000000004;291.66;284.56;321.06;327.86;261.96000000000004;244.02132995426717;267.7187500070086;272.8767566201714;289.56;6290000.0;3460000.0;3510000.0;1470000.0;3500000.0;3010000.0;6260000.0;0.034;0.2595;0.1125;0.0575;0.029666666666666668;0.06366666666666668;0.0;10890.099609375;17779.69921875;2859.78662109375;37165.5703125;475044.01750993;475565.03664619866;247308.99091448757;247308.99091448757;232653.29981285628;431051.2098666511;449145.33933528187;437940.2675631159;471366.9202731048;528274.5234267008;469659.9670484514;437785.01000687695;443489.2359988558;459556.16276525194;448310.5934685631;268428.8559507887;469529.63909420953;458993.52294359874;448998.17324506014;201112.50472608567;229540.68826423294;456375.3598091393;195108.2912315984;219432.17747126924;271.18813637345175;4435894.09992637;1462532.910361288;331492.5701054421;1920783.3433117415;0;20;22;17;109;100;60;18;165;181;1925558598704.796;741595496745.2018;1616217375470.044;27318.59733729572;15022.8564432086;0.0;14615.701730931356;6032595.676166132;1334137.9684818776;0.0;1055966.6501979292;1.806466995995565;0.11006222347604465
8875;2019-05-15 20:55:41.791;584;585;184;184;126;23;139;13;-28;30;733;212;-29;9;189;90;242;547;163;180;137;-107;659;339;344;146;343;298;654;-3.0;844.0;829.0;366.0;173.0;0;99;72;1;0;0;1;1;0;0;1;0;1;1;0;38359.4296875;11066.1494140625;18967.83984375;2828.83959960938;544.0;204232;473.0;0.0;Calculated values ==>;1557946541.791;331.56;331.66;291.56;291.56;285.76000000000005;275.46000000000004;272.10816812424576;287.06;274.46000000000004;270.36;276.16;346.46000000000004;294.36;270.26000000000005;274.06;292.06;282.16;297.36;327.86;291.16;286.86;320.46000000000004;327.56;262.46000000000004;243.81672145450628;267.35522164206344;272.10816812424576;289.46000000000004;6590000.000000001;3390000.0;3440000.0;1460000.0;3429999.9999999995;2980000.0;6540000.000000001;0.0;0.14066666666666666;0.13816666666666666;0.061000000000000006;0.028833333333333332;0.028833333333333332;0.0;11066.1494140625;18967.83984375;2828.83959960938;38359.4296875;474114.07757364126;474885.6971213981;246308.23560861958;246308.23560861958;228977.36226700433;431480.97241316177;453829.22008615703;438461.08877795865;470904.38115382055;527254.2373129539;470190.1070733504;438307.6172986034;443952.4445614765;460781.9733125516;447718.26213666436;268615.9017340489;468872.5213788429;459428.8147547613;453549.51654258074;198604.77482894104;228286.1864045524;457053.70046474814;193226.45672615568;246308.23560861958;270.3981434845235;4436523.485415193;1462715.8821524081;331539.97611397767;1921089.577907384;0;20;22;17;109;100;60;18;165;181;1925767102179.544;741683398210.0956;1616397078464.827;33883.251661824106;16093.461868054143;0.0;5975.4569335958795;6033105.700074099;1334397.275455869;0.0;1056138.246046476;1.70259750632629;0.1303755525303798
8876;2019-05-15 20:56:41.781;607;603;176;175;134;27;155;14;-32;26;724;211;-33;-3;190;95;248;557;162;177;153;-99;590;352;357;145;357;298;588;-2.0;634.0;1950.0;612.0;57.0;99;0;58;1;0;0;1;0;0;0;1;1;1;0;0;23401.591796875;8817.0517578125;5763.4404296875;3852.84814453125;554.0;204233;466.0;0.0;Calculated values ==>;1557946601.781;333.86;333.46000000000004;290.76000000000005;290.66;286.56;275.86;273.5264737036516;288.66;274.56;269.96000000000004;275.76000000000005;345.56000000000006;294.26000000000005;269.86;272.86;292.16;282.66;297.96000000000004;328.86;290.86;288.46000000000004;319.76000000000005;328.56;263.26000000000005;243.61107973660833;267.35522164206344;273.5264737036516;289.36;5900000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2980000.0;5880000.0;0.0;0.10566666666666666;0.325;0.10200000000000001;0.0095;0.0095;0.0;8817.0517578125;5763.4404296875;3852.84814453125;23401.591796875;485560.80601860065;485223.87962411274;246010.07669868364;245663.48885089136;232641.49915182983;430671.36484660726;453851.92248961725;437845.4099550722;470641.3097209141;526314.7740244989;470070.81916773;437690.7340488345;442208.55964602064;458718.309999043;445964.47593734716;419060.2645702953;478682.4840192363;456932.86928524286;453567.83574282797;195679.20071851107;232467.98657752166;458036.8027829911;197909.55997579414;246010.07669868364;272.33663942886415;4437038.074815115;1462881.5478799762;331595.6475650658;1921295.637560695;0;20;22;17;109;100;60;18;166;181;1925977367129.5774;741770683660.1095;1616575848664.8552;77979.15124326538;26532.97876633409;0.0;1971.7987109193712;6034037.731400674;1334752.4365911556;0.0;1056204.4621390025;5.776702800603308;0.46653781260048643
8877;2019-05-15 20:57:41.762;598;575;175;174;151;42;161;14;-26;25;704;214;-28;17;184;108;231;453;161;176;160;-90;566;355;359;148;360;303;566;-1.0;835.0;1301.0;407.0;37.0;99;14;67;1;0;0;1;0;0;0;1;1;1;1;0;22420.115234375;8940.8662109375;5383.3896484375;3912.42553710938;575.0;204234;457.0;0.0;Calculated values ==>;1557946661.762;332.96000000000004;330.66;290.66;290.56;288.26000000000005;277.36;273.8482719121499;289.26000000000005;274.56;270.56;275.66;343.56000000000006;294.56;270.36;274.86;291.56;283.96000000000004;296.26000000000005;318.46000000000004;290.76000000000005;289.16;318.86;330.66;264.16;244.22491754036054;267.9596281332873;273.8482719121499;289.26000000000005;5660000.0;3550000.0;3590000.0;1480000.0;3600000.0;3030000.0;5660000.0;0.0;0.13916666666666666;0.21683333333333332;0.06783333333333334;0.006166666666666667;0.006166666666666667;0.0;8940.8662109375;5383.3896484375;3912.42553710938;22420.115234375;486957.1282452367;483791.65367042826;246548.38291224377;246190.6739612708;238445.7310380652;430477.46260093397;454360.65208595496;437642.0229114993;470137.69605561916;523825.3198587911;469745.62710042845;437328.95505151706;444100.09568505123;457411.71562222653;447352.61191146885;421680.5800315853;465911.2536581203;456465.7803006746;454218.98018392763;191917.91438739494;241250.99604349316;458490.80065818573;198934.404818917;246548.38291224377;272.75658138964747;4437419.801456492;1463029.4836689997;331660.3376875846;1921388.4983963864;0;20;22;17;109;100;60;18;166;181;1926192099110.2397;741858555825.3805;1616756091570.4111;51759.76852307493;17606.57551776373;0.0;1280.6353498420503;6035118.5467021335;1335120.1497319445;0.0;1056231.557173447;3.8738944797434387;0.3115718372410378
8878;2019-05-15 20:58:41.772;568;556;185;185;159;40;166;2;-23;25;698;217;-24;-3;184;117;218;404;160;179;165;-223;561;352;357;148;357;305;561;-1.0;848.0;907.0;402.0;31.0;99;42;73;1;0;0;1;0;0;0;1;1;1;1;0;23753.8984375;9134.814453125;5341.533203125;4093.63891601562;593.0;204235;447.0;0.0;Calculated values ==>;1557946721.772;329.96000000000004;328.76000000000005;291.66;291.66;289.06;277.16;273.5264737036516;289.76000000000005;273.36;270.86;275.66;342.96000000000004;294.86;270.76000000000005;272.86;291.56;284.86;294.96000000000004;313.56;291.06;289.66;317.86;332.46000000000004;250.86;244.22491754036054;268.19934244402924;273.5264737036516;289.16;5610000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3050000.0;5610000.0;0.0;0.14133333333333334;0.15116666666666667;0.06699999999999999;0.005166666666666667;0.005166666666666667;0.0;9134.814453125;5341.533203125;4093.63891601562;23753.8984375;483388.2730097523;481716.99152129714;250502.4290064349;250502.4290064349;241215.84083113552;430671.36484660726;455402.2042817116;437656.05685647397;470137.69605561916;523034.5931948224;469832.19507311814;437499.1961693786;440729.75779049523;457897.313261683;449254.6344115161;419383.33465628396;458779.6396558593;457209.1677149482;455262.1006954997;187738.9118479558;248780.69988749037;444370.0614529906;193007.11197529675;250502.4290064349;270.3545286592775;4437804.649034271;1463180.1394462883;331727.06601088395;1921477.8876491948;0;20;22;17;109;100;60;18;166;181;1926406934910.2056;741947370625.3663;1616938521970.382;36982.76550120462;16841.317615005482;0.0;1057.9249703935013;6035858.191072404;1335407.2633523014;0.0;1056251.048424113;2.9554145272549737;0.2520816074563082
8879;2019-05-15 20:59:41.762;545;540;188;188;161;33;170;-16;-23;22;702;219;-24;27;185;123;213;409;161;182;169;-233;563;346;351;146;351;304;562;-1.0;909.0;766.0;438.0;31.0;96;61;74;1;0;0;1;0;0;0;1;1;1;0;0;24964.068359375;9230.814453125;5360.3154296875;4217.14501953125;593.0;204236;438.0;0.0;Calculated values ==>;1557946781.762;327.66;327.16;291.96000000000004;291.96000000000004;289.26000000000005;276.46000000000004;272.8767566201714;290.16;271.56;270.86;275.36;343.36;295.06;270.76000000000005;275.86;291.66;285.46000000000004;294.46000000000004;314.06;291.36;290.06;316.96000000000004;332.46000000000004;249.86;243.81672145450628;268.0796299477929;272.8767566201714;289.26000000000005;5630000.0;3460000.0;3510000.0;1460000.0;3510000.0;3040000.0;5620000.0;0.0;0.1515;0.12766666666666668;0.073;0.005166666666666667;0.005166666666666667;0.0;9230.814453125;5360.3154296875;4217.14501953125;24964.068359375;479934.78359429986;479344.7984059175;251624.32947191005;251624.32947191005;241849.67620180742;431051.2098666511;456949.75120797363;437883.18805776763;470109.113730285;523535.307087865;470209.2475916673;437727.04723144654;445341.22453111183;458993.52294359874;451215.80058503355;417069.673526891;459450.32373931375;458587.2860036269;456812.3516013391;183977.97901196036;248780.69988749037;443660.5061583465;189712.18408529068;251624.32947191005;268.97417766399565;4438210.564427134;1463333.1608460469;331796.31100093573;1921567.0548574703;0;20;22;17;109;100;60;18;166;181;1926619299510.2393;742035555925.3804;1617121191520.4111;31683.164840486228;18538.227511333072;0.0;1060.1381143353835;6036430.311789328;1335702.0437568107;0.0;1056268.6960080676;2.72654088333026;0.2470512127793821
8880;2019-05-15 21:00:41.773;536;533;188;188;161;30;174;-28;-23;20;708;221;-25;2;186;126;211;427;161;184;173;-239;564;344;349;143;349;304;565;-2.0;815.0;590.0;445.0;33.0;49;65;74;1;0;0;1;0;0;0;1;1;1;0;0;24431.234375;9254.41015625;4046.2021484375;4265.15380859375;588.0;204237;432.0;0.0;Calculated values ==>;1557946841.773;326.76000000000005;326.46000000000004;291.96000000000004;291.96000000000004;289.26000000000005;276.16;272.6583383277491;290.56;270.36;270.86;275.16;343.96000000000004;295.26000000000005;270.66;273.36;291.76000000000005;285.76000000000005;294.26000000000005;315.86;291.56;290.46000000000004;316.36;331.96000000000004;249.26000000000002;243.1966462407574;268.0796299477929;272.6583383277491;289.26000000000005;5640000.0;3440000.0;3490000.0;1430000.0;3490000.0;3040000.0;5650000.0;0.0;0.13583333333333333;0.09833333333333334;0.07416666666666667;0.0055000000000000005;0.0055000000000000005;0.0;9254.41015625;4046.2021484375;4265.15380859375;24431.234375;478535.96968035906;477986.087315954;251464.91570244913;251464.91570244913;241745.30319728522;431175.4696738307;457821.5992405219;437883.18805776763;470315.4621069152;524165.48899807635;470449.1217542448;437570.5891863215;441691.54992388893;459444.769709459;451998.9629188441;416023.9306211168;461930.0624080981;459175.5905332164;457685.4389576908;181470.77258748977;246688.97952812296;443591.17967610323;187312.36618903876;251464.91570244913;267.9643628378536;4438622.267414403;1463487.2326255632;331867.0097834745;1921645.456874916;0;20;22;17;109;100;60;18;166;181;1926829338009.9521;742122271820.2618;1617303624960.1619;24639.464150425007;19007.34533362395;0.0;1134.2128779038292;6036899.753078738;1336014.9808913828;0.0;1056286.985618792;2.5493350004298665;0.24478952661434034
8881;2019-05-15 21:01:41.784;533;532;187;187;160;30;178;-29;-23;18;716;221;-25;30;188;128;210;443;159;185;177;-245;567;346;350;141;351;304;568;-1.0;683.0;576.0;447.0;33.0;20;59;74;1;0;0;1;0;0;0;1;1;1;0;0;23814.3828125;9176.1357421875;3248.3984375;4246.07763671875;584.0;204238;428.0;0.0;Calculated values ==>;1557946901.784;326.46000000000004;326.36;291.86;291.86;289.16;276.16;272.8767566201714;290.96000000000004;270.26000000000005;270.86;274.96000000000004;344.76;295.26000000000005;270.66;276.16;291.96000000000004;285.96000000000004;294.16;317.46000000000004;291.66;290.86;315.96000000000004;331.56;248.66000000000003;242.77792619122317;268.0796299477929;272.8767566201714;289.06;5670000.0;3460000.0;3500000.0;1410000.0;3510000.0;3040000.0;5680000.0;0.0;0.11383333333333333;0.096;0.0745;0.0055000000000000005;0.0055000000000000005;0.0;9176.1357421875;3248.3984375;4246.07763671875;23814.3828125;477743.8986154908;477478.5182950967;250919.9347435946;250919.9347435946;241310.05276556948;431051.2098666511;458204.46411352506;437883.18805776763;470387.0459242999;525005.1060359993;470449.1217542448;437570.5891863215;445769.9504256632;459398.5449976466;451929.92864969507;414520.2733586181;464052.2863410273;459152.06610744115;458068.5424962497;179799.33570027514;245015.67932991832;443329.28316699906;187510.96021305845;250919.9347435946;268.0537908935699;4439024.387932331;1463640.8486656186;331937.9497153587;1921706.2563575779;0;20;22;17;109;100;60;18;166;181;1927039076454.6655;742207487440.1454;1617486058399.9126;24035.733873092082;19058.465060068575;0.0;1139.317342639603;6037305.454093265;1336332.2541336624;0.0;1056305.9351773863;2.6533828969773143;0.254241363646861
8882;2019-05-15 21:02:41.754;534;534;186;187;161;33;183;-37;-23;18;724;220;-24;9;189;130;211;463;157;186;182;-246;580;348;353;141;353;304;581;-2.0;707.0;730.0;336.0;56.0;1;62;74;1;0;0;1;0;0;0;1;1;1;0;0;24036.35546875;9577.8779296875;2821.11645507812;4277.84912109375;580.0;204239;425.0;0.0;Calculated values ==>;1557946961.754;326.56;326.56;291.76000000000005;291.86;289.26000000000005;276.46000000000004;273.0942459734351;291.46000000000004;269.46000000000004;270.86;274.96000000000004;345.56000000000006;295.16;270.76000000000005;274.06;292.06;286.16;294.26000000000005;319.46000000000004;291.76000000000005;291.36;315.66;331.16;248.56000000000003;242.77792619122317;268.0796299477929;273.0942459734351;288.86;5800000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3040000.0;5810000.0;0.0;0.11783333333333333;0.12166666666666666;0.056;0.009333333333333334;0.009333333333333334;0.0;9577.8779296875;2821.11645507812;4277.84912109375;24036.35546875;476301.61376903334;476178.5596584242;249905.39796973363;250279.75475718672;241207.09799100924;430925.7729439634;458403.38794786204;437883.18805776763;470387.0459242999;525844.026684694;470329.2192482127;437727.04723144654;442728.0766999201;459217.5880108091;451861.376305986;409382.6920102664;465373.5981558285;458811.10526195535;458267.20404900186;178545.77502346144;243342.44575359824;443220.22567578935;191301.0449485215;249905.39796973363;269.63914290113195;4439422.944706789;1463797.0539712352;332008.9469220129;1921756.810358728;0;20;22;17;109;100;60;18;166;181;1927249871004.766;742292045140.1857;1617668367199.9995;30000.827411624945;14107.474120727;0.0;1944.7101900731702;6037755.533618514;1336608.4987688877;0.0;1056331.6225567232;2.761494506214231;0.22647017324444457
8883;2019-05-15 21:03:41.784;539;539;183;185;159;42;191;-32;-15;19;731;221;-24;31;188;132;215;487;157;188;190;-247;596;359;364;140;364;304;597;-2.0;632.0;872.0;345.0;94.0;45;61;73;1;0;0;1;0;0;0;1;1;1;0;0;25610.162109375;9841.0908203125;4103.009765625;4282.97021484375;575.0;204240;422.0;0.0;Calculated values ==>;1557947021.784;327.06;327.06;291.46000000000004;291.66;289.06;277.36;274.27422755570615;292.26000000000005;269.96000000000004;271.66;275.06;346.26;295.26000000000005;270.76000000000005;276.26000000000005;291.96000000000004;286.36;294.66;321.86;291.96000000000004;292.16;315.36;330.66;248.46000000000004;242.56692532238324;268.0796299477929;274.27422755570615;288.86;5960000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5970000.0;0.0;0.10533333333333333;0.14533333333333334;0.0575;0.015666666666666666;0.015666666666666666;0.0;9841.0908203125;4103.009765625;4282.97021484375;25610.162109375;475061.72273594065;474937.2906886535;248107.37970876912;248822.2857255076;240058.4158155439;430214.79039162316;457732.2313946309;439121.23982878303;470620.16492588987;526577.5264948038;470449.1217542448;437727.04723144654;445912.450752771;457315.95501684735;450177.80367915705;260954.14930423355;466948.27499174;457315.95501684735;457593.62407101324;177292.22831007556;241250.99604349316;443308.39552771143;195015.632151754;248107.37970876912;271.1990234962372;4439836.872546899;1463958.9596231112;332080.3227531923;1921814.5402610656;0;20;22;17;109;100;60;18;166;181;1927465078554.6636;742376387290.1455;1617850858399.9126;35476.68164906155;14276.833894117553;0.0;3281.9511616751574;6038301.452350047;1336845.1529368486;0.0;1056375.1998457226;2.9097087120866973;0.22335890088858135
8884;2019-05-15 21:04:41.785;548;548;177;180;151;56;200;-29;-3;20;735;222;-9;16;186;128;222;507;160;192;199;-248;622;367;372;139;372;305;622;182.0;702.0;910.0;326.0;127.0;99;63;74;1;0;0;1;0;0;0;1;1;1;0;0;27126.01171875;10460.5234375;6108.1826171875;4337.4501953125;571.0;204241;419.0;0.0;Calculated values ==>;1557947081.785;327.96000000000004;327.96000000000004;290.86;291.16;288.26000000000005;278.76000000000005;275.1157276137837;293.16;270.26000000000005;272.86;275.16;346.66;295.36;272.26000000000005;274.76000000000005;291.76000000000005;285.96000000000004;295.36;323.86;292.36;293.06;315.06;330.26000000000005;248.36;242.35481222062532;268.19934244402924;275.1157276137837;289.16;6220000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3050000.0;6220000.0;0.030333333333333334;0.11699999999999999;0.15166666666666667;0.05433333333333333;0.021166666666666667;0.051500000000000004;0.0;10460.5234375;6108.1826171875;4337.4501953125;27126.01171875;473164.2698383819;473164.2698383819;245097.94328873584;246101.16273636254;236883.26544680126;429675.2189834977;457691.16086404154;440729.75779049523;470852.7170844846;526918.5477024466;470433.0857969469;439819.78721557604;443549.91784386104;455717.9693471858;448099.96545091504;262194.8375490733;466712.5723896459;456567.5235232781;457551.25985115726;176038.69501535743;239577.9089402584;443396.5059848855;198529.27170036588;217669.14643086097;272.6447284001092;4440276.347987818;1464128.1425620627;332152.16078742285;1921899.634949379;0;20;22;17;109;100;60;18;166;181;1927685882235.2742;742460088685.377;1618033561445.418;36733.74039033629;13304.453062792232;0.0;12353.92884114526;6038903.215897932;1337075.0008261928;0.0;1056505.5010177565;2.984389935106975;0.17956661753596806
