;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8885;2019-05-15 21:05:41.755;561;561;170;171;141;67;202;-25;7;22;739;221;3;30;184;122;231;523;156;196;202;-248;621;378;382;139;382;306;621;-1.0;812.0;1187.0;344.0;136.0;99;64;79;1;0;0;1;0;0;0;1;1;1;0;0;25785.462890625;10752.1640625;5975.509765625;4344.01123046875;567.0;204242;415.0;0.0;Calculated values ==>;1557947141.755;329.26000000000005;329.26000000000005;290.16;290.26000000000005;287.26000000000005;279.86;276.25090830309495;293.36;270.66;273.86;275.36;347.06000000000006;295.26000000000005;273.46000000000004;276.16;291.56;285.36;296.26000000000005;325.46000000000004;292.76000000000005;293.36;314.66;329.86;248.36;242.35481222062532;268.3187672390254;276.25090830309495;288.76000000000005;6210000.0;3779999.9999999995;3820000.0000000005;1390000.0;3820000.0000000005;3060000.0;6210000.0;0.0;0.13533333333333333;0.19783333333333333;0.05733333333333333;0.02266666666666667;0.02266666666666667;0.0;10752.1640625;5975.509765625;4344.01123046875;25785.462890625;475271.42578199366;475271.42578199366;242838.65188715677;243162.34538439888;233931.67391178355;428902.12800615287;456340.33282012166;442016.3825157325;471049.5101358118;527259.8804449925;470176.73804117914;441418.9449877505;445377.61611900316;453738.34724519425;445041.38045884564;266605.9148441911;469400.6796958535;455479.49624480976;456340.33282012166;174367.33720873808;237904.88540968279;443396.5059848855;201465.8277405877;242838.65188715677;273.8548170931747;4440717.056478629;1464304.8265717824;332224.4701265829;1922000.282037232;0;20;22;17;109;100;60;18;166;181;1927911969135.382;742543446985.4167;1618216769795.5054;47588.91808634948;13870.69221933974;0.0;4839.371434480538;6039605.553374495;1337301.3471405464;0.0;1056648.7068813706;3.146354055492623;0.21966386990139053
8886;2019-05-15 21:06:41.786;567;568;168;168;140;74;196;-13;11;27;743;221;8;33;181;123;235;531;159;197;196;-248;618;387;392;140;392;309;618;-1.0;943.0;1314.0;486.0;134.0;99;65;88;1;0;0;1;0;0;0;1;1;1;0;0;25057.935546875;11239.6064453125;5794.53662109375;4370.13916015625;562.0;204243;412.0;0.0;Calculated values ==>;1557947201.786;329.86;329.96000000000004;289.96000000000004;289.96000000000004;287.16;280.56;277.16162083772156;292.76000000000005;271.86;274.26000000000005;275.86;347.46000000000004;295.26000000000005;273.96000000000004;276.46000000000004;291.26000000000005;285.46000000000004;296.66;326.26000000000005;292.86;292.76000000000005;314.36;329.36;248.36;242.56692532238324;268.67533136820026;277.16162083772156;289.06;6180000.0;3870000.0000000005;3920000.0000000005;1400000.0;3920000.0000000005;3090000.0;6180000.0;0.0;0.15716666666666665;0.219;0.081;0.022333333333333334;0.022333333333333334;0.0;11239.6064453125;5794.53662109375;4370.13916015625;25057.935546875;476541.999061895;476691.7094390738;242289.25352463778;242289.25352463778;233707.85198853654;428242.4622021849;453786.1480578718;441985.3313433802;471408.2891495208;527446.4693743654;469766.38902807946;441535.4042861069;445218.16594836477;451545.56602508004;443388.05662618193;401502.85567295674;471048.0281847347;453933.872315304;453786.1480578718;173113.83306960555;235813.6939595721;443199.5571911766;202363.19148820016;242289.25352463778;274.2470503305714;4441140.97037397;1464488.186012495;332297.12556564104;1922098.4164335448;0;20;22;17;109;100;60;18;166;181;1928144289104.991;742627190230.2758;1618401365120.1946;52477.24862828443;19507.74562194109;0.0;4723.430644575559;6040439.868936152;1337579.6445014735;0.0;1056728.4380717375;3.583788705589328;0.27293151826282347
8887;2019-05-15 21:07:41.766;568;569;170;170;145;58;184;-7;10;33;747;223;9;23;182;120;238;538;162;197;184;-250;629;373;379;139;377;307;621;64.0;892.0;1099.0;467.0;184.0;5;62;91;1;0;0;1;1;0;0;1;1;1;0;0;36613.91015625;11749.1015625;17208.44921875;4300.7568359375;559.0;204244;410.0;0.0;Calculated values ==>;1557947261.766;329.96000000000004;330.06;290.16;290.16;287.66;278.96000000000004;275.73799182748917;291.56;272.46000000000004;274.16;276.46000000000004;347.86;295.46000000000004;274.06;275.46000000000004;291.36;285.16;296.96000000000004;326.96000000000004;292.86;291.56;314.16;329.06;248.16000000000003;242.35481222062532;268.43790593516167;275.73799182748917;289.36;6290000.0;3729999.9999999995;3790000.0;1390000.0;3770000.0000000005;3070000.0;6210000.0;0.010666666666666666;0.14866666666666667;0.18316666666666667;0.07783333333333334;0.03066666666666667;0.04133333333333333;0.0;11749.1015625;17208.44921875;4300.7568359375;36613.91015625;475348.376207431;476477.27757200337;242838.65188715677;242838.65188715677;235112.17999224822;429258.0297950786;454251.5232062834;442253.9184824793;472130.5325463717;528020.7248614025;470281.02429425094;442105.1117696454;444166.49989544915;454302.45103706483;445713.01618184894;269514.70621044183;471747.9028926191;456121.9520334955;454251.5232062834;172278.17009871884;234559.02529450474;443179.33491248183;198098.42694512696;231292.7873859878;272.49655650848683;4441654.731110977;1464679.6947217656;332369.3589464759;1922290.0440850882;0;20;22;17;110;100;60;18;166;181;1928375512005.0645;742710862330.3024;1618586103520.2534;44721.14753325837;19075.46400345912;0.0;9215.627747238885;6041249.585575544;1337901.0640728718;0.0;1056844.5581720995;2.1953083158754754;0.15799105754263007
8888;2019-05-15 21:08:41.777;571;570;181;181;148;45;140;-6;-19;37;751;224;-19;37;185;115;240;528;162;195;141;-253;608;363;369;137;367;304;600;-2.0;641.0;896.0;388.0;148.0;1;55;87;1;0;0;1;1;0;0;1;1;1;0;0;35827.95703125;10967.412109375;16476.720703125;4240.1298828125;555.0;204245;407.0;0.0;Calculated values ==>;1557947321.777;330.26000000000005;330.16;291.26000000000005;291.26000000000005;287.96000000000004;277.66;274.69669130483857;287.16;272.56;271.26000000000005;276.86;348.26;295.56;271.26000000000005;276.86;291.66;284.66;297.16;325.96000000000004;292.66;287.26000000000005;313.86;328.66;247.86;241.92719264551067;268.0796299477929;274.69669130483857;289.36;6080000.0;3629999.9999999995;3690000.0;1370000.0;3670000.0000000005;3040000.0;6000000.0;0.0;0.10683333333333334;0.14933333333333335;0.06466666666666666;0.024666666666666667;0.024666666666666667;0.0;10967.412109375;16476.720703125;4240.1298828125;35827.95703125;478340.0090954192;479144.62351154984;247279.90810485886;247279.90810485886;236546.22343997532;429947.3805835815;449536.6775960815;438504.63750537357;472785.1150065333;528670.499479957;470808.41752185574;438504.63750537357;446763.26843288407;456405.4287182841;446882.05092554615;409164.1908767518;472903.312906013;457478.6371371813;449686.4004461483;171024.68490186572;232886.18681767926;443248.4045214495;194876.52112433643;247279.90810485886;271.1571947948526;4442258.524011789;1464869.0337078907;332440.5460509451;1922570.8052975074;0;20;22;17;110;100;60;18;166;181;1928599953144.7578;742793677510.1892;1618769437125.003;36381.798712901546;16061.381793013314;0.0;4992.693477751806;6041925.567367284;1338193.9248020677;0.0;1056962.98255597;1.812757157582965;0.1401091854564859
8889;2019-05-15 21:09:41.787;568;564;195;195;159;35;133;-6;-25;36;753;223;-26;9;187;117;235;503;162;193;133;-256;587;355;360;135;358;302;579;143.0;948.0;1028.0;241.0;139.0;1;45;81;1;0;0;1;1;0;0;1;1;1;1;0;37069.42578125;10240.822265625;15841.93359375;4156.85791015625;552.0;204246;404.0;0.0;Calculated values ==>;1557947381.787;329.96000000000004;329.56;292.66;292.66;289.06;276.66;273.8482719121499;286.46000000000004;272.56;270.66;276.76000000000005;348.46000000000004;295.46000000000004;270.56;274.06;291.86;284.86;296.66;323.46000000000004;292.46000000000004;286.46000000000004;313.56;328.36;247.56000000000003;241.49495122638035;267.8393353686513;273.8482719121499;289.36;5870000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;3020000.0;5790000.0;0.02383333333333333;0.158;0.1713333333333333;0.04016666666666667;0.023166666666666665;0.047;0.0;10240.822265625;15841.93359375;4156.85791015625;37069.42578125;480386.5959958058;480750.84023915813;253482.70063520953;253482.70063520953;240619.6111346003;430477.46260093397;450143.0350842623;438024.4983934438;472948.7829819323;529032.944651942;470959.35768479214;437869.15320432716;443139.33368828957;458147.9488794607;448697.97065632086;415765.76463975967;471824.19563639926;458650.0266283497;450143.0350842623;169771.2103021376;231631.59724164338;443318.3028885308;196652.4211753284;224664.50927789393;271.8452197948672;4442866.103448162;1465045.798450202;332510.5326116918;1922840.1723036251;0;20;22;17;110;100;60;18;166;181;1928818689594.7231;742875291110.1763;1618951267424.974;41355.08256337044;9907.74624881363;0.0;10597.490712899315;6042573.48267904;1338410.3702706152;0.0;1057092.9224105717;2.0456716146094576;0.11953711559446484
8890;2019-05-15 21:10:44.768;562;558;197;198;155;23;154;-7;-27;31;755;221;-28;26;189;113;227;488;159;193;154;-259;588;340;345;133;343;299;583;151.0;863.0;833.0;165.0;151.0;1;32;73;1;0;0;1;1;0;0;1;1;1;1;0;39139.65625;9636.86328125;16344.1611328125;4040.12084960938;549.0;204247;402.0;0.0;Calculated values ==>;1557947444.768;329.36;328.96000000000004;292.86;292.96000000000004;288.66;275.46000000000004;272.21867820750657;288.56;272.46000000000004;270.46000000000004;276.26000000000005;348.66;295.26000000000005;270.36;275.76000000000005;292.06;284.46000000000004;295.86;321.96000000000004;292.46000000000004;288.56;313.36;328.06;247.26000000000002;241.05796691057077;267.47669482898436;272.21867820750657;289.06;5880000.0;3400000.0;3450000.0;1330000.0;3429999.9999999995;2990000.0;5830000.0;0.025166666666666667;0.14383333333333334;0.13883333333333334;0.0275;0.025166666666666667;0.050333333333333334;0.0;9636.86328125;16344.1611328125;4040.12084960938;39139.65625;479405.7042891367;479421.62991614785;254062.07108020896;254466.65332887578;239207.9109103395;431420.45991060114;455740.1701311428;438390.63782803225;472723.10170879104;529471.0994095542;471126.0094195569;438236.7768127522;446176.45202680735;460781.9733125516;450861.85679118556;412426.7861394227;469008.1610452061;461002.403540153;455740.1701311428;168935.5661677829;230377.04089860234;443389.02400500124;193523.55837632946;223792.8147282692;270.5228253186766;4443532.73180807;1465219.6757435862;332582.23454486276;1923121.715696716;0;20;22;17;110;100;60;18;166;181;1929040697619.535;742959685650.1047;1619140525329.8137;33995.71286387807;6871.300304788474;0.0;11674.68355527797;6043232.603296093;1338557.1426497952;0.0;1057287.7451614598;1.7501563069122617;0.08738993874802421
8891;2019-05-15 21:11:41.768;563;561;192;192;146;15;166;-5;-29;24;757;220;-31;1;190;104;223;502;160;192;166;-260;589;331;336;131;335;297;584;328.0;850.0;874.0;276.0;145.0;1;8;63;1;0;0;1;1;0;0;1;1;1;0;0;38944.69921875;9193.892578125;16604.078125;3880.95336914062;547.0;204248;401.0;0.0;Calculated values ==>;1557947501.768;329.46000000000004;329.26000000000005;292.36;292.36;287.76000000000005;274.66;271.215330690691;289.76000000000005;272.66;270.26000000000005;275.56;348.86;295.16;270.06;273.26000000000005;292.16;283.56;295.46000000000004;323.36;292.36;289.76000000000005;313.26000000000005;327.86;247.16000000000003;240.61611355647437;267.23344911666527;271.215330690691;289.16;5890000.0;3310000.0;3360000.0;1310000.0;3350000.0;2970000.0;5840000.0;0.05466666666666666;0.14166666666666666;0.14566666666666667;0.046;0.024166666666666666;0.07883333333333332;0.0;9193.892578125;16604.078125;3880.95336914062;38944.69921875;479431.69536392344;479734.6253313945;252036.241462545;252036.241462545;236361.28986626936;431954.4880088244;458828.6807071776;438531.5804257387;472304.9464017478;529831.9373855694;471276.6660356397;438225.1199557825;442999.1421134229;462138.90036546055;451200.80090872064;410392.58393637015;471020.5706795171;462247.1258975034;458828.6807071776;168517.74571465285;229540.68826423294;443673.7088657508;189970.46411718434;208996.9709143879;269.0329098967758;4444150.899622197;1465368.7525608062;332644.9430490945;1923382.5559241737;0;20;22;17;110;100;60;18;166;181;1929234782619.535;743034925650.1047;1619310385329.8137;36207.069275612754;11670.349258434058;0.0;19695.066455331587;6043788.375321364;1338703.9307088372;0.0;1057536.0890157104;2.2767835122609306;0.10885543751334155
8892;2019-05-15 21:12:41.809;564;560;186;185;144;29;174;-6;-27;20;759;219;-29;21;188;106;217;475;163;189;173;-250;558;345;350;129;350;302;557;-1.0;851.0;1138.0;468.0;63.0;99;1;65;1;0;0;1;0;0;0;1;1;1;0;0;26011.166015625;8706.46875;5375.81640625;3917.56494140625;544.0;204249;399.0;0.0;Calculated values ==>;1557947561.809;329.56;329.16;291.76000000000005;291.66;287.56;276.06;272.7676641592781;290.56;272.56;270.46000000000004;275.16;349.06000000000006;295.06;270.26000000000005;275.26000000000005;291.96000000000004;283.76000000000005;294.86;320.66;292.06;290.46000000000004;313.06;327.56;248.16000000000003;240.16925963744896;267.8393353686513;272.7676641592781;289.46000000000004;5580000.0;3450000.0;3500000.0;1290000.0;3500000.0;3020000.0;5570000.0;0.0;0.14183333333333334;0.18966666666666668;0.078;0.0105;0.0105;0.0;8706.46875;5375.81640625;3917.56494140625;26011.166015625;483175.924557431;482735.7845779516;251101.17795168798;250708.50003610677;236491.5316842479;431113.4868728058;457659.9347955617;437713.4967235476;472180.05118753103;529659.2116147263;470481.5131215129;437401.2382119444;444876.6353584544;459556.16276525194;448937.5338502123;420086.6246824309;470503.4016503791;459690.5981947787;457523.44848152105;167682.10792650707;228286.1864045524;445118.4627019446;191182.39972615734;251101.17795168798;269.58013529250724;4444692.568387869;1465518.0241714714;332709.9751100501;1923565.8468756126;0;20;22;17;110;100;60;18;166;181;1929440723249.9731;743112978950.2709;1619490208125.1965;46758.73139717169;19807.012912111404;0.0;2167.4338405632475;6044480.229439252;1338966.4213069072;0.0;1057718.4010133576;3.818541697677585;0.3190649856842367
8893;2019-05-15 21:13:41.789;552;553;183;184;148;32;178;-8;-24;18;764;218;-25;8;187;108;211;462;161;189;177;-236;565;342;347;127;347;304;566;-3.0;524.0;886.0;481.0;60.0;44;1;70;1;0;0;1;0;0;0;1;1;1;0;0;24683.55859375;9034.654296875;3938.59301757812;3953.998046875;543.0;204250;397.0;0.0;Calculated values ==>;1557947621.789;328.36;328.46000000000004;291.46000000000004;291.56;287.96000000000004;276.36;272.43898195401505;290.96000000000004;272.36;270.76000000000005;274.96000000000004;349.56000000000006;294.96000000000004;270.66;273.96000000000004;291.86;283.96000000000004;294.26000000000005;319.36;292.06;290.86;312.86;327.46000000000004;249.56000000000003;239.71726792356844;268.0796299477929;272.43898195401505;289.26000000000005;5650000.0;3420000.0000000005;3470000.0000000005;1270000.0;3470000.0000000005;3040000.0;5660000.0;0.0;0.08733333333333333;0.14766666666666667;0.08016666666666666;0.01;0.01;0.0;9034.654296875;3938.59301757812;3953.998046875;24683.55859375;480688.52493578295;480712.45967205806;249490.63358108685;249869.43607522247;237491.92718546838;431298.55289687274;458684.4673366904;437727.04723144654;472249.68873499724;530028.8573987164;470089.20646635507;437570.5891863215;442580.7327243594;459893.22604025964;449781.21106029884;415646.3395209693;467308.91565172735;460160.4148215667;458549.4983502949;166846.47414792277;227868.02628245065;446958.53649755614;189370.8322303555;249490.63358108685;268.81943147327735;4445114.883607735;1465665.8175826783;332775.5496028539;1923643.4410808098;0;20;22;17;110;100;60;18;166;181;1929649753550.0396;743189753350.2953;1619671947525.2544;36673.93441516111;20649.947625420584;0.0;2090.5886476920805;6045175.26989717;1339303.4502643812;0.0;1057753.872706264;3.5099905164730294;0.30881133315965054
8894;2019-05-15 21:14:41.790;542;547;184;185;148;35;182;-5;-13;18;772;216;-23;17;188;108;211;481;161;190;182;-221;586;342;347;134;347;304;587;-1.0;715.0;968.0;419.0;58.0;1;99;72;1;0;0;1;0;0;0;1;1;0;0;0;23491.8203125;9596.181640625;2959.72436523438;2974.62377929688;541.0;204251;396.0;0.0;Calculated values ==>;1557947681.79;327.36;327.86;291.56;291.66;287.96000000000004;276.66;272.43898195401505;291.36;272.66;271.86;274.96000000000004;350.36;294.76000000000005;270.86;274.86;291.96000000000004;283.96000000000004;294.26000000000005;321.26000000000005;292.16;291.36;312.76000000000005;327.26000000000005;251.06000000000003;241.2770596917726;268.0796299477929;272.43898195401505;289.26000000000005;5860000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3040000.0;5870000.0;0.0;0.11916666666666667;0.16133333333333333;0.06983333333333334;0.009666666666666665;0.009666666666666665;0.0;9596.181640625;2959.72436523438;2974.62377929688;23491.8203125;476737.82440502796;477347.6510445433;248895.53388480266;249260.71354362008;236896.63145141889;431298.55289687274;459223.00561131124;439427.7774279336;471323.8536851003;530863.9974095965;469848.9145262994;437883.18805776763;443898.39648781426;460026.8839428142;449781.21106029884;406455.6495487127;467376.5846502882;460293.8193947865;459223.00561131124;166428.6587063909;227031.71669481136;447233.86461781646;190992.54847716226;248895.53388480266;269.4917430420034;4445516.351789161;1465821.0771362528;332833.28908031085;1923700.92801703;0;20;22;17;110;100;60;18;166;181;1929857957019.788;743268054655.2007;1619854350565.0342;40080.88360405777;17894.185243822354;0.0;2033.165560022916;6045814.904040283;1339624.6567245887;0.0;1057788.2378973637;3.8638884338161854;0.32271892072164743
8895;2019-05-15 21:15:41.790;543;547;186;188;147;40;187;-3;6;19;779;214;-1;16;189;108;218;503;161;191;186;-208;623;345;349;138;350;303;625;-2.0;-1.0;810.0;365.0;55.0;1;99;71;1;0;0;1;0;0;0;1;1;0;0;0;25273.4921875;10095.16015625;3230.02514648438;2943.24072265625;541.0;204252;395.0;0.0;Calculated values ==>;1557947741.79;327.46000000000004;327.86;291.76000000000005;291.96000000000004;287.86;277.16;272.7676641592781;291.86;272.86;273.76000000000005;275.06;351.06000000000006;294.56;273.06;274.76000000000005;292.06;283.96000000000004;294.96000000000004;323.46000000000004;292.26000000000005;291.76000000000005;312.66;327.26000000000005;252.36;242.14157278889297;267.9596281332873;272.7676641592781;289.26000000000005;6230000.0;3450000.0;3490000.0;1380000.0;3500000.0;3030000.0;6250000.0;0.0;0.0;0.13499999999999998;0.06083333333333333;0.009166666666666667;0.009166666666666667;0.0;10095.16015625;3230.02514648438;2943.24072265625;25273.4921875;472266.18546529306;472629.8674631338;248033.06901374276;248726.31066181554;235609.23388841053;431113.4868728058;459579.16196155606;442493.0341924577;470888.190022284;531669.3773530816;469745.62710042845;441455.363107709;443955.1368504969;459690.5981947787;449229.569699516;260355.53327849295;465649.8650880152;460115.4328828832;459444.769709459;166010.84420003442;227031.71669481136;447870.8664524704;191918.27985908173;248033.06901374276;269.88334938486975;4445922.729393328;1465985.1716512267;332882.6046178271;1923752.509262961;0;20;22;17;110;100;60;18;166;181;1930066757019.788;743349654655.2007;1620036450565.0342;33827.59183500575;15570.449017764478;-0.0;1937.940589710732;6046430.8080022745;1339903.5286767685;0.0;1057821.3304486114;3.155559201754326;0.2639299790118952
8896;2019-05-15 21:16:41.781;558;558;179;182;147;51;192;0;14;19;778;212;11;26;187;110;229;521;161;192;191;-196;629;355;360;139;360;302;630;-1.0;828.0;1111.0;276.0;43.0;1;99;65;1;0;0;1;0;0;0;1;1;0;0;0;24523.43359375;9890.1328125;3180.9521484375;2935.14721679688;538.0;204253;394.0;0.0;Calculated values ==>;1557947801.781;328.96000000000004;328.96000000000004;291.06;291.36;287.86;278.26000000000005;273.8482719121499;292.36;273.16;274.56;275.06;350.96000000000004;294.36;274.26000000000005;275.76000000000005;291.86;284.16;296.06;325.26000000000005;292.36;292.26000000000005;312.56;326.96000000000004;253.56000000000003;242.35481222062532;267.8393353686513;273.8482719121499;289.26000000000005;6290000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6300000.0;0.0;0.13799999999999998;0.18516666666666665;0.046;0.007166666666666667;0.007166666666666667;0.0;9890.1328125;3180.9521484375;2935.14721679688;24523.43359375;473820.18125163135;473694.9241434166;245483.6231105773;246484.76464877365;235487.79044014003;430477.46260093397;458513.0163278268;443867.07844128745;470754.2918620804;531640.2589796651;469642.65197080246;443431.1120271193;445591.39424184;457825.80360019417;447653.1871407863;264900.61821549264;467880.00863698486;458513.0163278268;458375.86308939266;165593.03060630985;225777.27872811773;448957.07870338176;197372.3070412905;245483.6231105773;272.1340245210758;4446337.641528245;1466151.6907775088;332931.5838359529;1923805.9260599744;0;20;22;17;110;100;60;18;166;181;1930279425114.565;743432742190.1135;1620217923339.8438;45642.61517089943;11572.899496456197;0.0;1525.7277198481768;6047092.96038887;1340129.6893182974;0.0;1057850.1900215754;3.6698981830912314;0.27474238890826824
8897;2019-05-15 21:17:41.771;575;571;166;168;151;61;196;3;19;20;771;211;18;32;184;116;236;530;159;194;195;-185;619;363;368;140;368;302;620;-1.0;731.0;1096.0;334.0;40.0;20;99;64;1;0;0;1;0;0;0;1;1;0;0;0;22143.5078125;9604.4375;3617.12548828125;2929.20532226562;537.0;204254;393.0;0.0;Calculated values ==>;1557947861.771;330.66;330.26000000000005;289.76000000000005;289.96000000000004;288.26000000000005;279.26000000000005;274.69669130483857;292.76000000000005;273.46000000000004;275.06;275.16;350.26;294.26000000000005;274.96000000000004;276.36;291.56;284.76000000000005;296.76000000000005;326.16;292.56;292.66;312.46000000000004;326.86;254.66000000000003;242.56692532238324;267.8393353686513;274.69669130483857;289.06;6190000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3020000.0;6200000.0;0.0;0.12183333333333332;0.18266666666666667;0.05566666666666666;0.006666666666666667;0.006666666666666667;0.0;9604.4375;3617.12548828125;2929.20532226562;22143.5078125;477615.6871765227;476898.28885271953;241587.03233156857;242226.3769414557;236934.82005913596;429947.3805835815;457779.88837086706;444589.26801690354;470718.74820856744;530910.7679791142;469522.5360214822;444445.26436519914;446442.42112733104;456099.40881036094;447034.7671162674;401495.4402171613;470631.7304783012;457501.3759310873;457640.7087686767;165175.21790254305;225359.1397227605;449937.1212580592;198948.05405140913;241587.03233156857;272.79517440297553;4446726.467891496;1466314.1184543467;332980.4452955188;1923862.5672651816;0;20;22;17;110;100;60;18;166;181;1930497788714.5996;743516428240.1268;1620399093139.8726;44870.461751030314;13971.724741170188;0.0;1440.3578429140541;6047847.110317399;1340342.5257083334;0.0;1057874.9032817057;3.732487716745246;0.28939376005913
8898;2019-05-15 21:18:41.801;584;580;162;162;144;65;199;8;13;23;764;211;16;38;183;122;238;534;158;195;198;-173;618;367;372;140;372;303;618;-1.0;711.0;1249.0;366.0;54.0;57;99;64;1;0;0;1;0;0;0;1;1;0;0;0;21069.0546875;9579.9970703125;4650.16552734375;2941.02368164062;535.0;204255;392.0;0.0;Calculated values ==>;1557947921.801;331.56;331.16;289.36;289.36;287.56;279.66;275.1157276137837;293.06;273.96000000000004;274.46000000000004;275.46000000000004;349.56000000000006;294.26000000000005;274.76000000000005;276.96000000000004;291.46000000000004;285.36;296.96000000000004;326.56;292.66;292.96000000000004;312.36;326.66;255.86;242.56692532238324;267.9596281332873;275.1157276137837;288.96000000000004;6180000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3030000.0;6180000.0;0.0;0.11850000000000001;0.20816666666666667;0.061000000000000006;0.009000000000000001;0.009000000000000001;0.0;9579.9970703125;4650.16552734375;2941.02368164062;21069.0546875;479067.6409736099;478477.0135212361;240381.1990814148;240381.1990814148;234887.927076429;429675.2189834977;457551.25985115726;443518.9199794291;471014.3812069224;530104.8735352602;469384.86284256604;443955.1368504969;447095.7395217318;455290.9185946867;447185.6347211746;403210.63903044106;471514.1027908831;456990.0837389877;457411.20259979833;164757.40606591295;224522.8720964353;451195.98093076755;200350.13685265678;240381.1990814148;273.36752332088616;4447086.752632598;1466474.0686781358;333029.38833000994;1923931.4958042651;0;20;22;17;110;100;60;18;166;181;1930719899715.376;743600470240.4205;1620580683890.5073;50619.63502088977;15301.596488764759;0.0;1953.270031665452;6048643.259002017;1340586.592024941;0.0;1057903.1976542089;3.9528137682109707;0.3009088058709443
8899;2019-05-15 21:19:41.772;584;583;164;163;141;65;202;11;4;28;759;211;2;40;183;127;238;538;158;197;201;-160;611;372;377;142;377;304;611;-1.0;897.0;1061.0;481.0;104.0;99;100;65;1;0;0;1;0;0;0;1;1;0;0;0;21534.4296875;9690.2021484375;5903.50927734375;2942.37060546875;536.0;204256;391.0;0.0;Calculated values ==>;1557947981.772;331.56;331.46000000000004;289.56;289.46000000000004;287.26000000000005;279.66;275.63479819532273;293.36;274.26000000000005;273.56;275.96000000000004;349.06000000000006;294.26000000000005;273.36;277.16;291.46000000000004;285.86;296.96000000000004;326.96000000000004;292.86;293.26000000000005;312.26000000000005;326.76000000000005;257.16;242.98782864720522;268.0796299477929;275.63479819532273;288.96000000000004;6110000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3040000.0;6110000.0;0.0;0.14950000000000002;0.17683333333333331;0.08016666666666666;0.017333333333333333;0.017333333333333333;0.0;9690.2021484375;5903.50927734375;2942.37060546875;21534.4296875;479890.7341941659;479744.6622499228;241225.31851534027;240906.615728546;234166.9467058706;429328.3091220336;457160.3185729334;441988.93246200663;471240.6132432691;529506.5989332239;469246.94630200695;441691.54992388893;447186.0512154405;454447.0169711056;446996.28253021784;406850.9074882559;473025.9831562498;456452.25808433857;457019.03457239567;164339.59507360373;224941.0041839467;452210.04282909184;200198.81932200427;241225.31851534027;273.32901286527124;4447441.61007143;1466634.5760554278;333078.39291869523;1924019.400586383;0;20;22;17;110;100;60;18;166;181;1930944491110.2117;743685029350.3586;1620762695875.3743;42756.55167359041;20202.89975115152;0.0;3740.4244116556265;6049421.017792039;1340882.319822503;0.0;1057950.6221749326;3.598380484287249;0.290721973671602
8900;2019-05-15 21:20:41.752;578;579;170;169;141;67;204;15;-3;32;755;212;-4;31;182;128;236;531;161;200;203;-146;599;380;385;141;385;306;598;-2.0;732.0;1263.0;521.0;120.0;99;100;69;1;0;0;1;0;0;0;1;1;0;0;0;21092.205078125;9668.27734375;5584.02392578125;2963.7353515625;534.0;204257;391.0;0.0;Calculated values ==>;1557948041.752;330.96000000000004;331.06;290.16;290.06;287.26000000000005;279.86;276.4546675782219;293.56;274.66;272.86;276.36;348.66;294.36;272.76000000000005;276.26000000000005;291.36;285.96000000000004;296.76000000000005;326.26000000000005;293.16;293.46000000000004;312.26000000000005;326.56;258.56;242.77792619122317;268.3187672390254;276.4546675782219;289.26000000000005;5990000.0;3800000.0;3850000.0;1410000.0;3850000.0;3060000.0;5980000.0;0.0;0.12200000000000001;0.21050000000000002;0.08683333333333333;0.02;0.02;0.0;9668.27734375;5584.02392578125;2963.7353515625;21092.205078125;480422.667200242;480683.55538724613;243603.8691072925;243271.93672424005;234482.11050825534;428757.65804586536;456131.2067919546;440514.97524299513;471767.92807864514;528935.3484124116;469091.33972194145;440363.3734854717;445521.0975432056;452925.82415749034;445598.2690788657;411405.06630953663;473611.15698371734;455555.07006736955;455987.43753128406;164339.59507360373;224104.74344509715;453836.8562638403;202955.36704898515;243603.8691072925;274.4472909448291;4447796.713620604;1466795.8429443599;333127.5940625029;1924115.0981199583;0;20;22;17;110;100;60;18;166;181;1931173014910.2844;743769901050.3856;1620945634875.4324;50006.29752483911;21784.875980156587;0.0;4247.6713684798315;6050193.783861023;1341232.101320998;0.0;1058017.1674506334;4.174280413195058;0.33566859911761043
8901;2019-05-15 21:21:41.773;565;567;179;178;147;73;200;20;-16;36;754;212;-17;31;180;131;231;512;161;201;199;-133;586;388;393;143;393;307;585;-2.0;847.0;1282.0;388.0;116.0;99;100;75;1;0;0;1;1;0;0;1;1;0;0;0;42807.80078125;9888.23046875;34108.64453125;2986.52807617188;533.0;204258;391.0;0.0;Calculated values ==>;1557948101.773;329.66;329.86;291.06;290.96000000000004;287.86;280.46000000000004;277.2618376815202;293.16;275.16;271.56;276.76000000000005;348.56000000000006;294.36;271.46000000000004;276.26000000000005;291.16;286.26000000000005;296.26000000000005;324.36;293.26000000000005;293.06;312.26000000000005;326.46000000000004;259.86;243.1966462407574;268.43790593516167;277.2618376815202;289.26000000000005;5860000.0;3879999.9999999995;3929999.9999999995;1430000.0;3929999.9999999995;3070000.0;5850000.0;0.0;0.1411666666666667;0.21366666666666667;0.06466666666666666;0.01933333333333333;0.01933333333333333;0.0;9888.23046875;34108.64453125;2986.52807617188;42807.80078125;480073.48980699206;480477.4803078443;247183.8060110902;246829.8746013579;236642.4543040697;428167.64408090734;454205.6623194446;438297.7194993918;471897.7078724963;528753.9426178363;468952.8999214148;438141.6509260687;445324.3809667724;451216.0058978089;444489.7922380954;414719.5141411411;472405.1896295178;454352.9911984414;454058.13716118666;164339.59507360373;223686.61821467688;454851.7211202562;206273.6508967195;247183.8060110902;275.76743692021597;4448329.400043637;1466958.870882363;333177.1969459267;1924445.9861268785;0;20;22;17;111;100;60;18;166;181;1931406496599.9282;743855130870.2556;1621129599240.1519;49575.80932477098;16074.715207788704;0.0;3999.570402235198;6051023.925197982;1341547.708337557;0.0;1058085.9185197395;1.482440401813266;0.11133491250711346
8902;2019-05-15 21:22:41.803;557;559;185;185;148;44;176;25;-11;40;753;212;-16;20;182;113;231;518;160;200;177;-122;666;360;365;142;364;303;662;-1.0;717.0;1009.0;166.0;205.0;0;100;71;1;0;0;1;1;0;0;1;1;0;0;0;37349.0234375;11125.79296875;18804.166015625;2931.75610351562;532.0;204259;392.0;0.0;Calculated values ==>;1557948161.803;328.86;329.06;291.66;291.66;287.96000000000004;277.56;274.38016830617;290.76000000000005;275.66;272.06;277.16;348.46000000000004;294.36;271.56;275.16;291.36;284.46000000000004;296.26000000000005;324.96000000000004;293.16;290.86;312.36;326.36;260.96000000000004;242.98782864720522;267.9596281332873;274.38016830617;289.16;6659999.999999999;3600000.0;3650000.0;1420000.0;3640000.0;3030000.0;6620000.0;0.0;0.1195;0.16816666666666666;0.027666666666666666;0.034166666666666665;0.034166666666666665;0.0;11125.79296875;18804.166015625;2931.75610351562;37349.0234375;468915.5649693842;469763.72371734935;246365.3352453279;246365.3352453279;235035.42863141614;430148.3826014536;455469.771500397;439951.1449090409;472424.0149512065;528956.2834829289;469505.18851112365;439188.78863478545;444533.65563525405;456479.2451093168;447153.02090015635;263057.21884334966;462955.24559064995;458814.1079061644;455610.9404741268;164757.40606591295;223268.49639005636;456151.2159540562;200720.49443235958;246365.3352453279;273.4831652674037;4448997.7075652415;1467134.0753026898;333226.5406402513;1924887.1466846028;0;20;22;17;111;100;60;18;166;181;1931634010299.8198;743940673620.2148;1621312690740.0647;40230.6210551619;7066.916628766939;0.0;7149.224845317294;6051772.686310918;1341740.6516929024;0.0;1058178.8716000717;1.6568448233339317;0.09703708822105811
8903;2019-05-15 21:23:41.784;584;587;181;180;137;35;66;25;-28;39;750;210;-29;26;185;103;241;545;160;196;67;-114;654;353;358;142;356;297;649;337.0;781.0;1190.0;221.0;155.0;0;100;54;1;0;0;1;1;0;0;1;1;0;0;0;35609.32421875;9687.3134765625;18540.255859375;2876.35717773438;530.0;204260;392.0;0.0;Calculated values ==>;1557948221.784;331.56;331.86;291.26000000000005;291.16;286.86;276.66;273.6339639331285;279.76000000000005;275.66;270.36;277.06;348.16;294.16;270.26000000000005;275.76000000000005;291.66;283.46000000000004;297.26000000000005;327.66;292.76000000000005;279.86;312.36;326.16;261.76000000000005;242.98782864720522;267.23344911666527;273.6339639331285;289.16;6540000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3560000.0;2970000.0;6490000.000000001;0.05616666666666667;0.13016666666666665;0.19833333333333333;0.036833333333333336;0.025833333333333333;0.082;0.0;9687.3134765625;18540.255859375;2876.35717773438;35609.32421875;474730.7659847853;475804.8223176111;245495.02272453564;245169.4513005624;232160.1088966768;430607.02586249536;440148.41797483526;438684.37198384217;472325.50216173066;529103.3156420017;470088.14282594866;438531.5804257387;446563.11836973025;458195.27633761574;446982.2342974828;268575.3746725668;469209.1509531769;459376.6067587312;440312.6254761609;164757.40606591295;222432.26289678228;456973.46247753093;199242.89597891757;213814.19607154114;272.87043640677376;4449605.501266196;1467307.462932771;333274.92625725304;1925198.251652171;0;20;22;17;111;100;60;18;166;181;1931850841614.6267;744025846640.139;1621492633739.9045;47489.22607431004;9493.075866032259;0.0;18572.871211178823;6052503.453553417;1341878.607930256;0.0;1058393.1545225983;2.429120102193866;0.1157392752487325
8904;2019-05-15 21:24:41.774;603;605;176;175;136;30;113;20;-32;36;744;210;-33;7;186;104;247;546;162;191;111;-109;629;347;353;141;351;295;624;122.0;611.0;712.0;317.0;153.0;0;100;40;1;0;0;1;1;0;0;1;1;0;0;0;32717.6875;8404.4599609375;17665.498046875;2862.51953125;529.0;204261;392.0;0.0;Calculated values ==>;1557948281.774;333.46000000000004;333.66;290.76000000000005;290.66;286.76000000000005;276.16;272.9856168485579;284.46000000000004;275.16;269.96000000000004;276.76000000000005;347.56000000000006;294.16;269.86;273.86;291.76000000000005;283.56;297.86;327.76000000000005;292.26000000000005;284.26000000000005;312.36;326.06;262.26000000000005;242.77792619122317;266.98899913490544;272.9856168485579;289.36;6290000.0;3470000.0000000005;3529999.9999999995;1410000.0;3510000.0;2950000.0;6240000.0;0.02033333333333333;0.10183333333333335;0.11866666666666667;0.05283333333333333;0.025500000000000002;0.04583333333333334;0.0;8404.4599609375;17665.498046875;2862.51953125;32717.6875;480578.69345745415;481447.6119028513;244698.00292952088;244368.8223027767;232408.22441983406;430988.63858405815;448477.7430821711;438520.37345905404;472161.77640367835;528632.3501179646;470360.7907986504;438367.77478847804;444269.02004884655;459128.6642370843;448270.3634199246;402050.65136245755;472602.52919817687;459487.90123405727;448180.46434020094;164757.40606591295;222014.15119762826;457644.9712691699;195600.94151720632;222916.7611393304;271.390933900242;4450174.798131983;1467458.2025839777;333322.7422591734;1925499.9159823349;0;20;22;17;111;100;60;18;166;181;1932064106064.6606;744110732490.1526;1621670204139.9329;28826.439257099264;13844.659571895407;0.0;10324.586396706567;6053139.3114373;1342073.056645415;0.0;1058633.926534011;1.831702285231203;0.12025038403811412
8905;2019-05-15 21:25:41.795;604;603;178;177;135;25;150;13;-34;32;738;211;-35;26;188;102;245;525;163;189;149;-105;614;341;346;138;345;294;609;510.0;864.0;722.0;273.0;131.0;0;100;27;1;0;0;1;1;0;0;1;1;0;0;0;31211.26171875;7393.904296875;17243.21484375;2873.87329101562;529.0;204262;394.0;0.0;Calculated values ==>;1557948341.795;333.56;333.46000000000004;290.96000000000004;290.86;286.66;275.66;272.3289490889957;288.16;274.46000000000004;269.76000000000005;276.36;346.96000000000004;294.26000000000005;269.66;275.76000000000005;291.96000000000004;283.36;297.66;325.66;292.06;288.06;312.56;326.06;262.66;242.14157278889297;266.86631818009863;272.3289490889957;289.46000000000004;6140000.0;3410000.0;3460000.0;1380000.0;3450000.0;2940000.0;6090000.0;0.08499999999999999;0.14400000000000002;0.12033333333333333;0.0455;0.021833333333333333;0.10683333333333332;0.0;7393.904296875;17243.21484375;2873.87329101562;31211.26171875;482445.03970695456;482869.0436886307;245900.07539737452;245561.03357732433;232451.50538446655;431359.6534126046;455020.0617654957;438439.1573181969;472164.23178385233;528085.172812041;470615.3035588686;438286.6576737402;447138.1927766265;460338.9438065274;449096.1217057552;408651.02673018945;471286.2755589127;460316.3211732597;454881.33923131146;165593.03060630985;222014.15119762826;458525.1545924594;195529.06570269735;205823.297013154;271.33904851729864;4450707.725836212;1467589.9016983442;333370.5622639551;1925790.9237408815;0;20;22;17;111;100;60;18;166;181;1932273879460.1738;744194461785.3574;1621846965985.3655;29230.181024398447;11966.322044484174;0.0;26607.70084363982;6053623.285939306;1342288.223441441;0.0;1058941.8033142716;2.4646222443993064;0.09846278588643466
8906;2019-05-15 21:26:41.805;599;596;185;185;139;20;164;9;-35;28;736;212;-37;12;189;103;240;514;161;190;163;-102;574;344;348;137;348;294;574;-2.0;925.0;1337.0;525.0;66.0;99;100;12;1;0;0;1;0;0;0;1;1;0;0;0;19056.146484375;5960.42529296875;5613.99755859375;2869.69653320312;529.0;204263;398.0;0.0;Calculated values ==>;1557948401.805;333.06;332.76000000000005;291.66;291.66;287.06;275.16;272.6583383277491;289.56;274.06;269.66;275.96000000000004;346.76;294.36;269.46000000000004;274.36;292.06;283.46000000000004;297.16;324.56;292.16;289.46000000000004;312.96000000000004;326.06;262.96000000000004;241.92719264551067;266.86631818009863;272.6583383277491;289.26000000000005;5740000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2940000.0;5740000.0;0.0;0.15416666666666667;0.22283333333333333;0.0875;0.011000000000000001;0.011000000000000001;0.0;5960.42529296875;5613.99755859375;2869.69653320312;19056.146484375;486216.42642151937;485802.8424413479;249861.70320782275;249861.70320782275;234484.24553931612;431175.4696738307;456618.1066066568;438286.6576737402;471904.2073218062;527877.0765265722;470733.7803238554;437980.7824831898;445178.3768131311;460004.1603534115;448684.627496848;421805.5822412227;474107.16597042023;460137.86306112877;456480.83049003116;167264.2905471822;222014.15119762826;458985.09233437356;195159.90899691262;249861.70320782275;271.2014755832156;4451126.69072035;1467701.206325922;333418.43332299625;1925981.4322569992;0;20;22;17;111;100;60;18;166;181;1932482114160.1406;744276975535.3444;1622023395385.3374;54176.74383015307;23084.703542027833;0.0;2272.810400104293;6054318.459489268;1342580.3640032622;0.0;1059182.5143530858;5.50634176121328;0.4585289223400804
8907;2019-05-15 21:27:41.806;587;574;185;182;158;33;171;11;-29;26;737;211;-31;23;186;112;223;452;161;187;170;-99;548;348;353;142;353;300;548;-2.0;865.0;675.0;260.0;3.0;99;100;17;1;0;0;1;0;0;0;1;1;0;0;0;18778.7265625;5800.97265625;5178.8662109375;2901.77783203125;528.0;204264;410.0;0.0;Calculated values ==>;1557948461.806;331.86;330.56;291.66;291.36;288.96000000000004;276.46000000000004;273.0942459734351;290.26000000000005;274.26000000000005;270.26000000000005;275.76000000000005;346.86;294.26000000000005;270.06;275.46000000000004;291.76000000000005;284.36;295.46000000000004;318.36;291.86;290.16;314.16;325.96000000000004;263.26000000000005;242.98782864720522;267.5978703862781;273.0942459734351;289.26000000000005;5480000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3000000.0;5480000.0;0.0;0.14416666666666667;0.1125;0.043333333333333335;0.0005;0.0005;0.0;5800.97265625;5178.8662109375;2901.77783203125;18778.7265625;487432.7509570776;485674.5903197828;413071.18990964803;411928.78642337635;241332.6443706532;430925.7729439634;456759.7250202339;437856.56215164;471043.10962919577;527516.46693144;469797.1571233311;437545.9146967623;445556.8106898908;458811.10526195535;449259.769106792;424940.87882037746;468252.67229419673;458946.73561710375;456621.79914449;172278.17009871884;221596.04284303306;458508.8054560802;196378.47018219164;413071.18990964803;271.7078557403902;4451441.9865835365;1467799.2196089078;333466.5297442421;1926071.3742873122;0;20;22;17;111;100;60;18;166;181;1932692417664.8865;744360676930.2433;1622201598355.122;27166.28534656294;11358.981195201837;0.0;21.775304617420975;6054996.329362565;1342867.3994929043;0.0;1059201.6362192945;2.776840960358141;0.2395357521271106
8908;2019-05-15 21:28:41.786;562;558;177;175;154;34;175;9;-18;25;735;210;-26;21;186;120;209;411;159;188;174;-98;544;346;351;146;351;301;544;-3.0;879.0;558.0;225.0;8.0;82;100;18;1;0;0;1;0;0;0;1;1;0;0;0;17313.91796875;5810.9931640625;4571.65478515625;2895.85595703125;526.0;204265;433.0;0.0;Calculated values ==>;1557948521.786;329.36;328.96000000000004;290.86;290.66;288.56;276.56;272.8767566201714;290.66;274.06;271.36;275.66;346.66;294.16;270.56;275.26000000000005;291.76000000000005;285.16;294.06;314.26000000000005;291.96000000000004;290.56;316.46000000000004;325.76000000000005;263.36;243.81672145450628;267.7187500070086;272.8767566201714;289.06;5440000.0;3460000.0;3510000.0;1460000.0;3510000.0;3010000.0;5440000.0;0.0;0.1465;0.093;0.0375;0.0013333333333333333;0.0013333333333333333;0.0;5810.9931640625;4571.65478515625;2895.85595703125;17313.91796875;484489.82358409546;483943.79530081595;248277.03352909957;247522.6632799365;240130.51377898402;431051.2098666511;457634.5535253075;439324.04009634076;470407.4988314594;527229.8644493856;469539.9898145072;438095.2167564963;445074.8090602398;459128.6642370843;450785.0779821554;422282.15790258476;462486.0933685456;459398.5449976466;457497.8828935947;181888.63598580268;220759.83610629753;457981.6916217657;195763.21936161586;248277.03352909957;271.4525491038758;4451742.658364046;1467895.9537353138;333514.827254628;1926152.6015441916;0;20;22;17;111;100;60;18;166;181;1932903547264.9536;744447048130.2708;1622381838255.1794;22651.156328329416;9833.19270975562;0.0;278.96113248599346;6055411.336328205;1343043.9420750188;0.0;1059204.1415208923;2.467394700629625;0.21043158176785398
8909;2019-05-15 21:29:41.787;539;544;177;175;150;32;178;9;0;25;728;211;-11;10;187;123;203;412;162;191;177;-107;544;345;350;147;350;302;545;-1.0;848.0;446.0;292.0;0.0;43;100;18;1;0;0;1;0;0;0;1;1;0;0;0;16039.5185546875;5792.2734375;3634.98364257812;2900.9541015625;524.0;204266;467.0;0.0;Calculated values ==>;1557948581.787;327.06;327.56;290.86;290.66;288.16;276.36;272.7676641592781;290.96000000000004;274.06;273.16;275.66;345.96000000000004;294.26000000000005;272.06;274.16;291.86;285.46000000000004;293.46000000000004;314.36;292.26000000000005;290.86;319.86;325.56;262.46000000000004;244.02132995426717;267.8393353686513;272.7676641592781;289.36;5440000.0;3450000.0;3500000.0;1470000.0;3500000.0;3020000.0;5450000.0;0.0;0.14133333333333334;0.07433333333333333;0.048666666666666664;0.0;0.0;0.0;5792.2734375;3634.98364257812;2900.9541015625;16039.5185546875;481328.2400625499;481904.1382279666;248228.8882744177;247476.15571512017;238778.2476007642;431113.4868728058;458204.46411352506;441814.68150891823;470272.71409377275;526419.8004287556;469522.5360214822;440168.1791668574;443285.3374463631;459421.59611363866;451394.3479297601;420529.4913267097;462496.2558448717;459959.07838641404;458068.5424962497;196097.13278094304;219923.6425635755;456893.429021856;193774.64120582226;248277.03352909957;270.6431451232175;4452020.608300494;1467992.6492351082;333563.13481017045;1926220.9913374842;0;20;22;17;111;100;60;18;166;181;1933113850769.6995;744534949595.1646;1622562741269.961;18437.64299586347;12805.114340380305;0.0;0.0;6055753.748695604;1343232.5977777513;0.0;1059206.466235738;2.534249038722748;0.2467793670411765
8910;2019-05-15 21:30:41.797;526;534;177;176;148;31;182;4;10;24;721;212;0;33;188;124;200;422;163;193;181;-171;546;341;346;143;346;306;548;-1.0;876.0;360.0;300.0;3.0;1;0;24;1;0;0;1;0;0;0;1;1;1;0;0;16072.09765625;6099.72412109375;2576.61889648438;3908.14916992188;521.0;204267;498.0;0.0;Calculated values ==>;1557948641.797;325.76000000000005;326.56;290.86;290.76000000000005;287.96000000000004;276.26000000000005;272.3289490889957;291.36;273.56;274.16;275.56;345.26;294.36;273.16;276.46000000000004;291.96000000000004;285.56;293.16;315.36;292.46000000000004;291.26000000000005;322.96000000000004;325.26000000000005;256.06;243.1966462407574;268.3187672390254;272.3289490889957;289.46000000000004;5460000.0;3410000.0;3460000.0;1430000.0;3460000.0;3060000.0;5480000.0;0.0;0.146;0.060000000000000005;0.05;0.0005;0.0005;0.0;6099.72412109375;2576.61889648438;3908.14916992188;16072.09765625;479277.7180368794;480161.42298516486;248085.9001276696;247710.6695181312;238034.12789039293;431359.6534126046;459381.0236953352;442461.82273329195;470711.50521904713;525371.8439342339;469091.33972194145;440968.15519671026;445807.4384647189;460183.0878186048;452244.58181836235;418932.33518921316;463631.37314551685;460848.0120795948;459246.8955438717;209054.2704885073;218669.37671819705;450882.5203981504;188989.95594905826;248085.9001276696;268.6576226679967;4452288.249701676;1468091.7657314106;333619.8867945117;1926272.7633191939;0;20;22;17;111;100;60;18;166;182;1933322685569.6663;744621964095.1508;1622745171669.932;15208.312007054023;13094.628222454607;0.0;105.58049770810105;6056034.178384409;1343448.4649376052;0.0;1059207.3462198584;2.2574228903280256;0.23061025050638762
8911;2019-05-15 21:31:41.777;520;528;178;177;149;31;185;-5;12;21;706;215;6;16;189;122;200;443;163;194;184;-217;556;336;340;134;341;307;558;-2.0;800.0;190.0;249.0;54.0;1;0;30;1;0;0;1;0;0;0;1;1;1;0;0;16842.138671875;6635.9189453125;2691.92114257812;3958.62817382812;517.0;204268;514.0;0.0;Calculated values ==>;1557948701.777;325.16;325.96000000000004;290.96000000000004;290.86;288.06;276.26000000000005;271.77519066394296;291.66;272.66;274.36;275.26000000000005;343.76;294.66;273.76000000000005;274.76000000000005;292.06;285.36;293.16;317.46000000000004;292.56;291.56;324.56;324.86;251.46000000000004;241.2770596917726;268.43790593516167;271.77519066394296;289.46000000000004;5560000.0;3360000.0;3400000.0;1340000.0;3410000.0;3070000.0;5580000.0;0.0;0.13333333333333333;0.03166666666666666;0.0415;0.009000000000000001;0.009000000000000001;0.0;6635.9189453125;2691.92114257812;3958.62817382812;16842.138671875;477217.7318720443;478117.6919471469;247994.1490276594;247624.18367404738;238048.6479366309;431660.74602318485;460717.9058045354;442550.7883978828;471616.79343737353;523715.8803409923;469315.984377403;441657.1800723928;443141.609673585;461090.70703611366;452839.1102785002;415263.34616146993;465479.8181449442;461900.26878527395;460585.942006703;215742.86842915416;216997.06728235667;447654.60734317865;183072.99165362;247994.1490276594;266.1439624880841;4452562.443576063;1468197.8607135448;333685.4214202378;1926316.6531846998;0;20;22;17;111;100;60;18;166;182;1933528416969.7317;744705036395.1771;1622929010369.9902;8216.796896901653;10980.137051116686;0.0;1913.3261368113924;6056229.32255559;1343649.0211072674;0.0;1059224.164833744;1.58885413858648;0.15832251209428033
8912;2019-05-15 21:32:41.778;521;528;180;178;150;40;189;-13;15;18;711;215;11;44;190;118;203;467;162;195;188;-216;569;338;342;128;343;306;571;248.0;801.0;656.0;339.0;92.0;1;0;31;1;0;0;1;0;0;0;1;1;1;0;0;17338.27734375;6827.38720703125;2793.7587890625;3987.611328125;513.0;204269;520.0;0.0;Calculated values ==>;1557948761.778;325.26000000000005;325.96000000000004;291.16;290.96000000000004;288.16;277.16;271.99741764416325;292.06;271.86;274.66;274.96000000000004;344.26;294.66;274.26000000000005;277.56;292.16;284.96000000000004;293.46000000000004;319.86;292.66;291.96000000000004;325.16;324.46000000000004;251.56000000000003;239.943914813709;268.3187672390254;271.99741764416325;289.36;5690000.0;3379999.9999999995;3420000.0000000005;1280000.0;3429999.9999999995;3060000.0;5710000.0;0.04133333333333333;0.1335;0.10933333333333332;0.0565;0.015333333333333334;0.05666666666666667;0.0;6827.38720703125;2793.7587890625;3987.611328125;17338.27734375;475761.18051221874;476533.01370954723;248144.24030665937;247416.09939449522;237977.8428987274;431541.1909327263;460936.5088698856;443199.35914791975;472118.08411335974;524321.4230204198;469453.78611262445;442609.8111887139;447367.9854087869;460914.20479724783;451927.373924438;411020.6008390681;467393.4008920471;461726.3943563215;460804.44620873925;218251.29456621417;215324.80838970217;448848.27271796734;190854.51416803963;206356.44006437203;269.4214253154685;4452847.285124261;1468310.056801695;333751.6411865816;1926362.3679461565;0;20;22;17;111;100;60;18;166;182;1933733020380.2976;744783637705.3945;1623112913435.4988;27589.703051133558;14576.647358070915;0.0;14418.72034818081;6056527.715029107;1343861.9978608196;0.0;1059360.2674898352;4.15798955108737;0.2485993107974858
