;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8913;2019-05-15 21:33:41.758;528;532;183;180;151;64;196;2;19;19;729;215;17;41;190;113;208;486;164;196;195;-204;581;353;357;136;358;305;583;-2.0;959.0;1148.0;322.0;117.0;1;100;32;1;0;0;1;0;0;0;1;0;1;0;0;17050.06640625;7045.9765625;2780.68041992188;2969.87622070312;508.0;204270;522.0;0.0;Calculated values ==>;1557948821.758;325.96000000000004;326.36;291.46000000000004;291.16;288.26000000000005;279.56;273.6339639331285;292.76000000000005;273.36;275.06;275.06;346.06000000000006;294.66;274.86;277.26000000000005;292.16;284.46000000000004;293.96000000000004;321.76000000000005;292.76000000000005;292.66;325.36;323.96000000000004;252.76000000000002;241.71165711629368;268.19934244402924;273.6339639331285;289.56;5810000.0;3529999.9999999995;3570000.0000000005;1360000.0;3579999.9999999995;3050000.0;5830000.0;0.0;0.15983333333333333;0.19133333333333333;0.05366666666666667;0.0195;0.0195;0.0;7045.9765625;2780.68041992188;2969.87622070312;17050.06640625;475296.51207413385;475637.6757200445;248707.93206761344;247623.81851844618;237943.4282214664;430607.02586249536;459534.26681895024;443987.30161898106;471155.3045861351;526289.7225663173;469591.34527448076;443695.9394408292;447135.984043247;458558.7677456443;448477.7430821711;407566.4868175775;468699.15898608544;459534.26681895024;459398.6165296522;219087.46209138638;213234.55432191002;448656.1187238102;196255.46442428612;248707.93206761344;271.67775537602597;4453133.759131286;1468425.6296288967;333809.6009229222;1926408.8061215081;0;20;22;17;111;100;60;18;166;182;1933942650479.531;744862811305.105;1623296152334.8286;47399.35818325163;13545.501780741124;0.0;4108.468347009756;6057152.415567495;1344096.2709857053;0.0;1059514.6092639843;5.083668152802202;0.3741247598243825
8914;2019-05-15 21:34:41.779;536;539;182;182;153;93;201;5;27;21;742;212;28;52;185;108;215;501;164;199;200;-189;603;369;374;140;374;307;604;-2.0;794.0;1126.0;189.0;133.0;31;100;37;1;0;0;1;0;0;0;1;0;1;0;0;18620.958984375;7716.3359375;3762.6025390625;2966.97485351562;504.0;204271;522.0;0.0;Calculated values ==>;1557948881.779;326.76000000000005;327.06;291.36;291.36;288.46000000000004;282.46000000000004;275.3239800832674;293.26000000000005;273.66;275.86;275.26000000000005;347.36;294.36;275.96000000000004;278.36;291.66;283.96000000000004;294.66;323.26000000000005;293.06;293.16;325.36;323.56;254.26000000000002;242.56692532238324;268.43790593516167;275.3239800832674;289.56;6030000.0;3690000.0;3740000.0;1400000.0;3740000.0;3070000.0;6040000.0;0.0;0.13233333333333333;0.18766666666666668;0.0315;0.022166666666666668;0.022166666666666668;0.0;7716.3359375;3762.6025390625;2966.97485351562;18620.958984375;473734.56792704674;474061.86731815315;247470.00263681568;247470.00263681568;237974.04651247477;429537.3511455088;457507.3205629624;444747.180057976;470817.3119576869;527496.6978078819;468952.8999214148;444891.802354063;448301.5085314506;455241.00177628326;444617.5061152338;260431.0655002683;468205.2029637823;457226.32384720515;457366.9015654474;219087.46209138638;211562.405474017;449515.9185029283;202298.11993744416;247470.00263681568;274.1409969710703;4453431.121717427;1468548.691956776;333859.09199781076;1926463.3525642084;0;20;22;17;111;100;60;18;166;182;1934162027235.0679;744945640285.3076;1623479816595.278;45499.60694928648;7787.36065481275;0.0;4652.714592918003;6057926.844567476;1344274.107060619;0.0;1059587.644675446;4.01080090079039;0.26133977267043085
8915;2019-05-15 21:35:41.779;544;548;179;184;148;108;198;5;40;22;747;211;38;41;181;100;225;516;162;200;197;-195;634;376;381;142;381;308;634;-2.0;906.0;1072.0;113.0;146.0;99;100;44;1;0;0;1;0;0;0;1;0;1;0;0;21859.251953125;8590.3828125;6195.1328125;2964.11645507812;499.0;204272;523.0;0.0;Calculated values ==>;1557948941.779;327.56;327.96000000000004;291.06;291.56;287.96000000000004;283.96000000000004;276.0463484220469;292.96000000000004;273.66;277.16;275.36;347.86;294.26000000000005;276.96000000000004;277.26000000000005;291.26000000000005;283.16;295.66;324.76000000000005;293.16;292.86;325.46000000000004;323.06;253.66000000000003;242.98782864720522;268.5567601203482;276.0463484220469;289.36;6340000.0;3760000.0;3810000.0;1420000.0;3810000.0;3080000.0;6340000.0;0.0;0.151;0.17866666666666667;0.01883333333333333;0.024333333333333332;0.024333333333333332;0.0;8590.3828125;6195.1328125;2964.11645507812;21859.251953125;471008.03168446873;471635.6827780922;245345.7539743202;247012.6844029221;235687.48367764615;429045.3911783415;455933.37456455984;446417.86147193075;470647.8646651888;527943.4756142988;468692.8219787387;446132.43613918;446560.2727653208;453471.5080981538;441890.6766494255;262662.5648026998;466527.94709373725;456219.5955627574;455790.0041011893;219505.55070137876;209472.28574929133;448521.05310642585;205055.45831438206;245345.7539743202;275.2415679975222;4453768.456808573;1468684.5812796927;333908.5177587157;1926546.333692138;0;20;22;17;111;100;60;18;166;182;1934388527235.0679;745030240285.3076;1623664316595.278;43123.416030815366;4585.268701916824;0.0;5120.810086420482;6058665.369758977;1344377.2123052583;0.0;1059669.0907144404;2.9763712611512427;0.1740410721491372
8916;2019-05-15 21:36:41.770;554;557;170;172;139;102;189;4;48;23;747;212;44;61;178;108;235;525;162;197;188;-239;627;384;389;144;389;309;627;-2.0;775.0;1302.0;281.0;140.0;99;100;51;1;0;0;1;0;0;0;1;0;1;0;0;20794.265625;8879.240234375;5939.7958984375;2975.21484375;495.0;204273;524.0;0.0;Calculated values ==>;1557949001.77;328.56;328.86;290.16;290.36;287.06;283.36;276.8598123268743;292.06;273.56;277.96000000000004;275.46000000000004;347.86;294.36;277.56;279.26000000000005;290.96000000000004;283.96000000000004;296.66;325.66;292.86;291.96000000000004;325.56;322.66;249.26000000000002;243.40439225979637;268.67533136820026;276.8598123268743;289.36;6270000.0;3840000.0;3890000.0;1440000.0;3890000.0;3090000.0;6270000.0;0.0;0.12916666666666668;0.217;0.04683333333333333;0.02333333333333333;0.02333333333333333;0.0;8879.240234375;5939.7958984375;2975.21484375;20794.265625;473456.2332805669;473916.9787228544;242648.52486213495;243292.5459321348;233210.78108761978;428465.0848360747;453267.45693747484;447361.7092104105;470478.11419285595;527866.1843082734;468675.2775865914;446794.52036748576;449184.2897663036;451626.62778423796;441528.5890619227;268101.86855027615;468921.130779903;454445.31918519567;453119.3293631962;219923.6425635755;207800.24178383037;443394.62635951873;204407.16373837105;242648.52486213495;275.0298547606138;4454123.84947112;1468830.1396345685;333958.0047619899;1926647.4429292956;0;20;22;17;111;100;60;18;166;182;1934619492584.8254;745116027415.2177;1623849388830.084;52721.136367432555;11192.57949942375;0.0;4910.985438358096;6059463.954555767;1344508.6746511545;0.0;1059752.6764706483;3.8678054724453474;0.2624916717780332
8917;2019-05-15 21:37:41.800;559;561;171;171;145;87;178;10;20;29;745;212;27;53;176;119;239;531;164;194;177;-238;657;377;382;145;381;308;649;-2.0;770.0;1148.0;399.0;143.0;0;100;58;1;0;0;1;1;0;0;1;0;1;0;0;33210.140625;9964.5263671875;18008.130859375;2955.7138671875;488.0;204274;526.0;0.0;Calculated values ==>;1557949061.8;329.06;329.26000000000005;290.26000000000005;290.26000000000005;287.66;281.86;276.14872888175563;290.96000000000004;274.16;275.16;276.06;347.66;294.36;275.86;278.46000000000004;290.76000000000005;285.06;297.06;326.26000000000005;292.56;290.86;325.76000000000005;321.96000000000004;249.36;243.61107973660833;268.5567601203482;276.14872888175563;289.56;6570000.0;3770000.0000000005;3820000.0000000005;1450000.0;3810000.0;3080000.0;6490000.000000001;0.0;0.12833333333333333;0.19133333333333333;0.0665;0.02383333333333333;0.02383333333333333;0.0;9964.5263671875;18008.130859375;2955.7138671875;33210.140625;470413.06389043044;471759.4421597156;242295.03160031585;242295.03160031585;234458.33731790326;428973.91024759493;452857.50524032436;443525.4963883602;470938.95956923306;527733.7670493387;468814.21295988106;444547.7262109147;448254.08648987196;452737.0203373709;444763.04290198116;267331.3507470768;466935.3821627521;455191.1394753064;452710.0038389157;220759.83610629753;204874.27233412856;443307.37368420727;200295.7281132703;242295.03160031585;273.38855412624855;4454574.111208015;1468987.249538534;334007.4538800938;1926847.1087685437;0;20;22;17;112;100;60;18;166;182;1934850908234.715;745202770765.1763;1624034581379.9956;46537.9623299672;16160.274430467309;0.0;5014.89017168663;6060291.5272907615;1344736.7290706863;0.0;1059835.4334585075;2.1893531582012282;0.16511010108622975
8918;2019-05-15 21:38:41.791;569;569;176;175;147;56;169;14;-11;35;741;212;-14;52;180;119;245;533;165;196;168;-236;621;367;372;145;371;306;613;-2.0;817.0;1264.0;380.0;148.0;0;100;52;1;0;0;1;1;0;0;1;0;1;0;0;31046.51953125;8966.2294921875;16850.146484375;2933.3330078125;482.0;204275;529.0;0.0;Calculated values ==>;1557949121.791;330.06;330.06;290.76000000000005;290.66;287.86;278.76000000000005;275.1157276137837;290.06;274.56;272.06;276.66;347.26;294.36;271.76000000000005;278.36;291.16;285.06;297.66;326.46000000000004;292.76000000000005;289.96000000000004;326.06;321.36;249.56000000000003;243.61107973660833;268.3187672390254;275.1157276137837;289.66;6210000.0;3670000.0000000005;3720000.0000000005;1450000.0;3710000.0;3060000.0;6130000.0;0.0;0.13616666666666666;0.21066666666666667;0.06333333333333332;0.024666666666666667;0.024666666666666667;0.0;8966.2294921875;16850.146484375;2933.3330078125;31046.51953125;476477.27757200337;477445.11036742607;245080.65692045572;244746.61269281534;235907.34672690803;429675.2189834977;453276.9520106924;439294.3313615184;471533.705207396;527469.4539350944;469091.33972194145;438831.83823597094;448488.4414509901;455030.9017654733;446725.12351264275;405288.27059320774;472003.6076716727;457130.6155201526;453131.7163708785;222014.15119762826;202366.40377179522;443527.1614329323;198367.95746890467;245080.65692045572;272.5803195586848;4455109.5030545965;1469144.9821737518;334056.52190935874;1927137.5508399236;0;20;22;17;112;100;60;18;166;182;1935077074304.4778;745289757715.085;1624218753749.8025;50755.15610004396;15526.749584388415;0.0;5131.926133110429;6061102.18166043;1345000.7479950865;0.0;1059919.9775774383;2.483984511159924;0.1838550980605365
8919;2019-05-15 21:39:41.791;571;569;197;197;161;44;164;14;-15;38;737;212;-21;34;182;119;240;510;162;196;164;-226;592;359;365;143;363;305;586;-1.0;802.0;1048.0;271.0;135.0;0;100;52;1;0;0;1;1;0;0;1;0;1;0;0;32011.541015625;8503.9423828125;15892.5537109375;2934.82641601562;475.0;204276;533.0;0.0;Calculated values ==>;1557949181.791;330.26000000000005;330.06;292.86;292.86;289.26000000000005;277.56;274.27422755570615;289.56;274.56;271.66;276.96000000000004;346.86;294.36;271.06;276.56;291.36;285.06;297.16;324.16;292.76000000000005;289.56;326.46000000000004;320.66;250.56000000000003;243.1966462407574;268.19934244402924;274.27422755570615;289.36;5920000.0;3590000.0;3650000.0;1430000.0;3629999.9999999995;3050000.0;5860000.0;0.0;0.13366666666666666;0.17466666666666666;0.04516666666666667;0.022500000000000003;0.022500000000000003;0.0;8503.9423828125;15892.5537109375;2934.82641601562;32011.541015625;480231.91774381284;480646.77951875504;253894.22311854747;253894.22311854747;241044.92580039453;430214.79039162316;453762.4230580847;438899.66031598754;472095.1348084983;527128.0735748672;469229.53360190673;437968.82056851813;446144.86104575056;456643.7635023736;448247.76469897863;415669.7218802747;471974.02525877865;458262.81198973843;453762.4230580847;223686.61821467688;199440.67485045042;445006.7010398698;197192.52729190464;253894.22311854747;272.0778067877676;4455634.986892487;1469290.5669393768;334105.42323789065;1927410.4066748845;0;20;22;17;112;100;60;18;166;182;1935298174304.4778;745376157715.085;1624402053749.8025;42218.17923487315;11192.94018094976;0.0;4497.034498639588;6061876.959454888;1345223.4120764644;0.0;1060000.2189160362;2.1187468661193254;0.14858958567764863
8920;2019-05-15 21:40:41.781;563;558;199;198;166;32;161;11;-23;36;737;212;-25;25;184;119;230;482;161;196;161;-212;583;345;350;139;349;303;577;566.0;823.0;821.0;152.0;101.0;0;100;49;1;0;0;1;1;0;0;1;0;1;1;0;33818.79296875;8157.0947265625;15907.40234375;2925.10205078125;468.0;204277;536.0;0.0;Calculated values ==>;1557949241.781;329.46000000000004;328.96000000000004;293.06;292.96000000000004;289.76000000000005;276.36;272.7676641592781;289.26000000000005;274.26000000000005;270.86;276.76000000000005;346.86;294.36;270.66;275.66;291.56;285.06;296.16;321.36;292.76000000000005;289.26000000000005;326.76000000000005;319.96000000000004;251.96000000000004;242.35481222062532;267.9596281332873;272.7676641592781;289.26000000000005;5830000.0;3450000.0;3500000.0;1390000.0;3490000.0;3030000.0;5770000.0;0.09433333333333334;0.1371666666666667;0.13683333333333333;0.025333333333333333;0.016833333333333332;0.11116666666666666;0.0;8157.0947265625;15907.40234375;2925.10205078125;33818.79296875;480139.32727814454;480130.24951161543;255233.60174986743;254818.3210958024;243001.23286260414;431113.4868728058;455874.1840987435;438109.25301780854;472424.9728513876;527283.559572098;469505.18851112365;437798.07955487026;445251.96559515793;459175.5905332164;450821.3401088019;415500.85274631216;468891.4535763428;460628.03431206016;455874.1840987435;224941.0041839467;196515.0671798046;447262.7268258828;196583.1819731011;205464.28002025763;271.77829599303976;4456183.481578091;1469429.385774981;334154.2478363322;1927675.36214211;0;20;22;17;112;100;60;18;166;182;1935512638554.512;745460743615.0984;1624584423349.8315;33048.8173879508;6350.548469603803;0.0;27837.23433672501;6062504.079889349;1345369.5834492857;0.0;1060269.626247667;2.4912041076494083;0.0738250647468891
8921;2019-05-15 21:41:41.782;559;555;196;196;149;18;165;7;-27;31;738;211;-29;25;185;110;223;487;162;197;164;-197;582;332;336;133;335;299;578;171.0;807.0;118.0;63.0;132.0;0;100;37;1;0;0;1;1;0;0;1;0;1;1;0;34251.91796875;7497.5224609375;16290.2060546875;2916.82080078125;458.0;204278;539.0;0.0;Calculated values ==>;1557949301.782;329.06;328.66;292.76000000000005;292.76000000000005;288.06;274.96000000000004;271.32779825182536;289.66;273.86;270.46000000000004;276.26000000000005;346.96000000000004;294.26000000000005;270.26000000000005;275.66;291.66;284.16;295.46000000000004;321.86;292.86;289.56;327.06;318.96000000000004;253.46000000000004;241.05796691057077;267.47669482898436;271.32779825182536;289.36;5820000.0;3320000.0000000005;3360000.0;1330000.0;3350000.0;2990000.0;5780000.0;0.0285;0.1345;0.019666666666666666;0.0105;0.022000000000000002;0.0505;0.0;7497.5224609375;16290.2060546875;2916.82080078125;34251.91796875;479683.6613784611;479583.30245928996;253941.7324591653;253941.7324591653;237459.7540811491;431896.3278553544;458695.55755198613;438390.63782803225;472723.10170879104;527698.3791117255;469934.1074362528;438082.61597026663;446035.36104078725;461487.91114699474;451864.6191835519;413340.9148452471;469524.67689022614;462895.6195607132;458562.30605859874;226195.42121513622;192335.8262164488;449923.5479235049;191506.57208960314;218706.04789416486;269.6696646541352;4456750.746958405;1469559.8430928234;334202.9313382747;1927943.6800180625;0;20;22;17;112;100;60;18;166;182;1935718441985.081;745542344975.3241;1624765026360.331;4855.386626189105;2713.3782462559684;0.0;12112.741037303911;6062819.95352148;1345445.1174310055;0.0;1060602.5482586457;0.7370094764212113;0.011404532832764972
8922;2019-05-15 21:42:41.793;561;554;188;184;148;26;173;5;-27;24;744;209;-29;12;185;109;217;473;160;194;172;-180;554;342;347;136;347;301;555;0.0;864.0;836.0;540.0;8.0;92;100;34;1;0;0;1;0;0;0;1;0;1;0;0;21483.916015625;6824.6201171875;5071.02880859375;2931.39306640625;452.0;204279;541.0;0.0;Calculated values ==>;1557949361.793;329.26000000000005;328.56;291.96000000000004;291.56;287.96000000000004;275.76000000000005;272.43898195401505;290.46000000000004;273.66;270.46000000000004;275.56;347.56000000000006;294.06;270.26000000000005;274.36;291.66;284.06;294.86;320.46000000000004;292.56;290.36;327.26000000000005;318.36;255.16000000000003;241.71165711629368;267.7187500070086;272.43898195401505;289.16;5540000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3010000.0;5550000.0;0.0;0.14400000000000002;0.13933333333333334;0.09000000000000001;0.0013333333333333333;0.0013333333333333333;0.0;6824.6201171875;5071.02880859375;2931.39306640625;21483.916015625;483217.6437599386;482132.64763795224;411202.0240501036;250421.68149151542;237819.52755278748;431298.55289687274;458008.2611080666;437940.2675631159;471644.9034095714;528170.1008694499;469419.94234503055;437629.4412208045;443779.4857613598;459625.52626088966;449925.59354087187;421401.09840277984;470469.34501472756;460826.18879335455;457872.6074510276;227031.71669481136;189828.38726562503;451162.2304706595;190231.65532009635;411202.0240501036;269.17697229818094;4457215.297392942;1469679.2161618625;334251.67538853915;1928121.7229435665;0;20;22;17;112;100;60;18;166;182;1935923379549.801;745623059770.2137;1624945059360.085;34514.06663919406;23483.751763550685;0.0;62.22744453456532;6063148.092446019;1345663.4668708486;0.0;1060704.0249298352;3.915821232439462;0.376002022679672
8923;2019-05-15 21:43:41.783;550;548;184;182;147;33;179;0;-21;22;748;208;-26;24;184;109;209;449;159;193;178;-162;555;341;346;139;346;303;557;-2.0;872.0;611.0;435.0;42.0;23;100;37;1;0;0;1;0;0;0;1;0;1;0;0;19152.53515625;6956.75390625;3239.97143554688;2935.75146484375;448.0;204280;541.0;0.0;Calculated values ==>;1557949421.783;328.16;327.96000000000004;291.56;291.36;287.86;276.46000000000004;272.3289490889957;291.06;273.16;271.06;275.36;347.96000000000004;293.96000000000004;270.56;275.56;291.56;284.06;294.06;318.06;292.46000000000004;290.96000000000004;327.26000000000005;317.96000000000004;256.96000000000004;242.35481222062532;267.9596281332873;272.3289490889957;289.06;5550000.0;3410000.0;3460000.0;1390000.0;3460000.0;3030000.0;5570000.0;0.0;0.14533333333333334;0.10183333333333335;0.0725;0.007;0.007;0.0;6956.75390625;3239.97143554688;2935.75146484375;19152.53515625;481575.6001352191;481062.839270749;250318.87170249692;249548.3839697725;237440.38292137926;431359.6534126046;458978.24615010154;438419.19255376846;471049.5101358118;528433.8230485279;469023.45636812504;437642.0229114993;445108.7251088686;459648.89065656747;450107.9146109823;418622.98797896574;466550.66668759834;460848.0120795948;458843.72338919825;227031.71669481136;188156.80290529504;452514.7721979785;190295.08975583367;250318.87170249692;269.1999960943705;4457553.87804658;1469794.0418046121;334300.56011082884;1928190.9697358895;0;20;22;17;112;100;60;18;166;182;1936131244899.834;745705546020.2268;1625126229160.1138;25267.304468256363;19010.9269770555;0.0;1459.6739618069093;6063646.187508978;1346017.5301733562;0.0;1060716.705327805;3.4828087709997497;0.32683192487123913
8924;2019-05-15 21:44:41.763;539;542;183;183;147;42;183;-2;-3;20;748;209;-14;11;184;107;207;457;159;193;182;-146;566;340;345;141;345;304;568;-2.0;734.0;626.0;319.0;65.0;1;100;40;1;0;0;1;0;0;0;1;0;1;0;0;19125.376953125;7329.49365234375;2756.255859375;2938.69750976562;443.0;204281;539.0;0.0;Calculated values ==>;1557949481.763;327.06;327.36;291.46000000000004;291.46000000000004;287.86;277.36;272.21867820750657;291.46000000000004;272.96000000000004;272.86;275.16;347.96000000000004;294.06;271.76000000000005;274.26000000000005;291.56;283.86;293.86;318.86;292.46000000000004;291.36;327.06;317.46000000000004;258.56;242.77792619122317;268.0796299477929;272.21867820750657;289.06;5660000.0;3400000.0;3450000.0;1410000.0;3450000.0;3040000.0;5680000.0;0.0;0.12233333333333334;0.10433333333333333;0.05316666666666667;0.010833333333333334;0.010833333333333334;0.0;7329.49365234375;2756.255859375;2938.69750976562;19125.376953125;478724.37511925667;478913.4878399973;249395.20219305123;249395.20219305123;237118.74469518132;431420.45991060114;459672.37607806444;440943.6375800933;470584.5501933917;528356.8049577941;469005.6567190402;439274.65340817464;443022.0508540321;459805.94249866816;450002.4549998169;413826.1490149235;466255.20110252453;461002.403540153;459538.6817761182;226195.42121513622;186067.36719380575;453836.8562638403;192082.5694899926;249395.20219305123;269.933669001154;4457872.754320059;1469913.0541836172;334349.49753438565;1928240.9216405095;0;20;22;17;112;100;60;18;166;182;1936338475799.9;745789518020.2535;1625308268460.1716;25964.504770733838;13916.602913476236;0.0;2276.554362149892;6064072.976942191;1346291.8347905036;0.0;1060747.8301854357;3.2368101291992777;0.271505080484614
8925;2019-05-15 21:45:41.774;535;538;184;185;148;57;187;-2;9;19;746;210;1;32;185;103;211;481;159;195;186;-144;598;339;343;142;344;305;600;-2.0;738.0;723.0;280.0;69.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;20596.4921875;7913.8994140625;2998.22436523438;2941.462890625;438.0;204282;538.0;0.0;Calculated values ==>;1557949541.774;326.66;326.96000000000004;291.56;291.66;287.96000000000004;278.86;272.10816812424576;291.86;272.96000000000004;274.06;275.06;347.76;294.16;273.26000000000005;276.36;291.66;283.46000000000004;294.26000000000005;321.26000000000005;292.66;291.76000000000005;326.96000000000004;316.96000000000004;258.76000000000005;242.98782864720522;268.19934244402924;272.10816812424576;289.06;5980000.0;3390000.0;3429999.9999999995;1420000.0;3440000.0;3050000.0;6000000.0;0.0;0.123;0.12050000000000001;0.04666666666666666;0.0115;0.0115;0.0;7913.8994140625;2998.22436523438;2941.462890625;20596.4921875;474213.1580966342;474412.94777905574;248337.91289982246;248694.47616660263;236546.22343997532;431480.97241316177;460517.1467250389;442521.2416164823;470351.2200979448;528070.4398255501;468987.9639293095;441331.01728135947;445859.90203062753;460095.7809635917;449609.47288709204;259007.12996520518;465575.7404462722;461573.57082785445;460384.55026300723;225777.27872811773;183977.97901196036;453876.97150536784;192869.59726313959;248337.91289982246;270.25246535903216;4458203.830581968;1470040.1057475142;334398.50785456697;1928288.8844338828;0;20;22;17;112;100;60;18;166;182;1936544913639.6177;745874433585.1375;1625491001954.9219;30083.0231445778;12180.344131303984;0.0;2438.536329676625;6064540.125302347;1346509.3492192486;0.0;1060787.1298114248;3.226738654085345;0.25325919146484754
8926;2019-05-15 21:46:41.794;543;543;185;188;149;74;191;-2;12;18;741;210;9;20;186;100;222;503;158;195;190;-189;626;346;351;143;351;302;628;-2.0;858.0;1040.0;295.0;65.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;21759.26953125;8167.166015625;3188.42919921875;2901.47143554688;433.0;204283;536.0;0.0;Calculated values ==>;1557949601.794;327.46000000000004;327.46000000000004;291.66;291.96000000000004;288.06;280.56;272.8767566201714;292.26000000000005;272.96000000000004;274.36;274.96000000000004;347.26;294.16;274.06;275.16;291.76000000000005;283.16;295.36;323.46000000000004;292.66;292.16;326.76000000000005;316.46000000000004;254.26000000000002;243.1966462407574;267.8393353686513;272.8767566201714;288.96000000000004;6260000.0;3460000.0;3510000.0;1430000.0;3510000.0;3020000.0;6280000.0;0.0;0.143;0.17333333333333334;0.04916666666666667;0.010833333333333334;0.010833333333333334;0.0;8167.166015625;3188.42919921875;2901.47143554688;21759.26953125;471882.14927948976;471625.2904693433;247574.9270292521;248607.40702038913;236131.46466071138;431051.2098666511;459802.3731094622;443576.6592147222;470117.3168609056;527779.3963660207;469402.34944199485;443139.33368828957;444733.05781294516;459128.6642370843;447867.6349781555;261902.33292678348;465232.38935431367;460338.988572523;459667.8951279517;224941.0041839467;181888.63598580268;448978.0927122907;194662.63929230013;247574.9270292521;271.0076663169755;4458556.912917739;1470174.1592956786;334447.2152043094;1928340.4570653855;0;20;22;17;112;100;60;18;166;182;1936753183039.5515;745959962085.1102;1625673162654.864;43145.096786553164;12503.84312648287;0.0;2297.6738210692456;6065150.563046357;1346715.1193468517;0.0;1060826.6113854744;4.064413469829546;0.30170347421669624
8927;2019-05-15 21:47:41.775;562;555;174;179;137;79;196;-6;10;17;735;209;8;44;183;102;233;517;159;196;195;-237;616;356;360;145;361;301;618;-2.0;674.0;1039.0;338.0;54.0;1;100;33;1;0;0;1;0;0;0;1;0;1;0;0;20006.41015625;7710.580078125;3066.11328125;2888.19287109375;428.0;204284;534.0;0.0;Calculated values ==>;1557949661.775;329.36;328.66;290.56;291.06;286.86;281.06;273.955091788801;292.76000000000005;272.56;274.16;274.86;346.66;294.06;273.96000000000004;277.56;291.46000000000004;283.36;296.46000000000004;324.86;292.76000000000005;292.66;326.56;315.96000000000004;249.46000000000004;243.61107973660833;267.7187500070086;273.955091788801;289.06;6160000.0;3560000.0;3600000.0;1450000.0;3610000.0;3010000.0;6180000.0;0.0;0.11233333333333334;0.17316666666666666;0.05633333333333333;0.009000000000000001;0.009000000000000001;0.0;7710.580078125;3066.11328125;2888.19287109375;20006.41015625;476036.17594350985;474733.76457599405;244242.73323331054;245909.1358278548;232831.3692817372;430412.23801567365;459060.2083140158;443489.2359988558;469747.2219256856;527229.8644493856;469419.94234503055;443198.0840360327;448311.18344306457;457110.4087228969;446251.0601975333;401520.398798011;468851.2970262047;459060.2083140158;458923.6217875544;224104.74344509715;179799.33570027514;443417.30280039326;195509.28665195237;244242.73323331054;271.38796551719196;4458904.850034554;1470306.4319472602;334495.4471287327;1928392.5617478408;0;20;22;17;112;100;60;18;166;182;1936966415495.2092;746046334725.3767;1625854005370.4219;42941.86122857211;13965.484909695504;0.0;1932.127996988195;6065867.7271914445;1346935.627231551;0.0;1060861.84857209;4.305888328880542;0.33253616191470614
8928;2019-05-15 21:48:41.775;575;566;165;167;147;78;199;-16;0;18;727;209;1;30;181;109;235;517;157;198;198;-234;609;364;368;148;369;304;611;-1.0;674.0;1206.0;368.0;51.0;1;100;35;1;0;0;1;0;0;0;1;0;1;0;0;17526.259765625;7684.10302734375;2983.46752929688;2890.201171875;426.0;204285;533.0;0.0;Calculated values ==>;1557949721.775;330.66;329.76000000000005;289.66;289.86;287.86;280.96000000000004;274.8017692304317;293.06;271.56;273.16;274.96000000000004;345.86;294.06;273.26000000000005;276.16;291.26000000000005;284.06;296.66;324.86;292.96000000000004;292.96000000000004;326.46000000000004;315.76000000000005;249.76000000000002;244.22491754036054;268.0796299477929;274.8017692304317;288.86;6090000.0;3640000.0;3679999.9999999995;1480000.0;3690000.0;3040000.0;6110000.0;0.0;0.11233333333333334;0.201;0.06133333333333334;0.0085;0.0085;0.0;7684.10302734375;2983.46752929688;2890.201171875;17526.259765625;478808.8992753906;477240.953353024;241545.24422743823;242188.85229106728;235957.97472378437;429879.7862731237;458196.5170259769;441393.15733161947;469438.873348793;526158.4464263396;469005.6567190402;441542.48092842754;445769.9504256632;455508.7268705376;445764.64951268205;406400.19389452104;469781.117745579;458057.79158168816;458057.79158168816;223686.61821467688;178963.62700411686;443156.07501329;197917.33157422862;241545.24422743823;272.38808793183625;4459217.622283903;1470434.7209731392;334543.6004124241;1928442.9749212621;0;20;22;17;112;100;60;18;166;182;1937184815495.2092;746134234725.3767;1626035505370.4219;48938.64097723556;15041.309597595764;0.0;1840.3566525111246;6066633.398043159;1347177.3505191118;0.0;1060893.2859441692;4.854802731993539;0.36951535463677193
8929;2019-05-15 21:49:41.786;579;572;162;164;144;79;202;-14;-16;20;713;211;-13;42;179;117;235;521;158;199;201;-244;620;370;375;140;376;308;622;-3.0;778.0;1177.0;463.0;98.0;46;0;46;1;0;0;1;0;0;0;1;1;1;0;0;19514.69921875;8546.095703125;4348.90185546875;3951.4990234375;423.0;204286;532.0;0.0;Calculated values ==>;1557949781.786;331.06;330.36;289.36;289.56;287.56;281.06;275.4277932560699;293.36;271.76000000000005;271.56;275.16;344.46000000000004;294.26000000000005;271.86;277.36;291.06;284.86;296.66;325.26000000000005;293.06;293.26000000000005;326.36;315.46000000000004;248.76000000000002;242.56692532238324;268.5567601203482;275.4277932560699;288.96000000000004;6200000.0;3700000.0;3750000.0;1400000.0;3760000.0;3080000.0;6220000.0;0.0;0.12966666666666668;0.19616666666666666;0.07716666666666666;0.01633333333333333;0.01633333333333333;0.0;8546.095703125;4348.90185546875;3951.4990234375;19514.69921875;478090.65418037673;476806.02342700673;240264.37821746778;240892.90421083223;234791.8736577791;429467.9694778635;457485.5485273952;438072.3853947394;470718.74820856744;524372.6766499897;468692.8219787387;438540.82570523745;446702.48507869197;454038.8304401844;445832.15040015994;400272.78790929285;468951.47080358816;457063.2698513268;457344.94878049195;223268.49639005636;177710.07569661198;443634.50970501517;197972.06067463956;240264.37821746778;272.43396216547814;4459526.353532038;1470569.9974251785;334600.6250332379;1928504.089201616;0;20;22;17;112;100;60;18;167;182;1937407756359.9045;746220650565.2585;1626219139030.171;47099.680365926244;18956.95231684398;0.0;3545.6493191960612;6067433.864111805;1347460.7213098006;0.0;1060938.1775558256;4.131558253851144;0.3240607484781269
8930;2019-05-15 21:50:41.786;579;577;165;165;140;81;203;-4;-18;23;706;213;-19;33;177;124;239;535;159;201;202;-253;621;379;384;136;384;309;621;-1.0;774.0;1234.0;488.0;131.0;99;0;53;1;0;0;1;0;0;0;1;1;1;0;0;21157.01171875;8953.7822265625;5949.52490234375;3980.65600585938;422.0;204287;531.0;0.0;Calculated values ==>;1557949841.786;331.06;330.86;289.66;289.66;287.16;281.26000000000005;276.35288757459654;293.46000000000004;272.76000000000005;271.36;275.46000000000004;343.76;294.46000000000004;271.26000000000005;276.46000000000004;290.86;285.56;297.06;326.66;293.26000000000005;293.36;326.26000000000005;315.36;247.86;241.71165711629368;268.67533136820026;276.35288757459654;289.06;6210000.0;3790000.0;3840000.0;1360000.0;3840000.0;3090000.0;6210000.0;0.0;0.129;0.20566666666666666;0.08133333333333333;0.021833333333333333;0.021833333333333333;0.0;8953.7822265625;5949.52490234375;3980.65600585938;21157.01171875;477971.27238206216;477673.6254453723;241238.98062482843;241238.98062482843;233638.6087999276;428830.04407018964;456153.09970083606;437530.6787186241;471547.0194386176;523555.91747606185;468796.8095345991;437372.52749135875;445218.16594836477;452359.9395613152;445160.93536039133;402066.4488312545;471281.7209962113;455865.7583692726;456009.5165506935;222850.3779558165;177292.22831007556;443445.0175510017;199971.8199782759;241238.98062482843;273.26848507873143;4459865.284456517;1470715.8297412593;334666.7263251487;1928589.9094245976;0;20;22;17;112;100;60;18;167;182;1937635456359.9045;746303450565.2585;1626404239030.171;48857.93861426495;19802.48673591503;0.0;4689.156701048054;6068233.51093664;1347783.7166352402;0.0;1061006.8009393276;3.884226077321157;0.300611550267682
8931;2019-05-15 21:51:41.787;574;574;170;170;142;84;198;4;-17;28;717;214;-18;21;175;128;239;534;160;201;198;-258;610;389;394;134;393;311;610;-1.0;807.0;1136.0;327.0;134.0;99;0;63;1;0;0;1;0;0;0;1;1;1;1;0;21592.345703125;9341.4287109375;5668.39208984375;4023.19458007812;420.0;204288;531.0;0.0;Calculated values ==>;1557949901.787;330.56;330.56;290.16;290.16;287.36;281.56;277.3618629098277;292.96000000000004;273.56;271.46000000000004;275.96000000000004;344.86;294.56;271.36;275.26000000000005;290.66;285.96000000000004;297.06;326.56;293.26000000000005;292.96000000000004;326.26000000000005;315.16;247.36;241.2770596917726;268.91163127593666;277.3618629098277;289.16;6100000.0;3890000.0;3940000.0;1340000.0;3929999.9999999995;3110000.0;6100000.0;0.0;0.1345;0.18933333333333333;0.0545;0.022333333333333334;0.022333333333333334;0.0;9341.4287109375;5668.39208984375;4023.19458007812;21592.345703125;478543.11843174184;478543.11843174184;243197.1423281496;243197.1423281496;234487.3645564311;428092.51987082884;453738.97906658944;437231.03110804653;472299.7188790419;524555.512191857;468640.5135154104;437071.7284734032;443059.7537681832;450454.9632419554;443799.3653436378;407796.41522512626;472541.6099536939;454182.73801931186;453738.97906658944;222850.3779558165;176456.53798984195;443299.85916317254;204006.45317004912;243197.1423281496;274.89785655552186;4460221.535038679;1470868.2923732225;334733.4261915969;1928686.7270130152;0;20;22;17;112;100;60;18;167;182;1937868860249.6226;746384451915.1606;1626590242129.9463;44157.18675626084;13041.490626625227;0.0;4702.101020491823;6069008.649899226;1348057.4210079277;0.0;1061085.0627245873;3.2522843682262064;0.23143398116876548
8932;2019-05-15 21:52:41.787;565;568;180;180;145;58;177;7;-18;34;735;213;-20;29;177;121;239;534;160;201;177;-261;671;366;371;132;369;307;665;-2.0;822.0;1144.0;78.0;208.0;0;0;64;1;0;0;1;1;0;0;1;1;1;1;0;36350.49609375;10699.4765625;18836.1015625;3967.34521484375;417.0;204289;529.0;0.0;Calculated values ==>;1557949961.787;329.66;329.96000000000004;291.16;291.16;287.66;278.96000000000004;275.0112864084945;290.86;273.86;271.36;276.56;346.66;294.46000000000004;271.16;276.06;290.86;285.26000000000005;297.06;326.56;293.26000000000005;290.86;326.06;314.86;247.06000000000003;240.83765695389522;268.43790593516167;275.0112864084945;289.16;6709999.999999999;3660000.0;3710000.0;1320000.0;3690000.0;3070000.0;6650000.0;0.0;0.137;0.19066666666666665;0.013000000000000001;0.034666666666666665;0.034666666666666665;0.0;10699.4765625;18836.1015625;3967.34521484375;36350.49609375;469564.01405922236;470824.95526820334;244655.93258041498;244655.93258041498;234104.60987195652;429743.705733735;454601.832099955;437985.2681005028;473145.2311080622;526762.6301057544;469074.0015960416;437671.5478804793;445036.2088601978;454939.93251849926;447223.8972832313;266208.0740953432;465245.8361431841;457992.1259972788;454601.832099955;222014.15119762826;175203.01333496982;443371.2413604828;202681.5325088599;244655.93258041498;274.27672952111067;4460704.392053653;1471035.2999171678;334800.0140232213;1928890.9311267848;0;20;22;17;113;100;60;18;167;182;1938098360249.6226;746464251915.1606;1626775642129.9463;44864.578919473235;3128.9662150710983;0.0;7278.124516677387;6069750.497946523;1348192.1748149418;0.0;1061184.897937397;1.649756622446413;0.08536938375358347
8933;2019-05-15 21:53:41.798;585;586;182;181;140;41;87;7;-23;36;749;214;-25;7;180;111;247;548;161;198;89;-265;657;355;360;129;359;302;652;124.0;748.0;775.0;95.0;157.0;0;0;53;1;0;0;1;1;0;0;1;1;1;0;0;35256.1953125;9616.87890625;18570.349609375;3912.50927734375;417.0;204290;528.0;0.0;Calculated values ==>;1557950021.798;331.66;331.76000000000005;291.36;291.26000000000005;287.16;277.26000000000005;273.8482719121499;281.86;273.86;270.86;276.76000000000005;348.06000000000006;294.56;270.66;273.86;291.16;284.26000000000005;297.86;327.96000000000004;292.96000000000004;282.06;325.96000000000004;314.86;246.66000000000003;240.16925963744896;267.8393353686513;273.8482719121499;289.26000000000005;6570000.0;3550000.0;3600000.0;1290000.0;3590000.0;3020000.0;6520000.0;0.020666666666666667;0.12466666666666668;0.12916666666666668;0.01583333333333333;0.026166666666666668;0.04683333333333334;0.0;9616.87890625;18570.349609375;3912.50927734375;35256.1953125;474516.7973764261;475285.2326672829;245721.16832509407;245395.4982202929;232952.36320464694;430477.46260093397;443117.6556877094;438334.26632045925;473728.1634681915;528615.2473456069;469882.6732820486;438024.4983934438;442846.63139517745;457021.0901305305;447803.12529837934;271393.0904586875;469297.56057453464;459332.9633764908;443434.7502509792;221596.04284303306;175203.01333496982;443532.91090704704;198823.88398172968;225026.28128389412;272.71272283017555;4461301.223882705;1471204.633918725;334865.6915161606;1929202.7087027745;0;20;22;17;113;100;60;18;167;182;1938317700455.194;746542566270.3647;1626958375625.4226;30936.75771875257;3874.559592984191;0.0;10228.796629958486;6070382.291561086;1348250.5482299922;0.0;1061330.8156940178;1.4031302757731874;0.06462270978949282
8934;2019-05-15 21:54:41.808;603;604;179;179;140;33;108;9;-29;35;759;214;-31;21;181;109;252;552;161;194;107;-257;629;350;355;135;353;298;624;-1.0;921.0;888.0;205.0;148.0;0;100;39;1;0;0;1;1;0;0;1;1;0;1;0;32102.849609375;8318.6572265625;17581.7734375;2931.5517578125;426.0;204291;526.0;0.0;Calculated values ==>;1557950081.808;333.46000000000004;333.56;291.06;291.06;287.16;276.46000000000004;273.3108153835814;283.96000000000004;274.06;270.26000000000005;276.66;349.06000000000006;294.56;270.06;275.26000000000005;291.26000000000005;284.06;298.36;328.36;292.56;283.86;325.76000000000005;315.76000000000005;247.46000000000004;241.49495122638035;267.35522164206344;273.3108153835814;289.26000000000005;6290000.0;3500000.0;3550000.0;1350000.0;3529999.9999999995;2980000.0;6240000.0;0.0;0.15350000000000003;0.14800000000000002;0.034166666666666665;0.024666666666666667;0.024666666666666667;0.0;8318.6572265625;17581.7734375;2931.5517578125;32102.849609375;480578.69345745415;481301.752123055;245694.09302619312;245694.09302619312;233569.88728677726;430799.1582183253;447352.61191146885;438307.6172986034;472851.2559263234;529963.9518579623;470428.48073255713;437999.7806145802;445665.0885892439;458130.8797131523;448446.60767574824;404756.3470298814;473526.3186327012;459578.3138943328;447201.97128531174;220759.83610629753;178963.62700411686;443210.63101481955;194833.49937487487;245694.09302619312;271.09178561932373;4461862.642811194;1471354.121630275;334922.7348637515;1929504.026606066;0;20;22;17;113;100;60;18;167;182;1938532236205.16;746621779470.3522;1627138405625.394;36034.16945271183;8486.218664364776;0.0;4970.527663724926;6070940.475635936;1348353.5718832014;0.0;1061457.497839951;1.716528369663977;0.11267461847634831
8935;2019-05-15 21:55:41.808;605;602;182;181;141;27;145;6;-31;32;764;212;-32;6;183;106;247;527;163;191;144;-246;614;342;347;135;346;296;610;250.0;846.0;806.0;259.0;131.0;0;96;28;1;0;0;1;1;0;0;1;1;0;0;0;30924.701171875;7429.32861328125;17225.318359375;2874.24951171875;446.0;204292;524.0;0.0;Calculated values ==>;1557950141.808;333.66;333.36;291.36;291.26000000000005;287.26000000000005;275.86;272.43898195401505;287.66;273.76000000000005;270.06;276.36;349.56000000000006;294.36;269.96000000000004;273.76000000000005;291.46000000000004;283.76000000000005;297.86;325.86;292.26000000000005;287.56;325.56;317.76000000000005;248.56000000000003;241.49495122638035;267.1113755279542;272.43898195401505;289.46000000000004;6140000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2960000.0;6100000.0;0.041666666666666664;0.14100000000000001;0.13433333333333333;0.043166666666666666;0.021833333333333333;0.0635;0.0;7429.32861328125;17225.318359375;2874.24951171875;30924.701171875;482589.0547475346;482612.12104180746;247233.79198666802;246888.6071259678;234190.80965434638;431298.55289687274;454154.4036096638;438449.4162088901;472558.57531478856;530635.8695464459;470462.41181851807;438296.42880847026;443924.6351342377;459515.0218183714;449491.85059721814;409525.8405308931;471465.4284408551;460427.0983748652;454014.50864139205;219923.6425635755;187321.02276691253;444391.5890153708;192722.1953814356;211465.0278100063;270.20276947297947;4462387.872401038;1471485.354845607;334971.1165409976;1929794.0857043732;0;20;22;17;113;100;60;18;167;182;1938742836205.16;746702779470.3522;1627316605625.394;33009.356664488056;10863.728825198203;0.0;15401.892032792995;6071515.838353579;1348514.8214456143;0.0;1061627.2680040887;2.153191195154621;0.11367164048141887
8936;2019-05-15 21:56:41.819;599;595;190;189;147;20;160;0;-34;28;764;210;-35;24;184;106;240;514;159;193;160;-234;584;337;342;133;342;294;586;293.0;837.0;449.0;152.0;90.0;94;76;11;1;0;0;1;0;0;0;1;1;0;1;0;18228.095703125;6012.10107421875;4343.7333984375;2733.87646484375;471.0;204293;522.0;0.0;Calculated values ==>;1557950201.819;333.06;332.66;292.16;292.06;287.86;275.16;271.8864255623528;289.16;273.16;269.76000000000005;275.96000000000004;349.56000000000006;294.16;269.66;275.56;291.56;283.76000000000005;297.16;324.56;292.46000000000004;289.16;325.36;320.26000000000005;249.76000000000002;241.05796691057077;266.86631818009863;271.8864255623528;289.06;5840000.0;3370000.0000000005;3420000.0000000005;1330000.0;3420000.0000000005;2940000.0;5860000.0;0.04883333333333333;0.13949999999999999;0.07483333333333334;0.025333333333333333;0.015000000000000001;0.06383333333333334;0.0;6012.10107421875;4343.7333984375;2733.87646484375;18228.095703125;485110.1318277526;484327.84067750216;251170.613026919;250792.66414636286;236615.1788067852;431601.1154718507;457055.2341122915;438439.1573181969;472431.1216696904;530787.225115116;470496.76172388927;438286.6576737402;446860.4645769222;460274.98526110285;450404.42785307893;418518.81803680095;472578.02784717036;461463.56922149693;457055.2341122915;219087.46209138638;197768.88456892778;446048.88482887344;192447.16013895953;206246.40494291866;270.07266311307103;4462797.554135654;1471597.387295034;335017.859492042;1929973.8607548273;0;20;22;17;113;100;60;18;167;182;1938949574099.8774;746783194210.2423;1627493638075.152;18408.401122246265;6424.577025477819;0.0;16009.963595311634;6071944.39822279;1348658.9170735292;0.0;1061889.0814576333;3.120232519881474;0.1147455691927611
8937;2019-05-15 21:57:41.749;588;573;184;181;160;33;169;2;-29;26;764;209;-30;12;183;116;224;455;158;189;168;-220;547;348;353;137;353;301;547;-2.0;882.0;837.0;157.0;1.0;100;84;18;1;0;0;1;0;0;0;1;1;0;0;0;18389.806640625;5828.21044921875;5157.04296875;2837.39819335938;505.0;204294;519.0;0.0;Calculated values ==>;1557950261.749;331.96000000000004;330.46000000000004;291.56;291.26000000000005;289.16;276.46000000000004;273.0942459734351;290.06;273.36;270.26000000000005;275.76000000000005;349.56000000000006;294.06;270.16;274.36;291.46000000000004;284.76000000000005;295.56;318.66;292.06;289.96000000000004;325.06;323.66;251.16000000000003;241.92719264551067;267.7187500070086;273.0942459734351;288.96000000000004;5470000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3010000.0;5470000.0;0.0;0.147;0.13949999999999999;0.026166666666666668;0.00016666666666666666;0.00016666666666666666;0.0;5828.21044921875;5157.04296875;2837.39819335938;18389.806640625;487676.3329495854;485650.0824327513;413117.91072696255;411977.9935670269;242047.25149509907;430925.7729439634;456483.722315842;437629.4412208045;471708.256711685;530256.7858949634;469419.94234503055;437473.55829604797;443779.4857613598;458403.38794786204;449843.4462313941;425501.7041501797;468841.73717083153;459217.5880108091;456345.4936063226;217833.21561994078;211980.4382156667;446783.5845912125;195927.1508507756;413117.91072696255;271.52627357088653;4463102.347314808;1471695.9414436994;335064.2326157417;1930052.9415226495;0;20;22;17;113;100;60;18;167;182;1939157830850.1094;746864099710.3324;1627671929825.3506;33717.46950661903;6564.076682874766;0.0;7.204597146560011;6072378.273699217;1348767.029575975;0.0;1062022.402136917;2.914690460231405;0.21266083006533745
8938;2019-05-15 21:58:41.780;563;557;176;174;155;33;173;0;-27;25;763;208;-28;29;182;121;209;412;159;191;172;-204;542;345;349;139;350;301;543;-1.0;817.0;648.0;112.0;27.0;79;90;19;1;0;0;1;0;0;0;1;1;0;1;0;16896.44140625;5804.37939453125;4582.79736328125;2869.98095703125;526.0;204295;516.0;0.0;Calculated values ==>;1557950321.78;329.46000000000004;328.86;290.76000000000005;290.56;288.66;276.46000000000004;272.7676641592781;290.46000000000004;273.16;270.46000000000004;275.66;349.46000000000004;293.96000000000004;270.36;276.06;291.36;285.26000000000005;294.06;314.36;292.26000000000005;290.36;324.76000000000005;325.76000000000005;252.76000000000002;242.35481222062532;267.7187500070086;272.7676641592781;289.06;5420000.0;3450000.0;3490000.0;1390000.0;3500000.0;3010000.0;5430000.0;0.0;0.13616666666666666;0.10800000000000001;0.018666666666666668;0.0045000000000000005;0.0045000000000000005;0.0;5804.37939453125;4582.79736328125;2869.98095703125;16896.44140625;484851.12208349246;483920.64078424004;247946.0763171146;247195.3170521696;240498.80507481465;431113.4868728058;457685.4389576908;437940.2675631159;471344.5575217925;530152.5380097117;469299.82431381487;437785.01000687695;446212.05846747686;458746.76778394415;451108.2203342694;422911.73778445;462791.3742512537;460115.4328828832;457549.1369847078;216578.99785978085;220759.83610629753;448111.62180554774;195644.54102146524;247946.0763171146;271.4008867522439;4463396.551308271;1471792.929776996;335111.81868201954;1930134.1487940366;0;20;22;17;113;100;60;18;167;182;1939368539659.7546;746946942490.1929;1627852623135.0464;26167.938466498275;4712.718841302873;0.0;943.2137730041694;6072877.57660477;1348861.051424721;0.0;1062030.3263820673;2.4005048265491196;0.16623010053315487
8939;2019-05-15 21:59:41.770;540;543;175;174;149;32;176;1;-25;25;759;208;-27;15;183;124;203;410;160;192;176;-187;540;344;349;139;349;304;542;-2.0;890.0;954.0;135.0;0.0;36;93;20;1;0;0;1;0;0;0;1;1;0;1;0;15267.5830078125;5861.861328125;3358.4345703125;2912.33374023438;541.0;204296;514.0;0.0;Calculated values ==>;1557950381.77;327.16;327.46000000000004;290.66;290.56;288.06;276.36;272.6583383277491;290.76000000000005;273.26000000000005;270.66;275.66;349.06000000000006;293.96000000000004;270.46000000000004;274.66;291.46000000000004;285.56;293.46000000000004;314.16;292.36;290.76000000000005;324.56;327.26000000000005;254.46000000000004;242.35481222062532;268.0796299477929;272.6583383277491;289.16;5400000.0;3440000.0;3490000.0;1390000.0;3490000.0;3040000.0;5420000.0;0.0;0.14833333333333334;0.15899999999999997;0.022500000000000003;0.0;0.0;0.0;5861.861328125;3358.4345703125;2912.33374023438;15267.5830078125;481932.47188522684;482113.9753800156;247616.36746104417;247241.48826064993;238547.90671661135;431175.4696738307;458093.49809124134;437570.5891863215;471344.5575217925;529506.5989332239;468884.90294936474;437256.7094276882;443607.19622175704;459040.8020849825;451714.7547618218;421839.182381533;462623.89183443406;460249.17977667664;458093.49809124134;215742.86842915416;227031.71669481136;449904.2657459934;196144.62919592814;247946.0763171146;271.59833081387984;4463664.5401728405;1471890.1322465881;335159.9966068451;1930200.3146973383;0;20;22;17;113;100;60;18;167;182;1939577904759.7878;747030328590.2062;1628034092885.0752;38386.727638472534;5709.591822376469;0.0;0.0;6073415.442496471;1348947.8895381673;0.0;1062038.1851868245;3.6345228342168436;0.25666759636797126
8940;2019-05-15 22:00:41.771;524;532;175;174;149;31;180;1;-21;24;758;209;-23;23;184;125;200;421;161;194;179;-176;544;337;342;136;342;307;546;524.0;764.0;743.0;84.0;17.0;1;83;30;1;0;0;1;0;0;0;1;1;0;1;0;14974.0263671875;6401.4794921875;2634.52587890625;2888.09985351562;552.0;204297;511.0;0.0;Calculated values ==>;1557950441.771;325.56;326.36;290.66;290.56;288.06;276.26000000000005;271.8864255623528;291.16;273.26000000000005;271.06;275.56;348.96000000000004;294.06;270.86;275.46000000000004;291.56;285.66;293.16;315.26000000000005;292.56;291.06;324.26000000000005;328.36;255.56000000000003;241.71165711629368;268.43790593516167;271.8864255623528;289.26000000000005;5440000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;3070000.0;5460000.0;0.08733333333333333;0.12733333333333333;0.12383333333333332;0.014;0.0028333333333333335;0.09016666666666667;0.0;6401.4794921875;2634.52587890625;2888.09985351562;14974.0263671875;479236.21991428133;480118.46587362845;247429.87456087294;247058.13451249053;238420.57787436055;431601.1154718507;459743.5549618774;437514.20447033056;471644.9034095714;529172.7083407035;468589.1496029143;437198.53567211574;444166.49989544915;460274.98526110285;453083.5249513307;419622.61632370227;463765.3364521885;461595.0400050445;459610.3844350724;214488.6975840042;231631.59724164338;451577.29794035526;195685.0038436138;197310.9979326959;271.3864490830227;4463916.557784218;1471992.3284565425;335208.3343590171;1930250.2568667105;0;20;22;17;113;100;60;18;167;182;1939785208214.5374;747112829965.1066;1628217395939.8538;29946.516010941756;3582.4921173543803;0.0;23650.66134963095;6073984.89568359;1349025.324861472;0.0;1062235.2773159808;4.795300645277581;0.12813696958968446
