;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8941;2019-05-15 22:01:41.791;516;526;177;176;150;27;182;-6;-20;22;761;210;-21;18;185;123;200;442;161;196;181;-175;555;332;337;136;337;308;557;126.0;860.0;559.0;276.0;52.0;1;74;35;1;0;0;1;0;0;0;1;1;0;0;0;15545.2900390625;6826.1484375;2756.03002929688;2850.81396484375;556.0;204298;508.0;0.0;Calculated values ==>;1557950501.791;324.76000000000005;325.76000000000005;290.86;290.76000000000005;288.16;275.86;271.32779825182536;291.36;272.56;271.16;275.36;349.26;294.16;271.06;274.96000000000004;291.66;285.46000000000004;293.16;317.36;292.76000000000005;291.26000000000005;323.96000000000004;328.76000000000005;255.66000000000003;241.71165711629368;268.5567601203482;271.32779825182536;289.26000000000005;5550000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;3080000.0;5570000.0;0.021;0.14333333333333334;0.09316666666666666;0.046;0.008666666666666666;0.029666666666666668;0.0;6826.1484375;2756.03002929688;2850.81396484375;15545.2900390625;476766.9698344213;477953.50663003454;247669.36613406966;247301.0483248464;238400.34504327338;431896.3278553544;460787.259434792;437443.34373287327;471449.11765258067;529410.3175314887;468571.3559037268;437285.26766895736;443231.3596024861;461180.9143665363;453669.9108769563;415648.4156121035;465465.68547140644;462615.51467525994;460655.80620082654;213234.55432191002;233304.39079467155;451680.9531455055;189909.74074273204;206783.33917166214;269.0110333472674;4464170.970196735;1472102.5954326657;335256.17458224884;1930295.1931396977;0;20;22;17;113;100;60;18;167;182;1939988976114.4727;747194457165.0806;1628401957439.7952;23061.88067858149;12041.475770527579;0.0;7531.549855198544;6074426.779568075;1349155.5679937403;0.0;1062495.2156931919;3.4291749583797984;0.23633561602543976
8942;2019-05-15 22:02:41.812;514;524;180;179;150;30;186;-2;-20;19;765;209;-21;12;186;120;203;464;161;197;185;-175;567;335;340;138;340;307;568;-2.0;812.0;808.0;332.0;94.0;1;77;38;1;0;0;1;0;0;0;1;1;0;0;0;16301.4541015625;7208.798828125;2805.44140625;2841.36328125;558.0;204299;506.0;0.0;Calculated values ==>;1557950561.812;324.56;325.56;291.16;291.06;288.16;276.16;271.6637117239857;291.76000000000005;272.96000000000004;271.16;275.06;349.66;294.06;271.06;274.36;291.76000000000005;285.16;293.46000000000004;319.56;292.86;291.66;323.76000000000005;328.96000000000004;255.66000000000003;242.14157278889297;268.43790593516167;271.6637117239857;289.26000000000005;5670000.0;3350000.0;3400000.0;1380000.0;3400000.0;3070000.0;5680000.0;0.0;0.13533333333333333;0.13466666666666666;0.05533333333333333;0.015666666666666666;0.015666666666666666;0.0;7208.798828125;2805.44140625;2841.36328125;16301.4541015625;474988.0525983692;476321.3084265831;248278.82296205705;247911.49400514975;238066.79488983197;431720.082569444;460849.7498312202;437671.5478804793;470888.190022284;529905.1787626159;468589.1496029143;437514.20447033056;442550.7883978828;460849.7498312202;452734.5243389468;411891.9439035771;467342.24820529565;462292.3152292152;460717.9058045354;212398.47392691602;234140.81001818314;451334.77657836326;190701.02880361356;248278.82296205705;269.3480769398723;4464436.452618227;1472219.594262095;335303.6259949327;1930341.5549560657;0;20;22;17;113;100;60;18;167;182;1940192147199.9697;747276685935.2817;1628586522015.2468;33258.69656901792;14421.73404353615;0.0;3328.2122978654934;6074896.281981304;1349376.1719270926;0.0;1062585.745385662;3.9678139457569976;0.3142521899627201
8943;2019-05-15 22:03:41.792;518;525;183;181;150;48;193;3;-20;19;766;208;-21;21;186;117;208;481;162;196;192;-171;579;351;356;142;356;308;581;-1.0;898.0;1132.0;371.0;118.0;1;90;41;1;0;0;1;0;0;0;1;1;0;1;0;17152.875;7548.29443359375;2803.1376953125;2918.1220703125;559.0;204300;505.0;0.0;Calculated values ==>;1557950621.792;324.96000000000004;325.66;291.46000000000004;291.26000000000005;288.16;277.96000000000004;273.4187578820637;292.46000000000004;273.46000000000004;271.16;275.06;349.76;293.96000000000004;271.06;275.26000000000005;291.76000000000005;284.86;293.96000000000004;321.26000000000005;292.76000000000005;292.36;323.66;329.06;256.06;242.98782864720522;268.5567601203482;273.4187578820637;289.36;5790000.0;3510000.0;3560000.0;1420000.0;3560000.0;3080000.0;5810000.0;0.0;0.14966666666666667;0.18866666666666668;0.06183333333333333;0.019666666666666666;0.019666666666666666;0.0;7548.29443359375;2803.1376953125;2918.1220703125;17152.875;474067.94469769293;474853.5714910636;248796.81170202047;248069.19658235734;237687.26860188873;430735.4089219946;459285.1390662883;437443.34373287327;470351.2200979448;529933.7273312858;468328.19704915455;437285.26766895736;443672.2141913368;458331.9995530319;449439.0364241475;408541.3018208095;468195.6420048485;459691.5705057278;459149.39086431934;211980.4382156667;234559.02529450474;451057.2118968623;195894.26513615384;248796.81170202047;271.5245197422619;4464715.14576547;1472342.5290473893;335351.6057076406;1930388.277535874;0;20;22;17;113;100;60;18;167;182;1940400877600.0361;747360657935.3085;1628770960515.3054;45572.25949524773;15777.575541370472;0.0;4136.934056858544;6075552.987640504;1349627.748953409;0.0;1062647.9342021202;4.935114481640408;0.374503049934509
8944;2019-05-15 22:04:41.783;523;530;182;184;148;74;199;4;-18;20;762;208;-20;6;182;113;214;494;160;198;198;-171;600;368;373;144;374;309;602;-2.0;840.0;1045.0;245.0;136.0;29;99;49;1;0;0;1;0;0;0;1;1;0;0;0;19046.2421875;8396.9912109375;3677.19653320312;2978.787109375;560.0;204301;503.0;0.0;Calculated values ==>;1557950681.783;325.46000000000004;326.16;291.36;291.56;287.96000000000004;280.56;275.2199585193972;293.06;273.56;271.36;275.16;349.36;293.96000000000004;271.16;273.76000000000005;291.36;284.46000000000004;294.56;322.56;292.96000000000004;292.96000000000004;323.46000000000004;329.16;256.06;243.40439225979637;268.67533136820026;275.2199585193972;289.16;6000000.0;3679999.9999999995;3729999.9999999995;1440000.0;3740000.0;3090000.0;6020000.0;0.0;0.14;0.17416666666666666;0.04083333333333334;0.02266666666666667;0.02266666666666667;0.0;8396.9912109375;3677.19653320312;2978.787109375;19046.2421875;472142.49339640274;472952.07942769077;247550.0112859877;248254.8589497867;236493.4609739864;429606.4342157736;457388.9862979285;437530.6787186241;470180.5696925624;529438.6768622734;468188.3911441706;437214.0438153077;441234.1507901912;454811.2278571383;445600.7765952341;260198.9177046404;467371.2883999471;457248.5901723117;457248.5901723117;211144.3756859795;234977.24436692704;450707.33092035155;201402.31260522656;247550.0112859877;273.78598312909276;4465016.7598261535;1472475.386496014;335400.7392462833;1930442.2722206372;0;20;22;17;113;100;60;18;167;182;1940619544794.8066;747446445065.2185;1628956032750.1113;41125.69043141674;10179.954914534272;0.0;4753.167788090011;6076275.362183364;1349844.0292600682;0.0;1062722.0072714563;3.7241019585539594;0.25193836659540386
8945;2019-05-15 22:05:41.783;530;538;179;185;139;93;195;-9;-19;20;756;209;-20;23;178;102;225;507;160;199;195;-235;632;376;381;147;381;308;632;-1.0;849.0;926.0;197.0;147.0;99;99;53;1;0;0;1;0;0;0;1;1;0;1;0;22340.421875;9203.279296875;6178.1376953125;2956.28930664062;559.0;204302;501.0;0.0;Calculated values ==>;1557950741.783;326.16;326.96000000000004;291.06;291.66;287.06;282.46000000000004;276.0463484220469;292.66;272.26000000000005;271.26000000000005;275.16;348.76;294.06;271.16;275.46000000000004;290.96000000000004;283.36;295.66;323.86;293.06;292.66;323.26000000000005;329.06;249.66000000000003;244.02132995426717;268.5567601203482;276.0463484220469;289.16;6320000.0;3760000.0;3810000.0;1470000.0;3810000.0;3080000.0;6320000.0;0.0;0.14150000000000001;0.15433333333333332;0.03283333333333333;0.0245;0.0245;0.0;9203.279296875;6178.1376953125;2956.28930664062;22340.421875;469053.2164160697;470322.4392263793;245414.44876325567;247424.7945960925;233099.33631561653;429045.3911783415;455502.7376457824;437601.09044165985;469774.4847024;528886.6670609541;468449.81437969353;437443.34373287327;443964.9577299085;453031.4090164189;442219.488554204;262809.1047806704;465331.73661036254;456076.57134863466;455502.7376457824;210308.32490665457;234559.02529450474;443243.206319739;202511.24542617588;245414.44876325567;274.25580987367675;4465361.648693341;1472622.0554169123;335450.19821641676;1930524.400005875;0;20;22;17;113;100;60;18;167;182;1940845744794.8066;747533745065.2185;1629141132750.1113;36282.199414056355;7904.032716005322;0.0;5147.163077621905;6076920.427932076;1349994.7291569894;0.0;1062804.5100286705;2.690270767987829;0.17182785719020496
8946;2019-05-15 22:06:41.774;540;546;170;172;139;94;185;-17;-20;21;747;211;-21;8;175;108;235;514;160;196;185;-233;623;384;389;149;389;307;623;-1.0;777.0;1026.0;330.0;130.0;99;99;54;1;0;0;1;0;0;0;1;1;0;1;0;20858.716796875;9143.7109375;5896.611328125;2937.53247070312;559.0;204303;499.0;0.0;Calculated values ==>;1557950801.774;327.16;327.76000000000005;290.16;290.36;287.06;282.56;276.8598123268743;291.66;271.46000000000004;271.16;275.26000000000005;347.86;294.26000000000005;271.06;273.96000000000004;290.66;283.96000000000004;296.66;324.56;292.76000000000005;291.66;323.06;329.06;249.86;244.42749628697553;268.43790593516167;276.8598123268743;289.16;6230000.0;3840000.0;3890000.0;1490000.0;3890000.0;3070000.0;6230000.0;0.0;0.1295;0.17099999999999999;0.055;0.021666666666666667;0.021666666666666667;0.0;9143.7109375;5896.611328125;2937.53247070312;20858.716796875;471801.1633998765;472729.65365762764;242774.8637847141;243421.98051983787;233300.9324209648;428465.0848360747;452673.7204758202;437671.5478804793;469602.59536633204;528020.7248614025;468831.72426356655;437514.20447033056;441956.0545109249;451174.6308812195;441528.5890619227;268518.6715472864;467701.8093984824;454298.7698383441;452673.7204758202;209472.28574929133;234559.02529450474;443068.887949011;202757.46405885264;242774.8637847141;274.3880949139689;4465721.587516305;1472774.9240683005;335499.3060305659;1930625.0078208616;0;20;22;17;113;100;60;18;167;182;1941076710144.5642;747622531745.1254;1629325605074.9177;40170.30833349816;13217.12831395871;0.0;4547.8085616406315;6077557.436597003;1350170.712430603;0.0;1062885.2893401985;3.222589461245722;0.23378428367471155
8947;2019-05-15 22:07:41.764;543;548;171;170;144;82;174;-6;-20;27;736;211;-21;24;174;118;238;518;160;193;174;-232;647;377;382;149;380;306;638;-2.0;731.0;881.0;450.0;135.0;0;99;57;1;0;0;1;1;0;0;1;1;0;1;0;32608.837890625;9692.431640625;17576.9296875;2907.16455078125;558.0;204304;498.0;0.0;Calculated values ==>;1557950861.764;327.46000000000004;327.96000000000004;290.26000000000005;290.16;287.56;281.36;276.14872888175563;290.56;272.56;271.16;275.86;346.76;294.26000000000005;271.06;275.56;290.56;284.96000000000004;296.96000000000004;324.96000000000004;292.46000000000004;290.56;322.96000000000004;328.96000000000004;249.96000000000004;244.42749628697553;268.3187672390254;276.14872888175563;289.16;6470000.0;3770000.0000000005;3820000.0000000005;1490000.0;3800000.0;3060000.0;6380000.0;0.0;0.12183333333333332;0.14683333333333334;0.075;0.022500000000000003;0.022500000000000003;0.0;9692.431640625;17576.9296875;2907.16455078125;32608.837890625;469150.96801384306;471120.8700867547;242626.64567061918;242309.29723080934;234417.37796896664;428973.91024759493;452266.28165388614;437898.67151236854;470202.2318419094;526945.4434822841;468970.37824730924;437742.05038880615;444512.27536222443;452616.8871777037;444603.5710720723;267720.9451627053;466306.37190302776;455046.69129815476;452266.28165388614;209054.2704885073;234140.81001818314;443179.90228053543;198286.4024657648;242626.64567061918;272.58784667225837;4466167.076211613;1472931.865761834;335548.0037214512;1930820.5880605492;0;20;22;17;114;100;60;18;167;182;1941307971594.601;747711916845.1395;1629509474424.947;35183.068171676314;18367.012486107797;0.0;4716.8918096235075;6078185.276743845;1350433.8697371166;0.0;1062962.4823089985;1.9308707934513074;0.15523264808064335
8948;2019-05-15 22:08:41.805;554;557;174;172;146;44;166;-8;-22;32;726;211;-23;13;178;111;244;526;159;195;166;-240;668;355;360;142;359;304;665;-2.0;781.0;716.0;443.0;210.0;0;0;55;1;0;0;1;1;0;0;1;1;1;1;0;35049.359375;9922.033203125;19008.146484375;3897.693359375;557.0;204305;496.0;0.0;Calculated values ==>;1557950921.805;328.56;328.86;290.56;290.36;287.76000000000005;277.56;273.8482719121499;289.76000000000005;272.36;270.96000000000004;276.36;345.76;294.26000000000005;270.86;274.46000000000004;290.96000000000004;284.26000000000005;297.56;325.76000000000005;292.66;289.76000000000005;322.76000000000005;328.86;249.16000000000003;242.98782864720522;268.0796299477929;273.8482719121499;289.06;6680000.0;3550000.0;3600000.0;1420000.0;3590000.0;3040000.0;6650000.0;0.0;0.13016666666666665;0.11933333333333333;0.07383333333333333;0.035;0.035;0.0;9922.033203125;19008.146484375;3897.693359375;35049.359375;468160.55423081084;469046.9865908934;242763.46787773812;242141.40142585436;234391.75604527708;430477.46260093397;454897.94588362187;438039.0146135774;471635.3862721799;526053.6503552626;469246.94630200695;437883.18805776763;443315.08579407755;456743.7428912312;447803.12529837934;268793.9581693944;463894.8215061902;458923.6217875544;454897.94588362187;208218.24852204052;233722.59852315116;443678.0364772721;191023.72058535102;242763.46787773812;269.54767550041925;4466731.279799206;1473095.4313293605;335604.74962070864;1931125.672027648;0;20;22;17;114;100;60;18;167;183;1941530723705.0752;747799276500.3254;1629692599475.3367;29477.158420701682;18654.310323353508;0.0;7424.706730205932;6078724.480170664;1350742.591577052;0.0;1063063.7314367043;1.692347700837405;0.130447005275113
8949;2019-05-15 22:09:41.765;584;588;185;185;137;35;132;-2;-27;31;711;213;-29;32;180;103;253;547;159;193;133;-245;646;349;354;134;352;299;641;271.0;731.0;675.0;299.0;112.0;0;0;40;1;0;0;1;1;0;0;1;1;1;1;0;33955.50390625;8642.125;18296.828125;3859.98608398438;556.0;204306;493.0;0.0;Calculated values ==>;1557950981.765;331.56;331.96000000000004;291.66;291.66;286.86;276.66;273.20264511476705;286.36;272.96000000000004;270.46000000000004;276.26000000000005;344.26;294.46000000000004;270.26000000000005;276.36;291.16;283.46000000000004;298.46000000000004;327.86;292.46000000000004;286.46000000000004;322.46000000000004;328.76000000000005;248.66000000000003;241.2770596917726;267.47669482898436;273.20264511476705;289.06;6459999.999999999;3490000.0;3540000.0;1340000.0;3520000.0000000005;2990000.0;6409999.999999999;0.04516666666666667;0.12183333333333332;0.1125;0.049833333333333334;0.018666666666666668;0.06383333333333334;0.0;8642.125;18296.828125;3859.98608398438;33955.50390625;475710.0082483006;476924.81241867604;247095.0226696527;247095.0226696527;232328.60322336233;430862.6128555636;451080.55965983507;438390.63782803225;472592.1488768574;524877.1371793267;470173.0258749519;438082.61597026663;447018.97109551297;458155.2844355901;447745.018585307;394933.61730249005;470574.598870661;459600.5238445695;451225.3723491666;206964.23671620517;233304.39079467155;444691.12419404846;193427.8021737334;209121.6107782842;270.51602746542;4467305.936966564;1473250.0295136059;335669.3538512253;1931436.3395663982;0;20;22;17;114;100;60;18;167;183;1941744780905.2114;747882021300.378;1629873378875.4517;27558.319011108622;12521.288880679034;0.0;15454.290113607994;6079199.458952468;1351002.2150394772;0.0;1063254.2626383193;1.8031107379567095;0.09656015547416816
8950;2019-05-15 22:10:41.786;603;604;184;184;140;22;118;-4;-32;27;714;213;-34;16;181;103;253;543;159;194;118;-237;632;336;341;127;339;294;629;590.0;809.0;752.0;254.0;107.0;0;0;22;1;0;0;1;1;0;0;1;1;1;0;0;32586.93359375;7366.15576171875;18087.193359375;3832.18920898438;553.0;204307;490.0;0.0;Calculated values ==>;1557951041.786;333.46000000000004;333.56;291.56;291.56;287.16;275.36;271.77519066394296;284.96000000000004;272.76000000000005;269.96000000000004;275.86;344.56000000000006;294.46000000000004;269.76000000000005;274.76000000000005;291.26000000000005;283.46000000000004;298.46000000000004;327.46000000000004;292.56;284.96000000000004;322.16;328.46000000000004;249.46000000000004;239.71726792356844;266.86631818009863;271.77519066394296;289.06;6320000.0;3360000.0;3410000.0;1270000.0;3390000.0;2940000.0;6290000.0;0.09833333333333334;0.13483333333333333;0.12533333333333332;0.042333333333333334;0.017833333333333333;0.11616666666666667;0.0;7366.15576171875;18087.193359375;3832.18920898438;32586.93359375;480230.9886714666;480725.62852816866;247196.84184996577;247196.84184996577;233456.4908047657;431660.74602318485;451394.87654492556;438743.29367333796;473118.57976311014;525585.5475045025;470852.1923131081;438439.1573181969;445742.13839906454;460345.164395595;450157.5650213508;403714.8608291978;471496.6090758592;461747.81751165166;451394.87654492556;205710.24989127388;232049.79005350024;446854.5725621423;192484.43914425193;200883.61717798418;270.0844110244521;4467860.651360326;1473383.4785439023;335733.4777474135;1931739.6458650345;0;20;22;17;114;100;60;18;167;183;1941953353879.8933;747960348705.2585;1630051341140.1802;30864.44310097878;10768.335648024025;0.0;29101.057963126357;6079686.4857023815;1351196.3631716585;0.0;1063625.6871581574;2.4153162531924837;0.08337319920024755
8951;2019-05-15 22:11:41.776;610;599;181;180;149;27;141;3;-33;24;725;212;-34;26;181;108;243;510;160;188;140;-229;566;347;351;134;352;298;566;-1.0;1477.0;867.0;299.0;34.0;99;100;15;1;0;0;1;0;0;0;1;0;1;1;0;18027.810546875;5984.33203125;5451.15185546875;2917.04614257812;550.0;204308;486.0;0.0;Calculated values ==>;1557951101.776;334.16;333.06;291.26000000000005;291.16;288.06;275.86;272.9856168485579;287.26000000000005;273.46000000000004;269.86;275.56;345.66;294.36;269.76000000000005;275.76000000000005;291.26000000000005;283.96000000000004;297.46000000000004;324.16;291.96000000000004;287.16;321.76000000000005;328.16;250.26000000000002;241.2770596917726;267.35522164206344;272.9856168485579;289.16;5660000.0;3470000.0000000005;3510000.0;1340000.0;3520000.0000000005;2980000.0;5660000.0;0.0;0.24616666666666667;0.1445;0.049833333333333334;0.005666666666666667;0.005666666666666667;0.0;5984.33203125;5451.15185546875;2917.04614257812;18027.810546875;488588.65872484737;487093.59543127625;248740.78595268857;248369.59637365956;237808.63978744854;430988.63858405815;452901.3683343994;437690.7340488345;471909.57779161324;526419.1981499214;470190.1070733504;437535.75006952346;446370.11790384504;458291.4282004027;448858.9447107793;425080.6523124876;474527.67057318595;459398.5449976466;452759.26288427605;204038.30555042345;230795.22267914342;446389.83202397067;193054.96804141515;248740.78595268857;270.3565324874354;4468282.370596643;1473494.7140665173;335789.71200141415;1931935.7660497099;0;20;22;17;114;100;60;18;167;183;1942160919279.9263;748038635655.271;1630228911540.2085;35349.86818807209;12624.52072179735;0.0;1156.104702612329;6080238.179665557;1351391.2711513597;0.0;1063877.7881565748;3.423124251417342;0.2747932992908688
8952;2019-05-15 22:12:41.767;591;575;182;180;158;37;156;0;-26;23;735;209;-28;21;179;117;222;431;160;183;155;-221;549;349;353;144;354;303;549;0.0;809.0;965.0;359.0;28.0;99;100;24;1;0;0;1;0;0;0;1;0;1;1;0;17863.26953125;6184.166015625;5139.931640625;2916.21118164062;547.0;204309;482.0;0.0;Calculated values ==>;1557951161.767;332.26000000000005;330.66;291.36;291.16;288.96000000000004;276.86;273.20264511476705;288.76000000000005;273.16;270.56;275.46000000000004;346.66;294.06;270.36;275.26000000000005;291.06;284.86;295.36;316.26000000000005;291.46000000000004;288.66;321.36;327.86;251.06000000000003;243.40439225979637;267.9596281332873;273.20264511476705;289.16;5490000.0;3490000.0;3529999.9999999995;1440000.0;3540000.0;3030000.0;5490000.0;0.0;0.13483333333333333;0.16083333333333333;0.05983333333333333;0.004666666666666667;0.004666666666666667;0.0;6184.166015625;5139.931640625;2916.21118164062;17863.26953125;487862.0653832975;485699.2187455439;411488.054595783;249177.87591693347;241297.34604790306;430862.6128555636;454674.5528138802;437642.0229114993;470478.11419285595;527074.2923343037;469143.99710481934;437328.95505151706;444677.7423059734;457696.2288926094;449806.14205668954;424372.30719043576;464892.83040084987;458403.38794786204;454534.2612377077;202366.40377179522;229540.68826423294;445357.8215614292;193317.21217279448;411488.054595783;270.47084090322716;4468581.418066463;1473596.103006179;335838.31518749334;1932024.0118398971;0;20;22;17;114;100;60;18;167;183;1942372087599.7046;748122023145.1835;1630409184495.0193;39295.573727141695;15080.429795086642;0.0;200.8822976623152;6080860.131707395;1351622.1111075701;0.0;1063889.0946853315;3.832563355274462;0.3215402614534427
8953;2019-05-15 22:13:41.787;559;556;179;178;156;36;165;2;-23;23;734;208;-25;10;179;123;209;398;160;184;164;-203;546;346;351;148;351;305;547;-1.0;870.0;766.0;405.0;32.0;87;100;29;1;0;0;1;0;0;0;1;0;1;0;0;17442.482421875;6419.01513671875;4775.31494140625;2912.34301757812;553.0;204310;477.0;0.0;Calculated values ==>;1557951221.787;329.06;328.76000000000005;291.06;290.96000000000004;288.76000000000005;276.76000000000005;272.8767566201714;289.66;273.36;270.86;275.46000000000004;346.56000000000006;293.96000000000004;270.66;274.16;291.06;285.46000000000004;294.06;312.96000000000004;291.56;289.56;320.86;328.46000000000004;252.86;244.22491754036054;268.19934244402924;272.8767566201714;289.16;5460000.0;3460000.0;3510000.0;1480000.0;3510000.0;3050000.0;5470000.0;0.0;0.145;0.12766666666666668;0.06749999999999999;0.005333333333333333;0.005333333333333333;0.0;6419.01513671875;4775.31494140625;2912.34301757812;17442.482421875;483853.57504423277;483328.1470741032;248893.41244279422;248512.00600797567;240695.44710786565;431051.2098666511;456261.25946858723;437656.05685647397;469938.1447158781;526813.769389227;468746.1015721909;437342.01223029394;442668.9074931304;458179.81269409554;451215.80058503355;421642.3605358476;459956.06411743985;458858.24666723126;456123.1084132849;200276.58477070546;232049.79005350024;446555.9550350497;191246.9306277485;248893.41244279422;269.6101161890924;4468875.730737513;1473701.164524585;335886.9026628997;1932106.6664370727;0;20;22;17;114;100;60;18;167;183;1942583357999.6375;748209652345.1556;1630591645294.9614;31458.23178186729;17233.35914749283;0.0;1105.22504517595;6081449.943291465;1351891.4824425308;0.0;1063899.982541261;3.530018427215424;0.3129794591584896
8954;2019-05-15 22:14:41.778;535;539;179;178;153;33;173;3;-22;23;728;209;-23;23;180;125;204;406;160;186;172;-174;546;344;349;150;349;306;547;-2.0;860.0;957.0;458.0;0.0;42;100;32;1;0;0;1;0;0;0;1;0;1;1;0;16372.33984375;6525.04345703125;3639.12255859375;2911.66821289062;565.0;204311;473.0;0.0;Calculated values ==>;1557951281.778;326.66;327.06;291.06;290.96000000000004;288.46000000000004;276.46000000000004;272.6583383277491;290.46000000000004;273.46000000000004;270.96000000000004;275.46000000000004;345.96000000000004;294.06;270.86;275.46000000000004;291.16;285.66;293.56;313.76000000000005;291.76000000000005;290.36;320.46000000000004;329.66;255.76000000000002;244.62907804385475;268.3187672390254;272.6583383277491;289.16;5460000.0;3440000.0;3490000.0;1500000.0;3490000.0;3060000.0;5470000.0;0.0;0.14333333333333334;0.1595;0.07633333333333334;0.0;0.0;0.0;6525.04345703125;3639.12255859375;2911.66821289062;16372.33984375;480537.32292563474;480977.06515852496;248893.41244279422;248512.00600797567;239698.18909231067;431175.4696738307;457685.4389576908;437585.1090581189;469666.7478593842;526106.4876914303;468728.2342223213;437427.84448784514;444367.2948173599;458635.6320193867;451856.9492475513;420160.5671843466;461243.7692957;459444.769709459;457549.1369847078;198604.77482894104;237068.3971897606;449323.2246996912;192217.82854456853;248893.41244279422;270.00299977779787;4469157.478655356;1473809.015499775;335935.42880994815;1932176.7762317308;0;20;22;17;114;100;60;18;167;183;1942793326500.2517;748299038935.4171;1630774917800.4976;39136.081241911284;19625.7119065077;0.0;0.0;6082038.140992159;1352198.5952950404;0.0;1063909.1913684665;4.493923073777731;0.40258181790920045
8955;2019-05-15 22:15:41.778;521;528;179;178;152;32;178;3;-19;22;720;211;-20;5;181;127;202;418;160;188;177;-146;548;342;346;142;347;309;550;-2.0;696.0;678.0;443.0;0.0;1;0;43;1;0;0;1;0;0;0;1;1;1;1;0;16927.67578125;7131.0322265625;2564.52416992188;3955.8642578125;571.0;204312;470.0;0.0;Calculated values ==>;1557951341.778;325.26000000000005;325.96000000000004;291.06;290.96000000000004;288.36;276.36;272.43898195401505;290.96000000000004;273.46000000000004;271.26000000000005;275.36;345.16;294.26000000000005;271.16;273.66;291.26000000000005;285.86;293.36;314.96000000000004;291.96000000000004;290.86;320.16;330.26000000000005;258.56;242.98782864720522;268.67533136820026;272.43898195401505;289.16;5480000.0;3420000.0000000005;3460000.0;1420000.0;3470000.0000000005;3090000.0;5500000.0;0.0;0.116;0.113;0.07383333333333333;0.0;0.0;0.0;7131.0322265625;2564.52416992188;3955.8642578125;16927.67578125;478332.5078761698;479080.4810898977;248746.81474579297;248367.96295545803;239271.01122138754;431298.55289687274;458843.72338919825;437372.52749135875;470647.8646651888;525029.812559876;468553.67013221566;437214.0438153077;441083.1268105331;459088.5701448043;452492.12612390233;418860.6848624009;462708.0304057374;460183.0878186048;458709.06756252877;197350.94305643384;239577.9089402584;453669.2233870292;191560.24536518933;248893.41244279422;269.7258081502658;4469434.978785564;1473922.8161304716;335992.65824720403;1932228.4732878017;0;20;22;17;114;100;60;18;168;183;1943001826500.2517;748386638935.4171;1630959417800.4976;27776.787880257147;19352.379543945844;0.0;0.0;6082595.748234844;1352523.412723794;0.0;1063909.1913684665;3.4523269495302493;0.33380625109437606
8956;2019-05-15 22:16:41.788;514;522;180;180;152;31;183;1;-17;20;720;215;-18;30;182;126;203;439;161;191;182;-127;563;337;341;137;341;309;564;-3.0;789.0;878.0;238.0;62.0;1;0;50;1;0;0;1;0;0;0;1;1;1;1;0;17913.9140625;7802.61181640625;2705.41381835938;3978.40454101562;572.0;204313;468.0;0.0;Calculated values ==>;1557951401.788;324.56;325.36;291.16;291.16;288.36;276.26000000000005;271.8864255623528;291.46000000000004;273.26000000000005;271.46000000000004;275.16;345.16;294.66;271.36;276.16;291.36;285.76000000000005;293.46000000000004;317.06;292.26000000000005;291.36;319.96000000000004;330.36;260.46000000000004;241.92719264551067;268.67533136820026;271.8864255623528;289.26000000000005;5630000.0;3370000.0000000005;3410000.0;1370000.0;3410000.0;3090000.0;5640000.0;0.0;0.1315;0.14633333333333332;0.03966666666666666;0.010333333333333333;0.010333333333333333;0.0;7802.61181640625;2705.41381835938;3978.40454101562;17913.9140625;475487.8322343335;476524.19764675415;248461.23127692993;248461.23127692993;238827.80357880986;431601.1154718507;460298.2592576188;437688.5006598165;471119.972000508;525029.812559876;469039.64832984173;437530.6787186241;444783.8392473439;460165.7600647848;453222.80597755883;413563.87031855906;463994.3155717511;461353.901927359;460165.7600647848;196515.0671798046;239996.17471937067;456446.9686200086;193803.54171556528;248461.23127692993;270.62584520587467;4469725.373758647;1474047.2839053154;336058.7881736682;1932272.3967570553;0;20;22;17;114;100;60;18;168;183;1943207960850.219;748470352885.4038;1631144848700.468;35688.498992175424;10418.189267209584;0.0;2187.613464141167;6083124.713771595;1352771.5421451933;0.0;1063927.4245190169;3.333761398599478;0.24943416440675806
8957;2019-05-15 22:17:44.789;516;522;183;182;150;39;189;4;-18;19;730;216;-19;10;183;124;206;463;160;191;188;-113;569;347;352;138;353;308;570;-1.0;899.0;945.0;356.0;84.0;1;0;53;1;0;0;1;0;0;0;1;1;1;1;0;18519.173828125;8048.275390625;2729.20434570312;3967.74340820312;571.0;204314;466.0;0.0;Calculated values ==>;1557951464.789;324.76000000000005;325.36;291.46000000000004;291.36;288.16;277.06;272.9856168485579;292.06;273.56;271.36;275.06;346.16;294.76000000000005;271.26000000000005;274.16;291.46000000000004;285.56;293.76000000000005;319.46000000000004;292.26000000000005;291.96000000000004;319.76000000000005;330.26000000000005;261.86;242.14157278889297;268.5567601203482;272.9856168485579;289.16;5690000.0;3470000.0000000005;3520000.0000000005;1380000.0;3529999.9999999995;3080000.0;5700000.0;0.0;0.14983333333333335;0.1575;0.059333333333333335;0.014;0.014;0.0;8048.275390625;2729.20434570312;3967.74340820312;18519.173828125;475030.45736867073;475782.9867044119;249300.70461531894;248927.68156218325;238007.40019394446;430988.63858405815;459375.61671724723;437758.51091407164;470888.190022284;526159.6317994132;469299.032968294;437601.09044165985;442045.18520996696;458403.38794786204;451180.34371354856;412209.8033933682;466910.89856377646;459645.3148129146;459240.5680534269;195679.20071851107;239577.9089402584;457712.7129239213;195993.77335560496;249300.70461531894;271.5492558455655;4470044.168337474;1474185.9813697296;336128.31807177555;1932319.9504207443;0;20;22;17;114;100;60;18;168;183;1943426259314.9678;748556979260.3042;1631339206785.2444;38077.9461654585;15528.657081053436;0.0;2939.1580881335117;6083770.180411321;1352998.580654208;0.0;1063972.2844820993;3.834852872716093;0.3040887995900926
8958;2019-05-15 22:18:41.789;521;526;183;185;142;54;196;8;-18;21;740;215;-20;31;181;123;211;481;160;193;195;-101;586;361;366;139;366;309;588;-2.0;783.0;1148.0;380.0;108.0;1;0;58;1;0;0;1;0;0;0;1;1;1;1;0;19641.955078125;8647.0537109375;2802.33935546875;3954.2841796875;569.0;204315;464.0;0.0;Calculated values ==>;1557951521.789;325.26000000000005;325.76000000000005;291.46000000000004;291.66;287.36;278.56;274.4858918419099;292.76000000000005;273.96000000000004;271.36;275.26000000000005;347.16;294.66;271.16;276.26000000000005;291.26000000000005;285.46000000000004;294.26000000000005;321.26000000000005;292.46000000000004;292.66;319.56;330.06;263.06;242.35481222062532;268.67533136820026;274.4858918419099;289.16;5860000.0;3610000.0;3660000.0;1390000.0;3660000.0;3090000.0;5880000.0;0.0;0.1305;0.19133333333333333;0.06333333333333332;0.018000000000000002;0.018000000000000002;0.0;8647.0537109375;2802.33935546875;3954.2841796875;19641.955078125;473628.951963612;474123.3358066994;248489.20450381679;249215.97950179424;235034.45076461756;430081.6785162784;458102.21622996335;437530.6787186241;470951.1231468757;527131.5743628122;469039.64832984173;437214.0438153077;444928.8317624536;456008.28398936946;448472.45437914884;406455.6495487127;467239.3436390553;457686.21237540204;457963.6984928254;194843.3435325042;238741.38928724395;458774.6081297476;200252.3711307092;248489.20450381679;273.3032152451354;4470346.277274648;1474318.152725117;336191.03412351303;1932363.7418083786;0;20;22;17;114;100;60;18;168;183;1943630889314.9678;748635924260.3042;1631515051785.2444;45399.24951848772;16373.075009939099;0.0;3770.5408918021553;6084431.041543819;1353251.1360332617;0.0;1064025.4029323573;4.255014200381933;0.3254424656941702
8959;2019-05-15 22:19:41.800;528;533;181;184;135;75;199;10;-18;22;746;215;-19;11;178;120;219;496;160;196;198;-91;610;372;376;140;377;310;612;-1.0;828.0;1404.0;463.0;129.0;59;0;65;1;0;0;1;0;0;0;1;1;1;0;0;22383.892578125;9678.1591796875;4630.6513671875;3970.52978515625;567.0;204316;461.0;0.0;Calculated values ==>;1557951581.8;325.96000000000004;326.46000000000004;291.26000000000005;291.56;286.66;280.66;275.63479819532273;293.06;274.16;271.36;275.36;347.76;294.66;271.26000000000005;274.26000000000005;290.96000000000004;285.16;295.06;322.76000000000005;292.76000000000005;292.96000000000004;319.26000000000005;329.86;264.06;242.56692532238324;268.7936212382143;275.63479819532273;289.16;6100000.0;3720000.0000000005;3760000.0;1400000.0;3770000.0000000005;3100000.0;6120000.0;0.0;0.13799999999999998;0.23399999999999999;0.07716666666666666;0.021500000000000002;0.021500000000000002;0.0;9678.1591796875;4630.6513671875;3970.52978515625;22383.892578125;471619.68114688026;472132.0333433215;246812.17301116342;247849.73814447827;232384.16187672762;429328.3091220336;456899.82163286826;437301.7563972805;470915.85626126267;527683.8733796343;468901.11156396026;437142.86386454466;441775.5011475913;453722.3329888258;445908.9930432;261728.4873140192;466316.63525381254;456475.0455281631;456758.394230189;193589.57483703562;237904.88540968279;459633.82918696303;203337.22774814846;246812.17301116342;274.5591241257678;4470696.55687746;1474470.8908291832;336257.08634715114;1932425.6947536075;0;20;22;17;114;100;60;18;168;183;1943853530124.6636;748719639605.1898;1631700785829.9905;54747.69970389689;19777.554411028523;0.0;4513.843756209049;6085265.752455148;1353552.4465081529;0.0;1064094.452127695;4.323957891009485;0.33104975768455225
8960;2019-05-15 22:20:41.791;539;544;175;179;134;80;195;13;-18;24;749;217;-19;31;177;115;230;511;158;197;195;-88;635;378;383;141;383;309;635;-2.0;1039.0;1318.0;506.0;137.0;99;0;69;1;0;0;1;0;0;0;1;1;1;1;0;24133.810546875;10345.294921875;6171.06884765625;3948.54077148438;567.0;204317;458.0;0.0;Calculated values ==>;1557951641.791;327.06;327.56;290.66;291.06;286.56;281.16;276.25090830309495;292.66;274.46000000000004;271.36;275.56;348.06000000000006;294.86;271.26000000000005;276.26000000000005;290.86;284.66;296.16;324.26000000000005;292.86;292.66;318.96000000000004;329.86;264.36;242.77792619122317;268.67533136820026;276.25090830309495;288.96000000000004;6350000.0;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;3090000.0;6350000.0;0.0;0.17316666666666666;0.21966666666666665;0.08433333333333333;0.022833333333333334;0.022833333333333334;0.0;10345.294921875;6171.06884765625;3948.54077148438;24133.810546875;470088.5910318159;470878.58227633155;244005.00248842238;245311.58431242622;231598.4456206411;428902.12800615287;455167.65238544607;437530.6787186241;470979.3205154194;528075.9802630969;469282.1893316024;437372.52749135875;444928.8317624536;452535.21344453655;443920.99583130237;264880.94370832725;465572.32899621007;455456.39098588657;455167.65238544607;192335.8262164488;237904.88540968279;459783.95590901456;204573.44257030793;244005.00248842238;275.06562974087115;4471084.146255966;1474637.7279172034;336323.0687028824;1932515.6955864865;0;20;22;17;114;100;60;18;168;183;1944081195969.4248;748803926960.1014;1631886457974.7957;51172.93954058012;21522.75329156426;0.0;4821.547172648708;6086148.292047127;1353896.564113262;0.0;1064172.235382782;3.7878134173278717;0.29503501576071883
8961;2019-05-15 22:21:41.791;551;554;168;169;143;85;187;17;-18;29;750;217;-19;15;175;121;238;517;158;195;187;-95;614;388;393;141;393;310;613;-1.0;701.0;1454.0;494.0;117.0;99;0;76;1;0;0;1;0;0;0;1;1;1;1;0;22607.4140625;10263.5810546875;5718.3916015625;3966.048828125;565.0;204318;455.0;0.0;Calculated values ==>;1557951701.791;328.26000000000005;328.56;289.96000000000004;290.06;287.46000000000004;281.66;277.2618376815202;291.86;274.86;271.36;276.06;348.16;294.86;271.26000000000005;274.66;290.66;285.26000000000005;296.96000000000004;324.86;292.66;291.86;318.66;329.66;263.66;242.77792619122317;268.7936212382143;277.2618376815202;288.96000000000004;6140000.0;3879999.9999999995;3929999.9999999995;1410000.0;3929999.9999999995;3100000.0;6130000.0;0.0;0.11683333333333333;0.24233333333333332;0.08233333333333334;0.0195;0.0195;0.0;10263.5810546875;5718.3916015625;3966.048828125;22607.4140625;474625.14714006707;475202.16103314277;242448.24732514366;242772.49175252282;234711.88421507203;428167.64408090734;452272.02580535697;437301.7563972805;471472.3440730569;528103.7215994587;469144.08094965084;437142.86386454466;442374.1672774083;450454.9632419554;442852.9788072425;405349.26214255946;469516.3897735811;453466.0468480088;452272.02580535697;191082.09718829524;237068.3971897606;459072.62312176067;207089.54808610605;242448.24732514366;276.0787764536515;4471473.656461044;1474809.4685503414;336389.0236162125;1932614.7744235634;0;20;22;17;114;100;60;18;168;183;1944313995969.4248;748888526960.1014;1632072157974.7957;55788.0918140746;20746.6065112689;0.0;4091.5636803641596;6087039.633975083;1354248.8087782857;0.0;1064246.511306557;4.041817483947521;0.31145988013918213
8962;2019-05-15 22:22:41.802;553;557;171;171;147;62;176;25;-20;36;751;217;-21;19;176;121;240;520;159;194;176;-106;636;372;377;140;376;306;628;-2.0;740.0;1316.0;278.0;156.0;0;0;75;1;0;0;1;1;0;0;1;1;1;1;0;34490.7734375;10866.7197265625;17319.673828125;3915.10766601562;562.0;204319;453.0;0.0;Calculated values ==>;1557951761.802;328.46000000000004;328.86;290.26000000000005;290.26000000000005;287.86;279.36;275.63479819532273;290.76000000000005;275.66;271.16;276.76000000000005;348.26;294.86;271.06;275.06;290.76000000000005;285.26000000000005;297.16;325.16;292.56;290.76000000000005;318.46000000000004;329.36;262.56;242.56692532238324;268.3187672390254;275.63479819532273;289.06;6360000.0;3720000.0000000005;3770000.0000000005;1400000.0;3760000.0;3060000.0;6280000.0;0.0;0.12333333333333334;0.21933333333333332;0.04633333333333333;0.026000000000000002;0.026000000000000002;0.0;10866.7197265625;17319.673828125;3915.10766601562;34490.7734375;472161.57523606764;473791.80069323984;242938.19714445932;242938.19714445932;235536.17717682448;429328.3091220336;453431.14390822285;437898.67151236854;472293.48310962116;528516.7185281644;469695.055399925;437742.05038880615;443785.1483169292;453603.50396213814;446065.1186494096;269849.9398869312;467988.77168062265;456025.42404758174;453431.14390822285;190246.288480595;235813.6939595721;458109.25355589937;203661.2871920993;242938.19714445932;274.684747635286;4471949.561924793;1474985.586673048;336454.71196115727;1932806.793499689;0;20;22;17;115;100;60;18;168;183;1944545038320.0269;748972842415.3212;1632256991855.2773;51376.06629424572;11789.422441522736;0.0;5472.816615857852;6087932.8323513325;1354519.992061421;0.0;1064326.2290881476;2.138164968663821;0.14290422279940698
8963;2019-05-15 22:23:41.802;563;565;184;183;149;45;163;31;-23;40;751;217;-24;16;178;116;242;516;162;195;163;-114;617;360;365;137;364;304;611;-2.0;861.0;1343.0;228.0;157.0;0;0;73;1;0;0;1;1;0;0;1;1;1;0;0;33954.453125;10353.6474609375;16943.25390625;3896.25073242188;561.0;204320;450.0;0.0;Calculated values ==>;1557951821.802;329.46000000000004;329.66;291.56;291.46000000000004;288.06;277.66;274.38016830617;289.46000000000004;276.26000000000005;270.86;277.16;348.26;294.86;270.76000000000005;274.76000000000005;290.96000000000004;284.76000000000005;297.36;324.76000000000005;292.66;289.46000000000004;318.16;329.26000000000005;261.76000000000005;241.92719264551067;268.0796299477929;274.38016830617;289.36;6170000.0;3600000.0;3650000.0;1370000.0;3640000.0;3040000.0;6110000.0;0.0;0.1435;0.22383333333333333;0.038;0.026166666666666668;0.026166666666666668;0.0;10353.6474609375;16943.25390625;3896.25073242188;33954.453125;476064.0097040819;477092.4328549439;247889.51283136566;247541.3522825979;236562.26648970207;430148.3826014536;453618.9998577814;437883.18805776763;473078.44118532055;528670.499479957;469969.09555200214;437727.04723144654;443752.90924145415;455918.2756450069;447607.3795997669;405816.6708214533;469624.6433614248;458124.62172241724;453618.9998577814;188992.59102226305;235395.46725036926;457769.4473931412;200797.6583054021;247889.51283136566;273.51348517266234;4472519.938812814;1475162.4230662773;336519.8066144776;1933092.3178974756;0;20;22;17;115;100;60;18;168;183;1944767638320.0269;749055942415.3212;1632439991855.2773;53067.644409571156;9764.927985334087;0.0;5383.254910524545;6088803.196607198;1354699.6116483116;0.0;1064416.6963508674;2.1868847075023248;0.14293994533034282
8964;2019-05-15 22:24:41.792;569;569;196;197;148;31;147;21;-25;37;751;218;-27;2;180;110;240;520;161;196;147;-117;608;347;352;137;351;301;603;-2.0;817.0;581.0;196.0;137.0;0;0;66;1;0;0;1;1;0;0;1;1;1;1;0;36685.31640625;9721.1865234375;16902.6484375;3871.30590820312;560.0;204321;448.0;0.0;Calculated values ==>;1557951881.792;330.06;330.06;292.76000000000005;292.86;287.96000000000004;276.26000000000005;272.9856168485579;287.86;275.26000000000005;270.66;276.86;348.26;294.96000000000004;270.46000000000004;273.36;291.16;284.16;297.16;325.16;292.76000000000005;287.86;317.96000000000004;329.16;261.46000000000004;241.92719264551067;267.7187500070086;272.9856168485579;289.26000000000005;6080000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3010000.0;6030000.0;0.0;0.13616666666666666;0.09683333333333333;0.03266666666666666;0.022833333333333334;0.022833333333333334;0.0;9721.1865234375;16902.6484375;3871.30590820312;36685.31640625;478045.461454189;478642.37415547966;252612.0474996158;252994.09741114077;236467.19102083982;430988.63858405815;453578.3263843882;438249.86041294545;472785.1150065333;528900.8604430988;470497.8680624812;437940.2675631159;442319.071281641;458315.7758539387;449151.9592531825;409164.1908767518;471294.90417417843;460317.26658201264;453578.3263843882;188156.80290529504;234977.24436692704;457464.7822907054;195734.46535861527;252612.0474996158;271.44478671891125;4473108.50544821;1475329.6854677931;336584.5254648866;1933374.3200755205;0;20;22;17;115;100;60;18;168;183;1944982702470.061;749138128715.3342;1632621461605.3062;23483.57408776097;8549.857019781612;0.0;4588.730034535637;6089441.017106974;1354852.2094195103;0.0;1064499.7823754437;1.200917919980419;0.08298683604334628
8965;2019-05-15 22:25:41.793;574;574;189;189;146;21;150;14;-29;30;751;217;-31;18;181;106;236;519;157;196;149;-114;611;335;340;132;339;298;608;698.0;693.0;424.0;23.0;126.0;0;0;52;1;0;0;1;1;0;0;1;1;1;1;0;36245.890625;8864.216796875;17291.609375;3860.45288085938;559.0;204322;446.0;0.0;Calculated values ==>;1557951941.793;330.56;330.56;292.06;292.06;287.76000000000005;275.26000000000005;271.6637117239857;288.16;274.56;270.26000000000005;276.16;348.26;294.86;270.06;274.96000000000004;291.26000000000005;283.76000000000005;296.76000000000005;325.06;292.76000000000005;288.06;317.76000000000005;329.06;261.76000000000005;240.83765695389522;267.35522164206344;271.6637117239857;288.86;6110000.0;3350000.0;3400000.0;1320000.0;3390000.0;2980000.0;6080000.0;0.11633333333333334;0.11549999999999999;0.07066666666666667;0.0038333333333333336;0.021;0.13733333333333334;0.0;8864.216796875;17291.609375;3860.45288085938;36245.890625;478424.06913680665;478780.8131257976;249787.81796269777;249787.81796269777;235732.87712580647;431720.082569444;456022.79281665955;438307.6172986034;472756.67973813636;529130.8500850014;470785.54043094855;437999.7806145802;445239.70399650995;460345.164395595;450765.6229858118;405884.2348349045;470487.6764225465;462161.74604187097;455886.1734081671;187321.02276691253;234559.02529450474;458556.1390714004;196110.28063100207;204318.25357249923;271.54943748656984;4473716.275635404;1475484.5664099148;336648.9578619064;1933659.2769728163;0;20;22;17;115;100;60;18;168;183;1945190305929.8103;749218830060.2367;1632801164600.089;17115.27845784383;1006.0424573548604;0.0;34548.66099076505;6089779.346516508;1354931.8432422653;0.0;1064825.9327360094;1.7547138941982112;-0.0017643182049319514
8966;2019-05-15 22:26:41.793;582;579;182;181;143;23;160;7;-32;23;753;215;-33;-1;182;105;233;520;156;192;159;-110;569;343;348;129;348;297;569;-1.0;856.0;1057.0;662.0;52.0;99;0;42;1;0;0;1;0;0;0;1;1;1;0;0;22308.14453125;7565.0771484375;5576.65234375;3858.33911132812;557.0;204323;443.0;0.0;Calculated values ==>;1557952001.793;331.36;331.06;291.36;291.26000000000005;287.46000000000004;275.46000000000004;272.5487779782249;289.16;273.86;269.96000000000004;275.46000000000004;348.46000000000004;294.66;269.86;273.06;291.36;283.66;296.46000000000004;325.16;292.36;289.06;317.46000000000004;328.86;262.16;240.16925963744896;267.23344911666527;272.5487779782249;288.76000000000005;5690000.0;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;2970000.0;5690000.0;0.0;0.14266666666666666;0.17616666666666667;0.11033333333333334;0.008666666666666666;0.008666666666666666;0.0;7565.0771484375;5576.65234375;3858.33911132812;22308.14453125;484424.0632224486;484007.86583277106;248974.0343403811;248602.6953624171;235843.42586277289;431237.1583312671;456068.10570371663;438071.4457414646;472470.6178721596;529415.6350909121;470683.22813904466;437917.4719433092;442708.2401660032;459064.6251810947;449162.2259457903;421315.7193360742;475615.3123244163;460404.888331348;455930.2288962042;186067.36719380575;233722.59852315116;459422.71636759746;193511.5283379933;248974.0343403811;270.5287253965779;4474204.225928373;1475621.4771927923;336713.2811285079;1933849.8458204726;0;20;22;17;115;100;60;18;168;183;1945396705929.8103;749297130060.2367;1632979664600.089;43083.305449244865;29338.867745932992;0.0;1793.6203528171336;6090281.0013824;1355184.7174939592;0.0;1065128.7850805393;4.365617297135326;0.3996079149268294
8967;2019-05-15 22:27:41.794;574;570;181;181;149;32;167;8;-31;22;759;213;-33;16;180;111;220;467;157;189;166;-104;560;342;347;144;347;297;561;-1.0;885.0;503.0;378.0;40.0;56;99;35;1;0;0;1;0;0;0;1;1;0;0;0;19067.529296875;6984.39892578125;4183.33154296875;2851.48193359375;555.0;204324;442.0;0.0;Calculated values ==>;1557952061.794;330.56;330.16;291.26000000000005;291.26000000000005;288.06;276.36;272.43898195401505;289.86;273.96000000000004;270.06;275.36;349.06000000000006;294.46000000000004;269.86;274.76000000000005;291.16;284.26000000000005;295.16;319.86;292.06;289.76000000000005;317.36;328.66;262.76000000000005;243.40439225979637;267.23344911666527;272.43898195401505;288.86;5600000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;2970000.0;5610000.0;0.0;0.1475;0.08383333333333334;0.063;0.006666666666666667;0.006666666666666667;0.0;6984.39892578125;4183.33154296875;2851.48193359375;19067.529296875;484330.9781079078;483665.3424462309;248975.42320588857;248975.42320588857;237957.92424093897;431298.55289687274;457192.23189894925;438225.1199557825;470378.9536012187;530040.0361398318;470445.39380525495;437917.4719433092;445152.9180580566;458954.00245643134;450213.769925042;420334.96743056894;468759.07884189463;460160.4148215667;457055.72942991543;185649.48583044452;232886.18681767926;457681.3974366384;192821.92695511994;248975.42320588857;270.24357354286803;4474549.028956478;1475742.7248473582;336769.1972357343;1933931.1803749837;0;20;22;17;115;100;60;18;168;183;1945605209404.5583;749379031425.1378;1633157867569.8738;20572.96767988888;16686.146640335664;0.0;1387.2020414935125;6090811.479165651;1355568.2656724113;0.0;1065155.2923755741;2.7566681531451165;0.25971036201145303
8968;2019-05-15 22:28:44.774;557;559;182;182;150;33;172;7;-30;21;753;211;-31;-1;180;115;212;445;157;190;171;-99;556;342;347;152;347;299;558;-2.0;830.0;535.0;369.0;35.0;1;99;32;1;0;0;1;0;0;0;1;1;0;0;0;17558.796875;6752.966796875;2669.6298828125;2825.74291992188;554.0;204325;440.0;0.0;Calculated values ==>;1557952124.774;328.86;329.06;291.36;291.36;288.16;276.46000000000004;272.43898195401505;290.36;273.86;270.16;275.26000000000005;348.46000000000004;294.26000000000005;270.06;273.06;291.16;284.66;294.36;317.66;292.16;290.26000000000005;317.16;328.56;263.26000000000005;245.02929689885198;267.47669482898436;272.43898195401505;288.86;5560000.0;3420000.0000000005;3470000.0000000005;1520000.0;3470000.0000000005;2990000.0;5580000.0;0.0;0.13833333333333334;0.08916666666666666;0.0615;0.005833333333333333;0.005833333333333333;0.0;6752.966796875;2669.6298828125;2825.74291992188;17558.796875;482434.21907861024;482481.976793902;249499.1873942054;249499.1873942054;238369.52860951776;431298.55289687274;457872.6074510276;437928.15255369636;469193.43033950194;529262.6817932395;469934.1074362528;437773.3837767312;442293.9462859474;458954.00245643134;450787.80626284104;419220.2415690751;465790.9659551757;460293.8193947865;457736.81442214;184813.72873217988;232467.98657752166;456922.4076343336;193261.05587628577;249499.1873942054;270.42298348451953;4474869.407570785;1475862.8886381185;336818.85718314856;1933991.1247514735;0;20;22;17;115;100;60;18;168;183;1945823750004.6245;749472241825.166;1633345547969.9307;21816.149453735776;16215.17313311994;0.0;1214.7194909962852;6091182.266193135;1355856.0608279612;0.0;1065178.0519614306;3.204192842522396;0.29780787016720184
