;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8969;2019-05-15 22:29:41.775;544;550;183;184;152;35;177;4;-28;20;735;210;-29;29;181;117;209;453;157;191;176;-199;569;340;345;149;345;301;571;89.0;791.0;81.0;321.0;49.0;1;0;32;1;0;0;1;0;0;0;1;1;1;0;0;19386.689453125;6976.74609375;2774.60961914062;3803.35888671875;553.0;204326;439.0;0.0;Calculated values ==>;1557952181.775;327.56;328.16;291.46000000000004;291.56;288.36;276.66;272.21867820750657;290.86;273.56;270.36;275.16;346.66;294.16;270.26000000000005;276.06;291.26000000000005;284.86;294.06;318.46000000000004;292.26000000000005;290.76000000000005;317.06;328.46000000000004;253.26000000000002;244.42749628697553;267.7187500070086;272.21867820750657;288.86;5690000.0;3400000.0;3450000.0;1490000.0;3450000.0;3010000.0;5710000.0;0.014833333333333334;0.13183333333333333;0.013500000000000002;0.0535;0.008166666666666666;0.023;0.0;6976.74609375;2774.60961914062;3803.35888671875;19386.689453125;479079.7371030846;479697.9325264527;249253.79981639943;249628.53657050818;238613.77117608188;431420.45991060114;458868.26619600336;437785.01000687695;469502.5761687537;527229.8644493856;469539.9898145072;437629.4412208045;446212.05846747686;459404.8588603953;451431.0465361061;413353.0869266533;465205.894558821;460737.3870391195;458733.7890088602;184395.8529593127;232049.79005350024;446803.7251175035;182896.24545708325;206457.98577307232;266.0786664621814;4475161.897803051;1475971.5841057235;336871.3384933125;1934034.2257371338;0;20;22;17;115;100;60;18;168;184;1946020973465.1987;749558028330.4158;1633516550970.4285;3440.998321422215;14119.050161832482;0.0;5802.343474423121;6091382.22212154;1356096.2109761653;0.0;1065233.6046846607;1.7235620703036487;0.15627669715081163
8970;2019-05-15 22:30:41.785;541;547;185;186;152;36;181;-14;-26;16;718;214;-27;15;182;116;213;481;158;193;180;-231;598;337;342;146;342;302;600;220.0;988.0;238.0;391.0;51.0;1;11;33;1;0;0;1;0;0;0;1;1;1;0;0;21086.25;7479.66796875;3066.62622070312;3893.3701171875;551.0;204327;438.0;0.0;Calculated values ==>;1557952241.785;327.26000000000005;327.86;291.66;291.76000000000005;288.36;276.76000000000005;271.8864255623528;291.26000000000005;271.76000000000005;270.56;274.76000000000005;344.96000000000004;294.56;270.46000000000004;274.66;291.36;284.76000000000005;294.46000000000004;321.26000000000005;292.46000000000004;291.16;316.96000000000004;328.26000000000005;250.06000000000003;243.81672145450628;267.8393353686513;271.8864255623528;288.96000000000004;5980000.0;3370000.0000000005;3420000.0000000005;1460000.0;3420000.0000000005;3020000.0;6000000.0;0.03666666666666667;0.16466666666666668;0.03966666666666666;0.06516666666666666;0.0085;0.04516666666666667;0.0;7479.66796875;3066.62622070312;3893.3701171875;21086.25;475111.5694713433;475758.5041069256;248694.47616660263;249053.0650411027;237775.3972799527;431601.1154718507;459876.59959909826;437869.15320432716;469511.7560845713;525372.7868483943;469882.6732820486;437713.4967235476;444011.9539437932;460009.5190584176;451822.4089771026;259894.20260262486;465575.7404462722;461463.56922149693;459743.5549618774;183977.97901196036;231213.40812182956;443880.30240042566;185128.37443598208;197090.99874691066;267.0220236759467;4475499.228510857;1476092.0743012447;336935.48859156953;1934082.9108152855;0;20;22;17;115;100;60;18;168;184;1946227107815.166;749646543080.4017;1633697481120.3997;10025.384224477686;16862.000639016238;0.0;11863.140455709332;6091494.460679381;1356354.4294287018;0.0;1065380.841586116;2.683616772266816;0.18800350879627253
8971;2019-05-15 22:31:41.775;550;552;185;188;148;40;185;-18;-26;14;712;217;-28;42;183;115;225;506;156;193;184;-231;624;342;347;144;347;301;626;-1.0;761.0;382.0;581.0;49.0;1;14;29;1;0;0;1;0;0;0;1;1;1;0;0;22277.73046875;7585.1533203125;3203.2890625;3904.380859375;548.0;204328;436.0;0.0;Calculated values ==>;1557952301.775;328.16;328.36;291.66;291.96000000000004;287.96000000000004;277.16;272.43898195401505;291.66;271.36;270.56;274.56;344.36;294.86;270.36;277.36;291.46000000000004;284.66;295.66;323.76000000000005;292.46000000000004;291.56;316.76000000000005;327.96000000000004;250.06000000000003;243.40439225979637;267.7187500070086;272.43898195401505;288.76000000000005;6240000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;3010000.0;6260000.0;0.0;0.12683333333333333;0.06366666666666666;0.09683333333333333;0.008166666666666666;0.008166666666666666;0.0;7585.1533203125;3203.2890625;3904.380859375;22277.73046875;473219.06014240795;473274.4230868207;247650.84847450152;248686.51892234792;235882.53374694978;431298.55289687274;459625.52626088966;438095.2167564963;469584.9093677517;524823.3475630305;470378.37351506494;437785.01000687695;448033.6816270905;459357.3096172484;450787.80626284104;263418.5015253702;466000.1114463255;460693.28237616323;459491.48291755567;183142.23651711168;229958.8627652946;444269.8372668479;182996.74963850604;247650.84847450152;266.1268804942172;4475860.53478707;1476217.5935553105;337000.4590195082;1934135.1514011049;0;20;22;17;115;100;60;18;168;184;1946433773365.199;749733528580.4155;1633878350970.4285;16241.269073178712;25299.943985344435;0.0;1730.0318479516088;6091713.312975434;1356705.7204090375;0.0;1065494.099142592;2.945059924373829;0.3169415394622549
8972;2019-05-15 22:32:41.786;567;563;174;178;146;49;190;-12;-19;15;713;216;-28;25;183;116;234;521;156;193;189;-239;615;351;356;144;356;300;617;-1.0;750.0;478.0;518.0;44.0;1;20;24;1;0;0;1;0;0;0;1;1;1;0;0;20471.48828125;7193.642578125;3037.8828125;3934.87719726562;546.0;204329;435.0;0.0;Calculated values ==>;1557952361.786;329.86;329.46000000000004;290.56;290.96000000000004;287.76000000000005;278.06;273.4187578820637;292.16;271.96000000000004;271.26000000000005;274.66;344.46000000000004;294.76000000000005;270.36;275.66;291.46000000000004;284.76000000000005;296.56;325.26000000000005;292.46000000000004;292.06;316.66;327.76000000000005;249.26000000000002;243.40439225979637;267.5978703862781;273.4187578820637;288.76000000000005;6150000.0;3510000.0;3560000.0;1440000.0;3560000.0;3000000.0;6170000.0;0.0;0.125;0.07966666666666668;0.08633333333333333;0.007333333333333333;0.007333333333333333;0.0;7193.642578125;3037.8828125;3934.87719726562;20471.48828125;476905.9911478101;476064.0097040819;244276.75828914097;245608.69694760378;235507.75433429875;430735.4089219946;458877.4831168434;439391.7415149867;469684.23962315626;525007.2556360939;470394.97035174526;438011.42202021845;445840.54513808986;457921.40123190166;449292.2932193534;402684.03261711303;469615.0120044649;459285.1390662883;458741.3219607375;182724.36793118677;229122.51738040973;443394.62635951873;186984.0809326553;244276.75828914097;267.84667115598546;4476216.843587473;1476340.7727663452;337065.7981465352;1934187.1707017825;0;20;22;17;115;100;60;18;168;184;1946644712029.9106;749819944420.2974;1634058684025.1821;20108.476959725733;22136.777088519208;0.0;1572.740133591708;6092016.283059628;1357101.0988902145;0.0;1065521.6272883022;3.0930925413126467;0.3112677812490447
8973;2019-05-15 22:33:41.786;580;573;164;166;146;58;194;-25;-7;15;714;216;-17;43;181;119;236;521;157;194;193;-240;601;361;366;144;366;303;603;-3.0;882.0;410.0;500.0;57.0;1;30;25;1;0;0;1;0;0;0;1;1;1;0;0;18022.87890625;7040.02294921875;2892.33227539062;4031.41015625;544.0;204330;434.0;0.0;Calculated values ==>;1557952421.786;331.16;330.46000000000004;289.56;289.76000000000005;287.76000000000005;278.96000000000004;274.4858918419099;292.56;270.66;272.46000000000004;274.66;344.56000000000006;294.76000000000005;271.46000000000004;277.46000000000004;291.26000000000005;285.06;296.76000000000005;325.26000000000005;292.56;292.46000000000004;316.56;327.56;249.16000000000003;243.40439225979637;267.9596281332873;274.4858918419099;288.86;6010000.0;3610000.0;3660000.0;1440000.0;3660000.0;3030000.0;6030000.0;0.0;0.147;0.06833333333333333;0.08333333333333333;0.0095;0.0095;0.0;7040.02294921875;2892.33227539062;4031.41015625;18022.87890625;480478.33616160456;479226.9057373599;241474.4737905617;242121.7051479229;235860.34353388607;430081.6785162784;457825.0308446583;440556.0271991494;469684.23962315626;524874.5002178348;469985.78420527827;439035.45894700487;447796.21272308455;456008.28398936946;447870.8259232322;410551.20696461527;471448.63436864683;457825.0308446583;457686.21237540204;182306.50109390085;228286.1864045524;443284.9143853872;188775.4382810942;241474.4737905617;268.6297623265286;4476537.629980702;1476459.3866457397;337132.1838744811;1934236.5891608482;0;20;22;17;115;100;60;18;168;184;1946861312029.9106;749906344420.2974;1634239584025.1821;17205.00690940044;21209.123008691084;0.0;2054.0115165559832;6092327.228758537;1357462.3147243578;0.0;1065551.85021872;2.8980823102426676;0.29386160080084145
8974;2019-05-15 22:34:41.797;582;577;160;162;140;68;199;-23;2;17;716;217;-6;39;179;125;233;514;157;196;198;-240;604;371;376;144;377;307;606;-2.0;797.0;660.0;344.0;96.0;42;38;36;1;0;0;1;0;0;0;1;1;1;0;0;18500.16796875;7674.3046875;3993.6142578125;4147.4736328125;543.0;204331;433.0;0.0;Calculated values ==>;1557952481.797;331.36;330.86;289.16;289.36;287.16;279.96000000000004;275.5313989812953;293.06;270.86;273.36;274.86;344.76;294.86;272.56;277.06;291.06;285.66;296.46000000000004;324.56;292.76000000000005;292.96000000000004;316.46000000000004;327.46000000000004;249.16000000000003;243.40439225979637;268.43790593516167;275.5313989812953;288.86;6040000.0;3710000.0;3760000.0;1440000.0;3770000.0000000005;3070000.0;6060000.0;0.0;0.13283333333333333;0.11;0.05733333333333333;0.016;0.016;0.0;7674.3046875;3993.6142578125;4147.4736328125;18500.16796875;480417.9642901104;479456.3800992292;240105.43074154502;240740.42710580735;233990.1948390298;429398.2889081932;456899.82163286826;441056.33201739576;469882.8356051178;524767.5369754558;469557.67534896435;439841.7392340246;446468.7530850537;453867.6431246091;446879.60811876;407889.2889470258;469973.61507639074;456475.0455281631;456758.394230189;181888.63598580268;227868.02628245065;443284.9143853872;196763.63247173786;240105.43074154502;271.9518996680406;4476842.044503343;1476582.0285227676;337200.3537348137;1934293.9825687425;0;20;22;17;115;100;60;18;168;184;1947083952839.6064;749992760260.1792;1634422617574.932;26872.196950022368;14133.886829715895;0.0;3466.4474158183034;6092694.60613037;1357756.893802207;0.0;1065597.8624771282;2.8119776967831056;0.2243693250490633
8975;2019-05-15 22:35:41.767;577;578;164;164;135;74;200;-16;10;20;721;218;1;23;177;122;234;528;159;198;199;-241;620;377;382;143;382;309;620;-1.0;763.0;497.0;297.0;126.0;99;44;46;1;0;0;1;0;0;0;1;1;1;0;0;21058.7265625;8503.0439453125;5981.7529296875;4215.60205078125;541.0;204332;432.0;0.0;Calculated values ==>;1557952541.767;330.86;330.96000000000004;289.56;289.56;286.66;280.56;276.14872888175563;293.16;271.56;274.16;275.16;345.26;294.96000000000004;273.26000000000005;275.46000000000004;290.86;285.36;296.56;325.96000000000004;292.96000000000004;293.06;316.36;327.26000000000005;249.06000000000003;243.1966462407574;268.67533136820026;276.14872888175563;289.06;6200000.0;3770000.0000000005;3820000.0000000005;1430000.0;3820000.0000000005;3090000.0;6200000.0;0.0;0.12716666666666668;0.08283333333333333;0.0495;0.021;0.021;0.0;8503.0439453125;5981.7529296875;4215.60205078125;21058.7265625;477793.4187896532;477942.1069769626;240952.4978244021;240952.4978244021;232207.00000037235;428973.91024759493;456054.08385549986;441835.6131989616;470315.4621069152;525135.0050156327;469403.3490292342;440476.3296797733;443762.66017274064;452710.0038389157;445239.70180520625;399637.122145361;470318.7466082491;455767.14132194035;455910.69984172325;181470.77258748977;227031.71669481136;443372.39799425285;197344.2276905392;240952.4978244021;272.20919793877744;4477171.5371292;1476716.7723558194;337270.01118606154;1934377.069064648;0;20;22;17;115;100;60;18;168;184;1947311239139.7148;750078817210.2202;1634607325175.02;20252.036432947654;12178.394430033826;0.0;4514.122242363745;6093087.111724443;1357976.053178304;0.0;1065664.333971938;1.9756024057011816;0.15323882715074266
8976;2019-05-15 22:36:41.788;571;574;169;169;137;77;196;-7;13;25;726;219;8;44;177;122;237;536;160;198;195;-243;614;385;390;142;390;311;615;-1.0;701.0;637.0;347.0;127.0;99;49;55;1;0;0;1;0;0;0;1;1;1;0;0;21498.37109375;9023.1171875;5791.01123046875;4269.1953125;541.0;204333;431.0;0.0;Calculated values ==>;1557952601.788;330.26000000000005;330.56;290.06;290.06;286.86;280.86;276.9606089950914;292.76000000000005;272.46000000000004;274.46000000000004;275.66;345.76;295.06;273.96000000000004;277.56;290.86;285.36;296.86;326.76000000000005;292.96000000000004;292.66;316.26000000000005;327.26000000000005;248.86;242.98782864720522;268.91163127593666;276.9606089950914;289.16;6140000.0;3850000.0;3900000.0;1420000.0;3900000.0;3110000.0;6150000.0;0.0;0.11683333333333333;0.10616666666666667;0.057833333333333334;0.021166666666666667;0.021166666666666667;0.0;9023.1171875;5791.01123046875;4269.1953125;21498.37109375;477621.63959156425;477946.5171427341;242707.79423784465;242707.79423784465;232899.05910142043;428391.1821097931;454128.3443183344;441865.84420653095;470944.3282388252;525503.3483380825;469248.8263542882;441111.30184097093;446408.9630936838;451297.9257339027;443632.96959194465;404841.35005427233;472209.0597419764;454422.026658985;453981.2115248391;181052.91087944093;227031.71669481136;443350.6171252868;199739.21535642556;242707.79423784465;273.2008746560388;4477526.303735405;1476862.8748169204;337340.74257825426;1934475.2097701181;0;20;22;17;115;100;60;18;168;184;1947542920200.2817;750164347135.4294;1634793390275.4753;25705.777096252856;14088.85940229914;0.0;4471.953999241383;6093470.227548413;1358195.0235735998;0.0;1065739.2441501901;2.31964783090257;0.1828613338567111
8977;2019-05-15 22:37:41.798;564;568;178;177;145;67;184;0;12;31;733;220;11;15;176;121;237;535;160;197;183;-244;674;367;372;142;371;311;669;-1.0;762.0;519.0;462.0;225.0;0;50;66;1;0;0;1;1;0;0;1;1;1;0;0;36963.62109375;10772.2548828125;18959.41796875;4289.57421875;538.0;204334;431.0;0.0;Calculated values ==>;1557952661.798;329.56;329.96000000000004;290.96000000000004;290.86;287.66;279.86;275.1157276137837;291.56;273.16;274.36;276.26000000000005;346.46000000000004;295.16;274.26000000000005;274.66;290.76000000000005;285.26000000000005;296.86;326.66;292.86;291.46000000000004;316.26000000000005;326.96000000000004;248.76000000000002;242.98782864720522;268.91163127593666;275.1157276137837;289.16;6740000.000000001;3670000.0000000005;3720000.0000000005;1420000.0;3710000.0;3110000.0;6690000.000000001;0.0;0.127;0.08650000000000001;0.077;0.0375;0.0375;0.0;10772.2548828125;18959.41796875;4289.57421875;36963.62109375;469008.9383153865;470309.7360833914;243899.0682848515;243584.48995248158;234018.27806324075;429675.2189834977;455433.44014290633;441715.46234335366;471536.72207099956;526239.9234356269;469370.263840702;441564.8193833535;442165.83327630756;454458.4552684664;447032.3833350029;265097.7615186002;464861.8275550045;457270.98814679036;455290.9185946867;181052.91087944093;225777.27872811773;443241.3409712411;191515.83600061003;243899.0682848515;269.79104933558943;4478013.568200768;1477027.8637443858;337412.0775448499;1934681.4977223417;0;20;22;17;116;100;60;18;168;184;1947771558300.2454;750249561335.4159;1634980021375.4458;21642.267678647328;19382.863882738595;0.0;7927.19438661882;6093864.860349314;1358474.0010894353;0.0;1065842.587607762;1.438875119622565;0.11572938707204918
8978;2019-05-15 22:38:41.799;583;587;179;178;136;46;110;0;-17;33;738;220;-19;48;179;109;246;552;159;194;112;-246;669;361;366;140;365;303;664;-3.0;687.0;682.0;488.0;131.0;0;51;51;1;0;0;1;1;0;0;1;1;1;0;0;35792.53125;9683.47265625;18808.845703125;4185.5966796875;538.0;204335;430.0;0.0;Calculated values ==>;1557952721.799;331.46000000000004;331.86;291.06;290.96000000000004;286.76000000000005;277.76000000000005;274.4858918419099;284.16;273.16;271.46000000000004;276.46000000000004;346.96000000000004;295.16;271.26000000000005;277.96000000000004;291.06;284.06;297.76000000000005;328.36;292.56;284.36;316.16;326.96000000000004;248.56000000000003;242.56692532238324;267.9596281332873;274.4858918419099;289.06;6690000.000000001;3610000.0;3660000.0;1400000.0;3650000.0;3030000.0;6640000.000000001;0.0;0.1145;0.11366666666666667;0.08133333333333333;0.021833333333333333;0.021833333333333333;0.0;9683.47265625;18808.845703125;4185.5966796875;35792.53125;472711.13500271406;473964.88112907705;244368.65048959653;244051.20663692438;231571.25500553322;430081.6785162784;445526.86927016114;439035.45894700487;471998.58498376724;527388.1781927326;470465.26427392685;438727.9205961053;448492.1240640218;455892.78231350397;446350.00823681615;269686.69843486045;468363.17278289783;457825.0308446583;445837.77526279347;180635.0508419939;225777.27872811773;443417.16685071756;191359.42353475268;244368.65048959653;269.7064676958421;4478619.879574588;1477198.330981412;337482.7051460253;1934996.2384981527;0;20;22;17;116;100;60;18;168;184;1947992961989.978;750334162745.3137;1635164224445.2234;28152.509358525997;20500.69645636514;0.0;4398.742557548133;6094279.823740064;1358806.3696312432;0.0;1065945.305460775;1.6234802100752779;0.14033661871246458
8979;2019-05-15 22:39:41.799;607;609;177;176;142;34;88;3;-27;32;739;220;-28;15;181;108;254;551;159;194;87;-245;637;351;356;138;354;300;632;188.0;655.0;884.0;402.0;129.0;0;43;42;1;0;0;1;1;0;0;1;1;1;0;0;33648.58203125;8606.4833984375;17913.982421875;4097.84716796875;536.0;204336;428.0;0.0;Calculated values ==>;1557952781.799;333.86;334.06;290.86;290.76000000000005;287.36;276.56;273.4187578820637;281.96000000000004;273.46000000000004;270.46000000000004;276.36;347.06000000000006;295.16;270.36;274.66;291.26000000000005;283.96000000000004;298.56;328.26000000000005;292.56;281.86;315.96000000000004;326.76000000000005;248.66000000000003;242.14157278889297;267.5978703862781;273.4187578820637;289.06;6370000.0;3510000.0;3560000.0;1380000.0;3540000.0;3000000.0;6320000.0;0.03133333333333333;0.10916666666666666;0.14733333333333334;0.06699999999999999;0.021500000000000002;0.05283333333333333;0.0;8606.4833984375;17913.982421875;4097.84716796875;33648.58203125;480242.1378491984;481114.07500525884;244755.94902277458;244428.75573087033;233971.00721671927;430735.4089219946;444090.72631787043;438165.9764317512;472164.23178385233;527725.3091712017;470872.0016870855;438011.42202021845;444413.69907515554;457969.9520314306;448110.63272363134;401512.9376547706;472359.4682502665;459420.75121607736;443934.3842435094;179799.33570027514;224941.0041839467;443916.98062271986;192952.99567405207;214033.69277810637;270.3288525838901;4479198.555518598;1477350.7472818678;337551.73384475574;1935302.2620658611;0;20;22;17;116;100;60;18;168;184;1948209561989.978;750417562745.3137;1635345124445.2234;36128.04583163434;16814.58699156074;0.0;12146.419865755459;6094815.495033315;1359117.3303266426;0.0;1066083.1818143025;2.1258209984940226;0.13824182474944896
8980;2019-05-15 22:40:41.800;612;610;181;180;141;27;132;1;-29;29;740;219;-31;45;182;106;250;528;160;193;130;-231;612;344;349;136;348;298;607;-2.0;801.0;562.0;332.0;123.0;0;32;32;1;0;0;1;1;0;0;1;1;1;1;0;31803.830078125;7656.73046875;17061.712890625;4032.59545898438;536.0;204337;426.0;0.0;Calculated values ==>;1557952841.8;334.36;334.16;291.26000000000005;291.16;287.26000000000005;275.86;272.6583383277491;286.36;273.26000000000005;270.26000000000005;276.06;347.16;295.06;270.06;277.66;291.36;283.76000000000005;298.16;325.96000000000004;292.46000000000004;286.16;315.76000000000005;326.76000000000005;250.06000000000003;241.71165711629368;267.35522164206344;272.6583383277491;289.16;6120000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;2980000.0;6070000.0;0.0;0.1335;0.09366666666666666;0.05533333333333333;0.0205;0.0205;0.0;7656.73046875;17061.712890625;4032.59545898438;31803.830078125;483818.2297277659;484093.1914603395;247004.37777383495;246659.31352058213;234262.77319750623;431175.4696738307;451970.22021737404;438307.6172986034;472134.0588697756;527984.3905649491;471023.2498951686;437999.7806145802;449007.0190855985;459064.6251810947;449122.88203729416;411624.8077343077;472006.56167037267;460382.7997887241;451684.1590336778;178963.62700411686;224941.0041839467;445801.65222427016;189023.59154316701;247004.37777383495;268.6810451712323;4479744.001376131;1477486.2763227103;337619.48866246;1935593.7310508487;0;20;22;17;116;100;60;18;168;184;1948421065514.7227;750499764115.2145;1635524527435.0066;23349.603745759207;14208.386024354373;0.0;4195.935515826778;6095311.150373313;1359375.859410209;0.0;1066219.370378756;1.452257970563408;0.11751951042799937
8981;2019-05-15 22:41:41.790;605;601;189;189;147;22;158;-1;-30;25;741;219;-33;19;183;106;241;506;159;193;156;-215;595;337;342;132;340;296;591;602.0;785.0;815.0;114.0;97.0;0;14;20;1;0;0;1;1;0;0;1;1;1;0;0;31576.5546875;6717.87744140625;16644.50390625;3904.67919921875;535.0;204338;424.0;0.0;Calculated values ==>;1557952901.79;333.66;333.26000000000005;292.06;292.06;287.86;275.36;271.8864255623528;288.96000000000004;273.06;270.16;275.66;347.26;295.06;269.86;275.06;291.46000000000004;283.76000000000005;297.26000000000005;323.76000000000005;292.46000000000004;288.76000000000005;315.56;326.66;251.66000000000003;240.83765695389522;267.1113755279542;271.8864255623528;289.06;5950000.0;3370000.0000000005;3420000.0000000005;1320000.0;3400000.0;2960000.0;5910000.0;0.10033333333333333;0.13083333333333333;0.13583333333333333;0.019;0.016166666666666666;0.11649999999999999;0.0;6717.87744140625;16644.50390625;3904.67919921875;31576.5546875;484725.9152212194;484610.021119395;250555.12018929084;250555.12018929084;236479.98316974848;431601.1154718507;456783.39717099577;438602.1121803833;472270.6324499597;528243.0390443726;471292.7389856219;438143.1473471288;445773.68374693;460453.85776906606;450404.42785307893;414903.89716524497;470713.2117401617;461463.56922149693;456510.98759261303;178127.92459426197;224522.8720964353;448229.15813811333;195142.57510785302;202832.15575577787;271.16798100111913;4480272.083220949;1477606.0447572474;337685.62159396295;1935874.5693766773;0;20;22;17;116;100;60;18;168;184;1948628330964.7556;750580150715.2273;1635702697735.035;33069.92045235203;4808.645077574945;0.0;29553.583908991295;6095781.234714588;1359534.3082568739;0.0;1066500.569499675;2.4730259913053403;0.06070465614409294
8982;2019-05-15 22:42:41.771;595;584;189;186;157;28;168;0;-17;21;742;217;-27;43;182;113;228;469;158;190;167;-200;552;345;350;128;350;302;553;-2.0;764.0;553.0;246.0;32.0;99;1;24;1;0;0;1;0;0;0;1;1;1;0;0;20691.703125;6257.3486328125;5230.73876953125;3934.74243164062;534.0;204339;421.0;0.0;Calculated values ==>;1557952961.771;332.66;331.56;292.06;291.76000000000005;288.86;275.96000000000004;272.7676641592781;289.96000000000004;273.16;271.46000000000004;275.26000000000005;347.36;294.86;270.46000000000004;277.46000000000004;291.36;284.46000000000004;295.96000000000004;320.06;292.16;289.86;315.26000000000005;326.56;253.16000000000003;239.943914813709;267.8393353686513;272.7676641592781;288.96000000000004;5520000.0;3450000.0;3500000.0;1280000.0;3500000.0;3020000.0;5530000.0;0.0;0.12733333333333333;0.09216666666666667;0.041;0.005333333333333333;0.005333333333333333;0.0;6257.3486328125;5230.73876953125;3934.74243164062;20691.703125;488074.61527403834;486478.727530665;412465.3940541978;411295.1934201282;240823.17985096716;431113.4868728058;456838.85020633845;439256.3889309822;472408.29492823046;527883.9114651857;470242.183613131;437713.4967235476;447984.6736389261;458746.76778394415;449956.0785532939;425110.2802947667;470136.6126826123;459824.9031534897;456701.4910723406;176874.38241465177;224104.74344509715;450495.10841304675;192321.6037981212;412465.3940541978;270.0490530037965;4480707.514105541;1477714.137400923;337750.92942013266;1936056.805339145;0;20;22;17;116;100;60;18;168;184;1948835865224.5708;750658126015.1578;1635882040924.8752;22759.156029745358;10585.113689211947;0.0;235.92585076342803;6096246.329691462;1359662.5489573972;0.0;1066748.7368029123;2.1773044202125877;0.18821657925331423
8983;2019-05-15 22:43:41.781;575;567;177;174;159;35;174;0;-2;21;750;215;-9;23;182;120;213;418;157;189;172;-186;541;348;353;127;353;304;542;-2.0;835.0;879.0;242.0;7.0;99;100;30;1;0;0;1;0;0;0;1;0;1;0;0;18229.619140625;6421.8857421875;5072.4033203125;2787.78369140625;534.0;204340;419.0;0.0;Calculated values ==>;1557953021.781;330.66;329.86;290.86;290.56;289.06;276.66;273.0942459734351;290.56;273.16;272.96000000000004;275.26000000000005;348.16;294.66;272.26000000000005;275.46000000000004;291.36;285.16;294.46000000000004;314.96000000000004;292.06;290.36;315.06;326.56;254.56000000000003;239.71726792356844;268.0796299477929;273.0942459734351;288.86;5410000.0;3479999.9999999995;3529999.9999999995;1270000.0;3529999.9999999995;3040000.0;5420000.0;0.0;0.13916666666666666;0.1465;0.04033333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6421.8857421875;5072.4033203125;2787.78369140625;18229.619140625;486585.35986707953;485393.8923150396;412612.3614601752;247241.48826064993;241888.5160042022;430925.7729439634;457172.60608581326;441093.7378204844;472539.452344174;528565.9442730256;469728.66306488344;440037.4285321836;444766.67480068695;458267.20404900186;450423.88264153275;424323.11847026023;463877.5037699647;459217.5880108091;456897.50086274074;176038.69501535743;224104.74344509715;452098.6050992806;195451.20202321807;412612.3614601752;271.3342833188721;4481031.9125150945;1477819.8152974125;337806.959807991;1936142.6791664662;0;20;22;17;116;100;60;18;168;184;1949046800374.5374;750734638765.1456;1636063871224.8464;35986.631494299516;10351.445257401188;0.0;51.66599596965981;6096735.959512123;1359837.0493604788;0.0;1066751.133801068;3.248109959038154;0.2536205429486843
8984;2019-05-15 22:44:41.782;551;553;175;173;151;34;177;3;8;22;764;212;3;32;182;124;205;412;157;190;176;-173;542;346;351;134;351;305;543;-1.0;895.0;935.0;408.0;30.0;61;99;31;1;0;0;1;0;0;0;1;0;1;0;0;16807.607421875;6402.9228515625;4124.8251953125;2972.07543945312;538.0;204341;417.0;0.0;Calculated values ==>;1557953081.782;328.26000000000005;328.46000000000004;290.66;290.46000000000004;288.26000000000005;276.56;272.8767566201714;290.86;273.46000000000004;273.96000000000004;275.36;349.56000000000006;294.36;273.46000000000004;276.36;291.36;285.56;293.66;314.36;292.16;290.76000000000005;314.86;326.96000000000004;255.86;241.2770596917726;268.19934244402924;272.8767566201714;288.86;5420000.0;3460000.0;3510000.0;1340000.0;3510000.0;3050000.0;5430000.0;0.0;0.14916666666666664;0.15583333333333332;0.068;0.005;0.005;0.0;6402.9228515625;4124.8251953125;2972.07543945312;16807.607421875;483213.60442581243;483373.33881929243;247569.39969920204;246823.75396287578;239170.98500803552;431051.2098666511;457907.466087479;442373.3332657317;471714.4053827849;529952.8012266188;469229.53360190673;441630.0847411902;445859.90203062753;458587.2860036269;451358.99709320435;421772.08614537265;462791.3742512537;459667.8951279517;457771.0809724508;175203.01333496982;225777.27872811773;452231.34592934145;193414.94947952;247569.39969920204;270.5000786169426;4481323.894270204;1477926.6904838793;337854.95943419466;1936219.3240150346;0;20;22;17;116;100;60;18;168;184;1949258003895.1216;750812940070.3622;1636246574270.3518;38796.01480668465;17599.51495858786;0.0;1051.0084063662437;6097359.1586195;1360069.9779116674;0.0;1066760.3229075954;4.255354762958009;0.35835463284595515
8985;2019-05-15 22:45:41.782;533;540;176;175;149;34;180;4;13;23;772;209;10;32;183;126;202;425;156;192;179;-161;543;345;350;136;350;305;544;-2.0;896.0;750.0;340.0;0.0;24;99;33;1;0;0;1;0;0;0;1;0;1;0;0;15884.017578125;6494.6982421875;3127.03540039062;2960.32788085938;543.0;204342;416.0;0.0;Calculated values ==>;1557953141.782;326.46000000000004;327.16;290.76000000000005;290.66;288.06;276.56;272.7676641592781;291.16;273.56;274.46000000000004;275.46000000000004;350.36;294.06;274.16;276.36;291.46000000000004;285.76000000000005;293.36;315.66;292.36;291.06;314.76000000000005;327.46000000000004;257.06;241.71165711629368;268.19934244402924;272.7676641592781;288.76000000000005;5430000.0;3450000.0;3500000.0;1360000.0;3500000.0;3050000.0;5440000.0;0.0;0.14933333333333335;0.125;0.056666666666666664;0.0;0.0;0.0;6494.6982421875;3127.03540039062;2960.32788085938;15884.017578125;480612.3161440411;481466.8341337953;247898.52580026214;247522.6632799365;238484.02604228636;431113.4868728058;458475.89088345267;443110.4695693885;471547.0194386176;530788.4338752198;468867.069507884;442668.9074931304;445859.90203062753;458882.002038489;451822.1503776881;420564.0789372841;464677.341105582;460093.12463240925;458340.24663667777;174785.17458790913;227868.02628245065;453127.5722712281;193322.82644419066;247569.39969920204;270.45890243825687;4481596.324478538;1478034.1706596606;337904.3961285306;1936279.7561866655;0;20;22;17;116;100;60;18;168;184;1949468303895.1216;750893940070.3622;1636429574270.3518;31223.455390649728;14722.268930198788;0.0;0.0;6097942.654204478;1360339.3261107407;0.0;1066769.081310982;3.651684919459514;0.3170416363937316
8986;2019-05-15 22:46:41.793;523;531;176;176;149;32;183;4;15;23;774;208;14;37;184;125;201;437;156;194;182;-149;548;338;342;136;343;307;550;349.0;825.0;860.0;170.0;19.0;1;97;39;1;0;0;1;0;0;0;1;0;1;0;0;15783.8056640625;6912.826171875;2591.16357421875;2957.7802734375;545.0;204343;415.0;0.0;Calculated values ==>;1557953201.793;325.46000000000004;326.26000000000005;290.76000000000005;290.76000000000005;288.06;276.36;271.99741764416325;291.46000000000004;273.56;274.66;275.46000000000004;350.56000000000006;293.96000000000004;274.56;276.86;291.56;285.66;293.26000000000005;316.86;292.56;291.36;314.66;327.66;258.26000000000005;241.71165711629368;268.43790593516167;271.99741764416325;288.76000000000005;5480000.0;3379999.9999999995;3420000.0000000005;1360000.0;3429999.9999999995;3070000.0;5500000.0;0.05816666666666667;0.1375;0.14333333333333334;0.028333333333333332;0.0031666666666666666;0.06133333333333334;0.0;6912.826171875;2591.16357421875;2957.7802734375;15783.8056640625;478615.1614445782;479502.9980254604;247618.11338313355;247618.11338313355;238294.95543281117;431541.1909327263;460142.31404570903;442994.2643117957;471547.0194386176;530846.2518597748;468467.74989676406;442846.6802591378;446183.8831362822;460118.98756283213;452909.76528656733;418546.04548785853;465680.7009754575;461595.0400050445;460009.5190584176;174367.33720873808;228704.35009887922;454361.04284760536;195082.17805607084;197794.6312387181;271.1474040927293;4481860.271386592;1478145.9205133428;337953.7227379698;1936327.4165808593;0;20;22;17;116;100;60;18;168;184;1949675941954.838;750975555030.2506;1636613207930.1008;35534.065696653895;7346.234502426811;0.0;16082.513119608235;6098499.068870102;1360523.2640215303;0.0;1066903.1268239683;4.73149586505584;0.2064102644871477
8987;2019-05-15 22:47:41.793;520;528;178;177;150;29;186;0;16;22;773;208;16;42;185;123;202;458;156;196;184;-139;557;336;340;136;340;306;559;85.0;755.0;624.0;148.0;80.0;1;96;41;1;0;0;1;0;0;0;1;0;1;0;0;16381.7294921875;7232.56640625;2704.53588867188;2952.85571289062;546.0;204344;414.0;0.0;Calculated values ==>;1557953261.793;325.16;325.96000000000004;290.96000000000004;290.86;288.16;276.06;271.77519066394296;291.76000000000005;273.16;274.76000000000005;275.36;350.46000000000004;293.96000000000004;274.76000000000005;277.36;291.66;285.46000000000004;293.36;318.96000000000004;292.76000000000005;291.56;314.56;327.76000000000005;259.26000000000005;241.71165711629368;268.3187672390254;271.77519066394296;288.76000000000005;5570000.0;3360000.0;3400000.0;1360000.0;3400000.0;3060000.0;5590000.0;0.014166666666666666;0.12583333333333332;0.10400000000000001;0.024666666666666667;0.013333333333333334;0.0275;0.0;7232.56640625;2704.53588867188;2952.85571289062;16381.7294921875;477095.39411849744;477996.68721031037;247948.43143895187;247579.21277832674;238338.81286316787;431660.74602318485;460849.7498312202;443346.1541946438;471449.11765258067;530817.3057209284;468607.05097777524;443346.1541946438;447086.0058300499;460717.9058045354;452978.5077389776;415574.3250689575;467657.6451049628;462161.74604187097;460585.942006703;173949.5011765382;229122.51738040973;455384.60872326925;193890.03235300124;220100.1652431591;270.65732193063405;4482128.317512894;1478263.798784827;338002.9780378558;1936371.5474097168;0;20;22;17;116;100;60;18;168;184;1949880541954.838;751057155030.2506;1636797107930.1008;25943.436671530828;6450.199550466611;0.0;6613.358860997457;6099011.381389837;1360638.2343053045;0.0;1067092.2590904734;3.026153774849621;0.17213780560628966
8988;2019-05-15 22:48:41.774;524;530;182;178;151;47;191;5;15;20;771;208;17;34;186;120;205;477;156;196;189;-130;567;347;352;138;353;306;569;-1.0;783.0;1133.0;284.0;112.0;1;99;41;1;0;0;1;0;0;0;1;0;1;0;0;16888.87109375;7402.49609375;2722.2294921875;2953.54565429688;548.0;204345;413.0;0.0;Calculated values ==>;1557953321.774;325.56;326.16;291.36;290.96000000000004;288.26000000000005;277.86;272.9856168485579;292.26000000000005;273.66;274.66;275.16;350.26;293.96000000000004;274.86;276.56;291.76000000000005;285.16;293.66;320.86;292.76000000000005;292.06;314.46000000000004;327.96000000000004;260.16;242.14157278889297;268.3187672390254;272.9856168485579;288.76000000000005;5670000.0;3470000.0000000005;3520000.0000000005;1380000.0;3529999.9999999995;3060000.0;5690000.0;0.0;0.1305;0.18883333333333333;0.04733333333333333;0.018666666666666668;0.018666666666666668;0.0;7402.49609375;2722.2294921875;2953.54565429688;16888.87109375;476444.49536650645;477067.91949067696;248974.0343403811;247502.8094945896;238355.12136918298;430988.63858405815;459645.3148129146;443199.35914791975;470986.4579689568;530608.3473777291;468607.05097777524;443492.7161922392;445950.30100830784;458811.10526195535;450604.7487283695;412666.3294128141;469202.80507041706;460317.26658201264;459375.61671724723;173531.66647045466;229958.8627652946;455978.8468029857;196591.17688872974;248974.0343403811;271.7893546782418;4482405.484720112;1478385.7190185813;338052.1824628683;1936416.756133886;0;20;22;17;116;100;60;18;168;184;1950088076214.653;751139329000.1775;1636980649789.9375;46567.84508327705;12277.683042608116;0.0;3927.496204368168;6099615.450721373;1360794.25057264;0.0;1067180.071733128;4.79979526171139;0.3336413125074091
8989;2019-05-15 22:49:41.794;530;534;182;180;152;78;196;8;13;22;766;208;14;47;182;115;210;492;156;196;195;-123;581;365;370;142;370;306;584;-1.0;788.0;1272.0;435.0;123.0;6;99;43;1;0;0;1;0;0;0;1;0;1;0;0;17761.01171875;7751.5263671875;2888.58227539062;2935.67578125;549.0;204346;411.0;0.0;Calculated values ==>;1557953381.794;326.16;326.56;291.36;291.16;288.36;280.96000000000004;274.9066339382667;292.76000000000005;273.96000000000004;274.46000000000004;275.36;349.76;293.96000000000004;274.56;277.86;291.36;284.66;294.16;322.36;292.76000000000005;292.66;314.26000000000005;328.06;260.86;242.98782864720522;268.3187672390254;274.9066339382667;288.76000000000005;5810000.0;3650000.0;3700000.0;1420000.0;3700000.0;3060000.0;5840000.0;0.0;0.13133333333333333;0.21200000000000002;0.0725;0.0205;0.0205;0.0;7751.5263671875;2888.58227539062;2935.67578125;17761.01171875;475591.0910199999;475808.47934787703;248300.95399569318;247581.6788831661;238228.7153542049;429811.8947417682;457456.0283980784;442905.06249663915;470647.8646651888;530085.791799281;468607.05097777524;443052.3292051162;447789.5392935794;455483.4997965675;446496.09797344345;408473.63615439355;469490.5516313512;457456.0283980784;457316.17752044305;172696.00095264515;230377.04089860234;456048.26273815613;200601.78653041297;248300.95399569318;273.4581615511643;4482694.329993132;1478512.044633556;338101.27566709736;1936463.5284841892;0;20;22;17;116;100;60;18;168;184;1950304748414.5842;751223357000.1508;1637164310989.8792;51368.294504839956;18519.86952506138;0.0;4284.812082257372;6100431.857262514;1361050.9823927127;0.0;1067248.5304474623;5.463623595994264;0.4095639912507132
8990;2019-05-15 22:50:41.825;536;541;181;182;153;99;195;8;12;22;759;209;12;32;179;104;219;506;156;197;194;-118;621;373;378;144;378;307;622;0.0;895.0;1183.0;357.0;149.0;88;99;48;1;0;0;1;0;0;0;1;0;1;0;0;21587.982421875;8738.3212890625;5631.53955078125;2940.1767578125;549.0;204347;410.0;0.0;Calculated values ==>;1557953441.825;326.76000000000005;327.26000000000005;291.26000000000005;291.36;288.46000000000004;283.06;275.73799182748917;292.66;273.96000000000004;274.36;275.36;349.06000000000006;294.06;274.36;276.36;291.06;283.56;295.06;323.76000000000005;292.86;292.56;314.16;328.06;261.36;243.40439225979637;268.43790593516167;275.73799182748917;288.76000000000005;6210000.0;3729999.9999999995;3779999.9999999995;1440000.0;3779999.9999999995;3070000.0;6220000.0;0.0;0.14916666666666664;0.19716666666666666;0.0595;0.024833333333333332;0.024833333333333332;0.0;8738.3212890625;5631.53955078125;2940.1767578125;21587.982421875;471437.2918217975;472084.5098248279;246438.61015898123;246777.6294419449;237489.01661443032;429258.0297950786;456002.2098876249;442550.7883978828;470378.9536012187;529277.3755970554;468589.1496029143;442550.7883978828;445468.1497532969;453696.0004215609;443167.23458983225;260928.55312709216;466551.107139598;456287.3088587096;455859.40413959645;172278.17009871884;230377.04089860234;456239.71587245236;203115.30149201347;246438.61015898123;274.47754555213595;4483022.407697667;1478649.531028961;338150.2664038445;1936534.5661834276;0;20;22;17;116;100;60;18;168;184;1950529264355.098;751309201330.3472;1637348306005.3;47208.69683494056;15060.902655636113;0.0;5200.616383851944;6101253.756620938;1361330.966745406;0.0;1067327.6165249;3.8977509721621844;0.27571561591714233
8991;2019-05-15 22:51:41.775;545;550;174;178;132;102;186;8;-3;22;752;209;0;48;177;100;232;519;156;196;186;-117;625;380;385;144;385;306;626;-2.0;719.0;1394.0;447.0;145.0;99;99;49;1;0;0;1;0;0;0;1;0;1;0;0;21559.20703125;8802.6064453125;6016.12060546875;2925.87817382812;550.0;204348;408.0;0.0;Calculated values ==>;1557953501.775;327.66;328.16;290.56;290.96000000000004;286.36;283.36;276.4546675782219;291.76000000000005;273.96000000000004;272.86;275.36;348.36;294.06;273.16;277.96000000000004;290.86;283.16;296.36;325.06;292.76000000000005;291.76000000000005;313.96000000000004;328.16;261.46000000000004;243.40439225979637;268.3187672390254;276.4546675782219;288.76000000000005;6250000.0;3800000.0;3850000.0;1440000.0;3850000.0;3060000.0;6260000.0;0.0;0.11983333333333333;0.23233333333333334;0.0745;0.024166666666666666;0.024166666666666666;0.0;8802.6064453125;6016.12060546875;2925.87817382812;21559.20703125;472320.44351743127;472966.2252738739;243974.69495112065;245290.85827004095;231216.4855511055;428757.65804586536;453515.4911156655;440514.97524299513;470378.9536012187;528621.3905861635;468728.2342223213;440968.15519671026;447929.68506599474;452184.1783727966;441041.6953161014;266737.6705479126;468097.66124022705;454976.06431954395;453515.4911156655;171442.51209473662;230795.22267914342;456342.9436473738;204783.9808322205;243974.69495112065;275.1563680426949;4483381.667976802;1478795.5836148656;338199.1094584878;1936631.5491316114;0;20;22;17;116;100;60;18;168;184;1950757973605.2798;751395529330.4158;1637532052755.4463;54768.16770143664;18741.142729728923;0.0;5063.902573976501;6102102.855653413;1361612.4157207482;0.0;1067413.0829015684;4.428005695847864;0.32463531180883004
8992;2019-05-15 22:52:44.776;552;556;168;169;142;94;176;12;-10;25;745;209;-15;27;175;113;239;526;159;192;175;-124;624;385;390;144;390;308;625;-3.0;744.0;1344.0;378.0;113.0;99;99;57;1;0;0;1;0;0;0;1;0;1;0;0;20962.923828125;9296.8193359375;5948.71142578125;2948.24047851562;550.0;204349;407.0;0.0;Calculated values ==>;1557953564.776;328.36;328.76000000000005;289.96000000000004;290.06;287.36;282.56;276.9606089950914;290.76000000000005;274.36;272.16;275.66;347.66;294.06;271.66;275.86;290.66;284.46000000000004;297.06;325.76000000000005;292.36;290.66;313.86;328.16;260.76000000000005;243.40439225979637;268.5567601203482;276.9606089950914;289.06;6240000.0;3850000.0;3900000.0;1440000.0;3900000.0;3080000.0;6250000.0;0.0;0.12400000000000001;0.224;0.063;0.01883333333333333;0.01883333333333333;0.0;9296.8193359375;5948.71142578125;2948.24047851562;20962.923828125;473526.3186327012;474013.9141290352;242070.9415348786;242390.6004009444;234132.16966777126;428391.1821097931;451146.82316097006;439006.489614467;470676.3731168869;527733.7670493387;468449.81437969353;438228.8454132642;444547.7262109147;450995.4964913313;442151.3802749243;400258.8416629824;469345.28937279247;453538.63074390683;450995.4964913313;171024.68490186572;230795.22267914342;455619.51444201753;206164.7603590943;242070.9415348786;275.7109254607348;4483753.742527246;1478953.9561040783;338250.5088124865;1936736.2430735466;0;20;22;17;116;100;60;18;168;184;1951002102479.999;751486250770.3114;1637725465825.2239;52156.54735320349;15715.649507224163;0.0;3934.7457850131923;6103038.461759719;1361913.9174381404;0.0;1067491.8223244313;3.9467871557406604;0.2900676580214982
8993;2019-05-15 22:53:41.776;557;561;168;167;147;66;167;18;-18;32;741;209;-20;34;176;118;243;532;158;191;166;-134;636;369;375;143;373;306;630;0.0;748.0;1308.0;222.0;136.0;0;100;58;1;0;0;1;1;0;0;1;0;1;0;0;32231.935546875;9564.7802734375;17461.546875;2933.84643554688;550.0;204350;406.0;0.0;Calculated values ==>;1557953621.776;328.86;329.26000000000005;289.96000000000004;289.86;287.86;279.76000000000005;275.3239800832674;289.86;274.96000000000004;271.36;276.36;347.26;294.06;271.16;276.56;290.76000000000005;284.96000000000004;297.46000000000004;326.36;292.26000000000005;289.76000000000005;313.76000000000005;328.16;259.76000000000005;243.1966462407574;268.3187672390254;275.3239800832674;288.96000000000004;6360000.0;3690000.0;3750000.0;1430000.0;3729999.9999999995;3060000.0;6300000.0;0.0;0.12466666666666668;0.218;0.037000000000000005;0.02266666666666667;0.02266666666666667;0.0;9564.7802734375;17461.546875;2933.84643554688;32231.935546875;472784.7462252473;474155.7678193144;241917.95193238798;241601.28507076413;235487.79044014003;429537.3511455088;452462.6616677294;438210.9650467479;471502.6223741309;527469.4539350944;468728.2342223213;437898.67151236854;445950.30100830784;454117.8308023903;446183.0417331233;271542.92230184673;469635.52271461854;455930.0132749809;452315.8239965997;170606.85888663295;230795.22267914342;454748.0856334298;202928.63860570118;241917.95193238798;274.38657997107055;4484174.868497297;1479103.2771009859;338297.07533388946;1936921.5742850944;0;20;22;17;117;100;60;18;168;184;1951220127479.999;751568045770.3114;1637900455825.2239;51291.54716414818;9317.319540025961;0.0;4769.018433455466;6103857.425841315;1362112.0951097645;0.0;1067560.727124494;2.1821597579988072;0.1404871853637921
8994;2019-05-15 22:54:41.777;569;570;181;180;147;48;166;20;-12;36;739;208;-21;20;179;117;245;526;158;193;165;-141;607;361;366;140;365;304;600;-2.0;701.0;1030.0;192.0;133.0;0;100;54;1;0;0;1;1;0;0;1;0;1;0;0;31105.5390625;8873.4033203125;16480.974609375;2928.39599609375;550.0;204351;404.0;0.0;Calculated values ==>;1557953681.777;330.06;330.16;291.26000000000005;291.16;287.86;277.96000000000004;274.4858918419099;289.76000000000005;275.16;271.96000000000004;276.76000000000005;347.06000000000006;293.96000000000004;271.06;275.16;291.06;284.86;297.66;325.76000000000005;292.46000000000004;289.66;313.56;328.16;259.06;242.56692532238324;268.0796299477929;274.4858918419099;288.96000000000004;6070000.0;3610000.0;3660000.0;1400000.0;3650000.0;3040000.0;6000000.0;0.0;0.11683333333333333;0.1716666666666667;0.032;0.022166666666666668;0.022166666666666668;0.0;8873.4033203125;16480.974609375;2928.39599609375;31105.5390625;478165.1175579879;479144.62351154984;247279.90810485886;246930.98730039195;236241.45724737682;430081.6785162784;453877.53911106277;439580.6144452378;472293.48310962116;527415.194142179;468884.90294936474;438194.52980446257;444333.52089386596;455892.78231350397;447568.6055282521;411682.6381677505;472599.47568017803;457686.21237540204;453734.09205777035;169771.2103021376;230795.22267914342;454520.6082697717;200488.09725148897;247279.90810485886;273.39609103818054;4484702.689581943;1479256.931191607;338345.9281682944;1937204.433344695;0;20;22;17;117;100;60;18;168;184;1951442431184.7305;751652947185.2089;1638083458875.003;41044.215451593554;8129.040352585047;0.0;4576.4010776228715;6104626.903353261;1362257.4838651328;0.0;1067638.6069183005;1.9004379493627326;0.1217550549857679
8995;2019-05-15 22:55:41.787;567;565;197;198;162;37;164;20;-5;37;738;208;-9;25;180;117;236;499;158;195;163;-141;581;351;356;141;355;301;574;-2.0;687.0;794.0;218.0;106.0;0;100;48;1;0;0;1;1;0;0;1;0;1;0;0;32931.96875;8079.3955078125;15701.515625;2905.10327148438;549.0;204352;403.0;0.0;Calculated values ==>;1557953741.787;329.86;329.66;292.86;292.96000000000004;289.36;276.86;273.4187578820637;289.56;275.16;272.66;276.86;346.96000000000004;293.96000000000004;272.26000000000005;275.66;291.16;284.86;296.76000000000005;323.06;292.66;289.46000000000004;313.46000000000004;328.06;259.06;242.77792619122317;267.7187500070086;273.4187578820637;288.96000000000004;5810000.0;3510000.0;3560000.0;1410000.0;3550000.0;3010000.0;5740000.0;0.0;0.1145;0.13233333333333333;0.036333333333333336;0.017666666666666667;0.017666666666666667;0.0;8079.3955078125;15701.515625;2905.10327148438;32931.96875;480944.59026088536;481474.69556883315;254583.9325906361;254999.13176056792;241769.67170440155;430735.4089219946;455289.7775501878;441282.59110265225;472260.1919623333;527543.3640140779;469299.82431381487;440684.76455267647;445645.04530121887;457671.52647964493;449439.0364241475;418253.14564883005;471871.78760078526;459556.22810200317;455149.7080012845;169353.38768963216;230377.04089860234;454354.6546556138;196799.66977247866;254583.9325906361;271.8887073391832;4485236.424421279;1479398.228060706;338394.5487642655;1937472.6654611754;0;20;22;17;117;100;60;18;168;184;1951659067284.696;751737261235.1954;1638264989124.974;32353.23992269297;9357.831117420577;0.0;3543.3286989214553;6105238.6507555265;1362403.2320813478;0.0;1067706.2826104967;1.695809612234501;0.11844090262475523
8996;2019-05-15 22:56:41.797;557;554;194;193;158;23;163;15;-27;33;736;208;-29;22;181;114;224;477;158;196;162;-136;577;335;340;138;339;298;573;427.0;771.0;438.0;21.0;104.0;0;100;37;1;0;0;1;1;0;0;1;0;1;0;0;33148.953125;7444.02880859375;15930.9990234375;2887.46484375;547.0;204353;403.0;0.0;Calculated values ==>;1557953801.797;328.86;328.56;292.56;292.46000000000004;288.96000000000004;275.46000000000004;271.6637117239857;289.46000000000004;274.66;270.46000000000004;276.46000000000004;346.76;293.96000000000004;270.26000000000005;275.36;291.26000000000005;284.56;295.56;320.86;292.76000000000005;289.36;313.46000000000004;327.86;259.56;242.14157278889297;267.35522164206344;271.6637117239857;288.96000000000004;5770000.0;3350000.0;3400000.0;1380000.0;3390000.0;2980000.0;5730000.0;0.07116666666666666;0.1285;0.073;0.0035;0.017333333333333333;0.0885;0.0;7444.02880859375;15930.9990234375;2887.46484375;33148.953125;479987.503420811;480031.3463582682;253416.69641017896;253014.70776115457;240487.27798594558;431720.082569444;457785.8010403272;438614.2659217754;472262.261994151;527567.2171867789;469712.54742303665;438307.6172986034;445806.48513717233;460345.164395595;451894.8960227691;415646.93696022953;468663.1246337737;462161.74604187097;457651.0229930604;169353.38768963216;229540.68826423294;455364.3641072662;195995.01715649478;207241.44774478694;271.5032086459656;4485787.190549208;1479527.6114903004;338442.8282104516;1937736.3136839187;0;20;22;17;117;100;60;18;168;184;1951867902084.6628;751820975185.1821;1638444719074.9456;17711.205159865487;907.7927143277;0.0;22161.247409472202;6105655.923998433;1362488.7932044098;0.0;1067920.5231121662;1.5527941611297287;0.01549407311230945
