;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8997;2019-05-15 22:57:41.788;556;553;189;186;143;21;167;10;-30;19;735;207;-32;18;181;107;218;481;154;194;166;-129;551;340;345;136;345;298;552;-2.0;731.0;614.0;505.0;0.0;90;100;28;1;0;0;1;0;0;0;1;0;1;0;0;21325.166015625;6510.9755859375;5006.03271484375;2897.8125;546.0;204354;403.0;0.0;Calculated values ==>;1557953861.788;328.76000000000005;328.46000000000004;292.06;291.76000000000005;287.46000000000004;275.26000000000005;272.21867820750657;289.86;274.16;270.16;275.06;346.66;293.86;269.96000000000004;274.96000000000004;291.26000000000005;283.86;294.96000000000004;321.26000000000005;292.56;289.76000000000005;313.46000000000004;327.76000000000005;260.26000000000005;241.71165711629368;267.35522164206344;272.21867820750657;288.56;5510000.0;3400000.0;3450000.0;1360000.0;3450000.0;2980000.0;5520000.0;0.0;0.12183333333333332;0.10233333333333333;0.08416666666666667;0.0;0.0;0.0;6510.9755859375;5006.03271484375;2897.8125;21325.166015625;482870.34264980844;482340.2102635185;412889.33823237545;411737.20685016055;236320.4913731211;431420.45991060114;457517.40846788685;438153.8488135099;471155.3045861351;527462.9001293234;469592.9864530566;437845.4099550722;445239.70399650995;459404.8588603953;450002.4549998169;422644.6084060315;472053.0684056972;461134.73013587133;457381.5641334785;169353.38768963216;229122.51738040973;456404.4320559113;191079.0170263422;207241.44774478694;269.5207473817238;4486241.0734507255;1479643.8857501727;338491.0316235272;1937910.762777625;0;20;22;17;117;100;60;18;168;184;1952073371260.264;751903162855.4225;1638623492255.4685;25283.9911195535;22331.55576498873;0.0;0.0;6106014.163557814;1362682.4253931183;0.0;1068105.1724728926;3.3032354368194143;0.3297169970716098
8998;2019-05-15 22:58:41.768;549;547;182;179;145;32;173;7;-28;18;736;207;-29;22;180;109;210;444;155;191;171;-120;546;340;345;137;345;301;548;-1.0;742.0;726.0;292.0;24.0;17;100;28;1;0;0;1;0;0;0;1;0;1;0;0;17940.107421875;6393.13720703125;2973.21264648438;2915.55004882812;543.0;204355;402.0;0.0;Calculated values ==>;1557953921.768;328.06;327.86;291.36;291.06;287.66;276.36;272.21867820750657;290.46000000000004;273.86;270.36;274.96000000000004;346.76;293.86;270.26000000000005;275.36;291.16;284.06;294.16;317.56;292.26000000000005;290.26000000000005;313.36;327.46000000000004;261.16;241.92719264551067;267.7187500070086;272.21867820750657;288.66;5460000.0;3400000.0;3450000.0;1370000.0;3450000.0;3010000.0;5480000.0;0.0;0.12366666666666666;0.121;0.048666666666666664;0.004;0.004;0.0;6393.13720703125;2973.21264648438;2915.55004882812;17940.107421875;482479.0866968359;481971.36859507515;411928.78642337635;248844.29484205059;237071.703381161;431420.45991060114;458329.55550041207;437785.01000687695;470923.7305949869;527334.374113208;469179.6353925685;437629.4412208045;445217.6754897761;459270.9065923585;450289.6850109703;421932.1619364805;467036.569121065;460737.3870391195;458059.3903562432;168935.5661677829;227868.02628245065;457159.8071914577;193788.02223798956;411928.78642337635;270.630464323649;4486568.174991304;1479751.3841782964;338539.4601630277;1937977.2343241558;0;20;22;17;117;100;60;18;168;184;1952280302259.507;751985035555.123;1638803132354.8115;29523.635520035376;12817.426867735448;0.0;184.5224157314673;6106470.741534734;1362975.2359445908;0.0;1068106.7096471225;3.462459810097227;0.29183278877381524
8999;2019-05-15 22:59:41.759;536;541;180;178;146;36;177;5;-20;18;738;206;-26;7;180;109;205;441;154;193;176;-112;556;336;341;141;341;303;558;248.0;783.0;497.0;250.0;43.0;1;100;32;1;0;0;1;0;0;0;1;0;1;0;0;17868.1171875;6768.42138671875;2715.27978515625;2919.54150390625;541.0;204356;403.0;0.0;Calculated values ==>;1557953981.759;326.76000000000005;327.26000000000005;291.16;290.96000000000004;287.76000000000005;276.76000000000005;271.77519066394296;290.86;273.66;271.16;274.96000000000004;346.96000000000004;293.76000000000005;270.56;273.86;291.16;284.06;293.66;317.26000000000005;292.46000000000004;290.76000000000005;313.46000000000004;327.26000000000005;261.96000000000004;242.77792619122317;267.9596281332873;271.77519066394296;288.56;5560000.0;3360000.0;3410000.0;1410000.0;3410000.0;3030000.0;5580000.0;0.04133333333333333;0.1305;0.08283333333333333;0.041666666666666664;0.007166666666666667;0.0485;0.0;6768.42138671875;2715.27978515625;2919.54150390625;17868.1171875;479493.01395331766;479961.304941751;248741.48778492818;247994.1490276594;237093.550372919;431660.74602318485;459501.4032382204;438573.70663450175;470387.0459242999;527388.1781927326;468782.15747417515;437642.0229114993;442640.2954479828;459900.39160988136;451011.3538883456;416967.1139237661;465167.89107880933;461616.6283632891;459368.1547523945;169353.38768963216;227031.71669481136;457338.14843004255;193385.68247852472;201565.40628668742;270.4522477450999;4486866.532103641;1479861.047381617;338588.0786322449;1938024.631317276;0;20;22;17;117;100;60;18;168;184;1952486071390.109;752068423045.367;1638984305175.3416;20309.74133425343;10998.019414646575;0.0;12503.433300586792;6106885.95738468;1363173.6682282165;0.0;1068212.4267517899;3.532237108851637;0.1887711735101998
9000;2019-05-15 23:00:41.809;530;537;180;180;147;44;180;3;-3;17;736;206;-14;25;181;107;207;466;154;195;179;-106;577;331;336;142;336;303;579;437.0;688.0;718.0;252.0;62.0;1;100;32;1;0;0;1;0;0;0;1;0;1;0;0;18884.99609375;7105.53759765625;2873.03393554688;2920.486328125;537.0;204357;405.0;0.0;Calculated values ==>;1557954041.809;326.16;326.86;291.16;291.16;287.86;277.56;271.215330690691;291.16;273.46000000000004;272.86;274.86;346.76;293.76000000000005;271.76000000000005;275.66;291.26000000000005;283.86;293.86;319.76000000000005;292.66;291.06;313.66;326.86;262.56;242.98782864720522;267.9596281332873;271.215330690691;288.56;5770000.0;3310000.0;3360000.0;1420000.0;3360000.0;3030000.0;5790000.0;0.07283333333333333;0.11466666666666667;0.11966666666666666;0.042;0.010333333333333333;0.08316666666666667;0.0;7105.53759765625;2873.03393554688;2920.486328125;18884.99609375;476085.8214949347;476862.39057674137;247794.22005712084;247794.22005712084;236807.800374897;431954.4880088244;460679.33020844165;441156.6256199011;470153.35528917355;527178.9309647374;468782.15747417515;439494.5820066302;445251.96559515793;460810.61321010574;451621.80019940715;409051.03130208154;466128.1489059401;462636.5487197811;460547.9292856592;170189.03402730724;225359.1397227605;457793.32054795424;193103.29052989808;199898.55632285963;270.3192453353709;4487173.063277361;1479976.7600533322;338636.78608655534;1938071.2394059792;0;20;22;17;117;100;60;18;168;184;1952689340639.9475;752153393795.2994;1639166256675.197;29683.71576577036;11116.981260758359;0.0;21677.339518072833;6107302.916703635;1363358.1134767586;0.0;1068497.5038915302;4.843612395283;0.19871037868785688
9001;2019-05-15 23:01:41.790;534;539;182;182;149;58;183;2;8;16;732;207;-2;12;182;103;216;490;153;196;182;-105;612;332;336;140;337;302;615;95.0;747.0;627.0;406.0;68.0;1;100;31;1;0;0;1;0;0;0;1;0;1;0;0;20266.578125;7566.27880859375;3210.6845703125;2907.51928710938;532.0;204358;410.0;0.0;Calculated values ==>;1557954101.79;326.56;327.06;291.36;291.36;288.06;278.96000000000004;271.32779825182536;291.46000000000004;273.36;273.96000000000004;274.76000000000005;346.36;293.86;272.96000000000004;274.36;291.36;283.46000000000004;294.76000000000005;322.16;292.76000000000005;291.36;314.16;326.36;262.66;242.56692532238324;267.8393353686513;271.32779825182536;288.46000000000004;6120000.0;3320000.0000000005;3360000.0;1400000.0;3370000.0000000005;3020000.0;6150000.0;0.01583333333333333;0.1245;0.1045;0.06766666666666667;0.011333333333333334;0.027166666666666665;0.0;7566.27880859375;3210.6845703125;2907.51928710938;20266.578125;472285.7471441292;472670.33920672385;247041.16738166177;247041.16738166177;236459.09952071324;431896.3278553544;461072.8280474078;442993.0989471373;470324.29699050833;526838.317763066;469041.3626281953;441517.6339936506;443576.6592147222;460787.259434792;450880.678122553;260236.06388433848;464927.3051828562;462766.1381903179;460941.77894127165;172278.17009871884;223268.49639005636;458211.12857715157;191227.29250664238;214511.60840542347;269.5548584810638;4487499.223078906;1480098.9864726488;338685.33742051315;1938121.9210058923;0;20;22;17;117;100;60;18;168;184;1952890876799.768;752237967005.2241;1639347699200.0354;26309.526773031717;18065.90624077112;0.0;6694.686299557208;6107769.379297764;1363601.227195324;0.0;1068733.8625691764;3.7319729623531033;0.2863989849598386
9002;2019-05-15 23:02:41.810;549;548;179;183;133;69;188;5;13;15;730;206;7;37;183;101;230;510;153;195;187;-111;615;342;347;142;347;299;617;-1.0;659.0;1027.0;506.0;54.0;1;100;20;1;0;0;1;0;0;0;1;0;1;0;0;19858.28515625;6927.64404296875;3138.92138671875;2869.93115234375;529.0;204359;424.0;0.0;Calculated values ==>;1557954161.81;328.06;327.96000000000004;291.06;291.46000000000004;286.46000000000004;280.06;272.43898195401505;291.96000000000004;273.66;274.46000000000004;274.66;346.16;293.76000000000005;273.86;276.86;291.46000000000004;283.26000000000005;296.16;324.16;292.66;291.86;315.56;326.06;262.06;242.98782864720522;267.47669482898436;272.43898195401505;288.46000000000004;6150000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2990000.0;6170000.0;0.0;0.10983333333333332;0.17116666666666666;0.08433333333333333;0.009000000000000001;0.009000000000000001;0.0;6927.64404296875;3138.92138671875;2869.93115234375;19858.28515625;474197.1765964478;473794.31367381086;245945.43532221593;247308.33855545684;231695.22957321;431298.55289687274;460026.8839428142;444326.6069160107;469955.4082113979;526863.2132115759;469335.6071213628;443460.8629688132;447715.9441943271;459357.3096172484;448764.90930345387;266670.37599621416;467874.184276932;460958.9724094723;459893.22604025964;178127.92459426197;222014.15119762826;457281.18440967094;194086.5103054737;245945.43532221593;270.7590966414653;4487833.70839743;1480219.809423937;338733.49888930004;1938174.852026645;0;20;22;17;117;100;60;18;168;184;1953095845099.703;752322595205.1973;1639528059299.978;42832.76320317025;22196.0841827873;0.0;1925.5301164623936;6108345.757109299;1363936.8556209425;0.0;1068805.7216509993;5.17561899992455;0.43515143285178276
9003;2019-05-15 23:03:41.791;566;560;168;172;139;70;192;4;17;16;725;206;13;21;181;104;234;518;153;196;191;-125;607;351;356;146;356;300;609;-1.0;702.0;869.0;420.0;49.0;1;100;17;1;0;0;1;0;0;0;1;0;1;0;0;17852.751953125;6595.27099609375;2991.17626953125;2861.22924804688;526.0;204360;449.0;0.0;Calculated values ==>;1557954221.791;329.76000000000005;329.16;289.96000000000004;290.36;287.06;280.16;273.4187578820637;292.36;273.56;274.86;274.76000000000005;345.66;293.76000000000005;274.46000000000004;275.26000000000005;291.26000000000005;283.56;296.56;324.96000000000004;292.76000000000005;292.26000000000005;318.06;325.76000000000005;260.66;243.81672145450628;267.5978703862781;273.4187578820637;288.46000000000004;6070000.0;3510000.0;3560000.0;1460000.0;3560000.0;3000000.0;6090000.0;0.0;0.11699999999999999;0.14483333333333331;0.07;0.008166666666666666;0.008166666666666666;0.0;6595.27099609375;2991.17626953125;2861.22924804688;17852.751953125;477722.8809278078;476591.452502595;242577.34161738082;243888.97322769987;233623.6866445773;430735.4089219946;459149.39086431934;444700.7274647726;469511.7560845713;526262.5899359187;469197.61380468245;444125.8159805091;445272.2709286054;457646.94884360844;447514.4927593182;406909.16998086614;470200.8786167702;459691.5705057278;459013.50581512303;188574.69595719432;220759.83610629753;455188.1366515833;195989.66951985887;242577.34161738082;271.56298248226545;4488147.867524492;1480332.4646970253;338781.24343536526;1938225.9199970884;0;20;22;17;117;100;60;18;168;184;1953306678314.5151;752408967845.1204;1639707702394.818;36021.651559021666;18143.892699220713;0.0;1767.5620076148946;6109002.6691436935;1364272.9156419432;0.0;1068836.4876730128;4.493457570529187;0.3736631988922992
9004;2019-05-15 23:04:41.791;575;569;161;164;143;72;195;1;23;17;717;206;22;54;179;110;234;521;155;196;194;-215;608;359;364;146;364;304;610;-2.0;692.0;925.0;264.0;72.0;0;0;20;1;0;0;1;0;0;0;1;1;1;0;0;17663.029296875;6839.6845703125;2953.45874023438;4395.31591796875;505.0;204361;477.0;0.0;Calculated values ==>;1557954281.791;330.66;330.06;289.26000000000005;289.56;287.46000000000004;280.36;274.27422755570615;292.66;273.26000000000005;275.46000000000004;274.86;344.86;293.76000000000005;275.36;278.56;291.06;284.16;296.56;325.26000000000005;292.76000000000005;292.56;320.86;323.66;251.66000000000003;243.81672145450628;268.0796299477929;274.27422755570615;288.66;6080000.0;3590000.0;3640000.0;1460000.0;3640000.0;3040000.0;6100000.0;0.0;0.11533333333333333;0.15416666666666667;0.044000000000000004;0.012;0.012;0.0;6839.6845703125;2953.45874023438;4395.31591796875;17663.029296875;478927.4791620128;477805.7362713419;240302.51630090355;241256.1134616282;234784.7858607613;430214.79039162316;458285.16724151495;444766.67480068695;469611.3707347989;525110.0087922191;468643.1757465133;444622.5063410642;449137.1035301482;456058.7596805061;446889.09212521097;406415.34806704323;470536.23735173675;458423.03231300757;458147.1555003571;200276.58477070546;211980.4382156667;445628.83483762055;197433.11103594312;240302.51630090355;272.1742705860712;4488443.832368242;1480444.4226600786;338841.7146450821;1938275.4586221697;0;20;22;17;117;100;60;18;169;184;1953522678314.5151;752496567845.1204;1639888902394.818;38130.59108039801;10920.611847273809;0.0;2614.1356703934425;6109620.6044990225;1364515.1198464974;0.0;1068873.0018203296;3.6413635734477414;0.2610917260415528
9005;2019-05-15 23:05:41.782;579;573;159;162;138;78;198;-5;35;17;699;209;35;42;176;116;234;528;156;198;197;-244;607;371;376;140;376;309;609;-2.0;672.0;815.0;272.0;95.0;33;0;35;1;0;0;1;0;0;0;1;1;1;0;0;17824.4765625;7644.79833984375;3797.75366210938;3949.21435546875;491.0;204362;504.0;0.0;Calculated values ==>;1557954341.782;331.06;330.46000000000004;289.06;289.36;286.96000000000004;280.96000000000004;275.5313989812953;292.96000000000004;272.66;276.66;274.86;343.06000000000006;294.06;276.66;277.36;290.76000000000005;284.76000000000005;296.56;325.96000000000004;292.96000000000004;292.86;323.56;322.26000000000005;248.76000000000002;242.56692532238324;268.67533136820026;275.5313989812953;288.76000000000005;6070000.0;3710000.0;3760000.0;1400000.0;3760000.0;3090000.0;6090000.0;0.0;0.112;0.13583333333333333;0.04533333333333334;0.01583333333333333;0.01583333333333333;0.0;7644.79833984375;3797.75366210938;3949.21435546875;17824.4765625;479630.4737136701;478515.0319917657;239701.78466382573;240649.3542519917;233329.41930063022;429398.2889081932;456758.394230189;445506.6431651295;470422.9394058528;522818.1073839566;468310.2272720364;445506.6431651295;446509.7460264576;453603.50396213814;445479.2293877506;406909.16998086614;471748.8135703198;456758.394230189;456616.80254018545;211562.405474017;206128.24275125185;443634.50970501517;199173.59592584148;239701.78466382573;272.9179045416154;4488739.517225219;1480565.1085790794;338911.24196690123;1938331.7102866715;0;20;22;17;117;100;60;18;169;184;1953744645015.1643;752582354975.3713;1640072774810.356;33460.23891666996;11082.22809132254;0.0;3434.4877830423616;6110217.105262205;1364698.4493429721;0.0;1068923.399455143;3.1170532138373104;0.22430689079413357
9006;2019-05-15 23:06:41.792;577;575;162;162;137;83;199;-1;43;20;699;213;40;58;174;121;236;536;157;198;198;-249;620;379;383;138;384;311;621;-2.0;720.0;1058.0;218.0;134.0;99;0;47;1;0;0;1;0;0;0;1;1;1;0;0;20654.8125;8603.564453125;5932.86376953125;3981.28686523438;481.0;204363;524.0;0.0;Calculated values ==>;1557954401.792;330.86;330.66;289.36;289.36;286.86;281.46000000000004;276.35288757459654;293.06;273.06;277.46000000000004;275.16;343.06000000000006;294.46000000000004;277.16;278.96000000000004;290.56;285.26000000000005;296.76000000000005;326.76000000000005;292.96000000000004;292.96000000000004;325.56;321.26000000000005;248.26000000000002;242.14157278889297;268.91163127593666;276.35288757459654;288.86;6200000.0;3790000.0;3829999.9999999995;1380000.0;3840000.0;3110000.0;6210000.0;0.0;0.12000000000000001;0.17633333333333334;0.036333333333333336;0.022333333333333334;0.022333333333333334;0.0;8603.564453125;5932.86376953125;3981.28686523438;20654.8125;477793.4187896532;477375.4083336411;240293.45060606473;240293.45060606473;232764.18172615836;428830.04407018964;455744.4144962922;446265.723028881;470986.4579689568;522656.9909189094;468518.62338018074;445834.76706432813;448393.61156270275;451913.71644526377;444682.6212087273;400889.53529419954;471437.2918217975;455600.49154770875;455600.49154770875;219923.6425635755;201948.4348523538;443484.55737992754;203237.0852152955;240293.45060606473;274.5524944789949;4489060.231410813;1480700.5341695033;338977.3404916483;1938412.812280002;0;20;22;17;117;100;60;18;169;184;1953972382965.1282;752665768875.358;1640258805810.3264;42854.04980112892;8728.991488648298;0.0;4808.5239143633835;6110853.163660153;1364863.5703550284;0.0;1068992.1026679045;3.045276641123882;0.19494666911616115
9007;2019-05-15 23:07:41.783;572;571;168;167;139;84;192;4;34;25;713;214;34;53;173;124;238;539;158;198;191;-251;609;388;393;137;393;313;609;-2.0;645.0;930.0;280.0;129.0;99;0;59;1;0;0;1;0;0;0;1;1;1;0;0;20886.490234375;9126.91796875;5636.04052734375;3993.42602539062;471.0;204364;534.0;0.0;Calculated values ==>;1557954461.783;330.36;330.26000000000005;289.96000000000004;289.86;287.06;281.56;277.2618376815202;292.36;273.56;276.56;275.66;344.46000000000004;294.56;276.56;278.46000000000004;290.46000000000004;285.56;296.96000000000004;327.06;292.96000000000004;292.26000000000005;326.56;320.26000000000005;248.06000000000003;241.92719264551067;269.14681796795327;277.2618376815202;288.96000000000004;6090000.0;3879999.9999999995;3929999.9999999995;1370000.0;3929999.9999999995;3130000.0;6090000.0;0.0;0.1075;0.155;0.04666666666666666;0.021500000000000002;0.021500000000000002;0.0;9126.91796875;5636.04052734375;3993.42602539062;20886.490234375;478367.8956603746;478220.62330698717;242577.34161738082;242252.8224704568;233623.6866445773;428167.64408090734;453019.85142597096;444568.9331196101;471610.25455702154;523974.5710252905;468361.76112900267;444568.9331196101;447309.4086448829;450148.91856400453;443347.4584315178;407810.1720222343;473431.78801800165;453910.4143895965;452870.7068346716;224104.74344509715;197768.88456892778;443464.5659813663;203720.98394094442;242577.34161738082;274.7822136479844;4489406.357006608;1480848.2660264275;339043.78646394267;1938509.2053545779;0;20;22;17;117;100;60;18;169;184;1954205148044.884;752748256500.2715;1640445977730.1301;37331.432122693186;11188.033828553022;0.0;4521.307352171752;6111521.275776965;1365029.5206695492;0.0;1069069.8395994217;2.827878328185412;0.19679028025840592
9008;2019-05-15 23:08:41.793;565;566;179;178;146;63;172;8;19;31;728;214;23;44;173;120;238;537;155;196;172;-253;679;366;371;137;370;309;675;-1.0;664.0;846.0;363.0;205.0;0;0;65;1;0;0;1;1;0;0;1;1;1;0;0;36584.95703125;10811.376953125;19145.443359375;3966.2294921875;461.0;204365;539.0;0.0;Calculated values ==>;1557954521.793;329.66;329.76000000000005;291.06;290.96000000000004;287.76000000000005;279.46000000000004;275.0112864084945;290.36;273.96000000000004;275.06;276.26000000000005;345.96000000000004;294.56;275.46000000000004;277.56;290.46000000000004;285.16;296.96000000000004;326.86;292.76000000000005;290.36;327.06;319.26000000000005;247.86;241.92719264551067;268.67533136820026;275.0112864084945;288.66;6790000.000000001;3660000.0;3710000.0;1370000.0;3700000.0;3090000.0;6750000.0;0.0;0.11066666666666666;0.14100000000000001;0.0605;0.034166666666666665;0.034166666666666665;0.0;10811.376953125;19145.443359375;3966.2294921875;36584.95703125;468516.61956634856;469205.3181029745;244033.1979817893;243719.53733374077;234175.39502195554;429743.705733735;453883.1487310549;443174.07890385523;472198.00020708365;525871.0402352157;468918.2663313994;443762.66017274064;446794.52036748576;454198.0295512326;447070.90320048115;265181.3852663397;464368.9818483828;457293.5173898348;453883.1487310549;226195.42121513622;193589.57483703562;443248.4045214495;195889.9377113636;244033.1979817893;271.57968586268055;4489885.3655552;1481014.4461761597;339110.1279816557;1938715.7521389953;0;20;22;17;118;100;60;18;169;184;1954434386244.8477;752830470200.2584;1640632608830.1006;34867.063908141325;14965.187242010199;0.0;7169.873317266574;6112123.030186148;1365247.500502354;0.0;1069167.282342736;1.6803360781418162;0.11683788916633032
9009;2019-05-15 23:09:41.784;588;588;181;180;140;45;110;7;-9;35;740;213;-9;50;176;110;249;553;155;195;111;-253;661;358;363;134;362;301;656;-1.0;606.0;910.0;314.0;126.0;0;0;48;1;0;0;1;1;0;0;1;1;1;0;0;34912.78125;9347.658203125;18619.60546875;3875.34765625;451.0;204366;540.0;0.0;Calculated values ==>;1557954581.784;331.96000000000004;331.96000000000004;291.26000000000005;291.16;287.16;277.66;274.1680685717883;284.16;273.86;272.26000000000005;276.66;347.16;294.46000000000004;272.26000000000005;278.16;290.76000000000005;284.16;298.06;328.46000000000004;292.66;284.26000000000005;327.16;318.26000000000005;247.86;241.2770596917726;267.7187500070086;274.1680685717883;288.66;6609999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3010000.0;6559999.999999999;0.0;0.10099999999999999;0.15166666666666667;0.052333333333333336;0.021;0.021;0.0;9347.658203125;18619.60546875;3875.34765625;34912.78125;474491.4513908526;475105.04901241895;245264.32783026784;244941.51537790944;232867.48538541768;430280.9020939914;446114.6860336456;440684.76455267647;472981.82504853373;527752.314917636;469899.7121042447;440684.76455267647;449139.50056535646;455969.6482529023;447081.0671039728;272046.344296496;469578.8501061894;458445.33754902834;446268.6701892744;226613.5671989835;189410.48811896544;443836.1789812497;195019.51696864062;245264.32783026784;271.1969038238683;4490481.090668079;1481182.4129368248;339175.4646558527;1939030.4136725885;0;20;22;17;118;100;60;18;169;184;1954654553214.6167;752911758005.1731;1640815581379.9087;37259.22921691211;13021.405311993209;0.0;4221.091189539138;6112723.99247036;1365480.6871234854;0.0;1069262.192808154;1.7115972417219998;0.12286749451188157
9010;2019-05-15 23:10:41.794;609;607;178;176;141;34;99;4;-18;33;747;213;-25;18;177;108;254;544;153;195;98;-241;629;348;353;131;352;298;624;-1.0;642.0;882.0;256.0;122.0;0;0;36;1;0;0;1;1;0;0;1;1;1;0;0;32534.4765625;8095.50390625;17625.408203125;3848.34375;440.0;204367;540.0;0.0;Calculated values ==>;1557954641.794;334.06;333.86;290.96000000000004;290.76000000000005;287.26000000000005;276.56;273.0942459734351;283.06;273.56;271.36;276.46000000000004;347.86;294.46000000000004;270.66;274.96000000000004;290.86;283.96000000000004;298.56;327.56;292.66;282.96000000000004;327.16;317.16;249.06000000000003;240.61611355647437;267.35522164206344;273.0942459734351;288.46000000000004;6290000.0;3479999.9999999995;3529999.9999999995;1310000.0;3520000.0000000005;2980000.0;6240000.0;0.0;0.107;0.147;0.042666666666666665;0.02033333333333333;0.02033333333333333;0.0;8095.50390625;17625.408203125;3848.34375;32534.4765625;481458.35553369106;481738.9526972439;245360.6108409475;244698.00292952088;233862.25553162958;430925.7729439634;446377.4533507389;439980.03784828715;473178.34860283375;528714.0841532777;470309.3274923298;438919.7476984545;445239.70399650995;457746.00652100606;448672.7574835486;405761.5894278794;472293.2419779182;460026.9349029475;446225.64802381984;226613.5671989835;184813.72873217988;445687.0430880207;193679.6092766869;245360.6108409475;270.6152253924877;4491043.244826508;1481327.7968476606;339239.8394782437;1939332.5057934362;0;20;22;17;118;100;60;18;169;184;1954869389014.5825;752991271255.1604;1640995311329.8801;36206.16300002523;10752.317175950242;0.0;4084.255756051737;6113336.306107338;1365678.8344965791;0.0;1069331.4155678938;1.7262096880210802;0.11771438441612629
9011;2019-05-15 23:11:41.785;611;605;181;180;143;26;136;4;-29;30;754;212;-32;35;179;107;248;519;155;194;134;-223;606;340;346;134;344;295;602;147.0;783.0;1019.0;105.0;111.0;0;98;20;1;0;0;1;1;0;0;1;1;0;0;0;29815.744140625;6876.41357421875;16953.00390625;2876.09814453125;429.0;204368;542.0;0.0;Calculated values ==>;1557954701.785;334.26000000000005;333.66;291.26000000000005;291.16;287.46000000000004;275.76000000000005;272.21867820750657;286.76000000000005;273.56;270.26000000000005;276.16;348.56000000000006;294.36;269.96000000000004;276.66;291.06;283.86;297.96000000000004;325.06;292.56;286.56;327.36;316.06;250.86;241.2770596917726;266.98899913490544;272.21867820750657;288.66;6060000.0;3400000.0;3460000.0;1340000.0;3440000.0;2950000.0;6020000.0;0.0245;0.1305;0.16983333333333334;0.0175;0.018500000000000003;0.043000000000000003;0.0;6876.41357421875;16953.00390625;2876.09814453125;29815.744140625;484346.90809774294;483943.4273638246;247200.3966980348;246852.5990856614;234982.05529274727;431420.45991060114;453063.14495409996;438976.4476318292;472494.68880147435;529672.3896463687;470598.21253276616;438520.37345905404;448192.11920137814;459295.0383970463;450002.4549998169;413257.212033929;471271.13061077596;460980.62764507247;452780.8979037608;227449.86971758792;180217.192455513;447023.17782844725;195631.76841242926;217818.27127949212;271.376581397571;4491562.752062777;1481452.5441121324;339295.868088643;1939620.6160055087;0;20;22;17;118;100;60;18;169;184;1955079057560.1958;753070759330.393;1641173184645.4004;41328.03802076142;4399.349664780315;0.0;10103.392944843554;6113982.327533316;1365805.0794477044;0.0;1069449.6282395194;2.0906085998998676;0.09921015478745758
9012;2019-05-15 23:12:41.785;603;596;188;188;147;21;158;4;-31;26;760;210;-34;17;180;107;238;501;154;193;156;-205;563;345;349;134;349;296;564;-1.0;709.0;1055.0;246.0;31.0;99;91;8;1;0;0;1;0;0;0;1;1;0;0;0;18460.208984375;5629.66552734375;5420.931640625;2848.5576171875;420.0;204369;547.0;0.0;Calculated values ==>;1557954761.785;333.46000000000004;332.76000000000005;291.96000000000004;291.96000000000004;287.86;275.26000000000005;272.7676641592781;288.96000000000004;273.56;270.06;275.76000000000005;349.16;294.16;269.76000000000005;274.86;291.16;283.86;296.96000000000004;323.26000000000005;292.46000000000004;288.76000000000005;327.86;315.16;252.66000000000003;241.2770596917726;267.1113755279542;272.7676641592781;288.56;5630000.0;3450000.0;3490000.0;1340000.0;3490000.0;2960000.0;5640000.0;0.0;0.11816666666666667;0.17583333333333334;0.041;0.005166666666666667;0.005166666666666667;0.0;5629.66552734375;5420.931640625;2848.5576171875;18460.208984375;487963.80344156915;486903.08923138253;251517.75870307357;251517.75870307357;237234.42843151573;431113.4868728058;455625.543053966;438449.4162088901;472104.6820821746;530220.0550491629;470224.5848832611;437989.56915575906;445491.4411908183;458635.6320193867;449083.65554975445;424592.3313405672;473457.4972070919;460382.7997887241;455348.32000140735;229540.68826423294;176456.53798984195;448911.92725063686;194682.93262891413;251517.75870307357;271.0121813981842;4491965.051672152;1481556.7614379788;339343.573553324;1939807.0654683993;0;20;22;17;118;100;60;18;169;184;1955287557560.1958;753151159330.393;1641350484645.4004;42862.27336281244;10423.388779490631;0.0;1053.124566708058;6114683.913461512;1365928.6022680732;0.0;1069542.5992187823;3.9095029553194713;0.28299894858113456
9013;2019-05-15 23:13:41.776;589;573;183;180;155;33;166;2;-22;24;762;208;-27;35;178;115;220;445;155;189;165;-187;542;348;352;139;353;303;542;-1.0;757.0;886.0;298.0;72.0;99;99;20;1;0;0;1;0;0;0;1;1;0;0;0;18200.423828125;5873.07763671875;5068.9541015625;2926.75830078125;414.0;204370;550.0;0.0;Calculated values ==>;1557954821.776;332.06;330.46000000000004;291.46000000000004;291.16;288.66;276.46000000000004;273.0942459734351;289.76000000000005;273.36;270.96000000000004;275.56;349.36;293.96000000000004;270.46000000000004;276.66;290.96000000000004;284.66;295.16;317.66;292.06;289.66;328.16;314.56;254.46000000000004;242.35481222062532;267.9596281332873;273.0942459734351;288.66;5420000.0;3479999.9999999995;3520000.0000000005;1390000.0;3529999.9999999995;3030000.0;5420000.0;0.0;0.12616666666666668;0.14766666666666667;0.049666666666666665;0.012;0.012;0.0;5873.07763671875;5068.9541015625;2926.75830078125;18200.423828125;488353.16530911496;486205.2616831431;414798.46392301214;413725.2389273455;240533.4448744344;430925.7729439634;456234.1238340642;438264.37560948916;471246.2272376559;529896.1217030672;469023.45636812504;437485.64907481754;446673.19854750636;457721.05570040725;449697.834362018;425896.2677278576;468017.36097448;459375.61671724723;456095.78065482876;230795.22267914342;173949.5011765382;449904.2657459934;194492.4041558782;414798.46392301214;270.9459828434617;4492270.511119478;1481652.603252483;339391.69396677834;1939894.4680704686;0;20;22;17;118;100;60;18;169;184;1955497826014.975;753233047045.307;1641530157690.212;35996.994451316554;12685.455792309054;0.0;495.56780078179946;6115340.975451856;1366121.1470865805;0.0;1069555.5030526323;3.5459487025107297;0.2827365531391456
9014;2019-05-15 23:14:41.776;563;556;174;172;155;36;171;2;-23;23;761;207;-24;16;178;121;208;411;157;189;170;-171;540;346;351;142;351;304;540;-2.0;737.0;851.0;411.0;2.0;79;99;25;1;0;0;1;0;0;0;1;1;0;0;0;16867.775390625;6084.08544921875;4477.6455078125;2935.40161132812;411.0;204371;549.0;0.0;Calculated values ==>;1557954881.776;329.46000000000004;328.76000000000005;290.56;290.36;288.66;276.76000000000005;272.8767566201714;290.26000000000005;273.36;270.86;275.46000000000004;349.26;293.86;270.76000000000005;274.76000000000005;290.96000000000004;285.26000000000005;293.96000000000004;314.26000000000005;292.06;290.16;328.06;314.26000000000005;256.06;242.98782864720522;268.0796299477929;272.8767566201714;288.86;5400000.0;3460000.0;3510000.0;1420000.0;3510000.0;3040000.0;5400000.0;0.0;0.12283333333333334;0.14183333333333334;0.0685;0.0003333333333333333;0.0003333333333333333;0.0;6084.08544921875;4477.6455078125;2935.40161132812;16867.775390625;485075.68043937255;484124.5333042694;247334.5105650677;246589.2255981088;240603.10825707208;431051.2098666511;457087.00325362873;437883.18805776763;470746.7058464142;529715.5300099069;468764.076073067;437727.04723144654;443752.90924145415;458043.7097154469;450928.8423269201;423254.2404923657;463075.46427522745;459533.28600944486;456949.75120797363;230377.04089860234;172696.00095264515;451057.2118968623;192921.5065386174;247334.5105650677;270.2984017109289;4492562.746112968;1481752.2462781991;339440.5452993793;1939974.0230672134;0;20;22;17;118;100;60;18;169;184;1955708726014.975;753317347045.307;1641712257690.212;34743.73182879948;17682.29581703978;0.0;69.87174688096864;6115930.48150419;1366374.211683325;0.0;1069560.2150488629;3.889411260268989;0.34457975459449136
9015;2019-05-15 23:15:41.776;539;541;174;173;148;34;175;2;-23;23;757;208;-24;34;179;124;203;417;157;191;173;-157;539;345;350;143;350;304;540;-1.0;729.0;496.0;425.0;15.0;39;99;25;1;0;0;1;0;0;0;1;1;0;0;0;15655.2998046875;6075.1142578125;3446.69262695312;2926.66040039062;410.0;204372;546.0;0.0;Calculated values ==>;1557954941.776;327.06;327.26000000000005;290.56;290.46000000000004;287.96000000000004;276.56;272.7676641592781;290.66;273.36;270.86;275.46000000000004;348.86;293.96000000000004;270.76000000000005;276.56;291.06;285.56;293.46000000000004;314.86;292.26000000000005;290.46000000000004;327.76000000000005;314.16;257.46000000000004;243.1966462407574;268.0796299477929;272.7676641592781;288.86;5390000.0;3450000.0;3500000.0;1430000.0;3500000.0;3040000.0;5400000.0;0.0;0.1215;0.08266666666666667;0.07083333333333333;0.0025;0.0025;0.0;6075.1142578125;3446.69262695312;2926.66040039062;15655.2998046875;481910.86616015586;482070.23428953026;247334.5105650677;246960.60813638967;238285.56485997423;431113.4868728058;457796.27867287636;437883.18805776763;470612.52513297374;529297.6306174517;468884.90294936474;437727.04723144654;446338.7475733018;458340.24663667777;451537.1326838892;422159.76094834745;464011.9073073541;459959.07838641404;457523.44848152105;229122.51738040973;172278.17009871884;452352.54842965497;190642.18561519933;247334.5105650677;269.35682645099376;4492833.771739596;1481853.5729424243;339489.3958161436;1940040.0592183364;0;20;22;17;118;100;60;18;169;184;1955919026014.975;753402847045.307;1641894657690.212;20438.589535252315;18537.81736602394;0.0;525.4723447911334;6116390.334182223;1366676.0459598505;0.0;1069565.1762496268;3.173232361960744;0.3165750761260994
9016;2019-05-15 23:16:41.837;525;529;174;173;149;33;177;0;-22;23;753;209;-24;19;180;125;201;423;156;193;176;-147;540;342;347;142;347;305;542;-2.0;792.0;526.0;271.0;0.0;1;99;26;1;0;0;1;0;0;0;1;1;0;1;0;14669.84375;6135.74658203125;2537.97729492188;2938.32763671875;407.0;204373;543.0;0.0;Calculated values ==>;1557955001.837;325.66;326.06;290.56;290.46000000000004;288.06;276.46000000000004;272.43898195401505;290.86;273.16;270.96000000000004;275.46000000000004;348.46000000000004;294.06;270.76000000000005;275.06;291.16;285.66;293.26000000000005;315.46000000000004;292.46000000000004;290.76000000000005;327.46000000000004;313.86;258.46000000000004;242.98782864720522;268.19934244402924;272.43898195401505;288.76000000000005;5400000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;3050000.0;5420000.0;0.0;0.132;0.08766666666666666;0.04516666666666667;0.0;0.0;0.0;6135.74658203125;2537.97729492188;2938.32763671875;14669.84375;479853.3131402313;480173.5133106101;247241.48826064993;246869.15310385768;238547.90671661135;431298.55289687274;458549.4983502949;437812.597326149;470746.7058464142;528802.8376560764;468867.069507884;437499.1961693786;443987.30161898106;458954.00245643134;452209.86810937425;421259.0060505094;464654.46702984563;460693.28237616323;458414.39403182844;227868.02628245065;171024.68490186572;453565.2844562515;192427.79917053002;247334.5105650677;270.0821962154106;4493086.738190027;1481955.4335689964;339538.3204058292;1940089.982171031;0;20;22;17;118;100;60;18;169;184;1956128338599.5232;753488433970.1222;1642077543434.817;21512.067304975928;11794.709752071753;0.0;0.0;6116740.278403756;1366929.0740025318;0.0;1069569.5596377423;2.8682939459778236;0.2579772213703582
9017;2019-05-15 23:17:41.808;517;522;175;175;149;29;179;-4;-18;22;751;208;-23;25;181;124;201;436;156;195;178;-143;548;333;338;139;338;304;550;-1.0;784.0;332.0;176.0;17.0;1;99;27;1;0;0;1;0;0;0;1;1;0;0;0;14971.2001953125;6350.3603515625;2685.74072265625;2946.38818359375;405.0;204374;540.0;0.0;Calculated values ==>;1557955061.808;324.86;325.36;290.66;290.66;288.06;276.06;271.4400167685773;291.06;272.76000000000005;271.36;275.36;348.26;293.96000000000004;270.86;275.66;291.26000000000005;285.56;293.26000000000005;316.76000000000005;292.66;290.96000000000004;327.16;313.66;258.86;242.35481222062532;268.0796299477929;271.4400167685773;288.76000000000005;5480000.0;3329999.9999999995;3379999.9999999995;1390000.0;3379999.9999999995;3040000.0;5500000.0;0.0;0.13066666666666665;0.05533333333333333;0.029333333333333333;0.0028333333333333335;0.0028333333333333335;0.0;6350.3603515625;2685.74072265625;2946.38818359375;14971.2001953125;477765.7637062041;478232.2752733252;247246.96665910832;247246.96665910832;238294.95543281117;431837.87352777255;460236.81186590303;438659.2356206126;471049.5101358118;528670.499479957;468884.90294936474;437883.18805776763;445054.37130637356;460500.6573134185;453635.8728624586;418546.04548785853;465526.0247747783;462334.44376887265;460104.707696141;226613.5671989835;170189.03402730724;454480.1275864492;190116.397971954;247246.96665910832;269.0998485202188;4493333.627502834;1482059.434169183;339587.3360021632;1940133.4921146766;0;20;22;17;118;100;60;18;169;184;1956333739275.1895;753572693225.3955;1642260155130.4092;13752.703683225778;7754.669402025192;0.0;603.0969329382592;6117034.009457616;1367091.906755456;0.0;1069574.5830163928;1.8452317830181535;0.1607566408865989
9018;2019-05-15 23:18:41.788;516;520;177;176;150;26;182;-9;-6;20;751;207;-15;21;182;121;203;456;157;196;181;-140;554;334;339;139;339;303;556;276.0;734.0;574.0;341.0;82.0;1;100;26;1;0;0;1;0;0;0;1;1;0;0;0;15331.025390625;6371.2548828125;2678.77685546875;2944.34594726562;403.0;204375;537.0;0.0;Calculated values ==>;1557955121.788;324.76000000000005;325.16;290.86;290.76000000000005;288.16;275.76000000000005;271.55198750734434;291.36;272.26000000000005;272.56;275.16;348.26;293.86;271.66;275.26000000000005;291.36;285.26000000000005;293.46000000000004;318.76000000000005;292.76000000000005;291.26000000000005;326.86;313.46000000000004;259.16;242.35481222062532;267.9596281332873;271.55198750734434;288.86;5540000.0;3340000.0;3390000.0;1390000.0;3390000.0;3030000.0;5560000.0;0.046;0.12233333333333334;0.09566666666666666;0.05683333333333333;0.013666666666666666;0.059666666666666666;0.0;6371.2548828125;2678.77685546875;2944.34594726562;15331.025390625;476889.8305663712;477217.7318720443;247714.7623324591;247345.70584695842;238431.2628352162;431779.12508338504;460477.19831613504;440706.57273408404;470852.7170844846;528747.3278113285;468902.8432709624;439341.82880185475;444677.7423059734;460477.19831613504;453047.7144205407;417037.44699379225;467764.03777461685;462313.3204839223;460345.164395595;225359.1397227605;169353.38768963216;454789.08080550935;191527.17877137125;204396.96048089414;269.6849716431685;4493586.0618766155;1482165.412291683;339636.4090901189;1940178.181526404;0;20;22;17;118;100;60;18;169;184;1956536771575.254;753656065425.422;1642442194430.467;23838.162022432854;14962.051432273514;0.0;15271.576166910487;6117347.162252858;1367281.1496604662;0.0;1069706.8278626194;4.508094628933766;0.2578100254576686
9019;2019-05-15 23:19:41.788;519;522;180;177;151;47;188;1;2;19;751;207;-6;12;182;118;206;472;156;195;186;-135;564;347;352;144;352;303;567;-1.0;721.0;766.0;514.0;119.0;1;100;25;1;0;0;1;0;0;0;1;1;0;0;0;15735.556640625;6467.53955078125;2670.12744140625;2928.89868164062;402.0;204376;535.0;0.0;Calculated values ==>;1557955181.788;325.06;325.36;291.16;290.86;288.26000000000005;277.86;272.9856168485579;291.96000000000004;273.26000000000005;273.36;275.06;348.26;293.86;272.56;274.36;291.36;284.96000000000004;293.76000000000005;320.36;292.66;291.76000000000005;326.66;313.36;259.66;243.40439225979637;267.9596281332873;272.9856168485579;288.76000000000005;5640000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3030000.0;5670000.0;0.0;0.12016666666666667;0.12766666666666668;0.08566666666666665;0.01983333333333333;0.01983333333333333;0.0;6467.53955078125;2670.12744140625;2928.89868164062;15735.556640625;476089.80362858035;476154.2927414189;248324.10308058927;247226.81265984647;238415.43089447223;430988.63858405815;459240.5680534269;441901.5654153896;470081.34618783195;528747.3278113285;468902.8432709624;440706.57273408404;443373.06176112994;458427.4322495705;450315.7902575528;414260.7468037112;468709.01663830597;460183.1353502939;458970.0676224462;224522.8720964353;168935.5661677829;454478.6558896739;193333.59846858264;248324.10308058927;270.47042682240675;4493844.950060209;1482272.4022452964;339685.3527953598;1940222.755728878;0;20;22;17;118;100;60;18;169;184;1956744071575.254;753740965425.422;1642623994430.467;31733.843780209027;22371.426585740148;0.0;4177.811630080162;6117810.262301214;1367592.261977283;0.0;1069868.906094261;4.830130094302054;0.41590728286491885
9020;2019-05-15 23:20:41.789;523;526;180;179;152;79;194;5;8;20;745;208;0;31;179;112;209;485;155;195;192;-129;575;366;371;147;371;306;577;-3.0;727.0;891.0;551.0;125.0;8;100;28;1;0;0;1;0;0;0;1;1;0;0;0;16345.5478515625;6807.11767578125;2812.47241210938;2929.44506835938;400.0;204377;534.0;0.0;Calculated values ==>;1557955241.789;325.46000000000004;325.76000000000005;291.16;291.06;288.36;281.06;275.0112864084945;292.56;273.66;273.96000000000004;275.16;347.66;293.96000000000004;273.16;276.26000000000005;291.06;284.36;294.06;321.66;292.66;292.36;326.56;313.16;260.26000000000005;244.02132995426717;268.3187672390254;275.0112864084945;288.66;5750000.0;3660000.0;3710000.0;1470000.0;3710000.0;3060000.0;5770000.0;0.0;0.12116666666666666;0.1485;0.09183333333333334;0.020833333333333332;0.020833333333333332;0.0;6807.11767578125;2812.47241210938;2929.44506835938;16345.5478515625;475307.8897366171;475499.5757155168;247880.55099564375;247519.47821885458;238434.09977547984;429743.705733735;457012.9787820721;442165.11039823265;469774.4847024;527888.4794726515;468607.05097777524;440968.15519671026;445521.0975432056;454888.0541996231;445837.77526279347;410807.08112801187;469352.0707541359;457153.3272778203;456731.8026961684;224104.74344509715;168099.92630828856;454606.2043071476;198786.0758772929;247880.55099564375;272.74304507366185;4494112.29705303;1482383.0262324198;339734.1731402097;1940268.4448224078;0;20;22;17;118;100;60;18;169;184;1956960975189.992;753828266880.3165;1642806697475.2463;36141.78662635955;23492.81512747499;0.0;4351.06774376093;6118375.901981089;1367974.4703611317;0.0;1069939.9812735238;5.098851720542642;0.430977334526367
9021;2019-05-15 23:21:41.789;525;530;179;180;154;101;191;2;11;20;736;208;7;12;175;102;217;497;153;196;190;-213;613;373;377;150;378;307;614;-2.0;642.0;853.0;500.0;153.0;89;100;34;1;0;0;1;0;0;0;1;1;0;0;0;20106.90625;7701.44091796875;5564.9326171875;2930.55249023438;399.0;204378;532.0;0.0;Calculated values ==>;1557955301.789;325.66;326.16;291.06;291.16;288.56;283.26000000000005;275.73799182748917;292.26000000000005;273.36;274.26000000000005;275.16;346.76;293.96000000000004;273.86;274.36;290.66;283.36;294.86;322.86;292.76000000000005;292.16;326.36;313.06;251.86;244.62907804385475;268.43790593516167;275.73799182748917;288.46000000000004;6130000.0;3729999.9999999995;3770000.0000000005;1500000.0;3779999.9999999995;3070000.0;6140000.0;0.0;0.107;0.14216666666666666;0.08333333333333333;0.025500000000000002;0.025500000000000002;0.0;7701.44091796875;5564.9326171875;2930.55249023438;20106.90625;470765.72270860756;471411.3784469947;246055.14067359333;246394.91859710737;238008.16441813365;429258.0297950786;455597.0565178243;442402.47668766207;469366.2626612982;526867.5280292028;468467.74989676406;441806.74464207777;442550.7883978828;453112.0390544195;442843.5478306083;260607.50377370752;466201.20549890696;456310.1486580713;455453.9214466156;223268.49639005636;167682.10792650707;445083.91367396544;197419.51244542157;246055.14067359333;272.22393402912996;4494416.067503876;1482503.9308873676;339783.006453198;1940338.2565309852;0;20;22;17;118;100;60;18;169;184;1957185375189.992;753917366880.3165;1642990597475.2463;34828.411416438525;20638.700102378654;0.0;5339.668909712068;6118967.320298113;1368342.2329880472;0.0;1070020.7374123028;3.754217333166016;0.2980399007723095
9022;2019-05-15 23:22:41.800;531;536;175;180;134;104;182;-16;13;17;721;210;10;48;174;97;232;508;153;193;181;-239;622;379;384;142;384;308;623;-1.0;686.0;808.0;490.0;143.0;99;0;39;1;0;0;1;0;0;0;1;1;1;0;0;21784.818359375;8127.43359375;5974.57958984375;3906.59985351562;398.0;204379;532.0;0.0;Calculated values ==>;1557955361.8;326.26000000000005;326.76000000000005;290.66;291.16;286.56;283.56;276.35288757459654;291.36;271.56;274.46000000000004;274.86;345.26;294.16;274.16;277.96000000000004;290.56;282.86;296.36;323.96000000000004;292.46000000000004;291.26000000000005;326.36;312.96000000000004;249.26000000000002;242.98782864720522;268.5567601203482;276.35288757459654;288.46000000000004;6220000.0;3790000.0;3840000.0;1420000.0;3840000.0;3080000.0;6230000.0;0.0;0.11433333333333334;0.13466666666666666;0.08166666666666668;0.02383333333333333;0.02383333333333333;0.0;8127.43359375;5974.57958984375;3906.59985351562;21784.818359375;470527.166487768;471178.6717472377;244402.5734870611;246065.04849492406;231853.46674018572;428830.04407018964;453099.5247725838;442491.83973573893;470153.35528917355;525213.996354021;468571.3559037268;442045.18520996696;447551.6594779637;451913.71644526377;440753.34544971684;267025.91607871605;466736.9626243855;454709.25378428906;452952.0130857841;223268.49639005636;167264.2905471822;443787.0409560511;197982.30056023935;244402.5734870611;272.47375199533144;4494765.229209723;1482635.8623577876;339839.9931683008;1940434.4367623893;0;20;22;17;118;100;60;18;169;185;1957413717044.68;754004982940.1968;1643175131299.9941;32927.284608967275;20074.053798991295;0.0;4970.428310436231;6119532.054613199;1368681.5681368022;0.0;1070106.6706405573;3.2191133542008776;0.258214508768042
9023;2019-05-15 23:23:41.820;540;543;169;171;140;95;169;-12;17;18;713;214;15;25;173;109;239;514;155;189;168;-245;620;384;389;140;389;309;621;-2.0;673.0;1107.0;300.0;106.0;99;0;45;1;0;0;1;0;0;0;1;1;1;0;0;21355.529296875;8509.11328125;5870.099609375;3953.63916015625;397.0;204380;531.0;0.0;Calculated values ==>;1557955421.82;327.16;327.46000000000004;290.06;290.26000000000005;287.16;282.66;276.8598123268743;290.06;271.96000000000004;274.86;274.96000000000004;344.46000000000004;294.56;274.66;275.66;290.46000000000004;284.06;297.06;324.56;292.06;289.96000000000004;326.26000000000005;312.86;248.66000000000003;242.56692532238324;268.67533136820026;276.8598123268743;288.66;6200000.0;3840000.0;3890000.0;1400000.0;3890000.0;3090000.0;6210000.0;0.0;0.11216666666666668;0.1845;0.05;0.017666666666666667;0.017666666666666667;0.0;8509.11328125;5870.099609375;3953.63916015625;21355.529296875;472185.8866024514;472521.3810007516;242516.241159746;243162.34538439888;233638.6087999276;428465.0848360747;450264.57190605305;442878.363380793;470521.56202125014;524293.1478267804;468918.2663313994;442581.67753276543;444055.5555963059;450872.1873343102;441695.67086353566;402640.90023827343;467971.9641879687;453267.45693747484;450112.08984083025;222850.3779558165;166846.47414792277;443525.871472747;203458.77145770186;242516.241159746;274.6617460576981;4495124.8519410435;1482774.5464609987;339905.5169940578;1940533.1753242381;0;20;22;17;118;100;60;18;169;185;1957645694344.6062;754089611140.1699;1643360292999.9353;44172.91470981032;12003.355000752257;0.0;3667.5266600324885;6120174.770441205;1368948.9689806283;0.0;1070178.677592941;3.2642927682408716;0.22758909133396663
9024;2019-05-15 23:24:41.781;547;550;169;169;146;72;160;-2;25;24;718;215;26;58;174;117;241;521;157;187;159;-249;643;369;374;138;372;305;636;-1.0;621.0;805.0;232.0;126.0;0;0;43;1;0;0;1;1;0;0;1;1;1;0;0;32678.880859375;8765.615234375;17597.609375;3897.01733398438;396.0;204381;530.0;0.0;Calculated values ==>;1557955481.781;327.86;328.16;290.06;290.06;287.76000000000005;280.36;275.3239800832674;289.16;272.96000000000004;275.66;275.56;344.96000000000004;294.66;275.76000000000005;278.96000000000004;290.56;284.86;297.26000000000005;325.26000000000005;291.86;289.06;326.16;312.76000000000005;248.26000000000002;242.14157278889297;268.19934244402924;275.3239800832674;288.86;6430000.0;3690000.0;3740000.0;1380000.0;3720000.0000000005;3050000.0;6360000.0;0.0;0.1035;0.13416666666666668;0.03866666666666666;0.021;0.021;0.0;8765.615234375;17597.609375;3897.01733398438;32678.880859375;470314.65384506655;471692.33726923756;242053.21750106648;242053.21750106648;235049.72821345337;429537.3511455088;451608.4830391295;444856.06423827005;471379.3427040597;525135.8899132764;469591.34527448076;445000.09919413156;449505.0126014062;454000.31348373316;446027.7167759677;269648.3611902436;467068.32279254915;455526.6433409924;451460.6394377177;222432.26289678228;166428.6587063909;443484.55737992754;199119.00417920054;242053.21750106648;272.8879334455648;4495574.8460057;1482918.4089604337;339970.8966070822;1940728.6124489056;0;20;22;17;119;100;60;18;169;185;1957874445559.4753;754172956930.1222;1643544373269.8298;32969.72222459183;9448.80139042811;0.0;4397.555860669675;6120817.207892674;1369127.620751272;0.0;1070245.8429280447;1.5471151738746562;0.10454949577562786
