;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9025;2019-05-15 23:25:41.791;564;564;173;172;143;48;163;1;29;30;725;214;30;36;176;114;245;519;158;190;162;-252;609;359;364;136;362;302;603;-2.0;768.0;993.0;299.0;135.0;0;0;36;1;0;0;1;1;0;0;1;1;1;0;0;30565.822265625;7834.7548828125;16534.263671875;3875.24365234375;395.0;204382;530.0;0.0;Calculated values ==>;1557955541.791;329.56;329.56;290.46000000000004;290.36;287.46000000000004;277.96000000000004;274.27422755570615;289.46000000000004;273.26000000000005;276.06;276.16;345.66;294.56;276.16;276.76000000000005;290.76000000000005;284.56;297.66;325.06;292.16;289.36;326.16;312.66;247.96000000000004;241.71165711629368;267.8393353686513;274.27422755570615;288.96000000000004;6090000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3020000.0;6030000.0;0.0;0.128;0.1655;0.049833333333333334;0.022500000000000003;0.022500000000000003;0.0;7834.7548828125;16534.263671875;3875.24365234375;30565.822265625;477185.85064929095;477908.70844675717;244430.27723799236;244096.14619786415;234957.16480120446;430214.79039162316;453790.8838142899;446017.8014079234;472231.8376443816;526105.8053046324;469882.6732820486;446159.5380015785;447005.8663255856;455969.6482529023;447495.3218870754;410845.1476911296;471141.00189994875;457593.62407101324;453647.6657075979;222432.26289678228;166010.84420003442;443552.7826172984;196121.05526696393;244430.27723799236;271.64659433293247;4496101.97303819;1483056.7684341245;340035.6762434316;1941013.0921296303;0;20;22;17;119;100;60;18;169;185;1958095882459.4402;754255170630.1091;1643726503619.8008;41357.9114863288;12330.347746291669;0.0;4707.391240566126;6121436.708072991;1369309.143909534;0.0;1070321.7301329696;2.0675226014099715;0.14479973973798302
9026;2019-05-15 23:26:41.802;568;566;194;195;156;38;166;0;13;31;732;214;15;65;178;114;237;499;157;192;165;-243;585;351;356;132;354;300;579;-2.0;735.0;827.0;357.0;113.0;0;0;29;1;0;0;1;1;0;0;1;1;1;0;0;31629.181640625;7064.12158203125;15766.0263671875;3877.21044921875;397.0;204383;529.0;0.0;Calculated values ==>;1557955601.802;329.96000000000004;329.76000000000005;292.56;292.66;288.76000000000005;276.96000000000004;273.4187578820637;289.76000000000005;273.16;274.46000000000004;276.26000000000005;346.36;294.56;274.66;279.66;290.96000000000004;284.56;296.86;323.06;292.36;289.66;326.06;312.86;248.86;240.83765695389522;267.5978703862781;273.4187578820637;288.86;5850000.0;3510000.0;3560000.0;1320000.0;3540000.0;3000000.0;5790000.0;0.0;0.1225;0.13783333333333334;0.0595;0.01883333333333333;0.01883333333333333;0.0;7064.12158203125;15766.0263671875;3877.21044921875;31629.181640625;480620.55147574906;481035.30988419475;253083.80352523713;253482.70063520953;239649.99187231486;430735.4089219946;455569.43109120143;444125.8159805091;472853.8412306012;526994.1912249662;470156.0501315211;444413.69907515554;451362.41222062835;457559.15090656106;448998.17324506014;417179.19635655853;471219.87175545556;459149.39086431934;455429.6849068524;222014.15119762826;166846.47414792277;445286.10231254477;192344.55935595738;253083.80352523713;270.0791782486843;4496620.359758905;1483180.9485004942;340100.2918718068;1941282.310561656;0;20;22;17;119;100;60;18;169;185;1958311922060.0032;754335585370.3187;1643907136730.2715;34703.84987141738;15050.02180591695;0.0;3810.8474326870864;6122070.672291427;1369537.3554875173;0.0;1070392.7284694074;2.0056165162764725;0.15443798648781737
9027;2019-05-15 23:27:41.782;563;559;194;194;160;23;165;-6;-2;27;741;212;-1;41;179;113;226;478;155;194;164;-227;576;334;339;127;338;298;573;964.0;755.0;579.0;399.0;83.0;0;0;20;1;0;0;1;1;0;0;1;1;1;0;0;32875.5234375;6426.7197265625;15846.126953125;3873.44311523438;402.0;204384;529.0;0.0;Calculated values ==>;1557955661.782;329.46000000000004;329.06;292.56;292.56;289.16;275.46000000000004;271.55198750734434;289.66;272.56;272.96000000000004;275.86;347.26;294.36;273.06;277.26000000000005;291.06;284.46000000000004;295.76000000000005;320.96000000000004;292.56;289.56;326.06;313.36;250.46000000000004;239.71726792356844;267.35522164206344;271.55198750734434;288.66;5760000.0;3340000.0;3390000.0;1270000.0;3379999.9999999995;2980000.0;5730000.0;0.16066666666666668;0.12583333333333332;0.0965;0.0665;0.013833333333333333;0.17450000000000002;0.0;6426.7197265625;15846.126953125;3873.44311523438;32875.5234375;480958.87814258144;480741.8532313898;253416.69641017896;253416.69641017896;241142.61655777853;431779.12508338504;458215.6686850005;442355.14872712403;473118.57976311014;528088.6603712263;470190.1070733504;442501.50166700664;448457.1826467565;460236.81186590303;451931.312037267;416705.52292207256;468816.6679774216;462052.39579139766;458081.4787275353;222014.15119762826;168935.5661677829;447892.02973240643;190943.41923706568;195895.93309128575;269.4447164572077;4497157.719788324;1483293.3347035423;340164.8591219378;1941545.6573612054;0;20;22;17;119;100;60;18;169;185;1958520352560.0693;754413259470.3434;1644086476930.3286;24261.231895790632;17087.08259794016;0.0;45751.377713525544;6122561.884181083;1369805.0754212334;0.0;1070805.6093395762;3.331244811039033;0.08893379876282727
9028;2019-05-15 23:28:41.783;562;555;186;182;144;24;167;-1;-6;23;751;210;-7;52;179;108;218;467;154;192;166;-213;545;341;345;134;346;299;547;151.0;693.0;899.0;305.0;0.0;80;95;11;1;0;0;1;0;0;0;1;1;0;0;0;19281.501953125;5490.5869140625;4658.33154296875;2895.67065429688;407.0;204385;528.0;0.0;Calculated values ==>;1557955721.783;329.36;328.66;291.76000000000005;291.36;287.56;275.56;272.3289490889957;289.86;273.06;272.56;275.46000000000004;348.26;294.16;272.46000000000004;278.36;291.06;283.96000000000004;294.96000000000004;319.86;292.36;289.76000000000005;325.96000000000004;313.86;251.86;241.2770596917726;267.47669482898436;272.3289490889957;288.56;5450000.0;3410000.0;3450000.0;1340000.0;3460000.0;2990000.0;5470000.0;0.025166666666666667;0.11549999999999999;0.14983333333333335;0.05083333333333333;0.0;0.025166666666666667;0.0;5490.5869140625;4658.33154296875;2895.67065429688;19281.501953125;484376.9588412189;483190.67673419625;413854.0851824992;412362.9831879786;236782.99552512149;431359.6534126046;457517.40846788685;441556.94245388557;471812.00014122744;529054.2280433484;469814.5456318877;441408.8056941941;449780.52381404105;458978.24615010154;449963.96603351575;424480.2991266154;470636.49191981205;460869.95606622874;457381.5641334785;221596.04284303306;171024.68490186572;448074.521876956;192660.0084539187;192660.0084539187;270.17380695029505;4497592.368910085;1483392.6472472756;340221.26934343716;1941716.530696308;0;20;22;17;119;100;60;18;169;185;1958725555979.8215;754491560775.2488;1644265579915.1123;37293.057277661705;12983.571099004394;0.0;6662.159151268922;6123074.845139449;1370055.6683782183;0.0;1071242.3960925797;4.364935303212308;0.2914652072858872
9029;2019-05-15 23:29:41.783;554;549;178;176;146;32;171;-7;-4;21;759;207;-8;39;178;110;209;433;153;191;170;-199;543;337;342;136;342;303;545;314.0;698.0;831.0;106.0;0.0;1;99;18;1;0;0;1;0;0;0;1;1;0;0;0;16171.228515625;5753.375;2608.57373046875;2952.68823242188;414.0;204386;527.0;0.0;Calculated values ==>;1557955781.783;328.56;328.06;290.96000000000004;290.76000000000005;287.76000000000005;276.36;271.8864255623528;290.26000000000005;272.46000000000004;272.76000000000005;275.26000000000005;349.06000000000006;293.86;272.36;277.06;290.96000000000004;284.16;294.06;316.46000000000004;292.26000000000005;290.16;325.86;314.56;253.26000000000002;241.71165711629368;267.9596281332873;271.8864255623528;288.46000000000004;5430000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;3030000.0;5450000.0;0.052333333333333336;0.11633333333333334;0.1385;0.017666666666666667;0.0;0.052333333333333336;0.0;5753.375;2608.57373046875;2952.68823242188;16171.228515625;483510.3127122969;482594.3327240169;248609.26214740853;247851.21251987995;237482.41218818093;431601.1154718507;458540.4008251742;441006.86972331285;471351.1979698544;529582.9255284944;468902.8432709624;440405.2139601131;447236.20680083364;459477.0873011291;450973.8063837689;422598.1963812098;465770.83937145345;461200.2757889148;458406.0642754178;221177.93781777218;173949.5011765382;449180.52649705525;195054.16052371365;195054.16052371365;271.13230813070936;4497887.808330658;1483486.3469298927;340270.00566749315;1941777.0882402533;0;20;22;17;119;100;60;18;169;185;1958931655979.8215;754572560775.2488;1644446179915.1123;34064.45022414449;4489.565798862369;0.0;13782.08296300585;6123669.4910352975;1370201.2778523671;0.0;1071412.7647768653;4.6255217164866105;0.18416526438130526
9030;2019-05-15 23:30:41.794;544;545;177;177;146;37;174;-10;0;19;762;205;-4;34;179;109;205;437;151;193;173;-185;552;332;336;135;336;305;554;946.0;732.0;831.0;80.0;36.0;1;93;22;1;0;0;1;0;0;0;1;1;0;0;0;16441.3046875;6108.73193359375;2733.4619140625;2920.79418945312;416.0;204387;526.0;0.0;Calculated values ==>;1557955841.794;327.56;327.66;290.86;290.86;287.76000000000005;276.86;271.32779825182536;290.56;272.16;273.16;275.06;349.36;293.66;272.76000000000005;276.56;291.06;284.06;293.66;316.86;292.46000000000004;290.46000000000004;325.76000000000005;314.76000000000005;254.66000000000003;241.49495122638035;268.19934244402924;271.32779825182536;288.26000000000005;5520000.0;3320000.0000000005;3360000.0;1350000.0;3360000.0;3050000.0;5540000.0;0.15766666666666668;0.12200000000000001;0.1385;0.013333333333333334;0.006;0.16366666666666668;0.0;6108.73193359375;2733.4619140625;2920.79418945312;16441.3046875;481088.3646772273;480993.98968460195;247806.20482788974;247806.20482788974;237211.48396038325;431896.3278553544;459889.13271561184;441181.0962547605;471288.5232524436;529743.8013911427;468382.75320899114;440578.77906221413;446144.86104575056;460547.9292856592;451724.5801668948;418405.5582517873;465113.10560985975;462377.04315882537;459757.0103075318;220759.83610629753;174785.17458790913;450817.42770465824;194705.27439884577;196651.94801946243;270.97257203738826;4498159.629265016;1483585.2159435342;340318.9603276511;1941821.6133653403;0;20;22;17;119;100;60;18;169;185;1959135093269.5435;754653875680.1377;1644628613354.863;34136.901327044194;3414.8287107441665;0.0;43061.52852781403;6124237.939827289;1370267.1598826821;0.0;1071886.5483830476;6.853127650158883;0.07016689305882483
9031;2019-05-15 23:31:41.784;539;543;177;178;147;47;177;-13;6;17;764;205;2;38;180;106;207;462;153;195;176;-171;567;329;334;136;335;304;568;271.0;714.0;406.0;284.0;45.0;1;91;22;1;0;0;0;0;0;0;1;1;0;0;0;14594.953125;6306.2626953125;0.0;2903.70336914062;420.0;204388;524.0;0.0;Calculated values ==>;1557955901.784;327.06;327.46000000000004;290.86;290.96000000000004;287.86;277.86;270.9896433162861;290.86;271.86;273.76000000000005;274.86;349.56000000000006;293.66;273.36;276.96000000000004;291.16;283.76000000000005;293.86;319.36;292.66;290.76000000000005;325.56;315.16;256.06;241.71165711629368;268.0796299477929;270.9896433162861;288.46000000000004;5670000.0;3290000.0;3340000.0;1360000.0;3350000.0;3040000.0;5680000.0;0.04516666666666667;0.119;0.06766666666666667;0.04733333333333333;0.007500000000000001;0.05266666666666667;0.0;6306.2626953125;0.0;2903.70336914062;14594.953125;478604.4142897217;479056.30105416285;247183.65374057792;247546.45748174383;237118.74469518132;432069.9255137471;460595.6709408787;442285.3213856606;470959.3386274875;530028.8573987164;468522.201623838;441691.54992388893;446904.3873112669;460834.0843691127;451836.53555971844;413421.25303917937;467032.60678856756;462937.39400433644;460464.49447596865;219923.6425635755;176456.53798984195;452095.13352842705;189200.82590832477;197457.87417557603;268.7073615483589;4498418.221640915;1483688.6569890766;340367.4897177338;1941844.388418153;0;20;22;17;119;100;60;18;169;185;1959336059769.5754;754735162130.1506;1644811282904.892;17125.38419396639;12443.663894018175;0.0;13851.682002487345;6124665.054342413;1370399.2919620587;0.0;1072360.7460914163;4.714537468065057;0.25119300078460455
9032;2019-05-15 23:32:41.775;540;542;178;179;148;63;182;-4;9;16;763;205;6;20;179;106;210;480;155;194;180;-157;572;343;348;142;348;306;575;-2.0;686.0;1074.0;412.0;49.0;1;99;26;1;0;0;0;0;0;0;1;1;0;0;0;15130.67578125;6636.1884765625;0.0;2958.30151367188;423.0;204389;523.0;0.0;Calculated values ==>;1557955961.775;327.16;327.36;290.96000000000004;291.06;287.96000000000004;279.46000000000004;272.5487779782249;291.36;272.76000000000005;274.06;274.76000000000005;349.46000000000004;293.66;273.76000000000005;275.16;291.06;283.76000000000005;294.16;321.16;292.56;291.16;325.46000000000004;315.46000000000004;257.46000000000004;242.98782864720522;268.3187672390254;272.5487779782249;288.66;5720000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3060000.0;5750000.0;0.0;0.11433333333333334;0.179;0.06866666666666667;0.008166666666666666;0.008166666666666666;0.0;6636.1884765625;0.0;2958.30151367188;15130.67578125;478146.4475648961;478072.9580528553;247244.9710687888;247605.23509377072;237232.15571651584;431237.1583312671;459064.6251810947;442313.58979942015;470054.39208017604;529772.1475778342;468243.05210307176;441867.40411234536;443931.0220281237;458659.98869954434;449307.6525723695;412493.9136223494;468853.7588914268;460671.41149303375;458795.0017298935;219505.55070137876;177710.07569661198;452523.4676066003;193675.84914832324;247244.9710687888;270.5956811711719;4498665.898058821;1483796.4945710937;340416.33243106067;1941844.388418153;0;20;22;17;119;100;60;18;169;185;1959540629080.1738;754818549620.3945;1644994255455.4272;44506.15557654635;17774.203134135027;0.0;1727.658583732355;6125178.573469245;1370651.0697490294;0.0;1072490.5544558389;6.671330874237548;0.5337642774077989
9033;2019-05-15 23:33:41.775;547;545;179;181;149;80;186;0;-3;17;758;206;0;44;177;108;216;497;152;193;185;-144;594;355;359;145;360;308;597;-1.0;657.0;967.0;440.0;50.0;1;99;35;1;0;0;0;0;0;0;1;1;0;0;0;16735.23046875;7423.2939453125;0.0;2959.63037109375;425.0;204390;523.0;0.0;Calculated values ==>;1557956021.775;327.86;327.66;291.06;291.26000000000005;288.06;281.16;273.8482719121499;291.76000000000005;273.16;272.86;274.86;348.96000000000004;293.76000000000005;273.16;277.56;290.86;283.96000000000004;294.76000000000005;322.86;292.46000000000004;291.66;325.46000000000004;315.66;258.76000000000005;243.61107973660833;268.5567601203482;273.8482719121499;288.36;5940000.0;3550000.0;3590000.0;1450000.0;3600000.0;3080000.0;5970000.0;0.0;0.1095;0.16116666666666665;0.07333333333333333;0.008333333333333333;0.008333333333333333;0.0;7423.2939453125;0.0;2959.63037109375;16735.23046875;476495.067242703;475830.7917233954;246700.959435404;247400.39160137018;236932.57907056427;430477.46260093397;457849.5140682483;440082.6566914647;469747.2219256856;529096.1564102576;468084.7335268443;440539.589879252;446986.31847657415;456440.2180442986;447352.61191146885;404714.67393240094;468521.9236536036;458809.3534931262;457711.8149526845;219505.55070137876;178545.77502346144;453372.940763054;196589.14850726016;246700.959435404;271.81977944517723;4498931.447277571;1483913.6569246093;340465.64853010036;1941844.388418153;0;20;22;17;119;100;60;18;169;185;1959752729080.1738;754904649620.3945;1645178455455.4272;39243.03706902096;18830.81143209155;0.0;1758.4237959773377;6125876.4834079575;1370956.1115370812;0.0;1072519.6051423363;5.762564617999552;0.4730571905734176
9034;2019-05-15 23:34:41.755;558;552;178;184;148;99;190;-1;-15;16;750;207;-9;23;174;112;228;514;153;194;189;-161;619;366;370;136;371;311;622;-1.0;646.0;1071.0;146.0;50.0;1;99;46;1;0;0;0;0;0;0;1;1;0;0;0;18222.138671875;8492.4609375;0.0;3023.00561523438;426.0;204391;522.0;0.0;Calculated values ==>;1557956081.755;328.96000000000004;328.36;290.96000000000004;291.56;287.96000000000004;283.06;275.0112864084945;292.16;273.06;271.66;274.76000000000005;348.16;293.86;272.26000000000005;275.46000000000004;290.56;284.36;295.96000000000004;324.56;292.56;292.06;325.36;315.76000000000005;257.06;241.71165711629368;268.91163127593666;275.0112864084945;288.46000000000004;6190000.0;3660000.0;3700000.0;1360000.0;3710000.0;3110000.0;6220000.0;0.0;0.10766666666666666;0.17850000000000002;0.024333333333333332;0.008333333333333333;0.008333333333333333;0.0;8492.4609375;0.0;3023.00561523438;18222.138671875;475064.3072854104;473777.5829111054;245430.85916653206;247460.5140925379;235981.61464938286;429743.705733735;456614.5539490984;437548.62350390764;470861.32822474994;528026.538374232;467785.65911905013;438493.52582273266;443355.7655438798;454171.1642136646;445837.77526279347;265276.47334593855;467836.98474195256;457176.16999723896;456473.7484945126;219087.46209138638;178963.62700411686;453127.5722712281;202454.532093037;245430.85916653206;274.18837685359586;4499222.661583366;1484046.2440049113;340515.487211569;1941844.388418153;0;20;22;17;119;100;60;18;169;185;1959971356180.2434;754988921520.4214;1645364093555.4863;41964.29531684041;6099.7106443359835;0.0;1758.6907443998377;6126552.985602131;1371163.796636334;0.0;1072548.9046604196;4.3265895026846035;0.2774873550868461
9035;2019-05-15 23:35:41.796;572;562;168;174;139;108;194;-2;-1;16;753;208;9;35;172;115;236;526;154;195;193;-205;613;372;376;124;377;315;616;-1.0;622.0;871.0;130.0;45.0;0;21;64;1;0;0;0;0;0;0;1;1;0;0;0;17527.71484375;9534.607421875;0.0;2575.03442382812;427.0;204392;521.0;0.0;Calculated values ==>;1557956141.796;330.36;329.36;289.96000000000004;290.56;287.06;283.96000000000004;275.63479819532273;292.56;272.96000000000004;273.06;274.76000000000005;348.46000000000004;293.96000000000004;274.06;276.66;290.36;284.66;296.76000000000005;325.76000000000005;292.66;292.46000000000004;325.26000000000005;315.86;252.66000000000003;239.02933182858504;269.38090353596624;275.63479819532273;288.56;6130000.0;3720000.0000000005;3760000.0;1240000.0;3770000.0000000005;3150000.0;6160000.0;0.0;0.10366666666666666;0.1451666666666667;0.021666666666666667;0.007500000000000001;0.007500000000000001;0.0;9534.607421875;0.0;2575.03442382812;17527.71484375;477889.8017455165;476036.17594350985;242352.53937086728;244310.9016783506;233460.880207325;429328.3091220336;456191.0313506626;438853.5955948907;472450.8485666958;528033.1254001431;467344.16783611494;440406.34299168445;444315.00789404113;452846.45432429726;445124.241096533;404853.21822559554;470529.55440406216;456333.12214972766;456048.77206680214;218669.37671819705;179381.48055642567;450684.5637960258;203308.28354679374;242352.53937086728;274.54789080203636;4499520.780604335;1484196.572228435;340562.1694228698;1941844.388418153;0;20;22;17;119;100;60;18;169;185;1960195309109.8308;755066974820.2776;1645552021885.1401;34193.327798982085;5359.819405400029;0.0;1602.7217452195116;6127188.066135613;1371259.3579755628;0.0;1072576.9355724915;3.3986033174222254;0.22054170118967625
9036;2019-05-15 23:36:41.766;582;572;158;161;145;100;196;4;11;19;767;206;22;35;172;118;236;529;153;196;195;-211;609;374;378;118;379;318;612;-2.0;658.0;653.0;97.0;77.0;0;1;91;1;0;0;0;0;0;0;1;1;0;0;0;16938.818359375;11123.47265625;0.0;2494.29272460938;429.0;204393;520.0;0.0;Calculated values ==>;1557956201.766;331.36;330.36;288.96000000000004;289.26000000000005;287.66;283.16;275.84098080016133;292.76000000000005;273.56;274.26000000000005;275.06;349.86;293.76000000000005;275.36;276.66;290.36;284.96000000000004;296.76000000000005;326.06;292.76000000000005;292.66;325.16;316.06;252.06000000000003;237.61572816786372;269.7299932089509;275.84098080016133;288.46000000000004;6090000.0;3740000.0;3779999.9999999995;1180000.0;3790000.0;3180000.0;6120000.0;0.0;0.10966666666666666;0.10883333333333334;0.016166666666666666;0.012833333333333334;0.012833333333333334;0.0;11123.47265625;0.0;2494.29272460938;16938.818359375;479833.2474349449;478009.5301937492;239302.1019721769;240243.16476435296;235332.57992423436;429187.4505931623;456144.84443125484;440065.3232058229;473519.80876476027;529276.2755410053;466670.558749932;441754.656705402;443709.2819217288;452497.107140131;445201.0910511953;406878.60352758766;471515.469559989;456144.84443125484;456002.2098876249;218251.29456621417;180217.192455513;451122.5168770732;203754.0305671894;239302.1019721769;274.7300255744779;4499807.858103942;1484368.6368205012;340604.3926935971;1941844.388418153;0;20;22;17;119;100;60;18;169;185;1960421396009.9387;755139538520.3123;1645741826935.2307;25718.545682171283;3999.1238620097884;0.0;2780.9847182482495;6127687.0821153885;1371337.3101738982;0.0;1072613.448194261;2.386489512303407;0.1421847193405219
9037;2019-05-15 23:37:41.757;583;577;156;157;138;88;196;12;16;23;783;205;38;34;173;120;235;534;153;197;196;-203;600;377;382;130;382;325;602;-1.0;652.0;755.0;110.0;122.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;15022.9453125;11416.6591796875;0.0;1303.88293457031;432.0;204394;518.0;0.0;Calculated values ==>;1557956261.757;331.46000000000004;330.86;288.76000000000005;288.86;286.96000000000004;281.96000000000004;276.14872888175563;292.76000000000005;274.36;274.76000000000005;275.46000000000004;351.46000000000004;293.66;276.96000000000004;276.56;290.46000000000004;285.16;296.66;326.56;292.86;292.76000000000005;324.96000000000004;316.36;252.86;240.39332010688793;270.5352231155435;276.14872888175563;288.46000000000004;6000000.0;3770000.0000000005;3820000.0000000005;1300000.0;3820000.0000000005;3250000.0;6020000.0;0.0;0.10866666666666666;0.12583333333333332;0.018333333333333333;0.02033333333333333;0.02033333333333333;0.0;11416.6591796875;0.0;1303.88293457031;15022.9453125;481027.5324404854;479926.74310610926;238963.8083476713;239277.45884619118;233493.4819555809;428973.91024759493;455479.49624480976;439315.3910410962;472339.328242146;530430.5043722006;465538.9225310313;442725.6491556541;442115.8433166035;452117.96353612404;444922.22032687004;410569.0616066424;473558.41579420835;455623.4071689859;455479.49624480976;217415.1398638553;181470.77258748977;449833.786835847;204560.45037139324;238963.8083476713;275.05584662803903;4500074.166182057;1484556.4430771056;340636.03940967086;1941844.388418153;0;20;22;17;119;100;60;18;169;185;1960649361809.6995;755213927360.2343;1645934698000.0283;29539.99670093762;4496.677835181653;0.0;4402.485653908482;6128147.50089492;1371408.0979015485;0.0;1072673.3014679614;3.021817768831035;0.170307282786466
9038;2019-05-15 23:38:41.807;577;575;160;159;133;79;192;16;19;27;798;204;53;42;174;122;231;526;153;197;192;-191;585;379;384;135;383;338;586;-2.0;687.0;517.0;129.0;150.0;0;80;98;1;0;1;0;0;0;0;1;0;0;0;0;92939.2421875;88811.328125;0.0;1371.97387695312;435.0;204395;517.0;0.0;Calculated values ==>;1557956321.807;330.86;330.66;289.16;289.06;286.46000000000004;281.06;276.35288757459654;292.36;274.76000000000005;275.06;275.86;352.96000000000004;293.56;278.46000000000004;277.36;290.56;285.36;296.26000000000005;325.76000000000005;292.86;292.36;324.86;316.66;254.06000000000003;241.49495122638035;271.99741764416325;276.35288757459654;288.46000000000004;5850000.0;3790000.0;3840000.0;1350000.0;3829999.9999999995;3379999.9999999995;5860000.0;0.0;0.1145;0.08616666666666667;0.021500000000000002;0.025;0.025;0.0;88811.328125;0.0;1371.97387695312;92939.2421875;481902.8565839321;481503.1188347267;240720.52203536118;240397.437896632;232393.04450153047;428830.04407018964;454563.86810077337;436860.00363720994;472070.4381999017;531037.4127185417;463501.7090426016;442330.8926537905;440602.404995793;452090.24595581123;444842.3538467983;415100.9422261628;474375.00724441017;455288.95255331584;454563.86810077337;216997.06728235667;182724.36793118677;450193.72182827763;203567.11548902845;240720.52203536118;274.6808169498146;4500974.600814588;1485392.3723316705;340658.35679875483;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1960879353309.5168;755293493610.171;1646133763749.8704;20102.070528768305;5302.472036293858;0.0;5346.083651635305;6128561.52952475;1371489.8255333977;0.0;1072754.607243841;0.3409791561638705;0.01910990337266366
9039;2019-05-15 23:39:41.808;575;571;171;170;131;67;165;20;16;31;807;200;41;31;175;124;233;529;154;196;165;-177;625;373;378;137;378;324;623;-2.0;737.0;690.0;109.0;137.0;0;85;36;1;0;1;0;0;0;0;1;0;0;0;0;26537.53125;22633.71484375;0.0;1357.85266113281;437.0;204396;517.0;0.0;Calculated values ==>;1557956381.808;330.66;330.26000000000005;290.26000000000005;290.16;286.26000000000005;279.86;275.73799182748917;289.66;275.16;274.76000000000005;276.26000000000005;353.86;293.16;277.26000000000005;276.26000000000005;290.66;285.56;296.46000000000004;326.06;292.76000000000005;289.66;324.86;316.86;255.46000000000004;241.92719264551067;270.42097587401844;275.73799182748917;288.56;6250000.0;3729999.9999999995;3779999.9999999995;1370000.0;3779999.9999999995;3240000.0;6230000.0;0.0;0.12283333333333334;0.115;0.018166666666666668;0.022833333333333334;0.022833333333333334;0.0;22633.71484375;0.0;1357.85266113281;26537.53125;476893.1904667063;476534.7197123272;243097.77691308368;242774.8637847141;230993.87383787712;429258.0297950786;451638.2690733752;439535.67245835403;472198.00020708365;533034.8733513287;465054.62628545315;443384.9654014971;441866.23859796114;453112.0390544195;446338.0485891161;267252.21585437766;470082.3603717501;456144.84443125484;451638.2690733752;216997.06728235667;183560.10687098323;451300.2171018968;203542.14731831406;243097.77691308368;274.64325510595893;4501970.257189984;1486321.0965041234;340681.1057324444;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1961107957120.1492;755375094970.3967;1646332367060.4197;27139.255391104598;4500.938267735087;0.0;4761.674570993323;6128955.213803133;1371571.5219810754;0.0;1072838.8399664513;1.517277611078327;0.08473630970059508
9040;2019-05-15 23:40:41.758;605;601;180;179;139;51;105;27;0;35;808;197;-5;13;177;126;241;555;154;196;106;-161;647;361;366;139;366;315;646;-1.0;681.0;450.0;133.0;162.0;0;89;56;1;0;1;0;0;0;0;1;0;0;0;0;29785.7734375;25085.865234375;0.0;1344.20922851562;443.0;204397;516.0;0.0;Calculated values ==>;1557956441.758;333.66;333.26000000000005;291.16;291.06;287.06;278.26000000000005;274.4858918419099;283.66;275.86;273.16;276.66;353.96000000000004;292.86;272.66;274.46000000000004;290.86;285.76000000000005;297.26000000000005;328.66;292.76000000000005;283.76000000000005;324.76000000000005;317.46000000000004;257.06;242.35481222062532;269.38090353596624;274.4858918419099;288.56;6470000.0;3610000.0;3660000.0;1390000.0;3660000.0;3150000.0;6459999.999999999;0.0;0.11349999999999999;0.075;0.022166666666666668;0.027000000000000003;0.027000000000000003;0.0;25085.865234375;0.0;1344.20922851562;29785.7734375;478776.52238708985;478292.6229861941;245268.7615559897;244943.2906830131;232794.3947304612;430081.6785162784;444744.823450796;439010.2351277006;472326.8440106818;533805.7541310589;465983.7631581088;438223.87288976385;441019.27120627684;455443.829752575;448921.2697489987;269243.7776685242;471195.4675266572;458102.21622996335;444901.7880107419;216578.99785978085;186067.36719380575;452618.5968704887;198784.51251899236;245268.7615559897;272.721884818771;4502439.226926828;1486718.4282842043;340703.60415046784;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1961330971119.4397;755457825970.1335;1646523907309.8103;18016.92919565312;5626.65553645817;0.0;5390.091714278309;6129331.201755544;1371655.8482653296;0.0;1072923.3675201826;1.0985090672807065;0.06294903182404853
9041;2019-05-15 23:41:41.799;630;628;181;181;134;47;128;29;-6;38;801;194;-12;-7;179;128;251;581;154;185;127;-145;643;361;366;139;366;312;641;-2.0;615.0;323.0;154.0;129.0;0;92;56;1;0;1;0;0;0;0;1;0;0;0;0;30224.72265625;24954.126953125;0.0;1348.24133300781;450.0;204398;515.0;0.0;Calculated values ==>;1557956501.799;336.16;335.96000000000004;291.26000000000005;291.26000000000005;286.56;277.86;274.4858918419099;285.96000000000004;276.06;272.56;276.96000000000004;353.26;292.56;271.96000000000004;272.46000000000004;291.06;285.96000000000004;298.26000000000005;331.26000000000005;291.66;285.86;324.66;318.16;258.66;242.35481222062532;269.02936301313275;274.4858918419099;288.56;6430000.0;3610000.0;3660000.0;1390000.0;3660000.0;3120000.0;6409999.999999999;0.0;0.10250000000000001;0.05383333333333333;0.025666666666666667;0.021500000000000002;0.021500000000000002;0.0;24954.126953125;0.0;1348.24133300781;30224.72265625;482939.9886065449;482872.59559926443;245765.3916430468;245765.3916430468;231473.6144790721;430081.6785162784;448288.01017826376;438739.21713075;472621.17715536855;533295.1026270596;466043.9375728645;437795.822197091;438582.77927262546;455726.3878962193;449219.35959733767;395627.9511050879;475860.2997791977;456570.1231147491;448136.7144873547;216160.93158060662;188992.59102226305;454273.9572453088;197357.140935072;245765.3916430468;272.15173418502775;4502939.656121777;1487135.7131699438;340726.0565705385;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1961550721179.9075;755541282960.3112;1646712135845.211;12994.401768533999;6594.198285296077;0.0;4350.98344115262;6129589.8061064305;1371757.7583050344;0.0;1073004.598616662;0.910168363341037;0.05935975509507951
9042;2019-05-15 23:42:41.789;641;638;174;173;139;43;146;28;-15;40;791;193;-21;-1;180;130;252;588;153;186;145;-128;629;357;362;138;362;306;627;0.0;616.0;548.0;86.0;97.0;0;92;50;1;0;1;0;0;0;0;1;0;0;0;0;28650.322265625;24071.12890625;0.0;1319.62634277344;468.0;204399;514.0;0.0;Calculated values ==>;1557956561.789;337.26;336.96000000000004;290.56;290.46000000000004;287.06;277.46000000000004;274.0616903277293;287.76000000000005;275.96000000000004;271.66;277.16;352.26;292.46000000000004;271.06;273.06;291.16;286.16;298.36;331.96000000000004;291.76000000000005;287.66;324.56;319.96000000000004;260.36;242.14157278889297;268.3187672390254;274.0616903277293;288.46000000000004;6290000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6270000.0;0.0;0.10266666666666667;0.09133333333333334;0.014333333333333333;0.016166666666666666;0.016166666666666666;0.0;24071.12890625;0.0;1319.62634277344;28650.322265625;486075.32287381246;485866.2093008447;243941.69857979656;243616.46919301385;233210.78108761978;430346.717906069;451686.7665824193;438677.07709952706;472947.9820155742;532696.3376463689;466780.14590331726;437742.05038880615;440817.3637915739;456529.09967249434;450247.72005458304;404756.3470298814;478595.63299371226;457363.58031028823;451541.149871606;215742.86842915416;196515.0671798046;456183.3742244349;199960.4194048119;243941.69857979656;273.17091817553637;4503430.199725308;1487544.1888782037;340748.28509580175;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1961769084779.9421;755624369110.3243;1646897504945.2405;21802.788069450653;3672.529019081263;0.0;3356.1911292175855;6129879.73435903;1371843.3001065743;0.0;1073068.814367016;1.135512037156059;0.06489323181092167
9043;2019-05-15 23:43:41.810;640;635;173;173;139;38;155;26;-25;40;781;193;-4;-16;181;132;248;575;154;190;154;-112;612;353;358;138;357;299;610;-2.0;680.0;414.0;147.0;73.0;0;90;33;1;0;1;0;0;0;0;1;0;0;0;0;26820.16015625;22370.923828125;0.0;1274.78149414062;501.0;204400;512.0;0.0;Calculated values ==>;1557956621.81;337.16;336.66;290.46000000000004;290.46000000000004;287.06;276.96000000000004;273.6339639331285;288.66;275.76000000000005;270.66;277.16;351.26;292.46000000000004;272.76000000000005;271.56;291.26000000000005;286.36;297.96000000000004;330.66;292.16;288.56;324.36;323.26000000000005;261.96000000000004;242.14157278889297;267.47669482898436;273.6339639331285;288.56;6120000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2990000.0;6100000.0;0.0;0.11333333333333333;0.06899999999999999;0.0245;0.012166666666666666;0.012166666666666666;0.0;22370.923828125;0.0;1274.78149414062;26820.16015625;487773.06731225655;487289.15045739757;244185.8543758261;244185.8543758261;233600.24991233458;430607.02586249536;453680.1988514557;438697.47117191745;472947.9820155742;532177.3603164104;467771.2012917856;441852.4739986153;440064.06874895684;457484.8681455614;451259.5219466044;410810.77711970604;478690.1856867998;458558.7677456443;453537.8608862984;214906.75144652807;210308.32490665457;457814.38708952843;197218.37007742358;244185.8543758261;272.06443822382573;4503892.615533693;1487931.3414397202;340769.9127280992;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1961985160379.6125;755707198090.198;1647079068469.9636;16662.057975520074;6384.602416796569;0.0;2547.116079210746;6130200.386931383;1371927.1388683787;0.0;1073118.0258116573;1.0823858338210532;0.07615984952495017
9044;2019-05-15 23:44:41.810;636;628;177;176;144;34;162;22;-24;40;769;193;3;2;182;134;241;555;154;193;161;-96;598;349;354;138;353;291;597;-2.0;780.0;231.0;6.0;50.0;0;87;5;1;0;1;0;0;0;0;1;0;0;0;0;24760.521484375;20384.837890625;0.0;1222.05297851562;550.0;204401;509.0;0.0;Calculated values ==>;1557956681.81;336.76000000000005;335.96000000000004;290.86;290.76000000000005;287.56;276.56;273.20264511476705;289.36;275.36;270.76000000000005;277.16;350.06000000000006;292.46000000000004;273.46000000000004;273.36;291.36;286.56;297.26000000000005;328.66;292.46000000000004;289.26000000000005;324.06;328.16;263.56;242.14157278889297;266.49643012054327;273.20264511476705;288.56;5980000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2910000.0;5970000.0;0.0;0.13;0.0385;0.001;0.008333333333333333;0.008333333333333333;0.0;20384.837890625;0.0;1222.05297851562;24760.521484375;488716.05291076604;487717.11235803855;246008.74741170698;245665.25051918678;235409.27700490848;430862.6128555636;455345.50774349156;440596.2393053824;472947.9820155742;531532.0264699052;468888.321383135;444500.28727059055;444358.53048356116;458267.20404900186;452255.5466972325;413751.1533652851;477308.4516512824;459600.5238445695;455205.8324204233;213652.59903751023;230795.22267914342;459436.6143945837;199786.47025015415;246008.74741170698;273.0680420924554;4504322.454547364;1488287.6394540432;340790.719682038;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1962198760379.6125;755789998090.198;1647256068469.9636;9271.176108626289;259.65014414442953;0.0;1743.3090417393025;6130416.497215417;1371982.5076397199;0.0;1073153.7793543318;0.5217842475713134;0.023140956064730486
9045;2019-05-15 23:45:41.781;632;622;180;180;150;33;168;19;-20;38;756;193;5;-16;183;136;234;530;151;195;167;-82;587;346;351;137;351;282;587;-1.0;708.0;367.0;51.0;40.0;0;84;1;1;0;1;0;0;0;0;1;0;0;0;0;24803.890625;19940.33984375;0.0;1160.59777832031;591.0;204402;505.0;0.0;Calculated values ==>;1557956741.781;336.36;335.36;291.16;291.16;288.16;276.46000000000004;272.8767566201714;289.96000000000004;275.06;271.16;276.96000000000004;348.76;292.46000000000004;273.66;271.56;291.46000000000004;286.76000000000005;296.56;326.16;292.66;289.86;323.66;332.26000000000005;264.96000000000004;241.92719264551067;265.3697278774862;272.8767566201714;288.26000000000005;5870000.0;3460000.0;3510000.0;1370000.0;3510000.0;2820000.0;5870000.0;0.0;0.11800000000000001;0.06116666666666667;0.0085;0.006666666666666667;0.006666666666666667;0.0;19940.33984375;0.0;1160.59777832031;24803.890625;489337.60787756916;487966.489381834;247456.33896408853;247456.33896408853;237517.13781828075;431051.2098666511;456674.80353496945;443059.7556966352;472882.9073446267;530867.0868353478;470126.09725913266;446542.3691745937;443625.1456943308;458722.83461911156;453063.14495409996;415413.4463592655;474844.30709415884;460338.988572523;456537.1061020612;211980.4382156667;247943.99896000302;461001.0036110699;197884.14765935295;247456.33896408853;272.30211613317584;4504735.291680203;1488623.5201807292;340810.56550820934;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1962410158154.458;755872458215.1377;1647427885384.838;14996.574691613767;2236.493275589594;0.0;1393.871780919818;6130618.630726831;1372003.2987809582;0.0;1073179.9098919677;0.8827541259891941;0.05257102866939377
9046;2019-05-15 23:46:41.781;631;617;182;182;156;32;173;20;-13;37;742;193;8;1;184;138;227;511;152;197;172;-70;556;345;349;137;350;288;558;-1.0;740.0;184.0;85.0;21.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16562.0;10909.76953125;0.0;1181.76538085938;612.0;204403;500.0;0.0;Calculated values ==>;1557956801.781;336.26000000000005;334.86;291.36;291.36;288.76000000000005;276.36;272.7676641592781;290.46000000000004;275.16;271.86;276.86;347.36;292.46000000000004;273.96000000000004;273.26000000000005;291.56;286.96000000000004;295.86;324.26000000000005;292.86;290.36;323.16;334.36;266.16;241.92719264551067;266.1237361191953;272.7676641592781;288.36;5560000.0;3450000.0;3490000.0;1370000.0;3500000.0;2880000.0;5580000.0;0.0;0.12333333333333334;0.03066666666666667;0.014166666666666666;0.0035;0.0035;0.0;10909.76953125;0.0;1181.76538085938;16562.0;492452.32231406245;490382.6574119051;249499.1873942054;249499.1873942054;240322.93592107543;431113.4868728058;457685.4389576908;442827.3080014994;472785.1150065333;528962.5063814602;469303.10541718814;445794.3250940715;444815.1279551297;459017.101218469;453517.3108807604;423641.7223164721;475675.2074712807;460916.0252522871;457549.1369847078;209890.3038832737;256730.23209357203;462204.84991486726;195725.13563278102;249499.1873942054;271.4333707927398;4505080.007435411;1488880.6044255209;340830.0852012025;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1962620158154.458;755954658215.1377;1647598885384.838;7577.7999526406975;3775.129285662888;0.0;728.1748235667584;6130806.750515534;1372053.3956356354;0.0;1073197.5936136716;0.9991373427513666;0.07898193392040612
9047;2019-05-15 23:47:41.782;619;596;179;175;159;36;177;22;-4;36;732;194;18;17;185;140;214;452;154;196;176;-58;535;349;354;138;354;297;536;-3.0;744.0;625.0;158.0;26.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;15732.83203125;10307.8056640625;0.0;1215.74230957031;620.0;204404;494.0;0.0;Calculated values ==>;1557956861.782;335.06;332.76000000000005;291.06;290.66;289.06;276.76000000000005;273.20264511476705;290.86;275.36;272.76000000000005;276.76000000000005;346.36;292.56;274.96000000000004;274.86;291.66;287.16;294.56;318.36;292.76000000000005;290.76000000000005;322.56;335.16;267.36;242.14157278889297;267.23344911666527;273.20264511476705;288.56;5350000.0;3490000.0;3540000.0;1380000.0;3540000.0;2970000.0;5360000.0;0.0;0.12400000000000001;0.10416666666666667;0.026333333333333334;0.004333333333333333;0.004333333333333333;0.0;10307.8056640625;0.0;1215.74230957031;15732.83203125;493047.58711322275;489927.10411861364;415770.8765615325;414382.3511157764;242111.2465378421;430862.6128555636;457421.92748494906;442270.1541372306;472556.2466753328;527227.6768021807;468172.3487542903;445436.5314668903;445294.8252547872;458515.6908689271;453107.215006694;426350.4033861656;469878.90053898876;460005.1178186515;457284.55774982076;207382.2378540181;260077.89159075968;463257.7533223117;198252.20586070852;415770.8765615325;272.46082847098074;4505349.13552181;1489057.420499523;340850.0647649985;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1962831061670.0413;756037159590.3658;1647774388310.3232;25418.536278804382;6978.4794164888835;0.0;179.89261848258246;6131081.724567714;1372143.0105352912;0.0;1073205.1609684967;2.826985958518637;0.21409370858729515
9048;2019-05-15 23:48:41.762;589;579;174;171;153;37;181;22;2;35;732;195;26;26;186;142;206;416;153;195;180;-47;533;350;354;138;355;299;534;-1.0;734.0;592.0;143.0;27.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;15168.2216796875;10217.8125;0.0;1216.82824707031;623.0;204405;486.0;0.0;Calculated values ==>;1557956921.762;332.06;331.06;290.56;290.26000000000005;288.46000000000004;276.86;273.3108153835814;291.26000000000005;275.36;273.36;276.66;346.36;292.66;275.76000000000005;275.76000000000005;291.76000000000005;287.36;293.76000000000005;314.76000000000005;292.66;291.16;321.76000000000005;335.46000000000004;268.46000000000004;242.14157278889297;267.47669482898436;273.3108153835814;288.46000000000004;5330000.0;3500000.0;3540000.0;1380000.0;3550000.0;2990000.0;5340000.0;0.0;0.12233333333333334;0.09866666666666667;0.02383333333333333;0.0045000000000000005;0.0045000000000000005;0.0;10217.8125;0.0;1216.82824707031;15168.2216796875;489322.9570064114;487888.1614015947;414835.70705943945;413769.44507324236;240139.77203947963;430799.1582183253;457969.9520314306;442733.2750669633;472458.26935960614;527072.0629763781;468012.67958196974;446176.45202680735;446176.45202680735;458492.0736687021;453216.7345341935;424837.30634707387;464723.22077013995;459870.38503119553;457833.16231334955;204038.30555042345;261333.34086894934;464356.3458293106;198816.51885278834;414835.70705943945;272.6889945724969;4505606.558466556;1489228.4103020052;340870.3294291698;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1963043390870.109;756119931990.3922;1647953128710.3801;24066.453279798592;6328.699209607113;0.0;193.48854864259548;6131493.962022529;1372253.866726159;0.0;1073208.2714410538;2.6750854455908875;0.1995843809266603
9049;2019-05-15 23:49:41.772;563;563;172;171;150;38;184;22;8;35;734;194;27;27;187;143;203;422;150;197;183;-37;538;347;351;139;352;296;540;303.0;703.0;560.0;63.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;15101.2978515625;10429.6025390625;0.0;1223.96484375;618.0;204406;476.0;0.0;Calculated values ==>;1557956981.772;329.46000000000004;329.46000000000004;290.36;290.26000000000005;288.16;276.96000000000004;272.9856168485579;291.56;275.36;273.96000000000004;276.66;346.56000000000006;292.56;275.86;275.86;291.86;287.46000000000004;293.46000000000004;315.36;292.86;291.46000000000004;320.76000000000005;334.96000000000004;269.46000000000004;242.35481222062532;267.1113755279542;272.9856168485579;288.16;5380000.0;3470000.0000000005;3510000.0;1390000.0;3520000.0000000005;2960000.0;5400000.0;0.050499999999999996;0.11716666666666667;0.09333333333333332;0.0105;0.0;0.050499999999999996;0.0;10429.6025390625;0.0;1223.96484375;15101.2978515625;485299.7662233781;485075.68043937255;246589.2255981088;246220.29198297465;238940.30936615233;430988.63858405815;458858.24666723126;444211.38067900744;472326.8440106818;527513.8443339322;468312.15103794984;446894.96081018454;446894.96081018454;459105.38528210355;453874.44805104675;422477.72831434186;464786.8169128352;460606.5286895085;458722.83461911156;199858.6285646581;259240.94887492666;465209.04391629796;199114.79741352508;199114.79741352508;272.79447326005175;4505858.846503609;1489400.5007709353;340890.6727615805;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1963254926120.0752;756203045840.379;1648131658460.3518;22875.681104778352;2793.9895882791157;0.0;13110.205878882116;6131885.211673081;1372329.9018031969;0.0;1073319.154038619;3.327725776841079;0.10186974155477148
9050;2019-05-15 23:50:41.813;548;551;172;173;150;39;187;21;8;34;733;193;21;28;188;145;204;450;152;198;186;-28;545;347;352;139;352;292;547;281.0;654.0;1048.0;213.0;67.0;0;83;85;1;0;0;0;0;0;0;1;0;0;0;0;14328.3203125;9693.2353515625;0.0;1198.80480957031;613.0;204407;466.0;0.0;Calculated values ==>;1557957041.813;327.96000000000004;328.26000000000005;290.36;290.46000000000004;288.16;277.06;272.9856168485579;291.86;275.26000000000005;273.96000000000004;276.56;346.46000000000004;292.46000000000004;275.26000000000005;275.96000000000004;291.96000000000004;287.66;293.56;318.16;292.96000000000004;291.76000000000005;319.76000000000005;334.46000000000004;270.36;242.35481222062532;266.62003547228215;272.9856168485579;288.36;5450000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2920000.0;5470000.0;0.04683333333333333;0.109;0.17466666666666666;0.0355;0.011166666666666667;0.057999999999999996;0.0;9693.2353515625;0.0;1198.80480957031;14328.3203125;482456.5011925178;482639.7784174872;246278.10453491652;246644.29413320287;238714.19847992898;430988.63858405815;459105.38528210355;445008.56238569244;472228.6972694908;527719.9193795054;468749.5646766869;446827.2005710551;447793.59997424483;459240.5680534269;454154.4036096638;420495.2909226641;468086.90813584975;460585.14549566834;458970.0676224462;195679.20071851107;257148.6733736563;466105.00643054786;198753.17431757494;207903.0890433275;272.65136704049826;4506104.260906517;1489568.3056747639;340910.8763049815;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1963465970234.6863;756286502830.2252;1648308179000.0266;43012.60778256452;9490.990040010538;0.0;14561.884757588885;6132434.65594333;1372432.3465893778;0.0;1073549.9123706806;6.157292994519118;0.3007738353744673
9051;2019-05-15 23:51:41.803;545;547;174;174;151;55;191;25;-21;34;730;193;2;25;189;146;207;471;153;198;190;-21;548;357;362;139;362;295;550;-1.0;676.0;1008.0;274.0;99.0;0;83;74;1;0;0;0;0;0;0;1;0;0;0;0;13827.423828125;9029.423828125;0.0;1218.349609375;607.0;204408;458.0;0.0;Calculated values ==>;1557957101.803;327.66;327.86;290.56;290.56;288.26000000000005;278.66;274.0616903277293;292.26000000000005;275.66;271.06;276.56;346.16;292.46000000000004;273.36;275.66;292.06;287.76000000000005;293.86;320.26000000000005;292.96000000000004;292.16;318.96000000000004;333.86;271.06;242.35481222062532;266.98899913490544;274.0616903277293;288.46000000000004;5480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2950000.0;5500000.0;0.0;0.11266666666666666;0.168;0.04566666666666667;0.0165;0.0165;0.0;9029.423828125;0.0;1218.349609375;13827.423828125;481694.10453920555;481739.2540378415;246878.24510379255;246878.24510379255;238944.2795962181;430346.717906069;458054.80583079654;440180.45255178947;472228.6972694908;527174.7833188013;468331.7907084809;443552.0740477152;446807.92178744916;457778.76280914614;452567.920861922;420395.0288504361;470833.6396337376;459016.37217970134;457916.85825212236;192335.8262164488;254638.09398592086;466800.52878942783;201074.32834847993;246878.24510379255;273.6088404079072;4506338.853002526;1489724.301830926;340931.01590131695;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1963680134534.7202;756369888930.2385;1648484249650.0547;40169.82886615601;12134.829820136621;0.0;3482.137116947442;6133127.727384351;1372612.5317190469;0.0;1073700.2541585176;5.443796756776227;0.38347718188857316
9052;2019-05-15 23:52:41.774;544;546;176;175;151;80;194;25;-27;35;728;193;4;24;189;146;211;486;154;198;193;-14;555;367;372;139;372;304;557;-2.0;622.0;632.0;197.0;127.0;0;85;86;1;0;0;0;0;0;0;1;0;0;0;0;14881.8193359375;9826.169921875;0.0;1264.49072265625;599.0;204409;454.0;0.0;Calculated values ==>;1557957161.774;327.56;327.76000000000005;290.76000000000005;290.66;288.26000000000005;281.16;275.1157276137837;292.56;275.66;270.46000000000004;276.66;345.96000000000004;292.46000000000004;273.56;275.56;292.06;287.76000000000005;294.26000000000005;321.76000000000005;292.96000000000004;292.46000000000004;318.56;333.06;271.76000000000005;242.35481222062532;268.0796299477929;275.1157276137837;288.56;5550000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3040000.0;5570000.0;0.0;0.10366666666666666;0.10533333333333333;0.03283333333333333;0.021166666666666667;0.021166666666666667;0.0;9826.169921875;0.0;1264.49072265625;14881.8193359375;480736.7547551389;480782.48227026477;247301.0483248464;246935.0671227639;238722.9095847784;429675.2189834977;456849.3918133721;437256.7094276882;472326.8440106818;526263.2320382803;467064.6270272813;441988.93246200663;444910.62925437774;456143.4947249072;450792.92296746565;419251.5154976849;472142.02319987165;457411.20259979833;456708.53874424193;190664.19178205615;251290.9062238717;467494.9209072685;203693.25202847965;247301.0483248464;274.6736381107251;4506577.981060933;1489881.3558325863;340951.696237073;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1963900228104.5593;756453248620.1775;1648663862794.9233;24602.017512716637;8661.4881281869;0.0;4432.458547210539;6133667.231883843;1372785.7506055422;0.0;1073766.177244105;3.3988925814533664;0.22732681999551996
