;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9053;2019-05-15 23:53:41.794;540;546;177;176;152;94;191;26;-14;35;731;194;11;23;189;145;214;499;154;197;190;-8;565;372;377;140;377;316;567;-3.0;618.0;939.0;176.0;149.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;16075.50390625;10701.7919921875;0.0;1350.29174804688;593.0;204410;450.0;0.0;Calculated values ==>;1557957221.794;327.16;327.76000000000005;290.86;290.76000000000005;288.36;282.56;275.63479819532273;292.26000000000005;275.76000000000005;271.76000000000005;276.66;346.26;292.56;274.26000000000005;275.46000000000004;292.06;287.66;294.56;323.06;292.86;292.16;318.16;332.46000000000004;272.36;242.56692532238324;269.49753711883926;275.63479819532273;288.56;5650000.0;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3160000.0;5670000.0;0.0;0.103;0.1565;0.029333333333333333;0.024833333333333332;0.024833333333333332;0.0;10701.7919921875;0.0;1350.29174804688;16075.50390625;478986.7810172944;479602.73741415725;247226.81265984647;246865.5166610009;238735.4804597585;429328.3091220336;455597.0565178243;436555.01315091987;472195.2020149266;525636.7816832905;465466.0662755652;440498.27415839763;442324.7096382568;455310.6115649659;449735.8780607712;416673.04489235184;472776.9081343985;456452.25808433857;455453.9214466156;188992.59102226305;248780.69988749037;467950.7000000316;205465.08960220244;247226.81265984647;275.3790732588269;4506836.044747101;1490052.4792039322;340973.4933542732;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1964125003004.4878;756536976520.1509;1648849924794.8643;36165.57303537428;7699.57790500299;0.0;5170.9732015381;6134173.797270446;1372922.1382698477;0.0;1073846.232518185;4.068684320389708;0.24926379111596736
9054;2019-05-15 23:54:41.785;533;543;176;178;153;102;178;26;0;35;742;195;27;29;189;145;217;508;153;195;177;-3;577;372;377;140;377;331;578;-2.0;654.0;724.0;154.0;162.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;16262.31640625;10736.189453125;0.0;1437.34240722656;588.0;204411;445.0;0.0;Calculated values ==>;1557957281.785;326.46000000000004;327.46000000000004;290.76000000000005;290.96000000000004;288.46000000000004;283.36;275.63479819532273;290.96000000000004;275.76000000000005;273.16;276.66;347.36;292.66;275.86;276.06;292.06;287.66;294.86;323.96000000000004;292.66;290.86;317.66;331.96000000000004;272.86;242.56692532238324;271.215330690691;275.63479819532273;288.46000000000004;5770000.0;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3310000.0;5780000.0;0.0;0.109;0.12066666666666667;0.025666666666666667;0.027000000000000003;0.027000000000000003;0.0;10736.189453125;0.0;1437.34240722656;16262.31640625;476524.0579259898;477855.4017101244;246408.05937389663;247118.57435724916;238721.75908906528;429328.3091220336;453722.3329888258;435322.6727653187;472195.2020149266;525623.1398664801;463386.3322743425;439740.5682634131;440057.71621693764;455310.6115649659;449735.8780607712;413101.72544488916;472704.56297919445;456167.8710028387;453576.8336753969;186903.13564328075;246688.97952812296;468446.20752626576;205477.50526735024;246408.05937389663;275.3838229745219;4507105.486161551;1490231.1022523555;340996.7201544257;1941844.388418153;0;20;23;17;119;100;60;18;169;185;1964351169075.1494;756620963920.3965;1649043995680.432;27734.65021142153;6749.530024645499;0.0;5593.5569061405085;6134706.219257114;1373042.529441562;0.0;1073935.9234803487;3.2922029203980028;0.19364350603776956
9055;2019-05-15 23:55:41.775;529;539;177;180;155;99;153;26;11;35;758;194;31;33;190;146;222;512;154;194;153;0;630;367;372;140;372;320;630;-2.0;664.0;832.0;64.0;157.0;0;95;1;1;1;0;0;0;0;0;1;0;0;0;0;26027.166015625;20768.482421875;0.0;1402.3576660156198;584.0;204412;441.0;0.0;Calculated values ==>;1557957341.775;326.06;327.06;290.86;291.16;288.66;283.06;275.1157276137837;288.46000000000004;275.76000000000005;274.26000000000005;276.66;348.96000000000004;292.56;276.26000000000005;276.46000000000004;292.16;287.76000000000005;295.36;324.36;292.56;288.46000000000004;317.26000000000005;331.56;273.16;242.56692532238324;269.9613774848165;275.1157276137837;288.56;6300000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3200000.0;6300000.0;0.0;0.11066666666666666;0.13866666666666666;0.010666666666666666;0.026166666666666668;0.026166666666666668;0.0;20768.482421875;0.0;1402.3576660156198;26027.166015625;469159.1175041611;470740.455963214;244823.40683590728;245815.86690775646;237886.28134638487;429675.2189834977;450929.54137618805;439628.61641654925;472195.2020149266;528174.3314086717;464883.67699225113;442700.2921904101;443001.4780202273;456285.002545597;450792.92296746565;261618.38146121052;466425.28161363234;456849.3918133721;450929.54137618805;185231.60634950487;245015.67932991832;468743.2512102924;204594.92157028322;244823.40683590728;275.0210836602178;4507457.839779731;1490493.5974282003;341020.3803776786;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1964575831625.185;756704949920.4098;1649239263130.463;32591.33901868222;2817.582182826765;0.0;5393.11052047068;6135208.852048016;1373122.2420889812;0.0;1074027.4637829913;1.8403466697802364;0.09325059512589577
9056;2019-05-15 23:56:41.806;576;572;173;174;141;83;141;27;18;35;767;192;39;12;191;148;236;535;154;192;141;4;635;365;369;139;369;315;634;-2.0;654.0;981.0;90.0;108.0;0;95;9;1;1;0;0;0;0;0;1;0;0;0;0;26590.68359375;21582.498046875;0.0;1383.2727050781198;581.0;204413;436.0;0.0;Calculated values ==>;1557957401.806;330.76000000000005;330.36;290.46000000000004;290.56;287.26000000000005;281.46000000000004;274.9066339382667;287.26000000000005;275.86;274.96000000000004;276.66;349.86;292.36;277.06;274.36;292.26000000000005;287.96000000000004;296.76000000000005;326.66;292.36;287.26000000000005;316.76000000000005;331.26000000000005;273.56;242.35481222062532;269.38090353596624;274.9066339382667;288.56;6350000.0;3650000.0;3690000.0;1390000.0;3690000.0;3150000.0;6340000.0;0.0;0.109;0.1635;0.015000000000000001;0.018000000000000002;0.018000000000000002;0.0;21582.498046875;0.0;1383.2727050781198;26590.68359375;475829.9878446815;475343.2078083595;243391.29699451826;243713.77460571055;233634.5994832566;429811.8947417682;449686.4004461483;441779.22038523917;472326.8440106818;529505.3291093801;465361.97668034997;444901.6053561915;440866.4603635008;456919.0220638476;451445.1764727166;267831.8283102716;469584.93332837377;457059.16158718464;449686.4004461483;183142.23651711168;243760.74795305103;469275.5542788157;204065.8365765891;243391.29699451826;274.807931795598;4507896.548408145;1490846.7046093445;341043.60595775157;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1964798246479.8105;756788693165.2688;1649429861555.1418;38866.13825271429;3978.1457655333993;0.0;3713.311862129341;6135804.6386884125;1373178.9024145063;0.0;1074103.3898442592;2.0272603250826036;0.11555367942639197
9057;2019-05-15 23:57:41.766;622;617;167;167;145;63;148;32;0;36;768;192;6;30;192;150;243;552;155;191;147;6;634;355;360;138;360;311;635;-2.0;611.0;856.0;93.0;97.0;0;94;12;1;1;0;0;0;0;0;1;0;0;0;0;26118.97265625;21861.21875;0.0;1359.80932617188;577.0;204414;430.0;0.0;Calculated values ==>;1557957461.766;335.36;334.86;289.86;289.86;287.66;279.46000000000004;273.8482719121499;287.96000000000004;276.36;273.16;276.76000000000005;349.96000000000004;292.36;273.76000000000005;276.16;292.36;288.16;297.46000000000004;328.36;292.26000000000005;287.86;316.16;330.86;273.76000000000005;242.14157278889297;268.91163127593666;273.8482719121499;288.66;6340000.0;3550000.0;3600000.0;1380000.0;3600000.0;3110000.0;6350000.0;0.0;0.10183333333333335;0.14266666666666666;0.015500000000000002;0.016166666666666666;0.016166666666666666;0.0;21861.21875;0.0;1359.80932617188;26118.97265625;482786.2628215064;481943.4093558108;241452.39793637174;241452.39793637174;234779.45665907365;430477.46260093397;452329.7272228385;439889.8657361282;472556.2466753328;529915.0010087998;465940.63419867784;440807.61033253436;444384.38422859315;458513.0163278268;453486.27250343625;271789.0691762236;472132.9778860206;458375.86308939266;452185.31981032476;180635.0508419939;242087.5637286956;469608.95739645907;201420.92002213688;241452.39793637174;273.73554140437767;4508335.502712417;1491208.4942288997;341066.4497353486;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1965016800679.9497;756871737765.3217;1649617536355.2612;34021.569588529426;4156.914579301994;0.0;3406.848903628907;6136411.631322432;1373246.64938931;0.0;1074162.6849608961;1.7908480595711813;0.1047841325942692
9058;2019-05-15 23:58:41.776;646;641;172;171;136;52;158;34;-17;37;766;192;-18;-3;193;152;251;581;156;190;157;9;648;355;360;137;360;303;648;-2.0;621.0;1106.0;1.0;67.0;0;88;1;1;1;0;0;0;0;0;1;0;0;0;0;26107.3125;21841.341796875;0.0;1285.03137207031;572.0;204415;426.0;0.0;Calculated values ==>;1557957521.776;337.76;337.26;290.36;290.26000000000005;286.76000000000005;278.36;273.8482719121499;288.96000000000004;276.56;271.46000000000004;276.86;349.76;292.36;271.36;272.86;292.46000000000004;288.36;298.26000000000005;331.26000000000005;292.16;288.86;315.76000000000005;330.36;274.06;241.92719264551067;267.9596281332873;273.8482719121499;288.76000000000005;6480000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6480000.0;0.0;0.1035;0.18433333333333335;0.00016666666666666666;0.011166666666666667;0.011166666666666667;0.0;21841.341796875;0.0;1285.03137207031;26107.3125;484713.8297662812;483986.95223266806;242639.73317907896;242324.71762080022;231896.70615378392;430477.46260093397;453763.6178575058;439035.45894700487;472785.1150065333;530313.5891873743;467084.7275913025;438881.8371443283;441156.6256199011;458650.0266283497;453769.88021061366;274830.83372658637;475004.2921971931;458238.56606086175;453621.0436104021;178963.62700411686;239996.17471937067;470039.7140759448;201707.26812313436;242639.73317907896;273.8473048328938;4508770.794291824;1491572.7429314;341088.49374788697;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1965232836679.9153;756954251515.3086;1649801767055.232;43747.49650853347;44.72207432546841;0.0;2355.9579664831085;6137059.81488573;1373281.6688636912;0.0;1074210.7163553713;1.9954783316958238;0.10485675323978577
9059;2019-05-15 23:59:41.787;662;654;171;170;145;49;166;32;-28;38;761;192;-29;0;194;154;254;588;153;191;165;10;627;354;358;136;358;297;626;-1.0;606.0;954.0;0.0;44.0;0;81;1;1;1;0;0;0;0;0;1;0;0;0;0;25313.759765625;21139.98046875;0.0;1216.166015625;568.0;204416;420.0;0.0;Calculated values ==>;1557957581.787;339.36;338.56000000000006;290.26000000000005;290.16;287.66;278.06;273.7412296467126;289.76000000000005;276.36;270.36;276.96000000000004;349.26;292.36;270.26000000000005;273.16;292.56;288.56;298.56;331.96000000000004;292.26000000000005;289.66;315.16;329.96000000000004;274.16;241.71165711629368;267.23344911666527;273.7412296467126;288.46000000000004;6270000.0;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;2970000.0;6260000.0;0.0;0.10099999999999999;0.15899999999999997;0.0;0.007333333333333333;0.007333333333333333;0.0;21139.98046875;0.0;1216.166015625;25313.759765625;489253.7616827599;488237.82897124876;243001.71677025687;242679.95656140943;234991.96839210694;430542.39183029096;455234.54990057624;438684.37198384217;473013.45329280203;530248.1003147601;467931.595476262;438531.5804257387;442853.8054685152;459104.5488287171;454223.52545643086;406732.11008623475;478713.9830452891;458695.4232136809;455094.08618658455;176456.53798984195;238323.1353838712;470272.87658027647;201446.94854128102;243001.71677025687;273.7412296467126;4509199.381786757;1491930.9862823663;341109.34088069637;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1965448276169.6208;757036166530.1967;1649981800054.9858;37720.75032736722;0.0;0.0;1555.3440423864029;6137738.841407144;1373282.0416159688;0.0;1074243.3165143342;1.756836510138462;0.09208476732117127
9060;2019-05-16 00:00:41.787;665;654;171;171;147;44;171;31;-24;38;754;193;-1;-7;194;156;248;572;152;194;170;12;613;351;356;137;356;289;612;200.0;667.0;840.0;67.0;41.0;0;78;1;1;1;0;0;0;0;0;1;0;0;0;0;24754.908203125;20698.791015625;0.0;1166.25524902344;569.0;204417;414.0;0.0;Calculated values ==>;1557957641.787;339.66;338.56000000000006;290.26000000000005;290.26000000000005;287.86;277.56;273.4187578820637;290.26000000000005;276.26000000000005;270.76000000000005;276.96000000000004;348.56000000000006;292.46000000000004;273.06;272.46000000000004;292.56;288.76000000000005;297.96000000000004;330.36;292.56;290.16;314.56;330.06;274.36;241.92719264551067;266.24828229547654;273.4187578820637;288.36;6130000.0;3510000.0;3560000.0;1370000.0;3560000.0;2890000.0;6120000.0;0.03333333333333333;0.11116666666666666;0.14;0.011166666666666667;0.006833333333333333;0.04016666666666666;0.0;20698.791015625;0.0;1166.25524902344;24754.908203125;491133.2458866452;489720.1585126662;243458.30190160422;243458.30190160422;235932.62630166413;430735.4089219946;456265.7794717768;441023.3780722226;472882.9073446267;530129.4134053648;469165.0905003842;444333.823038098;443481.3615184424;459420.75121607736;455012.3084437483;410384.9873766038;478009.5301937492;459420.75121607736;456126.82417621085;173949.5011765382;238741.38928724395;470334.5574354778;200502.5552719069;207810.3793873326;273.358261048826;4509616.620686497;1492279.6427114028;341129.1943912351;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1965662476169.6208;757118066530.1967;1650157600054.9858;33672.9151920442;3013.1240241598753;0.0;9974.04386568661;6138333.788619806;1373307.1509828367;0.0;1074339.3947469015;2.1340034005476145;0.08971852131298515
9061;2019-05-16 00:01:41.778;662;648;174;174;150;42;176;29;-14;38;745;193;5;-3;195;157;241;553;153;196;175;13;600;350;355;136;355;282;599;-3.0;677.0;580.0;2.0;39.0;0;75;1;1;1;0;0;0;0;0;1;0;0;0;0;24363.703125;20317.822265625;0.0;1125.40112304688;591.0;204418;408.0;0.0;Calculated values ==>;1557957701.778;339.36;337.96000000000004;290.56;290.56;288.16;277.36;273.3108153835814;290.76000000000005;276.06;271.76000000000005;276.96000000000004;347.66;292.46000000000004;273.66;272.86;292.66;288.86;297.26000000000005;328.46000000000004;292.76000000000005;290.66;313.96000000000004;332.26000000000005;274.46000000000004;241.71165711629368;265.3697278774862;273.3108153835814;288.46000000000004;6000000.0;3500000.0;3550000.0;1360000.0;3550000.0;2820000.0;5990000.0;0.0;0.11283333333333333;0.09666666666666666;0.0003333333333333333;0.006500000000000001;0.006500000000000001;0.0;20317.822265625;0.0;1125.40112304688;24363.703125;492066.3303944214;490260.0109838964;244910.29913236893;244910.29913236893;237185.84395975442;430799.1582183253;457121.6000675776;443906.6188066308;473013.45329280203;529731.9914158842;470126.09725913266;446542.3691745937;445440.75349571544;459713.48351275333;455319.5754400347;412960.77670323907;476770.7825269742;459848.5200899102;456983.74854416;171442.51209473662;247943.99896000302;470567.18631662737;200384.40504227663;244910.29913236893;273.3075152060589;4510025.881050497;1492621.396552313;341148.2886631544;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1965875744175.2446;757199954245.4362;1650328874360.4868;23540.480663887567;90.06092709145024;0.0;1378.4774211766419;6138810.495403255;1373333.0069785248;0.0;1074433.9849005837;1.166290093557834;0.05985848291964182
9062;2019-05-16 00:02:41.788;654;635;177;176;152;41;179;28;-5;38;734;194;16;0;196;159;231;518;153;198;178;13;557;350;354;137;355;297;558;123.0;704.0;413.0;-1.0;27.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;15365.51171875;10853.609375;0.0;1179.46899414062;611.0;204419;402.0;0.0;Calculated values ==>;1557957761.788;338.56000000000006;336.66;290.86;290.76000000000005;288.36;277.26000000000005;273.3108153835814;291.06;275.96000000000004;272.66;276.96000000000004;346.56000000000006;292.56;274.76000000000005;273.16;292.76000000000005;289.06;296.26000000000005;324.96000000000004;292.96000000000004;290.96000000000004;313.36;334.26000000000005;274.46000000000004;241.92719264551067;267.23344911666527;273.3108153835814;288.46000000000004;5570000.0;3500000.0;3540000.0;1370000.0;3550000.0;2970000.0;5580000.0;0.0205;0.11733333333333333;0.06883333333333333;0.0;0.0045000000000000005;0.025;0.0;10853.609375;0.0;1179.46899414062;15365.51171875;495372.8153345658;492774.5798557783;247624.18367404738;247256.59758546346;239015.2049077237;430799.1582183253;457696.2288926094;442123.65591716673;472882.9073446267;527436.2303788435;468172.3487542903;445152.9180580566;442853.8054685152;459848.5200899102;455597.1919293177;424448.599279378;476685.4394597143;460274.1915433627;457559.15090656106;168935.5661677829;256311.7953858065;470432.8002255166;200392.8114580023;208894.45845689042;273.3108153835814;4510357.013020274;1492881.2017762652;341167.4991153364;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1966088479625.211;757281867895.4231;1650502603310.4592;16639.139793605817;0.0;0.0;6216.617311241766;6139145.381378709;1373333.757611335;0.0;1074497.28790542;1.8994106415414214;0.05904325096000354
9063;2019-05-16 00:03:41.749;627;608;178;176;159;45;183;28;1;37;731;195;28;22;197;160;216;457;154;197;182;15;535;353;358;138;358;302;537;-2.0;723.0;779.0;131.0;23.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;15028.373046875;10226.4921875;0.0;1194.76513671875;625.0;204420;396.0;0.0;Calculated values ==>;1557957821.749;335.86;333.96000000000004;290.96000000000004;290.76000000000005;289.06;277.66;273.6339639331285;291.46000000000004;275.96000000000004;273.26000000000005;276.86;346.26;292.66;275.96000000000004;275.36;292.86;289.16;294.76000000000005;318.86;292.86;291.36;312.76000000000005;335.66;274.66;242.14157278889297;267.8393353686513;273.6339639331285;288.56;5350000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;5370000.0;0.0;0.12050000000000001;0.12983333333333333;0.021833333333333333;0.0038333333333333336;0.0038333333333333336;0.0;10226.4921875;0.0;1194.76513671875;15028.373046875;494086.8049209655;491401.47004811873;415035.5010796955;414332.0034719807;242073.75866866857;430607.02586249536;457598.1694309323;441962.8318392794;472654.2065195329;526733.7036220904;467590.84671364905;445875.8662196725;445020.00224024826;459512.4303964549;455234.082041154;426863.8451156325;470484.7861624066;459512.4303964549;457460.35787645925;166428.6587063909;262170.3306944222;470494.9286190506;200873.0164135831;415035.5010796955;273.51230656663176;4510610.130759634;1493056.755105302;341187.271539314;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1966301940785.0886;757364314270.3759;1650682186505.3564;31301.494369436234;5886.745083152707;0.0;162.62861772092782;6139544.626984738;1373382.7819337973;0.0;1074550.4137338821;3.2702938923464613;0.23088556966559315
9064;2019-05-16 00:04:41.769;589;585;174;173;155;44;185;29;7;37;733;195;34;29;198;161;208;425;153;198;184;17;534;352;356;138;357;301;536;298.0;679.0;553.0;103.0;17.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;14718.2568359375;10259.1591796875;0.0;1197.57153320312;630.0;204421;394.0;0.0;Calculated values ==>;1557957881.769;332.06;331.66;290.56;290.46000000000004;288.66;277.56;273.5264737036516;291.66;276.06;273.86;276.86;346.46000000000004;292.66;276.56;276.06;292.96000000000004;289.26000000000005;293.96000000000004;315.66;292.96000000000004;291.56;312.56;336.16;274.86;242.14157278889297;267.7187500070086;273.5264737036516;288.46000000000004;5340000.0;3520000.0000000005;3560000.0;1380000.0;3570000.0000000005;3010000.0;5360000.0;0.049666666666666665;0.11316666666666667;0.09216666666666667;0.017166666666666667;0.0028333333333333335;0.0525;0.0;10259.1591796875;0.0;1197.57153320312;14718.2568359375;489215.6199687516;488469.42921240727;414025.3113076653;413664.0062263684;240743.99806777993;430671.36484660726;458195.27633761574;443052.165307785;472654.2065195329;527020.8155152382;467731.71649337746;446916.4327917079;446212.05846747686;459805.1627156728;455540.8593888144;425071.8200663477;465817.6579500089;459961.8549604037;458058.41051450267;165593.03060630985;264262.8888514036;470691.5974162874;200708.57668872373;212220.90839831738;273.4434564907584;4510858.101971439;1493227.5257712281;341207.2143236033;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1966516212185.0205;757447141870.3495;1650863146805.2988;22336.000751056814;4634.708522489843;0.0;12906.468861099727;6139991.755103642;1373470.4899400764;0.0;1074659.359182553;3.480676916825696;0.1291151585266402
9065;2019-05-16 00:05:41.790;561;566;172;171;151;45;188;29;10;37;735;194;35;32;199;162;206;430;154;198;187;19;537;353;358;139;358;301;538;305.0;664.0;841.0;181.0;37.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;14593.39453125;10300.6279296875;0.0;1202.34948730469;633.0;204422;392.0;0.0;Calculated values ==>;1557957941.79;329.26000000000005;329.76000000000005;290.36;290.26000000000005;288.26000000000005;277.66;273.6339639331285;291.96000000000004;276.06;274.16;276.86;346.66;292.56;276.66;276.36;293.06;289.36;293.76000000000005;316.16;292.96000000000004;291.86;312.36;336.46000000000004;275.06;242.35481222062532;267.7187500070086;273.6339639331285;288.56;5370000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;5380000.0;0.05083333333333333;0.11066666666666666;0.14016666666666666;0.030166666666666668;0.006166666666666667;0.056999999999999995;0.0;10300.6279296875;0.0;1202.34948730469;14593.39453125;485141.347861532;485704.9976153138;246680.0223457479;246309.5861972222;239336.33293205174;430607.02586249536;458285.0314232081;443489.2359988558;472523.0838727012;527229.8644493856;467610.5751459798;447056.735888594;446635.25890643254;459783.670977022;455512.87881282286;423626.52754995856;466298.436545202;459648.11820747575;458147.9488794607;164757.40606591295;265518.4816520846;470754.2918620804;200942.5980198807;205890.7988972406;273.539560266382;4511102.451224776;1493398.9172962573;341227.22066518;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1966730487154.6936;757530270955.2227;1651043810015.0232;33996.953756719675;8139.319430906357;0.0;14378.657548986544;6140461.360694941;1373576.9774304405;0.0;1074886.814817242;4.913069780796818;0.227884505332632
9066;2019-05-16 00:06:41.780;544;553;172;172;149;53;191;30;12;37;735;193;35;35;200;163;209;451;154;198;190;20;541;359;364;139;364;304;543;90.0;656.0;784.0;205.0;119.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;14600.12109375;10406.205078125;0.0;1222.70080566406;632.0;204423;391.0;0.0;Calculated values ==>;1557958001.78;327.56;328.46000000000004;290.36;290.36;288.06;278.46000000000004;274.27422755570615;292.26000000000005;276.16;274.36;276.86;346.66;292.46000000000004;276.66;276.66;293.16;289.46000000000004;294.06;318.26000000000005;292.96000000000004;292.16;312.26000000000005;336.36;275.16;242.35481222062532;268.0796299477929;274.27422755570615;288.56;5410000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;5430000.0;0.015000000000000001;0.10933333333333332;0.13066666666666665;0.034166666666666665;0.01983333333333333;0.034833333333333334;0.0;10406.205078125;0.0;1222.70080566406;14600.12109375;482367.40990432136;483373.33881929243;246454.63964957398;246454.63964957398;238515.9119396583;430214.79039162316;457732.2313946309;443168.68479859125;472523.0838727012;526996.4416109389;467064.6270272813;446480.4499592048;446480.4499592048;458973.0432833828;454643.4832580543;423222.83682091435;468783.855483117;458698.32593839575;457593.62407101324;164339.59507360373;265099.94585879904;470852.7170844846;202440.7269503865;227501.2801140387;274.1510231533291;4511345.689975141;1493571.4454785262;341247.4260494992;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1966947051054.728;757613657055.236;1651225279765.052;31455.11982549875;9170.742996248351;0.0;8014.8833145012795;6141006.703735889;1373721.2039089364;0.0;1075073.3965556608;4.182744844814214;0.2456693302345533
9067;2019-05-16 00:07:41.781;536;546;174;173;149;70;191;31;13;38;736;193;34;38;201;162;213;472;153;198;190;22;547;364;368;140;368;310;548;-2.0;603.0;943.0;166.0;134.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;14781.4677734375;10437.5498046875;0.0;1265.39245605469;630.0;204424;389.0;0.0;Calculated values ==>;1557958061.781;326.76000000000005;327.76000000000005;290.56;290.46000000000004;288.06;280.16;274.8017692304317;292.26000000000005;276.26000000000005;274.46000000000004;276.96000000000004;346.76;292.46000000000004;276.56;276.96000000000004;293.26000000000005;289.36;294.46000000000004;320.36;292.96000000000004;292.16;312.06;336.16;275.36;242.56692532238324;268.7936212382143;274.8017692304317;288.46000000000004;5470000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3100000.0;5480000.0;0.0;0.1005;0.15716666666666665;0.027666666666666666;0.022333333333333334;0.022333333333333334;0.0;10437.5498046875;0.0;1265.39245605469;14781.4677734375;480558.9696405184;481832.78962452104;246967.7657009258;246599.95250285088;238357.5562735323;429879.7862731237;457082.4485768565;442075.34363280225;472489.9908694221;526633.5220096012;466207.9472626426;445165.18724619015;445742.4428687401;458473.52012050984;453647.6657075979;422475.4886717022;471246.0004373013;458057.79158168816;456942.4933256349;163503.975529645;264262.8888514036;470915.85626126267;203826.60639244833;246967.7657009258;274.7109485820898;4511590.5406295145;1493745.146330639;341268.16050555697;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1967166654714.4626;757697358450.1349;1651409482834.8296;37444.759869608955;7389.4692463705305;0.0;4689.435583618503;6141580.878968749;1373859.2079774877;0.0;1075179.2676441725;4.2317276797755685;0.25881958077421574
9068;2019-05-16 00:08:41.771;529;541;177;174;150;88;185;31;15;38;741;193;32;41;202;161;216;487;153;196;184;23;552;367;372;141;372;321;554;0.0;610.0;975.0;148.0;143.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;14975.494140625;10376.150390625;0.0;1350.91357421875;630.0;204425;388.0;0.0;Calculated values ==>;1557958121.771;326.06;327.26000000000005;290.86;290.56;288.16;281.96000000000004;275.1157276137837;291.66;276.26000000000005;274.66;276.96000000000004;347.26;292.46000000000004;276.36;277.26000000000005;293.36;289.26000000000005;294.76000000000005;321.86;292.76000000000005;291.56;311.96000000000004;336.16;275.46000000000004;242.77792619122317;270.0766712529157;275.1157276137837;288.46000000000004;5520000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3210000.0;5540000.0;0.0;0.10166666666666666;0.1625;0.024666666666666667;0.02383333333333333;0.02383333333333333;0.0;10376.150390625;0.0;1350.91357421875;14975.494140625;478981.9990977001;480433.7299336707;247806.20482788974;246701.68063385063;238493.40521355058;429675.2189834977;455575.79002803774;440034.97709610284;472358.58907936385;526301.0679479068;464611.45310616266;442644.3155167914;443994.5467403037;457970.49798369827;452984.87860704365;421751.64108873525;472678.4351540712;457130.6155201526;455433.44014290633;163086.1669317865;264262.8888514036;470880.6574889378;204646.71310432733;247806.20482788974;275.0409767769918;4511838.473983058;1493918.5649243772;341289.95942205435;1941844.388418153;0;21;23;17;119;100;60;18;169;185;1967388617714.498;757781644400.1483;1651598751284.8596;38250.59289866352;6567.103961487058;0.0;4948.449108341229;6142211.568442818;1373975.4933701088;0.0;1075259.5699640007;4.2437003940359155;0.25093184681406827
9069;2019-05-16 00:09:41.761;521;535;179;175;151;97;174;31;13;38;751;194;34;42;202;160;218;495;154;194;174;24;581;365;370;141;370;318;580;-1.0;603.0;892.0;119.0;171.0;0;91;1;1;0;1;0;0;0;0;1;0;0;0;0;23679.216796875;18951.603515625;0.0;1367.34301757812;628.0;204426;386.0;0.0;Calculated values ==>;1557958181.761;325.26000000000005;326.66;291.06;290.66;288.26000000000005;282.86;274.9066339382667;290.56;276.26000000000005;274.46000000000004;276.96000000000004;348.26;292.56;276.56;277.36;293.36;289.16;294.96000000000004;322.66;292.56;290.56;311.76000000000005;335.96000000000004;275.56;242.77792619122317;269.7299932089509;274.9066339382667;288.56;5810000.0;3650000.0;3700000.0;1410000.0;3700000.0;3180000.0;5800000.0;0.0;0.1005;0.14866666666666667;0.01983333333333333;0.0285;0.0285;0.0;18951.603515625;0.0;1367.34301757812;23679.216796875;474260.95133750973;476447.92008491757;247392.24324374527;245976.02738717856;238030.1466739972;429811.8947417682;454341.56483116094;440375.043793608;472358.58907936385;527590.5308930441;465175.44264242594;443560.43588655425;444744.52701155667;458291.8972404618;453187.6366209583;411825.62474977766;470480.9874096286;457176.16999723896;454341.56483116094;162250.55196795813;263425.85118522606;470979.3205154194;204159.9003378634;247392.24324374527;274.8441602514097;4512160.542887156;1494162.9221406432;341312.60778496653;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1967611180614.5334;757866230300.1617;1651790419334.8901;35117.31799375403;5291.918500188193;0.0;5898.055665241347;6142822.865800476;1374074.3020864406;0.0;1075349.942439205;2.279020326349744;0.12602220582336543
9070;2019-05-16 00:10:44.762;531;538;181;180;147;90;164;31;-7;38;758;192;-12;15;203;161;224;507;153;194;164;25;616;362;367;141;367;309;616;-2.0;598.0;861.0;129.0;155.0;0;94;1;1;0;1;0;0;0;0;1;0;0;0;0;25842.34375;20611.875;0.0;1340.31066894531;628.0;204427;385.0;0.0;Calculated values ==>;1557958244.762;326.26000000000005;326.96000000000004;291.26000000000005;291.16;287.86;282.16;274.5913991737795;289.56;276.26000000000005;272.46000000000004;276.96000000000004;348.96000000000004;292.36;271.96000000000004;274.66;293.46000000000004;289.26000000000005;295.56;323.86;292.56;289.56;311.66;335.96000000000004;275.66;242.77792619122317;268.67533136820026;274.5913991737795;288.46000000000004;6160000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3090000.0;6160000.0;0.0;0.09966666666666667;0.1435;0.021500000000000002;0.025833333333333333;0.025833333333333333;0.0;20611.875;0.0;1340.31066894531;25842.34375;471307.4093315816;472389.02564482874;246661.0533690524;246320.65819402432;235831.91750741695;430014.67791919125;453418.0412673738;439249.2726566992;472358.58907936385;529019.5636155247;466228.2923211868;438472.7785254516;442581.67753276543;458909.0072553948;453848.19279329677;263590.5157679528;467531.2034844862;457663.3959569731;453418.0412673738;161832.74555500393;263425.85118522606;471077.96398673364;203374.52007710488;246661.0533690524;274.5269154468693;4512593.863421077;1494509.1080734944;341336.300130849;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1967843339300.145;757955061710.3958;1651987927470.4104;33848.02699517178;5755.624044057019;0.0;5341.222187373302;6143426.322149239;1374170.9696183384;0.0;1075448.2876816853;2.0473985554059624;0.11667834145812757
9071;2019-05-16 00:11:41.792;564;567;179;180;137;76;158;31;-18;38;756;191;-18;0;203;163;236;530;154;193;158;25;628;360;364;140;364;304;628;-1.0;581.0;697.0;111.0;106.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;26665.6953125;21133.625;0.0;1322.59741210938;625.0;204428;383.0;0.0;Calculated values ==>;1557958301.792;329.56;329.86;291.06;291.16;286.86;280.76000000000005;274.38016830617;288.96000000000004;276.26000000000005;271.36;276.96000000000004;348.76;292.26000000000005;271.36;273.16;293.46000000000004;289.46000000000004;296.76000000000005;326.16;292.46000000000004;288.96000000000004;311.46000000000004;335.66;275.66;242.56692532238324;268.0796299477929;274.38016830617;288.56;6280000.0;3600000.0;3640000.0;1400000.0;3640000.0;3040000.0;6280000.0;0.0;0.09683333333333333;0.11616666666666667;0.018500000000000003;0.017666666666666667;0.017666666666666667;0.0;21133.625;0.0;1322.59741210938;26665.6953125;474862.7620906465;475319.3427917018;245553.284006691;245886.42511317536;232609.32528186793;430148.3826014536;453072.97611673607;438659.2356206126;472489.9908694221;529193.1324091097;466820.61614913965;438659.2356206126;441393.15733161947;459384.05359044083;454473.8613734468;268532.31071516924;469582.2793724567;458008.9962070331;453072.97611673607;160997.13474923553;262170.3306944222;471211.3733730803;202843.8084169071;245553.284006691;274.31210120392285;4513009.770846942;1494839.7672212452;341357.39258193044;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1968051783950.0405;758035188860.3556;1652162724420.3228;27393.89212683046;4964.799951689205;0.0;3666.1812272774628;6143911.409183374;1374255.8843100287;0.0;1075519.633822863;1.604226777090119;0.09597329570644104
9072;2019-05-16 00:12:41.783;592;593;172;172;146;62;159;32;-9;38;752;191;9;2;204;164;243;549;154;195;158;26;624;356;361;139;361;297;623;263.0;575.0;637.0;35.0;77.0;0;94;1;1;0;1;0;0;0;0;1;0;0;0;0;25835.021484375;21049.95703125;0.0;1292.546875;625.0;204429;381.0;0.0;Calculated values ==>;1557958361.783;332.36;332.46000000000004;290.36;290.36;287.76000000000005;279.36;273.955091788801;289.06;276.36;272.26000000000005;276.96000000000004;348.36;292.26000000000005;274.06;273.36;293.56;289.56;297.46000000000004;328.06;292.66;288.96000000000004;311.26000000000005;335.66;275.76000000000005;242.35481222062532;267.23344911666527;273.955091788801;288.56;6240000.0;3560000.0;3610000.0;1390000.0;3610000.0;2970000.0;6230000.0;0.04383333333333333;0.09583333333333334;0.10616666666666667;0.005833333333333333;0.012833333333333334;0.056666666666666664;0.0;21049.95703125;0.0;1292.546875;25835.021484375;479541.3469390509;479805.7431548537;243421.98051983787;243421.98051983787;235360.65137515342;430412.23801567365;453734.43741288787;441535.2645725576;472621.17715536855;529311.5374944826;467811.1090615051;444153.8134051085;443144.2518856147;459991.67660371546;455289.7775501878;402621.73782353493;473191.59338417905;458764.56239000184;453591.65705251123;160161.5264782812;262170.3306944222;471442.86907493527;201928.15102286616;211325.28299718033;273.937913162474;4513447.211193895;1495191.2443416594;341379.18218203646;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1968269251324.8123;758118876305.2678;1652342997375.1335;25438.28855519224;1572.1691886370695;0.0;13728.427863135417;6144351.611315036;1374310.3508815963;0.0;1075664.567155203;1.823380484922668;0.05296252129262155
9073;2019-05-16 00:13:41.773;614;612;171;171;143;51;164;32;8;39;744;191;16;4;204;167;248;566;155;196;163;26;652;352;356;138;356;286;652;320.0;626.0;327.0;40.0;63.0;0;90;1;1;0;1;0;0;0;0;1;0;0;0;0;26575.86328125;22152.271484375;0.0;1218.92456054688;623.0;204430;379.0;0.0;Calculated values ==>;1557958421.773;334.56;334.36;290.26000000000005;290.26000000000005;287.46000000000004;278.26000000000005;273.5264737036516;289.56;276.36;273.96000000000004;277.06;347.56000000000006;292.26000000000005;274.76000000000005;273.56;293.56;289.86;297.96000000000004;329.76000000000005;292.76000000000005;289.46000000000004;311.06;335.46000000000004;275.76000000000005;242.14157278889297;265.87368984753493;273.5264737036516;288.66;6520000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;2860000.0;6520000.0;0.05333333333333334;0.10433333333333333;0.0545;0.006666666666666667;0.0105;0.06383333333333334;0.0;22152.271484375;0.0;1218.92456054688;26575.86328125;479542.722173399;479242.4936683304;242206.5109798919;242206.5109798919;233813.3367728082;430671.36484660726;455289.7775501878;446183.07054327586;472850.0741107318;529322.9128264439;469342.1593578154;447283.6607595448;445628.4626744324;460769.5600386277;456372.3140648671;272510.8038797389;472166.58343857195;459691.5705057278;455149.7080012845;159325.9205505338;261333.34086894934;471575.67402331997;200846.27176167042;207649.65314743528;273.497415679542;4513883.895774116;1495551.2029095849;341400.1076225146;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1968484315474.8464;758201962455.281;1652517868225.1614;13370.855533597496;1804.8626817443305;0.0;15798.753501504043;6144674.966947571;1374338.488123532;0.0;1075910.5859899735;1.325326767928766;0.020315004733556172
9074;2019-05-16 00:14:41.794;640;627;166;165;145;51;169;30;13;39;734;192;26;18;205;168;250;567;155;193;168;27;573;354;359;137;359;299;573;85.0;644.0;735.0;179.0;15.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;15414.62890625;11152.9140625;0.0;1254.65209960938;623.0;204431;378.0;0.0;Calculated values ==>;1557958481.794;337.16;335.86;289.76000000000005;289.66;287.66;278.26000000000005;273.7412296467126;290.06;276.16;274.46000000000004;277.06;346.56000000000006;292.36;275.76000000000005;274.96000000000004;293.66;289.96000000000004;298.16;329.86;292.46000000000004;289.96000000000004;310.96000000000004;335.46000000000004;275.86;241.92719264551067;267.47669482898436;273.7412296467126;288.66;5730000.0;3540000.0;3590000.0;1370000.0;3590000.0;2990000.0;5730000.0;0.014166666666666666;0.10733333333333334;0.1225;0.029833333333333333;0.0025;0.016666666666666666;0.0;11152.9140625;0.0;1254.65209960938;15414.62890625;491888.90743147983;490141.25336750376;243143.94748032582;242806.53616715758;236353.20712719177;430542.39183029096;455487.9538181988;444326.6069160107;472980.6827117325;527280.8736911915;467650.350573595;446176.45202680735;445042.1710269553;460438.91947669676;456180.22461298853;424957.6849013146;481872.63388174126;458809.3534931262;455347.6215741906;158908.11840480618;261333.34086894934;471806.2409394271;201236.5130285256;207522.6281962956;273.6590058192599;4514233.93901408;1495828.8432621765;341420.72797591635;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1968698890549.519;758284491330.1552;1652693429649.8936;29778.536501216928;8071.996882675229;0.0;4130.41655629825;6145034.671066373;1374420.8240939502;0.0;1076076.7205336145;3.3834959565553775;0.22176984203798653
9075;2019-05-16 00:15:41.784;635;605;166;165;145;50;173;31;13;39;732;194;40;33;206;168;228;471;155;193;172;28;551;354;359;137;359;306;553;128.0;691.0;596.0;49.0;31.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;14249.826171875;10580.451171875;0.0;1263.67919921875;620.0;204432;376.0;0.0;Calculated values ==>;1557958541.784;336.66;333.66;289.76000000000005;289.66;287.66;278.16;273.7412296467126;290.46000000000004;276.26000000000005;274.46000000000004;277.06;346.36;292.56;277.16;276.46000000000004;293.76000000000005;289.96000000000004;295.96000000000004;320.26000000000005;292.46000000000004;290.36;310.76000000000005;335.16;275.96000000000004;241.92719264551067;268.3187672390254;273.7412296467126;288.66;5510000.0;3540000.0;3590000.0;1370000.0;3590000.0;3060000.0;5530000.0;0.021333333333333333;0.11516666666666667;0.09933333333333333;0.008166666666666666;0.005166666666666667;0.0265;0.0;10580.451171875;0.0;1263.67919921875;14249.826171875;493493.8190792406;489309.1891424323;243891.13423839727;243543.28708308292;236923.50357908226;430542.39183029096;456047.6658887129;442905.06249663915;472980.6827117325;526526.0494171276;466902.48658854986;446803.2587583881;445807.4384647189;460573.8461640964;456180.22461298853;425402.6527531462;470435.87391964043;458809.3534931262;455907.9783805216;158072.51562822933;260077.89159075968;471904.2073218062;201378.7114208329;209667.2970016159;273.7145793110191;4514481.101605805;1496009.9244539288;341441.71057239425;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1968914254649.5532;758366677630.1682;1652874899399.9224;23991.617540196752;2209.2915498579487;0.0;6525.378056541001;6145482.681002686;1374506.487218001;0.0;1076165.5040223543;2.7630806248524586;0.12355799201644672
9076;2019-05-16 00:16:41.795;604;594;176;176;149;47;177;31;12;39;737;195;42;39;206;169;216;420;154;195;176;29;546;350;355;138;355;306;547;335.0;679.0;32.0;50.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;14777.6064453125;10438.6220703125;0.0;1274.20568847656;619.0;204433;375.0;0.0;Calculated values ==>;1557958601.795;333.56;332.56;290.76000000000005;290.76000000000005;288.06;277.86;273.3108153835814;290.86;276.26000000000005;274.36;277.06;346.86;292.66;277.36;277.06;293.76000000000005;290.06;294.76000000000005;315.16;292.66;290.76000000000005;310.66;335.06;276.06;242.14157278889297;268.3187672390254;273.3108153835814;288.56;5460000.0;3500000.0;3550000.0;1380000.0;3550000.0;3060000.0;5470000.0;0.05583333333333333;0.11316666666666667;0.005333333333333333;0.008333333333333333;0.0;0.05583333333333333;0.0;10438.6220703125;0.0;1274.20568847656;14777.6064453125;489922.3714186983;488481.2381273853;247757.28689556237;247757.28689556237;238389.01411904785;430799.1582183253;457259.30272698647;442757.55712985963;472850.0741107318;527050.2660827636;467024.7474957862;447086.0058300499;446661.59397328994;461191.73348062916;456976.06166527286;423629.1953093649;463463.0314526648;459713.48351275333;457121.6000675776;157654.71494818805;259659.41789560125;471870.034071972;200275.30066198795;200275.30066198795;273.26466745838417;4514723.041225712;1496185.1155105433;341462.8634905043;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1969128493920.1116;758449192755.3833;1653058533060.401;1293.2387011619824;2263.2894450832005;0.0;14340.585050145422;6145693.426768221;1374543.7655594992;0.0;1076339.4189272514;1.5279925193948989;-0.008330522062794334
9077;2019-05-16 00:17:41.775;575;578;179;179;155;42;178;27;12;38;742;194;35;37;206;171;211;412;156;199;177;30;547;343;347;137;347;298;548;166.0;640.0;94.0;61.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;15185.6748046875;10589.3115234375;0.0;1222.6357421875;616.0;204434;376.0;0.0;Calculated values ==>;1557958661.775;330.66;330.96000000000004;291.06;291.06;288.66;277.36;272.5487779782249;290.96000000000004;275.86;274.36;276.96000000000004;347.36;292.56;276.66;276.86;293.76000000000005;290.26000000000005;294.26000000000005;314.36;293.06;290.86;310.76000000000005;334.76000000000005;276.16;241.92719264551067;267.35522164206344;272.5487779782249;288.76000000000005;5470000.0;3429999.9999999995;3470000.0000000005;1370000.0;3470000.0000000005;2980000.0;5480000.0;0.027666666666666666;0.10666666666666667;0.015666666666666666;0.010166666666666666;0.0;0.027666666666666666;0.0;10589.3115234375;0.0;1222.6357421875;15185.6748046875;485921.43528983404;486217.20771469077;248844.29484205059;248844.29484205059;240327.48659251104;431237.1583312671;458684.4673366904;444383.4236514063;472882.9073446267;528192.9208316952;468032.2913532488;447627.2371781062;447904.5904251493;462411.6790659898;458380.44106215466;421901.1322373016;462051.54511823255;461488.89246006723;458549.4983502949;158072.51562822933;258404.02479325983;472100.0868749512;198387.61436550107;198387.61436550107;272.4898131582134;4514972.6520048715;1496360.2898796203;341483.6635667625;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1969339023720.1785;758531665255.4095;1653239672660.4585;3853.934345479182;2782.743470512743;0.0;7197.812123579295;6145736.3055792535;1374585.8018170511;0.0;1076518.8457415418;1.171228556008898;0.03276102140858385
9078;2019-05-16 00:18:41.776;560;566;179;180;157;39;179;20;12;37;741;192;26;33;206;173;211;433;155;201;178;30;553;340;344;136;345;287;555;154.0;576.0;27.0;46.0;0.0;0;74;87;1;0;0;0;0;0;0;1;0;0;0;0;14902.623046875;10021.8583984375;0.0;1141.56506347656;614.0;204435;376.0;0.0;Calculated values ==>;1557958721.776;329.16;329.76000000000005;291.06;291.16;288.86;277.06;272.21867820750657;291.06;275.16;274.36;276.86;347.26;292.36;275.76000000000005;276.46000000000004;293.76000000000005;290.46000000000004;294.26000000000005;316.46000000000004;293.26000000000005;290.96000000000004;310.76000000000005;334.56;276.16;241.71165711629368;265.9988726020314;272.21867820750657;288.66;5530000.0;3400000.0;3440000.0;1360000.0;3450000.0;2870000.0;5550000.0;0.025666666666666667;0.096;0.0045000000000000005;0.007666666666666667;0.0;0.025666666666666667;0.0;10021.8583984375;0.0;1141.56506347656;14902.623046875;483193.7653549378;483793.6588493271;248507.3896239573;248884.74618468428;240754.91931619882;431420.45991060114;459295.0383970463;446542.57931244787;472915.8103579757;528935.6663644023;469322.5810654469;448457.9261536535;449403.4424968573;462713.459264432;459126.2401605501;419931.45649442164;464344.79349865613;462209.4808650593;459161.1326224104;158072.51562822933;257567.11924055516;472231.8376443816;197597.42144281953;197597.42144281953;272.16352835463664;4515223.391998929;1496532.0524914244;341503.36556848045;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1969546327174.928;758613566620.3107;1653415175585.2466;1120.2532104133277;2105.530524211976;0.0;6713.468586942833;6145777.757833028;1374626.5381125517;0.0;1076634.7750127784;0.8903408847185279;0.012779487303512693
9079;2019-05-16 00:19:41.796;559;562;181;182;158;41;179;16;14;35;734;192;23;31;206;174;212;458;155;203;178;31;556;336;341;135;341;284;559;84.0;608.0;408.0;52.0;0.0;0;68;27;1;0;0;0;0;0;0;1;0;0;0;0;12231.8203125;6598.5263671875;0.0;1099.66259765625;610.0;204436;376.0;0.0;Calculated values ==>;1557958781.796;329.06;329.36;291.26000000000005;291.36;288.96000000000004;277.26000000000005;271.77519066394296;291.06;274.76000000000005;274.56;276.66;346.56000000000006;292.36;275.46000000000004;276.26000000000005;293.76000000000005;290.56;294.36;318.96000000000004;293.46000000000004;290.96000000000004;310.76000000000005;334.16;276.26000000000005;241.49495122638035;265.62235894841564;271.77519066394296;288.66;5560000.0;3360000.0;3410000.0;1350000.0;3410000.0;2840000.0;5590000.0;0.014;0.10133333333333333;0.068;0.008666666666666666;0.0;0.014;0.0;6598.5263671875;0.0;1099.66259765625;12231.8203125;482711.82277606486;482784.083576578;249070.90486057595;249450.2424069493;240951.3976374225;431660.74602318485;459767.52095139207;447390.2335606806;472851.2559263234;528441.8851510872;469735.04906128993;448610.5602683099;449684.45581596275;463313.2772937481;459889.13271561184;419220.2415690751;467657.6451049628;462923.40992144315;459634.5250650484;158072.51562822933;255893.36323571714;472460.9817075043;196626.9943155357;196626.9943155357;271.7602752599207;4515449.587733639;1496670.601865496;341522.04869128304;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1969751895674.8625;758694893720.2848;1653586532685.1921;17051.900268669855;2390.561224063728;0.0;3682.105430493178;6145929.24292351;1374664.0180329191;0.0;1076721.433672824;3.003897024200434;0.15538218797491976
9080;2019-05-16 00:20:41.777;563;563;188;183;159;44;180;13;18;33;726;192;24;35;206;176;216;476;154;205;179;32;567;335;339;134;339;288;571;154.0;580.0;265.0;19.0;0.0;0;58;1;1;0;0;0;0;0;0;1;0;0;0;0;11745.2470703125;5348.81201171875;0.0;1037.55786132812;605.0;204437;378.0;0.0;Calculated values ==>;1557958841.777;329.46000000000004;329.46000000000004;291.96000000000004;291.46000000000004;289.06;277.56;271.6637117239857;291.16;274.46000000000004;274.96000000000004;276.46000000000004;345.76;292.36;275.56;276.66;293.76000000000005;290.76000000000005;294.76000000000005;320.76000000000005;293.66;291.06;310.96000000000004;333.66;276.36;241.2770596917726;266.1237361191953;271.6637117239857;288.56;5670000.0;3350000.0;3390000.0;1340000.0;3390000.0;2880000.0;5710000.0;0.025666666666666667;0.09666666666666666;0.04416666666666667;0.0031666666666666666;0.0;0.025666666666666667;0.0;5348.81201171875;0.0;1037.55786132812;11745.2470703125;482003.24809905817;481540.3667164675;251153.8286431733;249253.79981639943;240880.01501969644;431720.082569444;460213.00932212896;447177.393357295;472787.01963726926;527303.3787251551;469184.60410110786;447998.7868583683;449489.1968627158;463611.34400118963;460308.92699280963;416612.76101829234;468780.1807229253;463482.0270334735;460080.732415383;158908.11840480618;253801.27034056993;472689.592463476;196391.30537330196;196391.30537330196;271.66202000388245;4515649.333355501;1496770.1314908664;341539.8532218714;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1969955831074.681;758775568165.213;1653758078345.0393;11076.38555262636;874.9445757855511;0.0;6768.028627413413;6146163.571077725;1374691.22196392;0.0;1076808.4905464863;2.931142280817274;0.0807377424823031
