;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9081;2019-05-16 00:21:41.787;565;566;193;184;161;45;181;12;27;31;722;193;28;38;207;177;221;499;153;206;180;33;593;334;339;132;339;290;597;-1.0;607.0;0.0;25.0;7.0;0;38;1;1;0;0;0;0;0;0;1;0;0;0;0;13385.689453125;5660.0546875;0.0;935.6602172851559;601.0;204438;386.0;0.0;Calculated values ==>;1557958901.787;329.66;329.76000000000005;292.46000000000004;291.56;289.26000000000005;277.66;271.55198750734434;291.26000000000005;274.36;275.86;276.26000000000005;345.36;292.46000000000004;275.96000000000004;276.96000000000004;293.86;290.86;295.26000000000005;323.06;293.76000000000005;291.16;311.76000000000005;333.26000000000005;276.46000000000004;240.83765695389522;266.37251300914875;271.55198750734434;288.46000000000004;5930000.0;3340000.0;3390000.0;1320000.0;3390000.0;2900000.0;5970000.0;0.0;0.10116666666666667;0.0;0.004166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;5660.0546875;0.0;935.6602172851559;13385.689453125;479247.36873916147;478918.0016602447;251769.42727736005;248463.81925373463;240697.51296473344;431779.12508338504;460345.164395595;448032.86231473956;472853.8412306012;526732.1288345662;469026.82957162894;448169.52448822395;449527.10591982614;463740.5551892622;460595.6709408787;407667.71038667264;468834.3581685587;463611.34400118963;460213.00932212896;162250.55196795813;252127.67657613798;473048.1168422736;196320.69869129773;251769.42727736005;271.55198750734434;4515858.792730575;1496861.8873367712;341556.2994464379;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1970159264974.6487;758855381465.2003;1653931507245.0117;0.0;1153.0309089623995;0.0;243.1841790522304;6146255.889674517;1374708.1245762561;0.0;1076866.9270576597;0.21168517866072156;0.02465241669082831
9082;2019-05-16 00:22:41.787;571;570;190;188;165;48;180;12;37;30;720;194;34;38;207;178;230;522;152;207;179;34;616;337;341;132;342;291;619;86.0;576.0;684.0;149.0;0.0;0;23;1;1;0;0;0;0;0;0;1;0;0;0;0;16152.6884765625;5893.24853515625;0.0;848.300415039062;597.0;204439;403.0;0.0;Calculated values ==>;1557958961.787;330.26000000000005;330.16;292.16;291.96000000000004;289.66;277.96000000000004;271.8864255623528;291.16;274.36;276.86;276.16;345.16;292.56;276.56;276.96000000000004;293.86;290.96000000000004;296.16;325.36;293.86;291.06;313.46000000000004;332.86;276.56;240.83765695389522;266.49643012054327;271.8864255623528;288.36;6160000.0;3370000.0000000005;3410000.0;1320000.0;3420000.0000000005;2910000.0;6190000.0;0.014333333333333333;0.096;0.114;0.024833333333333332;0.0;0.014333333333333333;0.0;5893.24853515625;0.0;848.300415039062;16152.6884765625;477381.08019941184;476869.7129651483;249675.85847713673;248968.44605533118;241299.462270997;431601.1154718507;459900.39160988136;449208.19314885326;472756.67973813636;526445.9970566287;469007.3812698742;448800.8989365732;449343.6360849347;463293.79140635376;460260.73255691153;266572.0852593983;469507.784974277;463443.0163266795;459767.52095139207;169353.38768963216;250454.15340279948;473145.2311080622;196995.7275118242;196995.7275118242;271.8864255623528;4516104.945879989;1496958.1648636267;341571.1657850406;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1970363264974.6487;758934581465.2003;1654105807245.0117;28752.221082621312;6857.712672639909;0.0;3766.3957059671397;6146495.491516872;1374774.8807727695;0.0;1076900.3402233683;5.84084306917145;0.3680472262701361
9083;2019-05-16 00:23:41.808;583;574;178;185;171;53;38;16;44;30;719;194;41;39;209;177;236;530;150;188;39;36;597;348;352;136;353;292;600;0.0;552.0;1010.0;248.0;0.0;0;24;1;1;0;0;0;0;0;0;1;0;0;0;0;15680.2314453125;5666.92431640625;0.0;855.63720703125;592.0;204440;435.0;0.0;Calculated values ==>;1557959021.808;331.46000000000004;330.56;290.96000000000004;291.66;290.26000000000005;278.46000000000004;273.0942459734351;276.96000000000004;274.76000000000005;277.56;276.16;345.06000000000006;292.56;277.26000000000005;277.06;294.06;290.86;296.76000000000005;326.16;291.96000000000004;277.06;316.66;332.36;276.76000000000005;241.71165711629368;266.62003547228215;273.0942459734351;288.16;5970000.0;3479999.9999999995;3520000.0000000005;1360000.0;3529999.9999999995;2920000.0;6000000.0;0.0;0.092;0.16833333333333333;0.04133333333333333;0.0;0.0;0.0;5666.92431640625;0.0;855.63720703125;15680.2314453125;481374.75396802794;479726.2592570321;246238.51802225967;248694.47616660263;243867.4012085687;430925.7729439634;436811.2778682478;449971.3703733769;472231.8376443816;526263.6162906319;468868.8350958075;449566.1939008764;449295.28669454524;461897.4489342795;458389.55609836883;412236.96756590164;473206.5042545371;459240.5680534269;436981.6624514789;182724.36793118677;248362.34728340767;472818.15071447083;199979.52990999568;196995.7275118242;273.0942459734351;4516370.313059337;1497054.5333547962;341585.37023507734;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1970571237740.1575;759015009605.3971;1654280768460.44;42081.95981133584;11277.329659918307;0.0;0.0;6147085.982958795;1374926.0590197842;0.0;1076931.737839649;8.180726127230594;0.6093185666509207
9084;2019-05-16 00:24:41.818;593;577;166;173;176;59;26;17;50;30;716;195;47;42;210;176;233;519;150;39;26;37;595;354;359;140;359;298;598;-1.0;618.0;876.0;197.0;0.0;0;39;1;1;0;0;0;0;0;0;1;0;0;0;0;13459.1728515625;5636.83251953125;0.0;956.4441528320309;582.0;204441;466.0;0.0;Calculated values ==>;1557959081.818;332.46000000000004;330.86;289.76000000000005;290.46000000000004;290.76000000000005;279.06;273.7412296467126;275.76000000000005;274.86;278.16;276.16;344.76;292.66;277.86;277.36;294.16;290.76000000000005;296.46000000000004;325.06;277.06;275.76000000000005;319.76000000000005;331.36;276.86;242.56692532238324;267.35522164206344;273.7412296467126;288.16;5950000.0;3540000.0;3590000.0;1400000.0;3590000.0;2980000.0;5980000.0;0.0;0.103;0.146;0.03283333333333333;0.0;0.0;0.0;5636.83251953125;0.0;956.4441528320309;13459.1728515625;483030.71120664064;480395.02748095384;242284.74852124698;244608.68114812643;245627.67547279462;430542.39183029096;432996.96884297003;449690.5506482974;471703.5210853088;525479.0197617774;468152.77557536535;449280.9268942601;448594.8971988886;461112.25666892657;457284.55774982076;411881.18857398874;471789.87755977554;435329.8517278034;432996.96884297003;195679.20071851107;244179.05427248686;472391.7460337592;201573.30484588933;196995.7275118242;273.7412296467126;4516613.181899834;1497148.7470280763;341600.47342985345;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1970784573290.1235;759097823405.3839;1654457797960.4119;36225.11788715158;8891.872152335061;0.0;0.0;6147738.650699342;1375094.1637143067;0.0;1076931.737839649;6.842878326129001;0.5006538769382104
9085;2019-05-16 00:25:41.819;598;580;158;164;171;66;28;18;50;30;715;195;49;51;210;175;232;519;149;37;28;38;596;359;364;143;364;308;599;-2.0;580.0;919.0;171.0;0.0;0;53;0;1;0;0;0;0;0;0;1;0;0;0;0;11500.3818359375;5512.2236328125;0.0;1071.76794433594;569.0;204442;495.0;0.0;Calculated values ==>;1557959141.819;332.96000000000004;331.16;288.96000000000004;289.56;290.26000000000005;279.76000000000005;274.27422755570615;275.96000000000004;274.96000000000004;278.16;276.16;344.66;292.66;278.06;278.26000000000005;294.16;290.66;296.36;325.06;276.86;275.96000000000004;322.66;330.06;276.96000000000004;243.1966462407574;268.5567601203482;274.27422755570615;288.06;5960000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;5990000.0;0.0;0.09666666666666666;0.15316666666666665;0.0285;0.0;0.0;0.0;5512.2236328125;0.0;1071.76794433594;11500.3818359375;483626.3177599472;480711.32871483214;239681.04209257115;241601.50580422158;243902.27992259577;430214.79039162316;432089.42813363497;447833.1889017542;471304.9624172612;524583.0743699939;466740.10633425723;447692.51816426485;447973.6730041497;460338.21932957764;456326.56586780044;411057.0707430033;471660.45481712226;433749.95420475816;432089.42813363497;207800.24178383037;238741.38928724395;472095.1348084983;202882.04398413486;196995.7275118242;274.27422755570615;4516821.1816552505;1497241.6573777136;341617.37547900557;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1971001476904.8616;759182724820.2814;1654639600990.1921;37518.35036321536;7672.573088494359;0.0;0.0;6148353.189842834;1375232.203058431;0.0;1076931.737839649;6.8637577861668735;0.4823131404822984
9086;2019-05-16 00:26:41.799;597;584;154;159;163;72;30;20;44;30;718;193;47;58;211;174;232;521;149;38;30;39;595;363;368;144;368;315;598;-1.0;572.0;787.0;154.0;0.0;0;66;0;1;0;0;0;0;0;0;1;0;0;0;0;9984.451171875;5445.01171875;0.0;1194.43322753906;557.0;204443;520.0;0.0;Calculated values ==>;1557959201.799;332.86;331.56;288.56;289.06;289.46000000000004;280.36;274.69669130483857;276.16;275.16;277.56;276.16;344.96000000000004;292.46000000000004;277.86;278.96000000000004;294.26000000000005;290.56;296.36;325.26000000000005;276.96000000000004;276.16;325.16;328.86;277.06;243.40439225979637;269.38090353596624;274.69669130483857;288.06;5950000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3150000.0;5980000.0;0.0;0.09533333333333333;0.13116666666666668;0.025666666666666667;0.0;0.0;0.0;5445.01171875;0.0;1194.43322753906;9984.451171875;483597.5485129285;481402.7306344305;238453.0484042409;240028.18333091575;241309.91025880157;429947.3805835815;431426.1458468794;445629.81971198367;471171.66155044775;524343.2841911003;465486.50926898385;446064.14464090933;447640.72659003944;459849.8075514734;455522.04257374874;411482.07339011505;472095.05587000377;432929.84295338165;431426.1458468794;218251.29456621417;233722.59852315116;472061.9191754798;203947.64026379114;196995.7275118242;274.69669130483857;4517000.16225028;1497332.937235574;341636.25419377396;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1971221003704.9314;759268796120.3087;1654826438690.2515;31700.64587095459;6881.599825400009;0.0;0.0;6148929.822536646;1375353.4474044938;0.0;1076931.737839649;5.811064932155077;0.41294707993348956
9087;2019-05-16 00:27:41.780;592;585;153;156;156;76;35;22;36;30;726;191;43;64;212;175;233;528;150;40;35;39;599;363;368;144;368;320;602;-1.0;581.0;676.0;149.0;0.0;0;75;5;1;0;0;0;0;0;0;1;0;0;0;0;9511.962890625;5696.083984375;0.0;1260.45666503906;548.0;204444;541.0;0.0;Calculated values ==>;1557959261.78;332.36;331.66;288.46000000000004;288.76000000000005;288.76000000000005;280.76000000000005;274.69669130483857;276.66;275.36;276.76000000000005;276.16;345.76;292.26000000000005;277.46000000000004;279.56;294.36;290.66;296.46000000000004;325.96000000000004;277.16;276.66;327.26000000000005;327.96000000000004;277.06;243.40439225979637;269.9613774848165;274.69669130483857;288.16;5990000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3200000.0;6020000.0;0.0;0.09683333333333333;0.11266666666666666;0.024833333333333332;0.0;0.0;0.0;5696.083984375;0.0;1260.45666503906;9511.962890625;482433.1047017184;481083.98957661475;238029.50959660232;238963.8083476713;238963.8083476713;429947.3805835815;432370.4908045253;443451.3564309671;471171.66155044775;524792.6005628287;464506.41452951706;444492.4849540548;447549.2494485572;459986.6564810051;455662.82465649385;410170.1169313099;472647.9437283835;433299.8492016903;432370.4908045253;227031.71669481136;229958.8627652946;472061.9191754798;203962.73046452896;196995.7275118242;274.69669130483857;4517162.580918453;1497425.7502995704;341656.70513134554;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1971441733784.7349;759355168760.2318;1655016878365.0818;26982.3851922187;6657.796519655279;0.0;0.0;6149418.692937072;1375466.2399783062;0.0;1076931.737839649;4.835762975769781;0.3541745169559335
9088;2019-05-16 00:28:41.770;586;585;154;156;150;76;38;26;23;30;735;190;35;61;212;175;235;538;151;41;38;39;612;365;370;143;371;320;615;-2.0;648.0;709.0;149.0;0.0;0;78;36;1;0;0;0;0;0;0;1;0;0;0;0;11038.90234375;7731.52783203125;0.0;1281.7451171875;540.0;204445;554.0;0.0;Calculated values ==>;1557959321.77;331.76000000000005;331.66;288.56;288.76000000000005;288.16;280.76000000000005;274.9066339382667;276.96000000000004;275.76000000000005;275.46000000000004;276.16;346.66;292.16;276.66;279.26000000000005;294.36;290.66;296.66;326.96000000000004;277.26000000000005;276.96000000000004;328.56;327.16;277.06;243.1966462407574;269.9613774848165;274.9066339382667;288.26000000000005;6120000.0;3650000.0;3700000.0;1430000.0;3710000.0;3200000.0;6150000.0;0.0;0.10800000000000001;0.11816666666666667;0.024833333333333332;0.0;0.0;0.0;7731.52783203125;0.0;1281.7451171875;11038.90234375;480065.6806132943;479567.89676524856;237981.04159149408;238596.8038814978;236761.55325942833;429811.8947417682;432420.26882306463;441485.04385094374;471304.9624172612;525744.9185059698;464380.4734727363;443301.64760077687;447118.3108951717;459515.7881035473;455328.4357522933;404865.8686432394;472516.7482536414;432980.8147056428;432420.26882306463;232467.98657752166;226613.5671989835;472193.81962526246;204476.60613109812;196995.7275118242;274.9066339382667;4517333.809585898;1497537.628415264;341677.886615365;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1971663096884.77;759441254410.2455;1655208846365.1123;28006.497057228426;6648.310801771748;0.0;0.0;6149876.85724911;1375577.1057252977;0.0;1076931.737839649;3.844863908398999;0.2808755910978168
9089;2019-05-16 00:29:41.781;583;584;155;156;146;73;39;29;-3;31;744;189;-5;51;213;176;239;546;152;42;39;38;613;367;371;141;372;318;616;-1.0;549.0;756.0;106.0;0.0;0;78;60;1;0;0;0;0;0;0;1;0;0;0;0;12197.4521484375;9160.2958984375;0.0;1275.49096679688;533.0;204446;563.0;0.0;Calculated values ==>;1557959381.781;331.46000000000004;331.56;288.66;288.76000000000005;287.76000000000005;280.46000000000004;275.1157276137837;277.06;276.06;272.86;276.26000000000005;347.56000000000006;292.06;272.66;278.26000000000005;294.46000000000004;290.76000000000005;297.06;327.76000000000005;277.36;277.06;329.46000000000004;326.46000000000004;276.96000000000004;242.77792619122317;269.7299932089509;275.1157276137837;288.36;6130000.0;3670000.0000000005;3710000.0;1410000.0;3720000.0000000005;3180000.0;6160000.0;0.0;0.0915;0.126;0.017666666666666667;0.0;0.0;0.0;9160.2958984375;0.0;1275.49096679688;12197.4521484375;479509.7485879045;479303.4590686531;238261.06175323154;238569.15133882244;235532.50011275956;429675.2189834977;432351.7763424921;437862.8287068028;471669.41905304807;526852.1418500004;464548.67784230475;437542.98431877577;446059.1234911498;459496.0791932368;455134.3998558905;406346.9050765782;473614.9960483594;432913.8003328046;432351.7763424921;236231.924509345;223686.61821467688;472358.58907936385;204926.23661110582;196995.7275118242;275.1157276137837;4517527.481373054;1497678.4194197783;341699.2008229242;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1971885437639.466;759526470030.129;1655400281454.8506;29350.01060405782;4724.638226939225;0.0;0.0;6150354.915773632;1375671.8976757461;0.0;1076931.737839649;3.2651729353071404;0.22368337972271657
9090;2019-05-16 00:30:41.781;584;582;158;158;144;69;41;33;-2;33;750;189;-11;33;214;177;239;546;153;44;41;38;607;366;371;141;371;317;609;-2.0;533.0;724.0;131.0;0.0;0;81;78;1;0;0;0;0;0;0;1;0;0;0;0;13200.1328125;10265.09375;0.0;1295.41723632812;521.0;204447;567.0;0.0;Calculated values ==>;1557959441.781;331.56;331.36;288.96000000000004;288.96000000000004;287.56;280.06;275.0112864084945;277.26000000000005;276.46000000000004;272.96000000000004;276.46000000000004;348.16;292.06;272.06;276.46000000000004;294.56;290.86;297.06;327.76000000000005;277.56;277.26000000000005;329.86;325.26000000000005;276.96000000000004;242.77792619122317;269.6138998590099;275.0112864084945;288.46000000000004;6070000.0;3660000.0;3710000.0;1410000.0;3710000.0;3170000.0;6090000.0;0.0;0.08883333333333333;0.12066666666666667;0.021833333333333333;0.0;0.0;0.0;10265.09375;0.0;1295.41723632812;13200.1328125;480358.2413687708;479833.2474349449;239388.22374480354;239388.22374480354;235107.77354376393;429743.705733735;432727.05303922435;438248.0830626725;471866.4182417926;527562.5575693115;464695.3577600972;436807.67884266505;443615.10727565194;459790.9256015775;455443.829752575;409178.5373851579;474492.5335902068;433285.5503662649;432727.05303922435;237904.88540968279;218669.37671819705;472358.58907936385;204657.40857081008;196995.7275118242;275.0112864084945;4517739.127914395;1497840.2976668486;341720.62505795027;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1972108037639.466;759611070030.129;1655590781454.8506;28186.608055351404;5844.80910777009;0.0;0.0;6150834.387595794;1375759.9764035353;0.0;1076931.737839649;2.943764095148414;0.2117673388524761
9091;2019-05-16 00:31:41.761;581;579;166;165;147;63;42;36;-5;35;754;189;-7;21;215;178;238;539;154;43;42;38;600;364;369;137;369;315;602;-2.0;590.0;696.0;1.0;0.0;0;70;92;1;0;0;0;0;0;0;1;0;0;0;0;14002.853515625;11156.3701171875;0.0;1228.51245117188;506.0;204448;567.0;0.0;Calculated values ==>;1557959501.761;331.26000000000005;331.06;289.76000000000005;289.66;287.86;279.46000000000004;274.8017692304317;277.36;276.76000000000005;272.66;276.66;348.56000000000006;292.06;272.46000000000004;275.26000000000005;294.66;290.96000000000004;296.96000000000004;327.06;277.46000000000004;277.36;329.86;323.76000000000005;276.96000000000004;241.92719264551067;269.38090353596624;274.8017692304317;288.56;6000000.0;3640000.0;3690000.0;1370000.0;3690000.0;3150000.0;6020000.0;0.0;0.09833333333333334;0.116;0.00016666666666666666;0.0;0.0;0.0;11156.3701171875;0.0;1228.51245117188;14002.853515625;480739.2314182332;480216.8063730864;242154.09489425193;241829.42840042402;236189.26951445814;429879.7862731237;433417.75616050424;438223.87288976385;472589.4791058512;528138.35056716;464987.84599600587;437907.07093667873;442231.98817543936;460240.6892960998;455918.2756450069;411788.22907287156;474312.77867964807;433601.82819372;433417.75616050424;237904.88540968279;212398.47392691602;472882.9073446267;204062.65077478776;196995.7275118242;274.8017692304317;4517965.743903351;1498018.7503617322;341741.650794437;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1972329963639.5366;759694442230.1555;1655780318254.911;27162.701765337228;44.80337609497316;0.0;0.0;6151295.478096364;1375809.0401475485;0.0;1076931.737839649;2.1968319030284005;0.1242709916324887
9092;2019-05-16 00:32:41.782;575;574;177;176;153;55;41;38;-8;37;758;190;-13;16;215;179;236;527;154;48;41;38;587;360;365;134;365;312;589;-1.0;616.0;258.0;36.0;0.0;0;55;97;1;0;0;0;0;0;0;1;0;0;0;0;14511.58984375;11162.91796875;0.0;1126.32568359375;488.0;204449;567.0;0.0;Calculated values ==>;1557959561.782;330.66;330.56;290.86;290.76000000000005;288.46000000000004;278.66;274.38016830617;277.26000000000005;276.96000000000004;272.36;276.86;348.96000000000004;292.16;271.86;274.76000000000005;294.66;291.06;296.76000000000005;325.86;277.96000000000004;277.26000000000005;329.86;321.96000000000004;276.96000000000004;241.2770596917726;269.02936301313275;274.38016830617;288.56;5870000.0;3600000.0;3650000.0;1340000.0;3650000.0;3120000.0;5890000.0;0.0;0.10266666666666667;0.043000000000000003;0.006;0.0;0.0;0.0;11162.91796875;0.0;1126.32568359375;14511.58984375;481387.3923790058;481012.5731938825;246318.98991970898;245971.15687276312;238398.17647237153;430148.3826014536;434228.3108271235;438426.0275072936;473176.5657117748;528789.5395429577;465548.4988242498;437637.45612594887;442106.86074977124;460861.3903087613;456718.5572118646;416114.5063535912;474146.69615749095;435481.94520808145;434228.3108271235;237904.88540968279;204874.27233412856;473273.9119493556;203031.3800253733;196995.7275118242;274.38016830617;4518203.447432388;1498204.8095274938;341761.28131388593;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1972550240710.0757;759775770685.3545;1655968484090.3713;10121.969841722574;1621.455191543894;0.0;0.0;6151606.292440809;1375822.930495567;0.0;1076931.737839649;0.9555856621840851;0.06611989261585036
9093;2019-05-16 00:33:41.772;566;565;182;182;160;49;43;38;-10;39;761;190;6;16;215;180;232;498;154;53;42;39;570;358;363;133;363;309;572;-3.0;586.0;280.0;0.0;3.0;0;42;98;1;0;0;0;0;0;0;1;0;0;0;0;14869.109375;10870.005859375;0.0;1019.0785522460901;472.0;204450;566.0;0.0;Calculated values ==>;1557959621.772;329.76000000000005;329.66;291.36;291.36;289.16;278.06;274.1680685717883;277.46000000000004;276.96000000000004;272.16;277.06;349.26;292.16;273.76000000000005;274.76000000000005;294.66;291.16;296.36;322.96000000000004;278.46000000000004;277.36;329.76000000000005;320.36;277.06;241.05796691057077;268.67533136820026;274.1680685717883;288.56;5700000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;5720000.0;0.0;0.09766666666666667;0.04666666666666666;0.0;0.0005;0.0005;0.0;10870.005859375;0.0;1019.0785522460901;14869.109375;482078.1526475055;481706.4220426708;248835.63648226002;248835.63648226002;241175.86998823893;430280.9020939914;435074.67720794375;438784.29025187716;473501.00995365425;529333.9131714968;465981.8169659812;441234.1507901912;442730.14272439573;461169.71765311295;457184.28850405983;420691.43354310066;471981.5050093087;436830.5876020472;434896.4795471851;237486.63934987856;198186.82848740023;473501.00995365425;202496.42290420205;248835.63648226002;274.1680685717883;4518448.245786056;1498388.3866248075;341779.1567027927;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1972768604310.1104;759855857335.3672;1656154753040.401;11026.767142891504;0.0;0.0;93.03042153246255;6151782.502542463;1375836.440370144;0.0;1076932.512963953;0.9352946938079456;0.052047032520271715
9094;2019-05-16 00:34:41.803;556;554;182;183;163;45;44;38;-11;40;760;191;12;19;215;181;228;466;152;59;44;40;565;354;359;131;359;305;566;-1.0;619.0;32.0;61.0;0.0;0;21;95;1;0;0;0;0;0;0;1;0;0;0;0;14840.9765625;10575.75390625;0.0;877.0070190429691;462.0;204451;564.0;0.0;Calculated values ==>;1557959681.803;328.76000000000005;328.56;291.36;291.46000000000004;289.46000000000004;277.66;273.7412296467126;277.56;276.96000000000004;272.06;277.16;349.16;292.26000000000005;274.36;275.06;294.66;291.26000000000005;295.96000000000004;319.76000000000005;279.06;277.56;329.56;319.36;277.16;240.61611355647437;268.19934244402924;273.7412296467126;288.36;5650000.0;3540000.0;3590000.0;1310000.0;3590000.0;3050000.0;5660000.0;0.0;0.10316666666666667;0.005333333333333333;0.010166666666666666;0.0;0.0;0.0;10575.75390625;0.0;877.0070190429691;14840.9765625;481252.05717721727;480853.5866495741;249114.44151710143;249490.63358108685;242381.1986113765;430542.39183029096;436205.073990345;439514.2332620205;473856.7996405058;529534.7643434273;466678.0548242187;442963.5195641987;443987.30161898106;461782.40754588926;457969.9520314306;421110.02822598687;467925.2454088781;438765.72347154043;436205.073990345;236650.15891445865;194007.49548133422;473856.7996405058;201446.94854128102;248835.63648226002;273.7412296467126;4518695.957753544;1498567.19362513;341794.9655795619;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1972985316219.7454;759935098255.2338;1656339048210.0906;1269.6921851772772;2769.500152842118;0.0;0.0;6151885.02597978;1375859.5314622824;0.0;1076933.288618012;0.3526828477750722;0.04200088150792856
9095;2019-05-16 00:35:41.783;547;547;180;181;163;42;47;34;-9;41;757;193;11;18;215;183;227;457;154;64;46;42;563;351;356;131;356;301;565;-2.0;635.0;162.0;63.0;0.0;0;1;85;1;0;0;0;0;0;0;1;0;0;0;0;14226.11328125;9873.1884765625;0.0;749.6620483398441;460.0;204452;561.0;0.0;Calculated values ==>;1557959741.783;327.86;327.86;291.16;291.26000000000005;289.46000000000004;277.36;273.4187578820637;277.86;276.56;272.26000000000005;277.26000000000005;348.86;292.46000000000004;274.26000000000005;274.96000000000004;294.66;291.46000000000004;295.86;318.86;279.56;277.76000000000005;329.26000000000005;319.16;277.36;240.61611355647437;267.7187500070086;273.4187578820637;288.56;5630000.0;3510000.0;3560000.0;1310000.0;3560000.0;3010000.0;5650000.0;0.0;0.10583333333333332;0.027000000000000003;0.0105;0.0;0.0;0.0;9873.1884765625;0.0;749.6620483398441;14226.11328125;480217.6339163942;479981.52595336793;248415.30503028608;248787.25848222326;242416.68038562188;430735.4089219946;437419.3419225836;440684.76455267647;473953.66127806285;529526.8628537641;467489.35808344575;443634.4727813241;444644.95881864097;462238.51792549907;458722.83461911156;421456.59663722926;466673.56827089057;440255.1772525097;437249.02133429924;235395.46725036926;193171.6564234249;474050.5081408163;200683.90856684098;248835.63648226002;273.4187578820637;4518938.1027604025;1498737.5446757565;341808.5166366025;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1973199744719.8135;760013672055.2588;1656520787610.1484;6480.023111617559;2870.349295526741;0.0;0.0;6151949.58541362;1375906.514541452;0.0;1076933.288618012;0.8802131203131335;0.07466250124591435
9096;2019-05-16 00:36:41.784;543;543;178;179;162;42;49;31;-4;42;749;194;11;19;215;184;227;458;151;68;48;44;563;350;355;130;355;298;565;-3.0;613.0;811.0;76.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;0;0;0;13687.5810546875;9159.46484375;0.0;742.326904296875;457.0;204453;557.0;0.0;Calculated values ==>;1557959801.784;327.46000000000004;327.46000000000004;290.96000000000004;291.06;289.36;277.36;273.3108153835814;278.06;276.26000000000005;272.76000000000005;277.36;348.06000000000006;292.56;274.26000000000005;275.06;294.66;291.56;295.86;318.96000000000004;279.96000000000004;277.96000000000004;328.86;318.86;277.56;240.39332010688793;267.35522164206344;273.3108153835814;288.26000000000005;5630000.0;3500000.0;3550000.0;1300000.0;3550000.0;2980000.0;5650000.0;0.0;0.10216666666666667;0.13516666666666666;0.012666666666666666;0.0;0.0;0.0;9159.46484375;0.0;742.326904296875;13687.5810546875;479651.4651044236;479413.8170447175;247678.5962108036;248045.77272779553;242080.20542140977;430799.1582183253;437986.4810632078;442061.7325267553;474179.22265781194;528922.4852633635;468032.2913532488;444239.97794932604;445381.69947755703;462389.91602610215;459017.101218469;421456.59663722926;466828.5768395545;441121.22534797736;437817.7651183062;233722.59852315116;191917.91438739494;474372.5853179056;200409.3791718322;248835.63648226002;273.3108153835814;4519170.72075649;1498896.1527633248;341820.95008508017;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1973413048274.556;760091973360.1642;1656700490604.9314;32663.343095140437;3470.2006111835963;0.0;0.0;6152275.785568194;1375959.3533379093;0.0;1076933.288618012;3.6491924518056402;0.23426218281155725
9097;2019-05-16 00:37:41.814;542;542;176;177;162;42;51;28;-2;42;743;195;10;17;215;185;228;468;151;73;50;45;567;349;354;127;354;295;569;-1.0;594.0;943.0;64.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;0;0;0;12622.46484375;8355.6796875;0.0;744.6207885742191;456.0;204454;554.0;0.0;Calculated values ==>;1557959861.814;327.36;327.36;290.76000000000005;290.86;289.36;277.36;273.20264511476705;278.26000000000005;275.96000000000004;272.96000000000004;277.36;347.46000000000004;292.66;274.16;274.86;294.66;291.66;295.96000000000004;319.96000000000004;280.46000000000004;278.16;328.56;318.76000000000005;277.66;239.71726792356844;266.98899913490544;273.20264511476705;288.26000000000005;5670000.0;3490000.0;3540000.0;1270000.0;3540000.0;2950000.0;5690000.0;0.0;0.099;0.15716666666666665;0.010666666666666666;0.0;0.0;0.0;8355.6796875;0.0;744.6207885742191;12622.46484375;479032.99635534047;478793.8383580822;246780.72046654802;247140.68651217234;241940.94631648896;430862.6128555636;438547.86740370444;442974.6029205164;474564.1528323558;528528.2974864837;468571.5372210319;444696.65628327057;445687.3609833284;462540.9979189812;459310.24615296075;420457.82903753844;467822.4950048339;442135.4130134234;438380.70044030814;232467.98657752166;191500.00471740507;474852.896959298;200146.88135588862;248835.63648226002;273.20264511476705;4519390.080764064;1499042.1852807845;341833.34751146357;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1973625854624.4546;760169111910.1274;1656878479554.8467;38164.42357257399;2930.1974997697;0.0;0.0;6152866.312072505;1376012.716657134;0.0;1076933.288618012;4.515743318628476;0.27956558714278545
9098;2019-05-16 00:38:41.775;544;542;173;175;163;44;53;27;1;43;737;196;10;17;216;186;229;477;151;75;53;48;562;350;355;141;355;292;564;-1.0;635.0;1138.0;0.0;0.0;0;1;36;1;0;0;0;0;0;0;0;0;0;0;0;10515.5859375;7142.03515625;0.0;0.0;454.0;204455;551.0;0.0;Calculated values ==>;1557959921.775;327.56;327.36;290.46000000000004;290.66;289.46000000000004;277.56;273.3108153835814;278.46000000000004;275.86;273.26000000000005;277.46000000000004;346.86;292.76000000000005;274.16;274.86;294.76000000000005;291.76000000000005;296.06;320.86;280.66;278.46000000000004;328.26000000000005;318.56;277.96000000000004;242.77792619122317;266.62003547228215;273.3108153835814;288.26000000000005;5620000.0;3500000.0;3550000.0;1410000.0;3550000.0;2920000.0;5640000.0;0.0;0.10583333333333332;0.18966666666666668;0.0;0.0;0.0;0.0;7142.03515625;0.0;0.0;10515.5859375;479911.60700584383;479390.68018049136;245917.0658465515;246632.98187021152;242452.2940518927;430799.1582183253;438657.43062978593;444015.5724375176;472850.300935316;528135.6767868628;469107.1695457581;445290.46234266215;446271.0141546903;462522.44405874936;459286.8974823571;422359.0288710198;469872.8894671305;442244.9813605381;438657.43062978593;231213.40812182956;190664.19178205615;473341.5640613463;200392.8114580023;248835.63648226002;273.3108153835814;4519582.772523454;1499171.2489589662;341839.5486513602;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1973838416370.178;760249459650.4009;1657054465090.4456;46207.11699911473;0.0;0.0;0.0;6153568.951233816;1376037.119097812;0.0;1076933.288618012;6.469740905528707;0.3578904817226405
9099;2019-05-16 00:39:41.745;545;542;172;174;164;47;55;28;7;46;717;197;13;14;216;187;229;474;151;78;55;52;561;351;355;158;356;291;564;-1.0;570.0;907.0;54.0;0.0;0;1;13;1;0;0;0;0;0;0;0;0;0;0;0;9198.013671875;5865.603515625;0.0;0.0;451.0;204456;547.0;0.0;Calculated values ==>;1557959981.745;327.66;327.36;290.36;290.56;289.56;277.86;273.4187578820637;278.66;275.96000000000004;273.86;277.76000000000005;344.86;292.86;274.46000000000004;274.56;294.76000000000005;291.86;296.06;320.56;280.96000000000004;278.66;327.86;318.26000000000005;278.36;246.20719268323901;266.49643012054327;273.4187578820637;288.26000000000005;5610000.0;3510000.0;3550000.0;1580000.0;3560000.0;2910000.0;5640000.0;0.0;0.095;0.15116666666666667;0.009000000000000001;0.0;0.0;0.0;5865.603515625;0.0;0.0;9198.013671875;480171.11108105775;479390.68018049136;245562.1856684116;246273.98082333984;242790.86666602365;430735.4089219946;438990.6112634131;445065.29865598975;470898.6840063819;526133.9164246467;469364.1530909343;445906.92813729594;446046.53085677867;462371.3252196394;459263.6713298943;422671.10759006225;469418.29592182464;442721.89802569157;438990.6112634131;229540.68826423294;189410.48811896544;471503.62722569774;200690.78409234915;248835.63648226002;273.4187578820637;4519746.970379626;1499279.591749025;341839.5486513602;1941844.388418153;0;21;24;17;119;100;60;18;169;185;1974051309869.433;760339114800.0872;1657229277639.834;36941.28078487034;2437.315588200138;0.0;0.0;6154261.508094602;1376057.4199054944;0.0;1076933.288618012;6.7134773545761135;0.40978582108662226
9100;2019-05-16 00:40:41.776;544;542;170;173;165;50;58;28;11;47;694;200;16;19;217;188;229;474;152;80;57;54;568;351;356;148;356;296;571;-1.0;553.0;781.0;8.0;0.0;0;44;7;1;0;0;0;0;0;0;1;0;0;0;0;9860.416015625;5601.09375;0.0;957.400634765625;447.0;204457;545.0;0.0;Calculated values ==>;1557960041.776;327.56;327.36;290.16;290.46000000000004;289.66;278.16;273.4187578820637;278.96000000000004;275.96000000000004;274.26000000000005;277.86;342.56000000000006;293.16;274.76000000000005;275.06;294.86;291.96000000000004;296.06;320.56;281.16;278.86;327.66;317.86;278.56;244.22491754036054;267.1113755279542;273.4187578820637;288.36;5680000.0;3510000.0;3560000.0;1480000.0;3560000.0;2960000.0;5710000.0;0.0;0.09216666666666667;0.13016666666666665;0.0013333333333333333;0.0;0.0;0.0;5601.09375;0.0;957.400634765625;9860.416015625;479198.99235124985;478554.1148506327;244586.43743742103;245632.89137333512;242877.71862933147;430735.4089219946;439266.6452039633;444639.9159599528;472327.0795286795;523337.81812810496;469031.39720578963;445350.023721129;445773.68374693;462504.01303383906;459398.5449976466;420433.7602486879;468473.2711535303;442831.9268691846;439100.6227884132;228704.35009887922;187738.9118479558;473021.61505662726;200663.83363059774;248835.63648226002;273.4187578820637;4519905.872684513;1499375.1969302928;341847.53111214313;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1974264720074.9214;760430962230.2972;1657405468625.237;31757.55338320438;363.14370856803936;0.0;0.0;6154834.294167293;1376080.7691238874;0.0;1076933.288618012;4.897571791230601;0.2778351975877953
9101;2019-05-16 00:41:41.776;544;542;169;173;167;53;58;29;13;45;685;201;19;26;218;189;230;484;152;81;57;55;577;353;358;138;358;299;580;-2.0;584.0;796.0;0.0;0.0;0;13;7;1;0;0;0;0;0;0;1;0;0;0;0;9815.03515625;5698.46826171875;0.0;797.8333129882809;445.0;204458;543.0;0.0;Calculated values ==>;1557960101.776;327.56;327.36;290.06;290.46000000000004;289.86;278.46000000000004;273.6339639331285;278.96000000000004;276.06;274.46000000000004;277.66;341.66;293.26000000000005;275.06;275.76000000000005;294.96000000000004;292.06;296.16;321.56;281.26000000000005;278.86;327.46000000000004;317.66;278.66;242.14157278889297;267.47669482898436;273.6339639331285;288.36;5770000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2990000.0;5800000.0;0.0;0.09733333333333333;0.13266666666666665;0.0;0.0;0.0;0.0;5698.46826171875;0.0;797.8333129882809;9815.03515625;478120.6220935167;477468.2715562355;243907.26206395307;245279.36789061403;243231.21229104005;430607.02586249536;438821.784160885;444326.6069160107;473437.2657590101;522153.12852903194;468735.3543542536;445184.6605037301;446176.45202680735;462334.5135562977;459217.5880108091;417684.96251686953;468794.9739147374;442576.3078473376;438654.2798845102;227868.02628245065;186903.13564328075;474414.58502107876;201183.85751793825;248835.63648226002;273.6339639331285;4520069.834777612;1499469.359947057;341862.15806170774;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1974478920074.9214;760516762230.2972;1657583968625.237;32256.938086810947;0.0;0.0;0.0;6155367.748262877;1376083.7953214587;0.0;1076933.288618012;4.96543113275428;0.27649352930328736
9102;2019-05-16 00:42:41.787;544;543;168;173;169;56;41;31;16;44;690;201;24;28;219;189;232;497;152;82;42;56;595;355;359;134;360;303;598;-1.0;552.0;1149.0;0.0;3.0;0;1;12;1;0;0;0;0;0;0;1;0;0;0;0;10129.5224609375;6212.3046875;0.0;756.2973022460941;442.0;204459;542.0;0.0;Calculated values ==>;1557960161.787;327.56;327.46000000000004;289.96000000000004;290.46000000000004;290.06;278.76000000000005;273.8482719121499;277.26000000000005;276.26000000000005;274.76000000000005;277.56;342.16;293.26000000000005;275.56;275.96000000000004;295.06;292.06;296.36;322.86;281.36;277.36;327.36;317.36;278.76000000000005;241.2770596917726;267.9596281332873;273.8482719121499;288.36;5950000.0;3550000.0;3590000.0;1340000.0;3600000.0;3030000.0;5980000.0;0.0;0.092;0.1915;0.0;0.0005;0.0005;0.0;6212.3046875;0.0;756.2973022460941;10129.5224609375;475928.7564216151;475409.84131391835;242941.45774354634;244608.68114812643;243271.93672424005;430477.46260093397;435681.3269337161;443955.1368504969;473857.65670332924;522354.56873566995;468177.6259707547;445108.7251088686;445680.44742188096;462164.74920835934;458900.4430022252;411482.07339011505;468387.0334527483;442528.0126940142;435856.36625110224;227449.86971758792;185649.48583044452;475023.48467100254;201709.7481601087;242941.45774354634;273.8482719121499;4520236.069895047;1499568.634585179;341875.11152451654;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1974694059509.6274;760598377190.1857;1657764601734.9902;46389.99193420935;0.0;0.0;96.45745425377795;6156023.259500521;1376083.7953214587;0.0;1076934.0925774954;6.6708429405016;0.3701871388508762
9103;2019-05-16 00:43:41.787;549;545;168;171;169;59;33;31;22;44;698;199;31;29;220;189;235;509;150;74;32;57;602;360;365;132;365;305;605;0.0;534.0;1281.0;117.0;0.0;0;1;16;1;0;0;0;0;0;0;1;0;0;0;0;10451.296875;6498.109375;0.0;761.5967407226559;440.0;204460;541.0;0.0;Calculated values ==>;1557960221.787;328.06;327.66;289.96000000000004;290.26000000000005;290.06;279.06;274.38016830617;276.46000000000004;276.26000000000005;275.36;277.56;342.96000000000004;293.06;276.26000000000005;276.06;295.16;292.06;296.66;324.06;280.56;276.36;327.26000000000005;317.16;278.86;240.83765695389522;268.19934244402924;274.38016830617;288.16;6020000.0;3600000.0;3650000.0;1320000.0;3650000.0;3050000.0;6050000.0;0.0;0.089;0.2135;0.0195;0.0;0.0;0.0;6498.109375;0.0;761.5967407226559;10451.296875;475810.0361275034;474840.37962955155;242708.173814338;243694.85444018128;243035.66887982495;430148.3826014536;432764.09833711403;444422.66845152143;474115.52784487547;523034.5931948224;467654.0241793385;445717.11843896436;445430.935595598;461537.0928964145;458101.12438257574;409690.9657013173;469326.3855117493;439944.96360051516;432578.5526393707;227031.71669481136;184813.72873217988;475374.69832492014;203124.84129834737;242941.45774354634;274.38016830617;4520407.576722846;1499674.5547023665;341887.7606415413;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1974911259509.6274;760678177190.1857;1657947001734.9902;51517.086097202664;5308.87221201817;0.0;0.0;6156839.151817449;1376128.0359232256;0.0;1076934.896389614;7.827583844771681;0.49771539215181987
9104;2019-05-16 00:44:41.798;556;548;164;168;166;63;34;31;31;44;709;198;40;32;221;189;238;515;150;41;34;59;605;364;369;132;369;307;608;-2.0;545.0;1157.0;75.0;0.0;0;1;23;1;0;0;0;0;0;0;1;0;0;0;0;10537.607421875;6955.91650390625;0.0;766.5429077148441;439.0;204461;540.0;0.0;Calculated values ==>;1557960281.798;328.76000000000005;327.96000000000004;289.56;289.96000000000004;289.76000000000005;279.46000000000004;274.8017692304317;276.56;276.26000000000005;276.26000000000005;277.56;344.06000000000006;292.96000000000004;277.16;276.36;295.26000000000005;292.06;296.96000000000004;324.66;277.26000000000005;276.56;327.16;317.06;279.06;240.83765695389522;268.43790593516167;274.8017692304317;288.16;6050000.0;3640000.0;3690000.0;1320000.0;3690000.0;3070000.0;6080000.0;0.0;0.09083333333333334;0.19283333333333333;0.0125;0.0;0.0;0.0;6955.91650390625;0.0;766.5429077148441;10537.607421875;476483.9716267444;474918.4787087613;241317.9996732578;242609.88489749143;241961.3617987665;429879.7862731237;431924.41234261927;445324.3809667724;474115.52784487547;524031.49736068834;467249.5466211817;446610.8889343629;445468.1497532969;461058.27275558974;457454.86558595806;409641.0664595615;469865.2461310955;433233.1241697373;431924.41234261927;226613.5671989835;184395.8529593127;475568.20314784977;204150.66375466535;242941.45774354634;274.80176923043166;4520582.5163254915;1499786.6921397448;341900.4974733026;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1975131499880.2014;760757391710.3921;1658130635395.4688;46506.331802401306;3392.719242414805;0.0;0.0;6157656.163393408;1376200.562479633;0.0;1076934.896389614;6.4615491497081665;0.39567066637601467
9105;2019-05-16 00:45:41.788;563;553;159;162;159;65;37;33;46;44;719;197;51;38;221;188;239;519;151;42;37;60;604;366;370;134;371;310;607;-2.0;571.0;1000.0;45.0;0.0;0;1;34;1;0;0;0;0;0;0;1;0;0;0;0;10551.9736328125;7517.88818359375;0.0;775.895751953125;437.0;204462;539.0;0.0;Calculated values ==>;1557960341.788;329.46000000000004;328.46000000000004;289.06;289.36;289.06;279.66;275.0112864084945;276.86;276.46000000000004;277.76000000000005;277.56;345.06000000000006;292.86;278.26000000000005;276.96000000000004;295.26000000000005;291.96000000000004;297.06;325.06;277.36;276.86;327.06;316.86;279.16;241.2770596917726;268.7936212382143;275.0112864084945;288.26000000000005;6040000.0;3660000.0;3700000.0;1340000.0;3710000.0;3100000.0;6070000.0;0.0;0.09516666666666666;0.16666666666666666;0.007500000000000001;0.0;0.0;0.0;7517.88818359375;0.0;775.895751953125;10551.9736328125;477641.2367519241;475791.87423745426;239760.3072523317;240709.97356045994;239760.3072523317;429743.705733735;432232.2269198731;446886.9935722994;473857.65670332924;524845.4384302049;466700.49960987223;447595.8668190784;445742.4428687401;460749.49926466384;456989.8252837285;410501.3334954895;470618.7011363569;433166.4952995384;432232.2269198731;226195.42121513622;183560.10687098323;475411.61821509036;204648.91694245528;242941.45774354634;275.0112864084945;4520758.233543224;1499907.28707632;341913.34898652596;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1975353162930.2366;760837178410.4048;1658315704545.4983;40373.012771640686;2030.7202595447632;0.0;0.0;6158380.037265884;1376245.7502762682;0.0;1076934.896389614;5.112712527926426;0.305457396816924
9106;2019-05-16 00:46:41.778;568;557;156;158;151;64;39;35;53;44;728;197;58;44;222;188;239;518;152;43;39;61;601;366;370;136;371;313;604;-2.0;540.0;931.0;7.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;0;0;0;10804.0146484375;8255.615234375;0.0;782.301513671875;436.0;204463;538.0;0.0;Calculated values ==>;1557960401.778;329.96000000000004;328.86;288.76000000000005;288.96000000000004;288.26000000000005;279.56;275.0112864084945;277.06;276.66;278.46000000000004;277.56;345.96000000000004;292.86;278.96000000000004;277.56;295.36;291.96000000000004;297.06;324.96000000000004;277.46000000000004;277.06;326.96000000000004;316.76000000000005;279.26000000000005;241.71165711629368;269.14681796795327;275.0112864084945;288.36;6010000.0;3660000.0;3700000.0;1360000.0;3710000.0;3130000.0;6040000.0;0.0;0.09000000000000001;0.15516666666666667;0.0011666666666666668;0.0;0.0;0.0;8255.615234375;0.0;782.301513671875;10804.0146484375;478734.12396329053;476754.23954441096;238906.415488921;239533.51007220717;237357.7747956373;429743.705733735;432607.708960572;447309.4086448829;473598.9642825547;525556.4900918038;466271.27745570615;448018.393992944;446020.7474900716;460885.8893942399;456989.8252837285;411771.3881554311;470856.3697089235;433351.604109613;432607.708960572;225777.27872811773;183142.23651711168;475254.801217369;204594.35693160733;242941.45774354634;275.0112864084945;4520936.170451168;1500038.7110305137;341926.3317995787;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1975575125930.272;760918164910.4176;1658502573395.528;37661.285524176594;315.7705183333887;0.0;0.0;6159030.214704149;1376265.301107072;0.0;1076934.896389614;4.201970111167151;0.237212124833341
9107;2019-05-16 00:47:41.809;570;561;158;159;145;61;41;37;57;45;735;196;62;51;222;189;239;523;153;44;41;62;606;364;369;138;369;313;608;-1.0;525.0;951.0;0.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;0;0;0;11492.9765625;9046.8740234375;0.0;775.3992309570309;435.0;204464;537.0;0.0;Calculated values ==>;1557960461.809;330.16;329.26000000000005;288.96000000000004;289.06;287.66;279.26000000000005;274.8017692304317;277.26000000000005;276.86;278.86;277.66;346.66;292.76000000000005;279.36;278.26000000000005;295.36;292.06;297.06;325.46000000000004;277.56;277.26000000000005;326.86;316.66;279.36;242.14157278889297;269.14681796795327;274.8017692304317;288.46000000000004;6060000.0;3640000.0;3690000.0;1380000.0;3690000.0;3130000.0;6080000.0;0.0;0.0875;0.1585;0.0;0.0;0.0;0.0;9046.8740234375;0.0;775.3992309570309;11492.9765625;478431.57206044777;476861.72569108335;239417.10460653217;239731.00118594285;235432.2451367648;429879.7862731237;433233.1241697373;447876.98117718834;473437.2657590101;526293.8350224148;466147.56606409716;448582.1641359116;447024.4503235365;461194.0671242244;457454.86558595806;409625.7095679235;471107.2437151664;433785.3471561017;433233.1241697373;225359.1397227605;182724.36793118677;475097.750913962;204062.22978735768;242941.45774354634;274.8017692304317;4521122.074711881;1500182.9729375814;341939.3193458625;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1975796940474.8984;761000407380.279;1658690470425.2117;38644.63809528816;0.0;0.0;0.0;6159666.4259393;1376267.9338876212;0.0;1076934.896389614;3.9343884144129637;0.22052164241135896
9108;2019-05-16 00:48:41.780;574;565;165;164;146;57;41;39;57;46;739;195;63;54;223;190;239;528;152;47;40;62;600;364;369;138;369;313;602;-2.0;547.0;887.0;31.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;0;0;0;12211.302734375;9611.2353515625;0.0;786.3383178710941;434.0;204465;537.0;0.0;Calculated values ==>;1557960521.78;330.56;329.66;289.66;289.56;287.76000000000005;278.86;274.8017692304317;277.26000000000005;277.06;278.86;277.76000000000005;347.06000000000006;292.66;279.46000000000004;278.56;295.46000000000004;292.16;297.06;325.96000000000004;277.86;277.16;326.86;316.56;279.36;242.14157278889297;269.14681796795327;274.8017692304317;288.36;6000000.0;3640000.0;3690000.0;1380000.0;3690000.0;3130000.0;6020000.0;0.0;0.09116666666666666;0.14783333333333332;0.005166666666666667;0.0;0.0;0.0;9611.2353515625;0.0;786.3383178710941;12211.302734375;479726.2592570321;478175.49451372173;241829.42840042402;241506.07536313077;235886.04784515675;429879.7862731237;433233.1241697373;447876.98117718834;473535.07189352607;526714.9300310705;466023.7696833854;448722.6429086258;447451.5927023434;461329.72936997085;457593.62407101324;412183.9903320391;472647.9437283835;434332.6524581134;433047.9251940826;225359.1397227605;182306.50109390085;475097.750913962;204114.99999393013;242941.45774354634;274.8017692304317;4521319.514896974;1500338.382031541;341952.32753509475;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1976018233464.7366;761083167360.2185;1658878179655.0745;36036.146218258335;1400.077546420165;0.0;0.0;6160288.465010521;1376279.5955612983;0.0;1076934.896389614;3.6004768953676316;0.21293996310111032
9109;2019-05-16 00:49:41.800;577;568;175;174;151;53;42;40;51;46;743;194;61;57;223;191;239;525;152;51;42;63;591;361;366;137;366;312;593;-1.0;547.0;580.0;0.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;0;0;0;12666.8505859375;9930.2841796875;0.0;779.122924804688;433.0;204466;537.0;0.0;Calculated values ==>;1557960581.8;330.86;329.96000000000004;290.66;290.56;288.26000000000005;278.46000000000004;274.4858918419099;277.36;277.16;278.26000000000005;277.76000000000005;347.46000000000004;292.56;279.26000000000005;278.86;295.46000000000004;292.26000000000005;297.06;325.66;278.26000000000005;277.36;326.86;316.46000000000004;279.46000000000004;241.92719264551067;269.02936301313275;274.4858918419099;288.36;5910000.0;3610000.0;3660000.0;1370000.0;3660000.0;3120000.0;5930000.0;0.0;0.09116666666666666;0.09666666666666666;0.0;0.0;0.0;0.0;9930.2841796875;0.0;779.122924804688;12666.8505859375;481209.588607051;479681.5844594022;245473.11655154751;245130.92679414785;237659.99919262563;430081.6785162784;434163.16617520025;447215.55818723625;473664.6415601712;527213.5688809186;466043.9375728645;448628.08405324875;448065.34167008713;461788.64601299;458215.5228443124;415687.9307877621;473340.78330976266;435774.5086269614;434163.16617520025;225359.1397227605;181888.63598580268;475322.39686015644;203280.56203811016;242941.45774354634;274.4858918419099;4521526.901947225;1500501.2823095818;341965.37739394966;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1976238806964.6665;761165694860.1923;1659065742155.015;23580.38296108219;0.0;0.0;0.0;6160785.435021661;1376291.2667632857;0.0;1076934.896389614;2.2018383213008232;0.12260648313009581
