;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9110;2019-05-16 00:50:41.800;577;569;181;180;158;48;44;40;39;47;746;194;53;55;223;192;236;509;151;55;43;64;578;359;364;136;364;310;580;-1.0;509.0;5.0;19.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;0;0;0;13177.3837890625;9880.3115234375;0.0;767.5587768554691;434.0;204467;536.0;0.0;Calculated values ==>;1557960641.8;330.86;330.06;291.26000000000005;291.16;288.96000000000004;277.96000000000004;274.27422755570615;277.56;277.16;277.06;277.86;347.76;292.56;278.46000000000004;278.66;295.46000000000004;292.36;296.76000000000005;324.06;278.66;277.46000000000004;326.76000000000005;316.56;279.56;241.71165711629368;268.7936212382143;274.27422755570615;288.26000000000005;5780000.0;3590000.0;3640000.0;1360000.0;3640000.0;3100000.0;5800000.0;0.0;0.08483333333333333;0.0008333333333333334;0.0031666666666666666;0.0;0.0;0.0;9880.3115234375;0.0;767.5587768554691;13177.3837890625;482706.0191992631;481345.18619171786;248112.5543723179;247751.3397815;240263.42745217786;430214.79039162316;435011.12638877804;445886.2290529011;473891.5003369823;527683.8733796343;466331.2097187006;447878.07164671243;448159.52433752787;462092.9729319857;458672.66196876654;419278.3057990799;472597.36492247967;436944.7260494021;434832.48858899495;224941.0041839467;182306.50109390085;475546.5491119254;204068.3281062845;242941.45774354634;274.27422755570615;4521742.270567017;1500666.3706071079;341978.2664081302;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1976457806964.6665;761247594860.1923;1659252342155.015;201.51491745551385;859.6810331845296;0.0;0.0;6160983.617503982;1376298.4307718957;0.0;1076934.896389614;0.09966274200492896;0.012976684117165281
9111;2019-05-16 00:51:41.781;574;567;181;181;162;45;45;38;28;47;748;193;45;52;223;193;233;481;150;59;45;64;568;357;362;134;362;308;570;-2.0;703.0;97.0;0.0;0.0;0;0;83;1;0;0;0;0;0;0;1;0;0;0;0;13515.8447265625;9793.107421875;0.0;760.481079101562;435.0;204468;535.0;0.0;Calculated values ==>;1557960701.781;330.56;329.86;291.26000000000005;291.26000000000005;289.36;277.66;274.0616903277293;277.66;276.96000000000004;275.96000000000004;277.86;347.96000000000004;292.46000000000004;277.66;278.36;295.46000000000004;292.46000000000004;296.46000000000004;321.26000000000005;279.06;277.66;326.66;316.66;279.56;241.2770596917726;268.5567601203482;274.0616903277293;288.16;5680000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;5700000.0;0.0;0.11716666666666667;0.016166666666666666;0.0;0.0;0.0;0.0;9793.107421875;0.0;760.481079101562;13515.8447265625;483425.8084279825;482218.5552295712;248557.0999319795;248557.0999319795;241906.44564549206;430346.717906069;435668.7067053961;444692.8620626349;474149.3184965571;528048.3146882235;466494.5898468236;447127.94237806095;448113.97177139675;462396.02367842785;459126.9073351851;421635.18731943064;469678.15219691745;438090.06076039566;435668.7067053961;224522.8720964353;182724.36793118677;475799.5211847824;202234.48292222194;242941.45774354634;274.0616903277293;4521964.643697318;1500830.2638488729;341990.99604125775;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1976675537994.4727;761328569210.1201;1659437683444.8499;3919.7437961033424;0.0;0.0;0.0;6161017.950451021;1376305.5925118965;0.0;1076934.896389614;0.3714133629277505;0.020409718387499703
9112;2019-05-16 00:52:41.791;568;564;178;179;161;42;47;35;22;47;751;193;40;48;223;194;231;469;151;63;47;65;565;354;359;131;359;306;567;-1.0;594.0;330.0;34.0;0.0;0;0;83;1;0;0;0;0;0;0;1;0;0;0;0;13527.185546875;9799.376953125;0.0;756.588012695312;437.0;204469;534.0;0.0;Calculated values ==>;1557960761.791;329.96000000000004;329.56;290.96000000000004;291.06;289.26000000000005;277.36;273.7412296467126;277.86;276.66;275.36;277.86;348.26;292.46000000000004;277.16;277.96000000000004;295.46000000000004;292.56;296.26000000000005;320.06;279.46000000000004;277.86;326.56;316.86;279.66;240.61611355647437;268.3187672390254;273.7412296467126;288.26000000000005;5650000.0;3540000.0;3590000.0;1310000.0;3590000.0;3060000.0;5670000.0;0.0;0.099;0.055;0.005666666666666667;0.0;0.0;0.0;9799.376953125;0.0;756.588012695312;13527.185546875;482931.9835434303;482143.4371666458;247590.3032973641;247956.0465782905;241676.34902610385;430542.39183029096;436724.7826973762;444222.0935492395;474534.5232474069;528516.7185281644;466780.14590331726;446803.2587583881;447929.68506599474;462848.23961327464;459735.5206260379;421997.55104332056;468249.4643017406;439433.4158590946;436724.7826973762;224104.74344509715;183560.10687098323;476274.0639553334;201609.43311290053;242941.45774354634;273.7412296467126;4522190.039842658;1500993.5617637557;342003.6403907278;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1976891874044.4382;761408082460.1074;1659621914144.8206;13343.696323998643;1556.4329081071196;0.0;0.0;6161161.836428999;1376318.564947841;0.0;1076934.896389614;1.4115364422250014;0.09171308707458489
9113;2019-05-16 00:53:41.782;563;561;176;177;160;41;49;32;21;49;749;193;36;43;223;195;230;469;152;67;49;67;562;353;358;146;358;303;564;-1.0;566.0;458.0;32.0;0.0;0;0;77;1;0;0;0;0;0;0;0;0;0;0;0;12396.9365234375;9348.7548828125;0.0;0.0;439.0;204470;532.0;0.0;Calculated values ==>;1557960821.782;329.46000000000004;329.26000000000005;290.76000000000005;290.86;289.16;277.26000000000005;273.6339639331285;278.06;276.36;275.26000000000005;278.06;348.06000000000006;292.46000000000004;276.76000000000005;277.46000000000004;295.46000000000004;292.66;296.16;320.06;279.86;278.06;326.36;317.06;279.86;243.81672145450628;267.9596281332873;273.6339639331285;288.36;5620000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3030000.0;5640000.0;0.0;0.09433333333333334;0.07633333333333334;0.005333333333333333;0.0;0.0;0.0;9348.7548828125;0.0;0.0;12396.9365234375;482578.99882947037;482069.4564238327;246994.1224144347;247357.4581712565;241446.14709091754;430607.02586249536;437300.0667916998;444677.7423059734;472787.8654963541;528538.3341833716;467206.4680577064;446814.236746235;447796.21272308455;462998.3561934723;460026.9349029475;422647.43047310016;468657.22703309957;440312.6254761609;437300.0667916998;223268.49639005636;184395.8529593127;474565.8114856344;201299.96827642186;242941.45774354634;273.6339639331285;4522406.041788723;1501153.105594357;342009.944345117;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1977106941780.0674;761491169995.3505;1659804586740.355;18577.836750922437;1457.4178304491334;0.0;0.0;6161427.809303485;1376343.6766034223;0.0;1076934.896389614;2.1430933672467964;0.13375164081227411
9114;2019-05-16 00:54:41.752;559;558;174;175;160;40;51;30;24;51;728;194;36;40;223;196;230;471;154;70;51;70;563;351;356;163;356;299;565;155.0;558.0;438.0;0.0;0.0;0;0;66;1;0;0;0;0;0;0;0;0;0;0;0;11797.154296875;8807.4423828125;0.0;0.0;440.0;204471;532.0;0.0;Calculated values ==>;1557960881.752;329.06;328.96000000000004;290.56;290.66;289.16;277.16;273.4187578820637;278.26000000000005;276.16;275.56;278.26000000000005;345.96000000000004;292.56;276.76000000000005;277.16;295.46000000000004;292.76000000000005;296.16;320.26000000000005;280.16;278.26000000000005;326.36;317.16;280.16;247.16393081844228;267.47669482898436;273.4187578820637;288.56;5630000.0;3510000.0;3560000.0;1630000.0;3560000.0;2990000.0;5650000.0;0.025833333333333333;0.093;0.073;0.0;0.0;0.025833333333333333;0.0;8807.4423828125;0.0;0.0;11797.154296875;481905.1476036539;481533.1460780456;246232.23751597104;246590.58972199858;241411.9412363984;430735.4089219946;438096.5567362614;445894.0746071401;470733.88748104614;526654.32410943;467891.9775105185;447576.9137244712;448131.96318365866;463297.66702555475;460472.8219955311;422335.3477091422;468826.98999494134;441231.2012808853;438096.5567362614;223268.49639005636;184813.72873217988;472659.60283131315;200656.79144527;200656.79144527;273.4187578820637;4522607.55840361;1501304.3315874874;342009.944345117;1941844.388418153;0;21;24;17;119;100;60;19;169;185;1977321034680.1694;761583823645.3947;1659985096440.4412;17902.321670816516;0.0;0.0;6133.860603350611;6161731.658623151;1376355.8156794407;0.0;1076985.986336914;2.7290763004107896;0.09001874116812071
9115;2019-05-16 00:55:41.763;557;557;173;174;160;41;53;29;27;51;705;197;37;40;223;197;231;477;153;73;53;71;563;351;356;145;356;298;566;134.0;610.0;472.0;0.0;0.0;0;35;59;1;0;0;0;0;0;0;1;0;0;0;0;12362.869140625;8404.3935546875;0.0;912.336791992188;440.0;204472;531.0;0.0;Calculated values ==>;1557960941.763;328.86;328.86;290.46000000000004;290.56;289.16;277.26000000000005;273.4187578820637;278.46000000000004;276.06;275.86;278.26000000000005;343.66;292.86;276.86;277.16;295.46000000000004;292.86;296.26000000000005;320.86;280.46000000000004;278.46000000000004;326.26000000000005;317.16;280.26000000000005;243.61107973660833;267.35522164206344;273.4187578820637;288.46000000000004;5630000.0;3510000.0;3560000.0;1450000.0;3560000.0;2980000.0;5660000.0;0.022333333333333334;0.10166666666666666;0.07866666666666666;0.0;0.0;0.022333333333333334;0.0;8404.3935546875;0.0;912.336791992188;12362.869140625;481625.0155683013;481276.284076677;245835.01651184482;246190.6739612708;241377.85749172646;430735.4089219946;438432.7813550058;446510.5447193949;473116.2133098127;524328.7831170367;468393.5252727365;447904.5904251493;448319.2958729872;463297.66702555475;460606.5286895085;422624.1337761638;469605.45251767035;441714.7367588166;438432.7813550058;222850.3779558165;184813.72873217988;475087.6596700561;200656.79144527;200656.79144527;273.4187578820637;4522808.928843128;1501447.7898492976;342017.54854555445;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1977534673839.8774;761676240585.2683;1660164229275.1963;19340.49525756449;0.0;0.0;5310.330441317433;6162042.072329211;1376355.8156794407;0.0;1077081.37207967;2.6458666057311646;0.09598520292439844
9116;2019-05-16 00:56:41.773;557;557;172;174;161;43;55;29;31;48;703;197;38;42;224;198;231;481;153;75;54;70;565;352;357;135;357;298;567;168.0;489.0;510.0;34.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;0;0;0;11687.2646484375;8009.3134765625;0.0;742.081298828125;440.0;204473;529.0;0.0;Calculated values ==>;1557961001.773;328.86;328.86;290.36;290.56;289.26000000000005;277.46000000000004;273.5264737036516;278.66;276.06;276.26000000000005;277.96000000000004;343.46000000000004;292.86;276.96000000000004;277.36;295.56;292.96000000000004;296.26000000000005;321.26000000000005;280.66;278.56;326.06;317.16;280.16;241.49495122638035;267.35522164206344;273.5264737036516;288.46000000000004;5650000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2980000.0;5670000.0;0.028;0.08149999999999999;0.08499999999999999;0.005666666666666667;0.0;0.028;0.0;8009.3134765625;0.0;742.081298828125;11687.2646484375;481392.65762459056;481159.7803388191;245441.20072942539;246149.28851543952;241676.34902610385;430671.36484660726;438543.2984487911;447070.3672417847;474117.84615207044;524119.5120703948;468393.5252727365;448043.0009539207;448594.8971988886;463280.3055365746;460585.14549566834;421997.55104332056;470078.29217059386;441825.1629536205;438375.39478970936;222014.15119762826;184813.72873217988;476255.39535299386;201022.54661881813;201022.54661881813;273.5264737036516;4523009.380027635;1501584.5935380182;342031.33766077866;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1977748609489.8435;761760254585.255;1660343059075.168;20914.064752952156;1559.6528094936625;0.0;6645.879748784954;6162377.582905023;1376368.8149523688;0.0;1077181.0237704192;3.3274235774526577;0.1332859511653199
9117;2019-05-16 00:57:41.784;558;557;171;172;161;45;77;32;34;47;711;197;40;41;225;198;231;487;152;79;76;70;562;359;364;131;364;299;565;-2.0;478.0;969.0;159.0;32.0;0;1;48;1;0;0;0;0;0;0;1;0;0;0;0;11392.978515625;7737.54443359375;0.0;760.2057495117191;440.0;204474;528.0;0.0;Calculated values ==>;1557961061.784;328.96000000000004;328.86;290.26000000000005;290.36;289.26000000000005;277.66;274.27422755570615;280.86;276.36;276.56;277.86;344.26;292.86;277.16;277.26000000000005;295.66;292.96000000000004;296.26000000000005;321.86;281.06;280.76000000000005;325.96000000000004;317.16;280.16;240.61611355647437;267.47669482898436;274.27422755570615;288.36;5620000.0;3590000.0;3640000.0;1310000.0;3640000.0;2990000.0;5650000.0;0.0;0.07966666666666668;0.1615;0.026500000000000003;0.005333333333333333;0.005333333333333333;0.0;7737.54443359375;0.0;760.2057495117191;11392.978515625;481880.9389909586;481392.65762459056;245169.39268019088;245521.6885444758;241745.30319728522;430214.79039162316;440658.6511082535;447298.3091029478;474534.5232474069;524877.1371793267;468253.8626803322;448131.96318365866;448270.2827830808;462361.0238596793;459490.719185696;422933.8495576332;471246.3649773429;440987.2903718098;440493.80720142537;221596.04284303306;184813.72873217988;476756.4954035958;203071.28468147054;245169.39268019088;274.27422755570615;4523201.750648555;1501715.8414114565;342043.8590146585;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1977964949144.5479;761840069215.1459;1660522191909.923;39442.664444068585;7252.65808413632;0.0;1041.7302107799173;6162880.6478593135;1376442.264339635;0.0;1077245.098931621;5.617610745240749;0.3804868054188392
9118;2019-05-16 00:58:41.794;558;557;169;171;158;49;119;33;38;47;722;196;46;46;226;196;232;495;151;91;117;71;564;363;368;132;368;303;566;-2.0;567.0;733.0;147.0;30.0;0;1;52;1;0;0;0;0;0;0;1;0;0;0;0;11589.0263671875;7949.44677734375;0.0;771.61962890625;441.0;204475;528.0;0.0;Calculated values ==>;1557961121.794;328.96000000000004;328.86;290.06;290.26000000000005;288.96000000000004;278.06;274.69669130483857;285.06;276.46000000000004;276.96000000000004;277.86;345.36;292.76000000000005;277.76000000000005;277.76000000000005;295.76000000000005;292.76000000000005;296.36;322.66;282.26000000000005;284.86;325.96000000000004;317.26000000000005;280.26000000000005;240.83765695389522;267.9596281332873;274.69669130483857;288.26000000000005;5640000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3030000.0;5660000.0;0.0;0.0945;0.12216666666666667;0.0245;0.005;0.005;0.0;7949.44677734375;0.0;771.61962890625;11589.0263671875;481649.2057924737;481276.284076677;244431.93368398002;245129.65873289682;240716.51099119664;429947.3805835815;446531.9398770237;447095.7395217318;474406.3234124935;525713.0613008196;467571.2248194195;448214.2968835578;448214.2968835578;461888.35613947245;458582.87967331253;422601.2185073633;472311.1661939519;442098.7850231589;446222.6114434634;221596.04284303306;185231.60634950487;476728.085125096;204189.78428257533;244431.93368398002;274.69669130483857;4523393.299275333;1501846.5881256813;342056.6263536785;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1978184585744.513;761918982365.1333;1660702822009.8943;29675.010865050284;6677.188370641757;0.0;1008.953388797417;6163456.724483569;1376558.3657404152;0.0;1077262.1908097866;4.2840119412133335;0.2971476532484868
9119;2019-05-16 00:59:41.785;557;557;169;171;154;51;146;33;43;47;733;196;51;48;226;196;232;505;151;100;144;71;577;360;365;134;365;304;579;-1.0;503.0;542.0;79.0;23.0;0;1;56;1;0;0;0;0;0;0;1;0;0;0;0;11929.044921875;8452.9833984375;0.0;763.7197265625;441.0;204476;527.0;0.0;Calculated values ==>;1557961181.785;328.86;328.86;290.06;290.26000000000005;288.56;278.26000000000005;274.38016830617;287.76000000000005;276.46000000000004;277.46000000000004;277.86;346.46000000000004;292.76000000000005;278.26000000000005;277.96000000000004;295.76000000000005;292.76000000000005;296.36;323.66;283.16;287.56;325.86;317.26000000000005;280.26000000000005;241.2770596917726;268.0796299477929;274.38016830617;288.26000000000005;5770000.0;3600000.0;3650000.0;1340000.0;3650000.0;3040000.0;5790000.0;0.0;0.08383333333333334;0.09033333333333333;0.013166666666666667;0.0038333333333333336;0.0038333333333333336;0.0;8452.9833984375;0.0;763.7197265625;11929.044921875;479987.503420811;479751.4495381772;243943.80872282415;244627.45683176097;239010.0110683126;430148.3826014536;451152.0166174168;447607.1325964645;474149.3184965571;526787.0045232807;467430.0554965995;448721.9649698524;448305.2499804515;462343.71219919814;459060.2083140158;418339.1801175201;472125.38945857994;444157.9557077624;450858.0416590267;221177.93781777218;185231.60634950487;476477.8094040287;203315.6771176733;243943.80872282415;274.38016830617;4523589.253805726;1501983.2545411747;342069.41892917064;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1978404452760.156;761998770395.3667;1660884894695.4268;22067.661478250804;3596.6347417703455;0.0;793.1712262554431;6163887.848742684;1376643.96809099;0.0;1077277.2062623003;2.8705999409389236;0.1869752950635617
9120;2019-05-16 01:00:41.785;559;558;169;171;152;50;158;34;47;47;741;195;54;52;227;196;234;516;151;103;156;72;588;358;362;136;363;305;590;-1.0;515.0;323.0;0.0;19.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;12157.3486328125;8704.271484375;0.0;765.7952270507809;440.0;204477;525.0;0.0;Calculated values ==>;1557961241.785;329.06;328.96000000000004;290.06;290.26000000000005;288.36;278.16;274.1680685717883;288.96000000000004;276.56;277.86;277.86;347.26;292.66;278.56;278.36;295.86;292.76000000000005;296.56;324.76000000000005;283.46000000000004;288.76000000000005;325.66;317.16;280.36;241.71165711629368;268.19934244402924;274.1680685717883;288.26000000000005;5880000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3050000.0;5900000.0;0.0;0.08583333333333334;0.05383333333333333;0.0;0.0031666666666666666;0.0031666666666666666;0.0;8704.271484375;0.0;765.7952270507809;12157.3486328125;478972.1545455856;478588.7238217254;243549.18207520948;244221.93740103836;238056.15934114342;430280.9020939914;453419.23222524277;447978.07099077606;473891.5003369823;527547.0033350008;467166.66808169626;448952.2146688218;448674.77612511296;462779.1394524961;459376.6067587312;415036.4469656247;472365.78476905037;445227.76711394324;453132.35556440166;220341.7376933702;184813.72873217988;476323.8994396455;202496.42290420205;243549.18207520948;274.1680685717883;4523789.973752015;1502126.2316651982;342082.1648871174;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1978622552760.156;762079770395.3667;1661067594695.4268;13215.095388660568;0.0;0.0;663.6800493824419;6164181.871716576;1376673.9400471714;0.0;1077289.3466895972;1.4655414645915907;0.07464226229090455
9121;2019-05-16 01:01:41.806;564;561;169;171;152;47;162;34;51;47;747;195;56;52;226;197;236;525;150;109;161;72;598;355;360;137;360;304;601;-1.0;460.0;190.0;39.0;12.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;12373.0029296875;8871.6142578125;0.0;754.6638793945309;440.0;204478;524.0;0.0;Calculated values ==>;1557961301.806;329.56;329.26000000000005;290.06;290.26000000000005;288.36;277.86;273.8482719121499;289.36;276.56;278.26000000000005;277.86;347.86;292.66;278.76000000000005;278.36;295.76000000000005;292.86;296.76000000000005;325.66;284.06;289.26000000000005;325.56;317.16;280.36;241.92719264551067;268.0796299477929;273.8482719121499;288.16;5980000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6010000.0;0.0;0.07666666666666666;0.03166666666666666;0.006500000000000001;0.002;0.002;0.0;8871.6142578125;0.0;754.6638793945309;12373.0029296875;478507.25805095036;477707.94397855824;243169.97546720348;243832.6468105908;237747.77523912635;430477.46260093397;454332.15923965833;448721.9649698524;473762.2839209553;528252.2207789605;467308.3238851196;449413.00246898126;448860.518063585;463096.3509743104;459983.4243893901;411823.6636181743;472318.9972540296;446543.79474602366;454190.28494814504;219923.6425635755;184813.72873217988;476198.23953990015;202124.605230584;243169.97546720348;273.8482719121499;4523994.464894916;1502272.748642493;342094.83981432416;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1978839228569.8254;762161699060.2417;1661250358640.148;7808.916391743498;1781.4786230105553;0.0;422.0406189618831;6164357.133134513;1376688.7908983198;0.0;1077298.397528505;1.0401149323762364;0.07023788458301686
9122;2019-05-16 01:02:41.786;574;567;168;170;152;45;163;33;54;47;750;194;58;54;226;198;239;534;151;115;162;72;604;355;360;137;360;302;607;146.0;486.0;548.0;22.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;0;0;0;12138.3818359375;8666.115234375;0.0;750.7290649414059;439.0;204479;524.0;0.0;Calculated values ==>;1557961361.786;330.56;329.86;289.96000000000004;290.16;288.36;277.66;273.8482719121499;289.46000000000004;276.46000000000004;278.56;277.86;348.16;292.56;278.96000000000004;278.56;295.76000000000005;292.96000000000004;297.06;326.56;284.66;289.36;325.56;317.06;280.36;241.92719264551067;267.8393353686513;273.8482719121499;288.26000000000005;6040000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6070000.0;0.024333333333333332;0.081;0.09133333333333334;0.0036666666666666666;0.0;0.024333333333333332;0.0;8666.115234375;0.0;750.7290649414059;12138.3818359375;479254.5970172124;477870.43069013744;242642.53752473448;243297.2435980093;237583.72110043958;430477.46260093397;454473.8613734468;449505.1483678675;473762.2839209553;528719.6857768083;467469.4839183665;450052.96000731894;449505.1483678675;463096.3509743104;460118.19716840395;410501.3334954895;472924.1515357707;447456.16685381945;454332.15923965833;219923.6425635755;184395.8529593127;476198.23953990015;201784.59595845616;201784.59595845616;273.8482719121499;4524198.658347514;1502418.8476723924;342107.3805738839;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1979055156569.894;762243871660.2678;1661432098040.2058;22625.143786726236;1006.183359798628;0.0;6145.324039842586;6164610.665763692;1376712.013671345;0.0;1077353.107324666;3.1620626018558062;0.12493923304305718
9123;2019-05-16 01:03:41.757;586;574;165;167;152;44;161;33;56;47;751;193;59;55;227;199;240;539;150;124;160;72;599;356;361;138;361;301;602;298.0;451.0;792.0;62.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;0;0;0;11539.6142578125;8322.509765625;0.0;743.003540039062;439.0;204480;522.0;0.0;Calculated values ==>;1557961421.757;331.76000000000005;330.56;289.66;289.86;288.36;277.56;273.955091788801;289.26000000000005;276.46000000000004;278.76000000000005;277.86;348.26;292.46000000000004;279.06;278.66;295.86;293.06;297.16;327.06;285.56;289.16;325.36;317.06;280.36;242.14157278889297;267.7187500070086;273.955091788801;288.16;5990000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6020000.0;0.049666666666666665;0.07516666666666666;0.132;0.010333333333333333;0.0;0.049666666666666665;0.0;8322.509765625;0.0;743.003540039062;11539.6142578125;481574.3734814769;479490.6919286924;241829.42840042402;242480.09941793344;237720.2338702133;430412.23801567365;454019.4663252484;449961.7295482359;473632.86133578786;528900.8604430988;467489.35808344575;450370.6358326275;449825.1039078654;463079.3272856336;460096.79854208254;412977.19068411924;474312.77867964807;448622.2857995223;453877.0401161356;219087.46209138638;184395.8529593127;476072.3896016386;202103.5528679479;202103.5528679479;273.9550917888009;4524395.879611778;1502560.3511208827;342119.82232915994;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1979271352024.7358;762326331785.2075;1661612910605.0735;32717.279321798014;2831.011312914804;0.0;12504.74986665999;6165071.62971561;1376743.9748382268;0.0;1077508.4494887535;5.3006419913751195;0.19366304326489223
9124;2019-05-16 01:04:44.777;595;580;163;165;152;45;159;33;56;46;751;193;59;56;227;200;241;540;150;128;158;73;600;356;361;140;361;300;602;159.0;475.0;160.0;137.0;0.0;0;0;42;1;0;0;0;0;0;0;1;0;0;0;0;10942.205078125;8001.998046875;0.0;739.4823608398441;440.0;204481;521.0;0.0;Calculated values ==>;1557961484.777;332.66;331.16;289.46000000000004;289.66;288.36;277.66;273.955091788801;289.06;276.46000000000004;278.76000000000005;277.76000000000005;348.26;292.46000000000004;279.06;278.76000000000005;295.86;293.16;297.26000000000005;327.16;285.96000000000004;288.96000000000004;325.26000000000005;317.16;280.46000000000004;242.56692532238324;267.5978703862781;273.955091788801;288.16;6000000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;6020000.0;0.026500000000000003;0.07916666666666666;0.02666666666666667;0.022833333333333334;0.0;0.026500000000000003;0.0;8001.998046875;0.0;739.4823608398441;10942.205078125;482747.2299544944;480361.6485906207;241184.0119183446;241829.42840042402;237720.2338702133;430412.23801567365;453734.43741288787;450143.51895193453;473275.3081037601;528977.5648464729;467630.40985355095;450551.2222606441;450143.51895193453;463079.3272856336;460231.6107031601;412960.77670323907;474463.18527294975;449219.35959733767;453591.65705251123;218669.37671819705;184813.72873217988;475917.7770703166;202766.15847955714;202766.15847955714;273.955091788801;4524592.657980406;1502703.2359100538;342132.7981988051;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1979498854224.667;762413929585.181;1661802285705.016;6596.7296125967305;6236.961957822341;0.0;6646.875712183284;6165415.736499262;1376823.3447931365;0.0;1077676.0794114775;2.2285203848777915;0.11867590241582195
9125;2019-05-16 01:05:44.767;602;586;162;164;150;45;158;33;56;47;751;193;59;57;228;201;240;543;150;131;157;73;596;356;361;143;361;299;599;137.0;509.0;187.0;135.0;0.0;0;0;37;1;0;0;0;0;0;0;1;0;0;0;0;10429.625;7641.08154296875;0.0;724.967651367188;441.0;204482;521.0;0.0;Calculated values ==>;1557961544.767;333.36;331.76000000000005;289.36;289.56;288.16;277.66;273.955091788801;288.96000000000004;276.46000000000004;278.76000000000005;277.86;348.26;292.46000000000004;279.06;278.86;295.96000000000004;293.26000000000005;297.16;327.46000000000004;286.26000000000005;288.86;325.26000000000005;317.26000000000005;280.46000000000004;243.1966462407574;267.47669482898436;273.955091788801;288.16;5960000.0;3560000.0;3610000.0;1430000.0;3610000.0;2990000.0;5990000.0;0.022833333333333334;0.08483333333333333;0.03116666666666667;0.022500000000000003;0.0;0.022833333333333334;0.0;7641.08154296875;0.0;724.967651367188;10429.625;484191.63205528667;481574.3734814769;240956.34562940238;241601.50580422158;237185.84395975442;430412.23801567365;453591.65705251123;450324.7567477245;472982.62173735606;529054.2280433484;467771.2012917856;450731.267802558;450460.4171626848;463212.09266578907;460366.2921931374;414156.67672794935;475285.9840059533;449664.84639329417;453448.69786058774;218669.37671819705;185231.60634950487;475538.344534918;202723.9419877268;202723.9419877268;273.955091788801;4524770.7268813215;1502833.5731801572;342144.9999149504;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1979715418124.7014;762498815435.1946;1661981955755.0447;7716.892060019928;6138.324057311804;0.0;5724.881925763658;6165534.996799856;1376926.454988715;0.0;1077779.1602088134;2.3404234888257283;0.13367048548121416
9126;2019-05-16 01:06:41.778;605;589;162;163;150;46;156;34;55;47;748;192;58;57;228;201;239;538;150;134;156;73;590;356;361;151;361;300;593;316.0;505.0;1.0;79.0;0.0;0;11;34;1;0;0;0;0;0;0;1;0;0;0;0;10065.81640625;7371.61474609375;0.0;781.0548706054691;442.0;204483;520.0;0.0;Calculated values ==>;1557961601.778;333.66;332.06;289.36;289.46000000000004;288.16;277.76000000000005;273.955091788801;288.76000000000005;276.56;278.66;277.86;347.96000000000004;292.36;278.96000000000004;278.86;295.96000000000004;293.26000000000005;297.06;326.96000000000004;286.56;288.76000000000005;325.16;317.36;280.46000000000004;244.82967444194236;267.5978703862781;273.955091788801;288.16;5900000.0;3560000.0;3610000.0;1510000.0;3610000.0;3000000.0;5930000.0;0.05266666666666667;0.08416666666666667;0.00016666666666666666;0.013166666666666667;0.0;0.05266666666666667;0.0;7371.61474609375;0.0;781.0548706054691;10065.81640625;485281.48677400826;482690.23328717955;241145.3576556768;241469.6332898597;237350.0310233303;430412.23801567365;453305.55865111935;450007.29870154505;471931.1556241743;528664.6274155433;467509.3385324816;450415.47969397355;450279.57893523976;463212.09266578907;460366.2921931374;416056.50837539625;475285.5368248343;450108.39359056647;453305.55865111935;218251.29456621417;185649.48583044452;474517.89940138557;202488.30113116445;202488.30113116445;273.955091788801;4524933.013772046;1502952.4466288355;342156.9248941498;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1979921227835.266;762582621605.4244;1662152703700.5132;41.2531662617301;3581.723043891245;0.0;13209.708896050959;6165596.427302455;1377003.4202118826;0.0;1077929.0879810778;2.0646838272122947;0.0054934907837305685
9127;2019-05-16 01:07:41.788;606;591;163;164;149;46;156;34;54;46;743;191;58;61;229;202;238;535;150;136;155;72;588;356;361;150;361;301;591;148.0;501.0;1.0;131.0;0.0;0;55;31;1;0;0;0;0;0;0;1;0;0;0;0;10103.705078125;7212.27197265625;0.0;1046.99389648438;445.0;204484;520.0;0.0;Calculated values ==>;1557961661.788;333.76000000000005;332.26000000000005;289.46000000000004;289.56;288.06;277.76000000000005;273.955091788801;288.76000000000005;276.56;278.56;277.76000000000005;347.46000000000004;292.26000000000005;278.96000000000004;279.26000000000005;296.06;293.36;296.96000000000004;326.66;286.76000000000005;288.66;325.16;317.66;280.36;244.62907804385475;267.7187500070086;273.955091788801;288.16;5880000.0;3560000.0;3610000.0;1500000.0;3610000.0;3010000.0;5910000.0;0.024666666666666667;0.08349999999999999;0.00016666666666666666;0.021833333333333333;0.0;0.024666666666666667;0.0;7212.27197265625;0.0;1046.99389648438;10103.705078125;485642.3191444494;483201.04652870534;241534.27178915948;241860.7007910985;237095.87717853487;430412.23801567365;453305.55865111935;449688.3147142546;471963.73952842504;528065.6687750703;467246.6953635317;450234.49445270485;450642.4416611791;463344.7402771259;460500.8437552981;416440.33317292645;475088.2379110436;450403.0346948328;453162.23822637077;218251.29456621417;186903.13564328075;474547.0546074352;203180.88122393875;203180.88122393875;273.955091788801;4525101.121130947;1503073.9992735374;342172.16117282974;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1980137863935.2317;762672936655.41;1662333033750.4846;41.08457224838597;5924.828118873006;0.0;6166.2068060599895;6165597.113564634;1377082.654675103;0.0;1078090.5808562306;1.4689101536870273;0.07855691283038858
9128;2019-05-16 01:08:41.779;606;592;164;165;150;46;155;34;54;45;743;188;58;63;229;203;238;534;150;137;154;70;582;357;362;147;363;302;585;291.0;496.0;791.0;127.0;0.0;0;73;31;1;0;0;0;0;0;0;1;0;0;0;0;10094.4287109375;7105.54248046875;0.0;1165.17932128906;449.0;204485;519.0;0.0;Calculated values ==>;1557961721.779;333.76000000000005;332.36;289.56;289.66;288.16;277.76000000000005;274.0616903277293;288.66;276.56;278.56;277.66;347.46000000000004;291.96000000000004;278.96000000000004;279.46000000000004;296.06;293.46000000000004;296.96000000000004;326.56;286.86;288.56;325.06;318.06;280.16;244.02132995426717;267.8393353686513;274.0616903277293;288.16;5820000.0;3570000.0000000005;3620000.0000000005;1470000.0;3629999.9999999995;3020000.0;5850000.0;0.0485;0.08266666666666667;0.13183333333333333;0.021166666666666667;0.0;0.0485;0.0;7105.54248046875;0.0;1165.17932128906;10094.4287109375;486303.0705375299;484019.5005336973;242059.77450847998;242390.14924573633;237573.50675863004;430346.717906069;452988.6427295784;449505.1483678675;472260.30881630094;527988.4168575022;466739.6874943457;450052.96000731894;450734.07432656095;463045.65304645407;460480.0777649803;418557.4842671076;475684.81168267765;450368.9831162589;452844.7452549252;217833.21561994078;188574.69595719432;474733.67590627907;202494.29898543717;202494.29898543717;274.0616903277293;4525269.413664679;1503193.2964965869;342190.5931844087;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1980354731400.0042;762762023290.3165;1662513906615.295;32564.263643583734;5762.400144824486;0.0;12141.99664407017;6165868.784042795;1377180.0336348296;0.0;1078243.1263329007;6.1020865702135065;0.26509763490476057
9129;2019-05-16 01:09:41.829;604;591;166;167;152;46;155;35;54;44;748;186;59;67;230;203;237;528;151;139;154;67;582;357;362;146;362;303;585;169.0;556.0;104.0;130.0;0.0;0;86;31;1;0;0;0;0;0;0;1;0;0;0;0;10195.5595703125;7081.92138671875;0.0;1252.71020507812;453.0;204486;518.0;0.0;Calculated values ==>;1557961781.829;333.56;332.26000000000005;289.76000000000005;289.86;288.36;277.76000000000005;274.0616903277293;288.66;276.66;278.56;277.56;347.96000000000004;291.76000000000005;279.06;279.86;296.16;293.46000000000004;296.86;325.96000000000004;287.06;288.56;324.96000000000004;318.46000000000004;279.86;243.81672145450628;267.9596281332873;274.0616903277293;288.26000000000005;5820000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3030000.0;5850000.0;0.028166666666666666;0.09266666666666666;0.017333333333333333;0.021666666666666667;0.0;0.028166666666666666;0.0;7081.92138671875;0.0;1252.71020507812;10195.5595703125;486026.2033476955;483879.161525127;242721.98608524527;243055.31452052252;238199.73608570948;430346.717906069;452988.6427295784;449321.41302191373;472292.90834925044;528433.8230485279;466352.63224110927;450007.8213432342;451097.61459203396;463328.15220803814;460480.0777649803;418232.7650862089;474797.52555532084;450663.2501541948;452844.7452549252;217415.1398638553;190246.288480595;474565.8114856344;202967.6774823458;202967.6774823458;274.0616903277293;4525438.637802918;1503311.6238861075;342210.75905467855;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1980572112399.8315;762849996540.2467;1662695557865.1506;4270.131416019177;5884.6262367379195;0.0;7038.20407559432;6166175.993129125;1377277.1730700599;0.0;1078403.0945346092;2.0628340363925757;0.10192589600885875
9130;2019-05-16 01:10:41.790;602;591;169;170;153;46;154;35;55;43;753;186;60;67;230;204;237;527;151;141;154;63;580;357;362;146;362;303;583;164.0;563.0;70.0;100.0;0.0;0;99;31;1;0;0;0;0;0;0;1;0;0;0;0;10293.88671875;7067.6884765625;0.0;1331.12072753906;458.0;204487;518.0;0.0;Calculated values ==>;1557961841.79;333.36;332.26000000000005;290.06;290.16;288.46000000000004;277.76000000000005;274.0616903277293;288.56;276.66;278.66;277.46000000000004;348.46000000000004;291.76000000000005;279.16;279.86;296.16;293.56;296.86;325.86;287.26000000000005;288.56;324.96000000000004;318.96000000000004;279.46000000000004;243.81672145450628;267.9596281332873;274.0616903277293;288.26000000000005;5800000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3030000.0;5830000.0;0.02733333333333333;0.09383333333333334;0.011666666666666665;0.016666666666666666;0.0;0.02733333333333333;0.0;7067.6884765625;0.0;1331.12072753906;10293.88671875;485969.6371338384;484104.2670256252;243798.4423978199;244137.41435155328;238573.30244466854;430346.717906069;452844.7452549252;449459.0287276079;472193.8583601894;528956.2834829289;466352.63224110927;450144.6074466229;451097.61459203396;463328.15220803814;460614.66830407927;418919.1172625502;474899.3915469722;450956.69263597444;452844.7452549252;217415.1398638553;192335.8262164488;474171.2251142486;202826.50889649114;202826.50889649114;274.0616903277293;4525609.272204062;1503429.4606578473;342232.27698335383;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1980789171219.7073;762937539600.1965;1662877239695.0466;2877.3793980296955;4522.411936962624;0.0;6833.831793797198;6166235.517003524;1377363.8420166676;0.0;1078518.6196932604;1.6947191896963827;0.06889425492814023
9131;2019-05-16 01:11:41.800;599;590;171;172;155;47;154;35;57;42;757;186;61;71;230;204;236;520;151;142;154;60;576;358;363;145;363;306;579;211.0;405.0;443.0;29.0;0.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;10563.7314453125;7244.03125;0.0;1340.33666992188;462.0;204488;517.0;0.0;Calculated values ==>;1557961901.8;333.06;332.16;290.26000000000005;290.36;288.66;277.86;274.1680685717883;288.56;276.66;278.86;277.36;348.86;291.76000000000005;279.26000000000005;280.26000000000005;296.16;293.56;296.76000000000005;325.16;287.36;288.56;324.86;319.36;279.16;243.61107973660833;268.3187672390254;274.1680685717883;288.26000000000005;5760000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;5790000.0;0.035166666666666666;0.06749999999999999;0.07383333333333333;0.004833333333333333;0.0;0.035166666666666666;0.0;7244.03125;0.0;1340.33666992188;10563.7314453125;485996.04841010086;484413.68238261656;244627.45683176097;244971.854133775;239329.37393599868;430280.9020939914;452670.27477815334;449182.8699582856;472226.6633779048;529144.6053594125;465921.49448112247;449735.29261782207;451104.7167215467;463178.7302339447;460459.43622653774;419946.855545253;474364.52982542285;450923.67993512104;452670.27477815334;216997.06728235667;194007.49548133422;474004.24985217134;202571.8987574286;202571.8987574286;274.1680685717883;4525783.114657649;1503548.7448662715;342254.5428386866;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1981006707469.6726;763024854150.1826;1663059970145.0176;18208.110040329942;1311.9230302912565;0.0;8795.126223395486;6166411.258700885;1377412.4695779632;0.0;1078648.8827169358;3.298455932708247;0.10261777064916895
9132;2019-05-16 01:12:41.751;596;589;173;174;158;47;154;34;58;42;758;187;62;70;231;205;236;520;150;144;154;58;579;357;362;145;362;307;582;94.0;471.0;474.0;75.0;0.0;0;99;41;1;0;0;0;0;0;0;1;0;0;0;0;10983.08203125;7558.95703125;0.0;1347.21069335938;467.0;204489;516.0;0.0;Calculated values ==>;1557961961.751;332.76000000000005;332.06;290.46000000000004;290.56;288.96000000000004;277.86;274.0616903277293;288.56;276.56;278.96000000000004;277.36;348.96000000000004;291.86;279.36;280.16;296.26000000000005;293.66;296.76000000000005;325.16;287.56;288.56;324.76000000000005;319.86;278.96000000000004;243.61107973660833;268.43790593516167;274.0616903277293;288.16;5790000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3070000.0;5820000.0;0.015666666666666666;0.0785;0.079;0.0125;0.0;0.015666666666666666;0.0;7558.95703125;0.0;1347.21069335938;10983.08203125;485248.58818264405;483936.68757927464;245202.52529820552;245548.8331882795;240200.42322967842;430346.717906069;452844.7452549252;449136.8774881625;472226.6633779048;529172.7083407035;465900.37274583225;449690.29051208816;450789.0488157485;463460.83753301925;460749.12975072267;418939.63720006205;473986.130903704;451395.3355053036;452844.7452549252;216578.99785978085;196097.13278094304;473807.03608665516;202418.81877472004;202418.81877472004;274.0616903277293;4525962.52479851;1503672.0023593386;342276.9207764518;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1981224029844.5828;763111783100.1466;1663243719959.9417;19490.726638361954;3392.3527163991894;0.0;3923.3395148565473;6166725.15911155;1377451.639860626;0.0;1078754.7833751524;3.0098713272091904;0.1602053211063218
9133;2019-05-16 01:13:41.781;594;588;173;174;159;47;154;34;59;41;759;188;63;71;231;205;236;527;151;145;154;56;578;358;363;145;363;307;580;301.0;451.0;787.0;118.0;0.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;11359.509765625;7766.13623046875;0.0;1352.890625;471.0;204490;516.0;0.0;Calculated values ==>;1557962021.781;332.56;331.96000000000004;290.46000000000004;290.56;289.06;277.86;274.1680685717883;288.56;276.56;279.06;277.26000000000005;349.06000000000006;291.96000000000004;279.46000000000004;280.26000000000005;296.26000000000005;293.66;296.76000000000005;325.86;287.66;288.56;324.76000000000005;320.26000000000005;278.76000000000005;243.61107973660833;268.43790593516167;274.1680685717883;288.26000000000005;5780000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3070000.0;5800000.0;0.050166666666666665;0.07516666666666666;0.13116666666666668;0.019666666666666666;0.0;0.050166666666666665;0.0;7766.13623046875;0.0;1352.890625;11359.509765625;485082.1089611615;484021.997755031;245279.36789061403;245626.78031197333;240587.55415109821;430280.9020939914;452670.27477815334;449275.48907731444;472127.72840069426;529277.3755970554;466023.43396131677;449828.21704553755;450925.6586504348;463311.6885489323;460594.19487161405;419278.3057990799;475273.5796503617;451362.99381817644;452670.27477815334;216578.99785978085;197768.88456892778;473609.7499013683;202641.42998304078;202641.42998304078;274.1680685717883;4526148.8061575275;1503799.7753243472;342299.4328711829;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1981441638594.479;763198826600.1051;1663428012059.8538;32350.167417865567;5329.043625060441;0.0;12543.113713888146;6167157.3825655375;1377524.3545025883;0.0;1078892.0724288817;5.5074215212663225;0.232518854458869
9134;2019-05-16 01:14:41.762;592;588;173;175;160;47;155;35;60;41;758;189;64;71;232;205;236;531;151;146;154;54;583;358;362;148;363;307;585;127.0;543.0;391.0;144.0;0.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;11538.087890625;7965.82958984375;0.0;1348.72961425781;475.0;204491;515.0;0.0;Calculated values ==>;1557962081.762;332.36;331.96000000000004;290.46000000000004;290.66;289.16;277.86;274.1680685717883;288.66;276.66;279.16;277.26000000000005;348.96000000000004;292.06;279.56;280.26000000000005;296.36;293.66;296.76000000000005;326.26000000000005;287.76000000000005;288.56;324.66;320.66;278.56;244.22491754036054;268.43790593516167;274.1680685717883;288.26000000000005;5830000.0;3579999.9999999995;3620000.0000000005;1480000.0;3629999.9999999995;3070000.0;5850000.0;0.021166666666666667;0.0905;0.06516666666666666;0.024;0.0;0.021166666666666667;0.0;7965.82958984375;0.0;1348.72961425781;11538.087890625;484244.25945819105;483457.4950350033;245088.38792995736;245779.51971135644;240752.33819803808;430280.9020939914;452988.6427295784;449413.9276720405;471730.980663899;529172.7083407035;466146.41216662485;449965.97516113834;450925.6586504348;463444.52863536426;460594.19487161405;417553.92282172356;475241.8175038823;451686.7665824193;452844.7452549252;216160.93158060662;199440.67485045042;473021.61505662726;202777.16512860215;202777.16512860215;274.1680685717883;4526339.559047702;1503930.8335250109;342321.9392439705;1941844.388418153;0;21;24;17;119;100;60;20;169;185;1981659069720.1497;763286698765.3761;1663612153730.4216;16072.495692414064;6485.866798272604;0.0;5293.097112673839;6167560.77697734;1377622.780911517;0.0;1079040.6604517829;2.9900995842182665;0.1776530678057065
9135;2019-05-16 01:15:41.802;593;588;173;174;160;46;155;35;54;41;753;189;60;71;232;206;237;539;151;148;154;53;586;357;362;145;362;307;588;165.0;564.0;523.0;150.0;0.0;0;1;50;1;0;0;0;0;0;0;1;0;1;0;0;13195.9228515625;8234.5908203125;0.0;2736.9189453125;477.0;204492;513.0;0.0;Calculated values ==>;1557962141.802;332.46000000000004;331.96000000000004;290.46000000000004;290.56;289.16;277.76000000000005;274.0616903277293;288.66;276.66;278.56;277.26000000000005;348.46000000000004;292.06;279.16;280.26000000000005;296.36;293.76000000000005;296.86;327.06;287.96000000000004;288.56;324.46000000000004;320.86;278.46000000000004;243.61107973660833;268.43790593516167;274.0616903277293;288.26000000000005;5860000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3070000.0;5880000.0;0.0275;0.094;0.08716666666666667;0.025;0.0;0.0275;0.0;8234.5908203125;0.0;2736.9189453125;13195.9228515625;484047.35276123695;483117.3810755918;244975.57328686252;245318.66724079414;240657.2050640445;430346.717906069;452988.6427295784;448580.67754506104;472127.72840069426;528649.2268363916;466146.41216662485;449413.9276720405;450925.6586504348;463593.40581284417;460883.4628345854;416821.25413088937;476051.6149607504;451977.4124727858;452844.7452549252;215324.80838970217;200276.58477070546;473313.68340882397;202446.76603823563;202446.76603823563;274.0616903277293;4526545.813214926;1504065.9270306786;342356.00901332614;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1981876414520.0115;763374657365.3202;1663796476530.3044;21454.672619678284;6771.672934264709;0.0;6885.944428458964;6167873.71186401;1377733.3340622166;0.0;1079142.220125903;3.200315246714066;0.17652404047365225
9136;2019-05-16 01:16:41.783;595;589;172;173;160;47;155;35;24;40;703;190;39;76;232;206;238;544;152;149;155;50;590;358;363;138;363;308;593;-2.0;497.0;720.0;173.0;0.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;13211.072265625;8544.2763671875;0.0;2356.42065429688;481.0;204493;512.0;0.0;Calculated values ==>;1557962201.783;332.66;332.06;290.36;290.46000000000004;289.16;277.86;274.1680685717883;288.66;276.66;275.56;277.16;343.46000000000004;292.16;277.06;280.76000000000005;296.36;293.76000000000005;296.96000000000004;327.56;288.06;288.66;324.36;321.26000000000005;278.16;242.14157278889297;268.5567601203482;274.1680685717883;288.36;5900000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;5930000.0;0.0;0.08283333333333333;0.12000000000000001;0.028833333333333332;0.0;0.0;0.0;8544.2763671875;0.0;2356.42065429688;13211.072265625;483878.5576624256;482690.23328717955;244451.5104076253;244790.4030861472;240500.71990699522;430280.9020939914;452814.5701129408;444110.9870452586;472947.9820155742;523319.99555013847;466125.700154739;446275.24975105154;451428.6983660839;463444.52863536426;460728.8237906335;415706.6402933306;476174.6671622964;451945.9500721777;452814.5701129408;214906.75144652807;201948.4348523538;473926.13026871055;202685.91859041995;202446.76603823563;274.1680685717883;4526765.801822247;1504205.706646217;342398.4400691945;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1982093845644.8179;763459530480.2446;1663980918105.1401;28971.008214580637;7820.759436724046;0.0;0.0;6168293.79280282;1377854.8991573923;0.0;1079199.5848248468;3.3751756955349848;0.2542887306676443
9137;2019-05-16 01:17:41.773;598;592;170;172;159;47;156;35;0;39;678;192;18;68;233;207;239;552;151;150;155;46;599;358;363;138;363;307;601;171.0;506.0;660.0;184.0;0.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;13650.3583984375;9037.3291015625;0.0;2348.794921875;482.0;204494;511.0;0.0;Calculated values ==>;1557962261.773;332.96000000000004;332.36;290.16;290.36;289.06;277.86;274.1680685717883;288.76000000000005;276.66;273.16;277.06;340.96000000000004;292.36;274.96000000000004;279.96000000000004;296.46000000000004;293.86;297.06;328.36;288.16;288.66;324.26000000000005;321.36;277.76000000000005;242.14157278889297;268.43790593516167;274.1680685717883;288.26000000000005;5990000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6010000.0;0.0285;0.08433333333333333;0.11;0.03066666666666667;0.0;0.0285;0.0;9037.3291015625;0.0;2348.794921875;13650.3583984375;483287.64181661146;482204.5799930333;243500.5844058802;244166.19160396;239938.0550648356;430280.9020939914;452958.6785604905;440754.3233983486;472850.0741107318;520764.9319752686;466514.8527660487;443435.5918674444;450515.34560105274;463577.2511321169;460863.32371791895;412591.5252147192;476378.67911580927;452091.1990755426;452814.5701129408;214488.6975840042;202366.40377179522;473535.07189352607;202620.59984216673;202620.59984216673;274.1680685717883;4526989.609770274;1504352.19560625;342437.64366398053;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1982311609344.8525;763542316680.2578;1664165387355.1694;26194.709591180002;8308.043809575021;0.0;7130.528152717061;6168753.430498889;1377989.2834500172;0.0;1079258.9959892842;3.6564928915031167;0.21228063783012463
