;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9138;2019-05-16 01:18:41.814;602;595;168;170;157;47;155;35;-13;39;689;193;8;60;233;207;240;557;150;151;155;43;593;360;365;140;365;308;595;131.0;515.0;1053.0;217.0;0.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;13634.546875;9101.5263671875;0.0;2350.88427734375;482.0;204495;511.0;0.0;Calculated values ==>;1557962321.814;333.36;332.66;289.96000000000004;290.16;288.86;277.86;274.38016830617;288.66;276.66;271.86;277.06;342.06000000000006;292.46000000000004;273.96000000000004;279.16;296.46000000000004;293.86;297.16;328.86;288.26000000000005;288.66;324.26000000000005;321.36;277.46000000000004;242.56692532238324;268.5567601203482;274.38016830617;288.16;5930000.0;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;5950000.0;0.021833333333333333;0.08583333333333334;0.1755;0.036166666666666666;0.0;0.021833333333333333;0.0;9101.5263671875;0.0;2350.88427734375;13634.546875;484527.1845118308;483314.3543971743;243043.17838998997;243708.26145768794;239483.5009590016;430148.3826014536;452464.97844290547;438540.82570523745;472588.21769833704;521844.2426389854;466494.5898468236;441746.15580451366;449229.84144978656;463279.1356354856;460553.62251606805;415297.4678751743;477843.33154179296;451883.41264742217;452464.97844290547;214488.6975840042;202366.40377179522;472980.94656883925;203080.2896031814;203080.2896031814;274.38016830617005;4527217.139352844;1504503.4560255823;342476.8344192972;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1982530158584.45;763625773670.104;1664350013429.8293;41323.324085910834;9761.407093591291;0.0;5444.899039667309;6169316.465256185;1378139.9651027503;0.0;1079363.8628257657;4.936046390037842;0.3064165825163655
9139;2019-05-16 01:19:41.784;603;598;167;168;155;47;155;36;-8;39;707;193;-6;51;234;207;240;557;149;153;154;40;597;360;365;140;365;308;599;277.0;488.0;791.0;160.0;0.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;13975.880859375;9487.8037109375;0.0;2358.669921875;483.0;204496;509.0;0.0;Calculated values ==>;1557962381.784;333.46000000000004;332.96000000000004;289.86;289.96000000000004;288.66;277.86;274.38016830617;288.66;276.76000000000005;272.36;277.06;343.86;292.46000000000004;272.56;278.26000000000005;296.56;293.86;297.16;328.86;288.46000000000004;288.56;324.06;321.46000000000004;277.16;242.56692532238324;268.5567601203482;274.38016830617;288.06;5970000.0;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;5990000.0;0.04616666666666667;0.08133333333333333;0.13183333333333333;0.02666666666666667;0.0;0.04616666666666667;0.0;9487.8037109375;0.0;2358.669921875;13975.880859375;484220.7821287386;483287.64181661146;242579.1582650075;242907.7863807204;238737.0270480168;430148.3826014536;452464.97844290547;439315.4269074652;472588.21769833704;523741.2077983188;466494.5898468236;439623.1850327762;447973.6730041497;463412.2849837685;460553.62251606805;413767.99322154955;477360.71955217957;452174.5837827361;452319.8775088197;213652.59903751023;202784.37528459195;472686.4266018815;203032.25602625898;203032.25602625898;274.38016830617;4527447.1112072915;1504658.2896540985;342516.06108116696;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1982749049084.5544;763709731670.144;1664534721029.9175;31149.99802783902;7190.777882016601;0.0;11508.778525111553;6169920.107635246;1378281.1626768438;0.0;1079505.072831883;4.207965676544731;0.19672268377749147
9140;2019-05-16 01:20:41.774;602;598;166;167;152;47;155;36;-10;40;724;193;-16;47;234;208;241;561;150;154;155;37;600;359;364;141;364;308;602;86.0;500.0;368.0;174.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;14237.4736328125;9584.4267578125;0.0;2336.63500976562;483.0;204497;509.0;0.0;Calculated values ==>;1557962441.774;333.36;332.96000000000004;289.76000000000005;289.86;288.36;277.86;274.27422755570615;288.66;276.76000000000005;272.16;277.16;345.56000000000006;292.46000000000004;271.56;277.86;296.56;293.96000000000004;297.26000000000005;329.26000000000005;288.56;288.66;324.06;321.46000000000004;276.86;242.77792619122317;268.5567601203482;274.27422755570615;288.16;6000000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;6020000.0;0.014333333333333333;0.08333333333333333;0.06133333333333334;0.029;0.0;0.014333333333333333;0.0;9584.4267578125;0.0;2336.63500976562;14237.4736328125;483742.64148137637;482947.91919211065;242154.09489425193;242480.09941793344;237720.2338702133;430214.79039162316;452640.01661940204;439006.489614467;472555.3283204977;525529.3067793525;466494.5898468236;438072.3853947394;447410.61151515384;463561.2209818517;460843.3091966263;412960.77670323907;477587.480649236;452495.32014613674;452640.01661940204;213652.59903751023;202784.37528459195;472260.1919623333;202676.30770989944;202676.30770989944;274.2425055811191;4527682.1833095495;1504817.198418821;342555.1821010133;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1982967712634.589;763794017620.1575;1664719490229.9468;14494.917823480146;7817.9326433205815;0.0;3582.813161036204;6170300.418538351;1378406.2144191435;0.0;1079630.8151354103;2.1722615093116735;0.15241606090158355
9141;2019-05-16 01:21:41.785;600;598;168;168;152;46;156;36;0;40;737;193;10;42;234;208;241;562;151;155;155;34;598;359;364;141;364;307;600;91.0;510.0;105.0;149.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;13963.7529296875;9676.0771484375;0.0;2318.80200195312;484.0;204498;507.0;0.0;Calculated values ==>;1557962501.785;333.16;332.96000000000004;289.96000000000004;289.96000000000004;288.36;277.76000000000005;274.27422755570615;288.76000000000005;276.76000000000005;273.16;277.16;346.86;292.46000000000004;274.16;277.36;296.56;293.96000000000004;297.26000000000005;329.36;288.66;288.66;323.86;321.56;276.56;242.77792619122317;268.43790593516167;274.27422755570615;288.26000000000005;5980000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;6000000.0;0.015166666666666667;0.08499999999999999;0.0175;0.024833333333333332;0.0;0.015166666666666667;0.0;9676.0771484375;0.0;2318.80200195312;13963.7529296875;483684.2303396581;483174.51761343464;242874.2313927332;242874.2313927332;237775.3972799527;430214.79039162316;452784.5239248999;440754.3233983486;472555.3283204977;526972.4155209147;466637.50296154356;442253.9184824793;446894.5695448119;463561.2209818517;460843.3091966263;413751.1533652851;477975.0638711907;452640.01661940204;452640.01661940204;212816.51262364245;203202.34940748036;471964.88962738856;202503.08010069147;202503.08010069147;274.1752502446809;4527917.236616723;1504977.732044228;342593.98452201864;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1983186152675.1584;763878633130.378;1664904024055.4277;4169.396757709;6691.634936579644;0.0;3793.743537200444;6170455.983008524;1378527.1496500194;0.0;1079692.2977111286;1.2217526369168836;0.09014636903473643
9142;2019-05-16 01:22:41.775;598;597;170;170;152;44;156;36;10;40;745;194;26;45;234;209;241;562;151;156;156;32;598;357;362;142;362;306;600;-1.0;479.0;290.0;159.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;14144.890625;9941.431640625;0.0;2320.89379882812;483.0;204499;507.0;0.0;Calculated values ==>;1557962561.775;332.96000000000004;332.86;290.16;290.16;288.36;277.56;274.0616903277293;288.76000000000005;276.76000000000005;274.16;277.16;347.66;292.56;275.76000000000005;277.66;296.56;294.06;297.26000000000005;329.36;288.76000000000005;288.76000000000005;323.86;321.46000000000004;276.36;242.98782864720522;268.3187672390254;274.0616903277293;288.26000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6000000.0;0.0;0.07983333333333334;0.04833333333333333;0.026500000000000003;0.0;0.0;0.0;9941.431640625;0.0;2320.89379882812;14144.890625;483400.6497225102;483032.2030543103;243534.89105356415;243534.89105356415;237775.3972799527;430346.717906069;453132.35556440166;442461.82273329195;472424.0149512065;527888.4794726515;466902.48658854986;444801.58097852516;447508.6907727563;463858.19375264365;461285.69911667117;413751.1533652851;477975.0638711907;453132.35556440166;453132.35556440166;212816.51262364245;202784.37528459195;471635.3862721799;201955.21352363567;202503.08010069147;273.95298873925196;4528151.436273267;1505141.1840376228;342632.64220967604;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1983403916375.193;763963518980.3916;1665087893405.457;11624.486111800054;7146.524577836423;0.0;0.0;6170587.576763176;1378642.448426325;0.0;1079723.9069715221;1.5307871889651654;0.13855538345515314
9143;2019-05-16 01:23:41.796;598;596;171;172;153;43;157;34;15;39;750;195;34;49;234;210;241;562;152;158;156;30;592;357;362;142;362;305;594;149.0;561.0;636.0;214.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;13943.84765625;9757.4716796875;0.0;2312.63647460938;482.0;204500;506.0;0.0;Calculated values ==>;1557962621.796;332.96000000000004;332.76000000000005;290.26000000000005;290.36;288.46000000000004;277.46000000000004;274.0616903277293;288.86;276.56;274.66;277.06;348.16;292.66;276.56;278.06;296.56;294.16;297.26000000000005;329.36;288.96000000000004;288.76000000000005;323.76000000000005;321.36;276.16;242.98782864720522;268.19934244402924;274.0616903277293;288.36;5920000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;5940000.0;0.024833333333333332;0.0935;0.10600000000000001;0.035666666666666666;0.0;0.024833333333333332;0.0;9757.4716796875;0.0;2312.63647460938;13943.84765625;484076.2705072378;483568.9040033505;244078.57067511507;244415.38583615457;238254.67524155352;430346.717906069;453275.884990111;443403.66687243717;472325.50216173066;528489.0112660631;467166.66808169626;446144.86104575056;448257.2920903231;463858.19375264365;461419.5259271944;416020.309133997;478692.8532701668;453419.23222524277;453132.35556440166;212398.47392691602;202366.40377179522;471438.0385572268;202044.37560353943;202044.37560353943;273.9877150985901;4528385.591017406;1505305.3990201761;342671.2684763591;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1983621192394.8618;764048748800.2616;1665271257560.1772;25584.08487450316;9608.373978681517;0.0;6235.351502361412;6170897.756712588;1378782.121449204;0.0;1079775.8864204043;3.4322650489919644;0.21733659641289846
9144;2019-05-16 01:24:41.786;598;595;172;173;155;41;158;34;18;39;752;196;40;54;235;210;241;557;150;159;157;29;592;356;361;142;361;304;594;217.0;524.0;325.0;166.0;0.0;0;2;74;1;0;0;0;0;0;0;1;0;1;0;0;14415.9609375;9931.6103515625;0.0;2316.26513671875;480.0;204501;506.0;0.0;Calculated values ==>;1557962681.786;332.96000000000004;332.66;290.36;290.46000000000004;288.66;277.26000000000005;273.955091788801;288.96000000000004;276.56;274.96000000000004;277.06;348.36;292.76000000000005;277.16;278.56;296.66;294.16;297.26000000000005;328.86;289.06;288.86;323.76000000000005;321.16;276.06;242.98782864720522;268.0796299477929;273.955091788801;288.16;5920000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5940000.0;0.036166666666666666;0.08733333333333333;0.05416666666666667;0.027666666666666666;0.0;0.036166666666666666;0.0;9931.6103515625;0.0;2316.26513671875;14415.9609375;484076.2705072378;483427.4276104965;244415.38583615457;244753.78712338937;238881.6849102002;430412.23801567365;453591.65705251123;444043.6597017553;472325.50216173066;528775.0450999481;467430.0554965995;447186.0512154405;449137.1035301482;464138.1880892104;461572.66604716954;416020.309133997;477963.63069410936;453734.43741288787;453448.69786058774;212398.47392691602;201530.46850934727;471339.3356437985;201741.03897867282;201741.03897867282;273.8649845421731;4528621.883367103;1505469.4473578488;342709.8362274296;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1983838056244.8962;764133934600.2751;1665453927110.2063;13124.72528916697;7458.886207735144;0.0;9103.426996229256;6171220.276368433;1378924.3249129187;0.0;1079903.6882707204;2.423852081247551;0.12132260659245152
9145;2019-05-16 01:25:41.777;598;595;173;174;155;41;158;33;20;38;752;196;41;57;235;211;240;555;152;160;158;27;588;355;360;140;360;303;590;-2.0;585.0;787.0;99.0;0.0;0;3;71;1;0;0;0;0;0;0;1;0;1;0;0;13897.1328125;9692.8896484375;0.0;2317.87084960938;477.0;204502;505.0;0.0;Calculated values ==>;1557962741.777;332.96000000000004;332.66;290.46000000000004;290.56;288.66;277.26000000000005;273.8482719121499;288.96000000000004;276.46000000000004;275.16;276.96000000000004;348.36;292.76000000000005;277.26000000000005;278.86;296.66;294.26000000000005;297.16;328.66;289.16;288.96000000000004;323.66;320.86;275.86;242.56692532238324;267.9596281332873;273.8482719121499;288.36;5880000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5900000.0;0.0;0.09749999999999999;0.13116666666666668;0.0165;0.0;0.0;0.0;9692.8896484375;0.0;2317.87084960938;13897.1328125;484524.3934813031;483878.5576624256;244901.0827331996;245243.1371979832;238999.01965142673;430477.46260093397;453763.6178575058;444533.65563525405;472489.9908694221;528851.8103742785;467571.2248194195;447516.57979027147;449733.7568600775;464285.6678292783;461858.60828959;417121.6367073886;478152.43187476636;454048.237377382;453763.6178575058;211980.4382156667;200276.58477070546;471408.2891495208;201588.88081217388;201741.03897867282;273.8011223463317;4528857.790423404;1505632.9603270523;342748.4482346052;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1984054323799.6694;764218521910.1864;1665635999795.0154;31866.25629762735;4452.020237566225;0.0;0.0;6171595.144975869;1379023.5675778924;0.0;1079979.5387829924;3.0238115680601108;0.20265454946545497
9146;2019-05-16 01:26:41.787;599;595;172;173;157;41;159;32;23;37;753;196;41;58;235;212;239;547;152;161;158;26;584;355;360;138;360;302;586;143.0;419.0;353.0;164.0;0.0;0;1;68;1;0;0;0;0;0;0;1;0;1;0;0;13888.986328125;9222.9970703125;0.0;2313.74975585938;473.0;204503;504.0;0.0;Calculated values ==>;1557962801.787;333.06;332.66;290.36;290.46000000000004;288.86;277.26000000000005;273.8482719121499;289.06;276.36;275.46000000000004;276.86;348.46000000000004;292.76000000000005;277.26000000000005;278.96000000000004;296.66;294.36;297.06;327.86;289.26000000000005;288.96000000000004;323.56;320.46000000000004;275.76000000000005;242.14157278889297;267.8393353686513;273.8482719121499;288.36;5840000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5860000.0;0.02383333333333333;0.06983333333333334;0.05883333333333333;0.02733333333333333;0.0;0.02383333333333333;0.0;9222.9970703125;0.0;2313.74975585938;13888.986328125;485110.1318277526;484327.84067750216;244708.20379347002;245050.6376639783;239755.1321478404;430477.46260093397;453906.01539497345;445163.16002712236;472654.2065195329;529032.944651942;467712.13336206257;447705.9326627795;450052.96000731894;464285.6678292783;461991.6158825633;418193.36395970685;477468.8643151512;454190.28494814504;453763.6178575058;211562.405474017;198604.77482894104;471575.67402331997;201441.74917620124;201441.74917620124;273.74367804565696;4529089.380008038;1505790.618988415;342787.0515057844;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1984270359799.635;764301935810.1731;1665817530044.9866;14338.943005062525;7383.660612487912;0.0;6013.671203571092;6171980.252477218;1379122.214690073;0.0;1080029.661062002;2.404167764018184;0.1452307897585998
9147;2019-05-16 01:27:41.778;599;595;172;173;157;41;159;32;30;37;755;196;42;61;235;212;238;539;151;162;159;26;579;355;360;137;360;301;582;-1.0;481.0;775.0;208.0;0.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;13665.248046875;8802.990234375;0.0;2305.53588867188;467.0;204504;503.0;0.0;Calculated values ==>;1557962861.778;333.06;332.66;290.36;290.46000000000004;288.86;277.26000000000005;273.8482719121499;289.06;276.36;276.16;276.86;348.66;292.76000000000005;277.36;279.26000000000005;296.66;294.36;296.96000000000004;327.06;289.36;289.06;323.46000000000004;319.86;275.76000000000005;241.92719264551067;267.7187500070086;273.8482719121499;288.26000000000005;5790000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5820000.0;0.0;0.08016666666666666;0.12916666666666668;0.034666666666666665;0.0;0.0;0.0;8802.990234375;0.0;2305.53588867188;13665.248046875;485664.6587801914;484775.2943853034;244857.9841022769;245202.52529820552;239878.38812570888;430477.46260093397;453906.01539497345;446353.3190648992;472785.1150065333;529318.2321055314;467852.7824850348;448033.6816270905;450642.4416611791;464285.6678292783;461991.6158825633;419573.17154809996;476787.64049391245;454332.15923965833;453906.01539497345;211144.3756859795;196097.13278094304;471708.256711685;201481.88801226692;201441.74917620124;273.7593547198925;4529318.964185708;1505940.8130172426;342825.5397788277;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1984486327400.2666;764384423435.4144;1665998402910.5156;31629.226510965003;9367.847448246492;0.0;0.0;6172363.263097427;1379261.7896516023;0.0;1080079.7674717559;3.6905952693539414;0.2821120063031104
9148;2019-05-16 01:28:41.778;598;594;171;172;157;42;160;32;35;37;757;196;44;61;236;213;237;529;151;163;159;25;572;356;361;135;361;301;575;302.0;531.0;359.0;272.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;13261.8740234375;8622.8994140625;0.0;2311.41137695312;460.0;204505;500.0;0.0;Calculated values ==>;1557962921.778;332.96000000000004;332.56;290.26000000000005;290.36;288.86;277.36;273.955091788801;289.16;276.36;276.66;276.86;348.86;292.76000000000005;277.56;279.26000000000005;296.76000000000005;294.46000000000004;296.86;326.06;289.46000000000004;289.06;323.16;319.16;275.66;241.49495122638035;267.7187500070086;273.955091788801;288.26000000000005;5720000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;5750000.0;0.050333333333333334;0.0885;0.05983333333333333;0.04533333333333334;0.0;0.050333333333333334;0.0;8622.8994140625;0.0;2311.41137695312;13261.8740234375;486298.9319987993;485415.6642782926;244779.22319515015;245125.78952164075;240097.9997343517;430412.23801567365;453877.0401161356;447056.735888594;473046.2935902154;529526.8628537641;467852.7824850348;448311.18344306457;450642.4416611791;464270.0288607765;461972.54226096225;421549.1707736199;476186.3352362656;454303.793856829;453734.43741288787;209890.3038832737;193171.6564234249;471875.0639052514;201630.80707101917;201630.80707101917;273.82197965417146;4529543.356869628;1506086.0287643129;342864.01433937455;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1984702627400.2666;764466023435.4144;1666179002910.5156;14684.651407584894;12251.072976485197;0.0;12689.216060540724;6172749.212080081;1379441.9473218084;0.0;1080185.510938927;3.623908374469234;0.19759951001785087
9149;2019-05-16 01:29:41.789;596;591;171;172;158;42;160;32;38;37;760;196;47;64;236;213;236;514;151;164;160;25;570;355;360;134;360;301;573;85.0;499.0;319.0;212.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;13029.8056640625;8339.912109375;0.0;2317.58227539062;457.0;204506;508.0;0.0;Calculated values ==>;1557962981.789;332.76000000000005;332.26000000000005;290.26000000000005;290.36;288.96000000000004;277.36;273.8482719121499;289.16;276.36;276.96000000000004;276.86;349.16;292.76000000000005;277.86;279.56;296.76000000000005;294.46000000000004;296.76000000000005;324.56;289.56;289.16;323.96000000000004;318.86;275.66;241.2770596917726;267.7187500070086;273.8482719121499;288.26000000000005;5700000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;5730000.0;0.014166666666666666;0.08316666666666667;0.05316666666666667;0.035333333333333335;0.0;0.014166666666666666;0.0;8339.912109375;0.0;2317.58227539062;13029.8056640625;486244.25367531664;485222.8997807971;244856.00753477612;245203.68375055416;240487.27798594558;430477.46260093397;454048.237377382;447476.5257139904;473176.5657117748;529839.7408841682;467852.7824850348;448726.1184418108;451048.973418161;464417.2445854314;462124.50259435363;421886.95471888443;474233.50100411545;454615.39246030693;454048.237377382;213234.55432191002;191917.91438739494;472007.13841251616;201307.28292075344;201307.28292075344;273.69113153301294;4529762.494367901;1506227.4114422214;342902.5963584983;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1984918967054.971;764546738230.3041;1666359636020.2688;13087.998075173764;9564.728227375617;0.0;3580.496854802238;6172980.693255891;1379623.7789946217;0.0;1080321.1167362088;2.4614813022890973;0.1883127735199689
9150;2019-05-16 01:30:41.779;594;588;171;172;158;42;161;32;40;37;763;195;48;64;236;213;235;506;150;165;160;24;567;355;360;134;360;301;570;179.0;481.0;240.0;250.0;0.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;12820.3564453125;8171.986328125;0.0;2320.00732421875;424.0;204507;526.0;0.0;Calculated values ==>;1557963041.779;332.56;331.96000000000004;290.26000000000005;290.36;288.96000000000004;277.36;273.8482719121499;289.26000000000005;276.36;277.16;276.86;349.46000000000004;292.66;277.96000000000004;279.56;296.76000000000005;294.46000000000004;296.66;323.76000000000005;289.66;289.16;325.76000000000005;315.56;275.56;241.2770596917726;267.7187500070086;273.8482719121499;288.16;5670000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;5700000.0;0.029833333333333333;0.08016666666666666;0.04;0.041666666666666664;0.0;0.029833333333333333;0.0;8171.986328125;0.0;2320.00732421875;12820.3564453125;486300.24214068777;485142.30532593216;244972.3389262078;245321.71298053602;240584.8463100825;430477.46260093397;454190.28494814504;447755.4656965252;473176.5657117748;530152.5380097117;467731.71649337746;448864.0834710752;451048.973418161;464417.2445854314;462124.50259435363;422534.77108626446;473430.90457565075;454756.7536004463;454048.237377382;220759.83610629753;178127.92459426197;471909.57779161324;201236.28481176728;201236.28481176728;273.663368887651;4529977.876482511;1506364.9876626967;342941.2364974045;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1985134931055.0054;764627124830.3169;1666540205920.2976;9860.767235390316;11278.053874160247;0.0;7542.223251540839;6173171.9010935575;1379797.439897187;0.0;1080413.7906222206;2.7336124392988452;0.18363908508796756
9151;2019-05-16 01:31:41.790;590;584;171;172;159;43;161;32;44;37;767;195;51;68;237;214;234;495;149;166;160;23;564;357;361;131;362;302;566;291.0;490.0;415.0;249.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;12607.4619140625;7987.16455078125;0.0;2327.92529296875;409.0;204508;541.0;0.0;Calculated values ==>;1557963101.79;332.16;331.56;290.26000000000005;290.36;289.06;277.46000000000004;274.0616903277293;289.26000000000005;276.36;277.56;276.86;349.86;292.66;278.26000000000005;279.96000000000004;296.86;294.56;296.56;322.66;289.76000000000005;289.16;327.26000000000005;314.06;275.46000000000004;240.61611355647437;267.8393353686513;274.0616903277293;288.06;5640000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;3020000.0;5660000.0;0.0485;0.08166666666666668;0.06916666666666667;0.0415;0.0;0.0485;0.0;7987.16455078125;0.0;2327.92529296875;12607.4619140625;486083.1080475545;485036.5534667663;245129.65873289682;245481.36072991425;241046.449855107;430346.717906069;454019.4663252484;448123.7737234782;473566.1253818903;530493.7248521174;467590.84671364905;449092.5406545863;451411.25423340057;464254.5134180436;461953.5920572434;423173.61684472807;472311.1661939519;454728.989882783;453877.0401161356;227031.71669481136;171860.34048652687;472207.82270811964;201880.32861251628;201880.32861251628;273.92380756849553;4530189.813816605;1506499.6719407619;342979.9763701696;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1985351270709.7097;764706639405.2083;1666721139085.0503;17031.838286841532;11218.59100496754;0.0;12221.840507925537;6173396.047225195;1379984.9463074643;0.0;1080578.5213484217;3.9235983799265792;0.20604122634139777
9152;2019-05-16 01:32:41.800;585;579;171;172;159;44;161;32;48;37;772;195;54;68;237;214;234;489;150;167;160;22;562;357;362;130;362;303;565;165.0;489.0;649.0;250.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;12710.4638671875;8015.0263671875;0.0;2336.169921875;402.0;204509;545.0;0.0;Calculated values ==>;1557963161.8;331.66;331.06;290.26000000000005;290.36;289.06;277.56;274.0616903277293;289.26000000000005;276.36;277.96000000000004;276.86;350.36;292.66;278.56;279.96000000000004;296.86;294.56;296.56;322.06;289.86;289.16;327.66;313.36;275.36;240.39332010688793;267.9596281332873;274.0616903277293;288.16;5620000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;5650000.0;0.0275;0.08149999999999999;0.10816666666666667;0.041666666666666664;0.0;0.0275;0.0;8015.0263671875;0.0;2336.169921875;12710.4638671875;485619.4845707011;484458.4233446971;245169.39268019088;245521.6885444758;241080.08812921462;430346.717906069;453848.19279329677;448492.1240640218;473695.5629922598;530939.5217288226;467449.7163013512;449321.41302191373;451233.12863988744;464254.5134180436;461953.5920572434;423781.6424138464;471545.8440544065;454701.3540030205;453705.38493801095;228704.35009887922;168935.5661677829;472242.3386847302;201893.02984244525;201893.02984244525;273.9287579763866;4530400.831695201;1506633.045756989;343018.85030819714;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1985568206859.6753;764784952455.1958;1666902669335.0215;26673.8020249672;11264.554535095205;0.0;6924.839765128057;6173760.32159668;1380172.3370801928;0.0;1080738.10360995;4.334107389364721;0.27739144016394707
9153;2019-05-16 01:33:44.771;582;575;172;173;159;44;162;32;52;37;777;195;57;69;237;214;234;492;148;168;161;21;565;356;361;136;361;303;567;227.0;474.0;616.0;177.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11922.2216796875;8034.38525390625;0.0;1355.83251953125;399.0;204510;542.0;0.0;Calculated values ==>;1557963224.771;331.36;330.66;290.36;290.46000000000004;289.06;277.56;273.955091788801;289.36;276.36;278.36;276.86;350.86;292.66;278.86;280.06;296.86;294.56;296.56;322.36;289.96000000000004;289.26000000000005;327.36;313.06;275.26000000000005;241.71165711629368;267.9596281332873;273.955091788801;287.96000000000004;5650000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5670000.0;0.03783333333333334;0.079;0.10266666666666667;0.029500000000000002;0.0;0.03783333333333334;0.0;8034.38525390625;0.0;1355.83251953125;11922.2216796875;484872.5716134301;483678.38281672803;245441.20072942539;245794.25189909822;241012.929806428;430412.23801567365;454161.71719194663;449045.67269265273;472915.8103579757;531460.8904239582;467449.7163013512;449733.7568600775;451368.48825574096;464401.7568174532;462105.5904936287;422866.2318983058;471733.5436954125;455011.60331462673;454019.4663252484;227449.86971758792;167682.10792650707;471351.1979698544;201700.75254462284;201700.75254462284;273.84927107365405;4530616.268478602;1506773.4134651122;343051.14045897155;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1985795847024.5166;764868703885.1375;1667093471464.8887;25394.07846853107;7954.688140044333;0.0;9546.058004700335;6174215.705832829;1380340.4280426446;0.0;1080882.1576242198;4.568032994358673;0.23275866065940432
9154;2019-05-16 01:34:41.781;580;572;173;174;160;44;163;32;54;38;788;195;59;64;238;215;235;500;148;169;162;21;571;356;361;142;361;302;573;-1.0;442.0;579.0;138.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11870.4755859375;7937.60986328125;0.0;1342.01989746094;398.0;204511;538.0;0.0;Calculated values ==>;1557963281.781;331.16;330.36;290.46000000000004;290.56;289.16;277.56;273.955091788801;289.46000000000004;276.36;278.56;276.96000000000004;351.96000000000004;292.66;279.06;279.56;296.96000000000004;294.66;296.66;323.16;290.06;289.36;326.96000000000004;312.96000000000004;275.26000000000005;242.98782864720522;267.8393353686513;273.955091788801;287.96000000000004;5710000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;5730000.0;0.0;0.07366666666666667;0.0965;0.023;0.0;0.0;0.0;7937.60986328125;0.0;1342.01989746094;11870.4755859375;483921.06076925213;482575.70711936645;245553.2090955477;245904.62710931903;241142.61655777853;430412.23801567365;454303.793856829;449505.1483678675;472226.9707426428;532681.6696647728;467590.84671364905;450189.5037919261;450869.8209981238;464533.37255708285;462238.51792549907;421271.9610659081;472151.4914462966;455152.65811648633;454161.71719194663;225777.27872811773;167264.2905471822;470549.00337383006;201649.3027493566;201700.75254462284;273.8291975108378;4530804.660377337;1506899.880609762;343072.5022042864;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1986001653124.4822;764947947785.1241;1667265926714.8599;23918.089102186303;6184.693114362889;0.0;0.0;6174606.1623151535;1380452.3844489194;0.0;1080957.7438418248;3.2439637132830565;0.2374325728127644
9155;2019-05-16 01:35:41.782;580;571;172;174;160;44;163;32;39;39;791;194;49;64;238;215;236;511;148;170;163;22;573;356;361;145;361;302;575;125.0;446.0;505.0;203.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11886.6875;7912.0390625;0.0;1335.85095214844;397.0;204512;533.0;0.0;Calculated values ==>;1557963341.782;331.16;330.26000000000005;290.36;290.56;289.16;277.56;273.955091788801;289.46000000000004;276.36;277.06;277.06;352.26;292.56;278.06;279.56;296.96000000000004;294.66;296.76000000000005;324.26000000000005;290.16;289.46000000000004;326.46000000000004;312.86;275.36;243.61107973660833;267.8393353686513;273.955091788801;287.96000000000004;5730000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5750000.0;0.020833333333333332;0.07433333333333333;0.08416666666666667;0.03383333333333333;0.0;0.020833333333333332;0.0;7912.0390625;0.0;1335.85095214844;11886.6875;483694.9472253834;482205.5246241391;245125.78952164075;245824.4274967906;241076.4546163381;430412.23801567365;454303.793856829;447426.4622216548;471929.7997510953;532993.931958739;467469.4839183665;448816.61916108726;450869.8209981238;464533.37255708285;462238.51792549907;420928.7288186592;473535.6276854636;455293.5464013049;454303.793856829;223686.61821467688;166846.47414792277;470244.1503563232;201561.47030400363;201561.47030400363;273.79491369219414;4531002.64003654;1507031.963219182;343094.818166688;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1986218256735.0813;765034049220.3623;1667447129735.361;20693.63681973564;9090.43067510348;0.0;5265.465074017195;6174977.932894938;1380579.6792690621;0.0;1081001.6234488776;3.790003180545906;0.24409683537924623
9156;2019-05-16 01:36:41.782;582;572;171;173;161;45;164;32;7;39;784;193;24;60;238;216;236;516;148;171;163;22;572;357;362;147;362;301;575;338.0;415.0;309.0;187.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11765.708984375;7696.51513671875;0.0;1328.20886230469;396.0;204513;527.0;0.0;Calculated values ==>;1557963401.782;331.36;330.36;290.26000000000005;290.46000000000004;289.26000000000005;277.66;274.0616903277293;289.56;276.36;273.86;277.06;351.56000000000006;292.46000000000004;275.56;279.16;296.96000000000004;294.76000000000005;296.76000000000005;324.76000000000005;290.26000000000005;289.46000000000004;325.86;312.76000000000005;275.36;244.02132995426717;267.7187500070086;274.0616903277293;287.96000000000004;5720000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3010000.0;5750000.0;0.05633333333333333;0.06916666666666667;0.0515;0.03116666666666667;0.0;0.05633333333333333;0.0;7696.51513671875;0.0;1328.20886230469;11765.708984375;484086.45925057714;482346.27870322135;244779.22319515015;245474.17682123568;241405.39702409288;430346.717906069;454275.5563783949;443052.165307785;471664.89969118324;532339.9270891324;467489.35808344575;445502.79210206744;450506.6178912395;464386.3924891542;462219.8900438566;421250.6865102412;474276.61708725017;455266.7001950955;454133.27735904144;221177.93781777218;166428.6587063909;469973.84253148653;201855.31303149858;201855.31303149858;273.91405636065633;4531199.743340577;1507162.0345041757;343117.0186651418;1941844.388418153;0;21;24;17;119;100;60;20;169;186;1986435156735.0813;765121649220.3623;1667628029735.361;12421.63789222875;8356.360836082958;0.0;14211.658657118249;6175253.893517537;1380725.069198322;0.0;1081163.9328133038;3.877088915873346;0.15143377766248187
9157;2019-05-16 01:37:41.822;583;573;170;172;160;45;164;33;-13;38;767;191;8;56;239;216;236;521;149;172;163;21;574;357;362;140;362;302;577;-1.0;420.0;386.0;259.0;0.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;12641.2490234375;7653.2763671875;0.0;2314.2509765625;395.0;204514;523.0;0.0;Calculated values ==>;1557963461.822;331.46000000000004;330.46000000000004;290.16;290.36;289.16;277.66;274.0616903277293;289.56;276.46000000000004;271.86;276.96000000000004;349.86;292.26000000000005;273.96000000000004;278.76000000000005;297.06;294.76000000000005;296.76000000000005;325.26000000000005;290.36;289.46000000000004;325.46000000000004;312.66;275.26000000000005;242.56692532238324;267.8393353686513;274.0616903277293;288.06;5740000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5770000.0;0.0;0.07;0.06433333333333333;0.043166666666666666;0.0;0.0;0.0;7653.2763671875;0.0;2314.2509765625;12641.2490234375;484000.1904784171;482257.35901354504;244359.32313637476;245048.51642036013;241010.74718874905;430346.717906069;454275.5563783949;439865.3636856337;472489.9908694221;530493.7248521174;467104.93499668734;442993.0989471373;449779.38365072303;464518.1588243853;462219.8900438566;420604.1451058222;474763.6017792858;455407.6182641765;454133.27735904144;219505.55070137876;166010.84420003442;470817.3119576869;201562.81805688952;201855.31303149858;273.799924225875;4531403.2702513905;1507290.034709913;343147.39273300103;1941844.388418153;0;21;24;17;119;100;60;20;170;186;1986652501534.943;765207806620.3076;1667809050335.246;15330.797102115874;11622.818986717753;0.0;0.0;6175485.317989204;1380891.6733588497;0.0;1081282.442255697;2.704142678448183;0.2553264278216705
9158;2019-05-16 01:38:41.773;584;573;168;170;159;46;165;32;-3;38;727;191;11;55;239;216;237;525;148;173;164;20;573;358;363;134;363;302;576;285.0;437.0;551.0;294.0;0.0;0;1;41;1;0;0;0;0;0;0;1;1;0;0;0;12373.6396484375;7513.85400390625;0.0;2333.53076171875;393.0;204515;519.0;0.0;Calculated values ==>;1557963521.773;331.56;330.46000000000004;289.96000000000004;290.16;289.06;277.76000000000005;274.1680685717883;289.66;276.36;272.86;276.96000000000004;345.86;292.26000000000005;274.26000000000005;278.66;297.06;294.76000000000005;296.86;325.66;290.46000000000004;289.56;325.06;312.46000000000004;275.16;241.2770596917726;267.8393353686513;274.1680685717883;287.96000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;5760000.0;0.0475;0.07283333333333333;0.09183333333333334;0.049;0.0;0.0475;0.0;7513.85400390625;0.0;2333.53076171875;12373.6396484375;484252.0139090175;482372.202297903;243713.4515490906;244396.80719750174;240716.43251320068;430280.9020939914;454247.4472455145;441368.7326958178;473273.9119493556;526315.145651316;467104.93499668734;443431.1120271193;449642.34892113024;464371.1518808695;462068.13665675744;421229.8162505399;475477.0415349713;455381.0954182915;454104.9658933827;217833.21561994078;165175.21790254305;471519.16422574193;202039.87792124416;202039.87792124416;273.9905048181401;4531611.557416689;1507416.324242205;343186.09261673386;1941844.388418153;0;21;24;17;119;100;60;20;170;186;1986869823909.8533;765289939490.2737;1667990102355.1711;21978.366496798346;13204.48502892039;0.0;11973.09167867658;6175795.973776148;1381098.3985952977;0.0;1081382.1365361041;4.788676824023987;0.27206331136069445
9159;2019-05-16 01:39:41.793;583;574;167;169;158;46;165;33;11;38;723;193;23;51;240;216;237;528;147;174;164;18;578;358;363;131;363;302;580;139.0;422.0;483.0;198.0;0.0;0;1;41;1;0;0;0;0;0;0;1;1;0;0;0;12330.185546875;7589.99658203125;0.0;2347.29467773438;391.0;204516;515.0;0.0;Calculated values ==>;1557963581.793;331.46000000000004;330.56;289.86;290.06;288.96000000000004;277.76000000000005;274.1680685717883;289.66;276.46000000000004;274.26000000000005;276.96000000000004;345.46000000000004;292.46000000000004;275.46000000000004;278.26000000000005;297.16;294.76000000000005;296.86;325.96000000000004;290.56;289.56;324.66;312.26000000000005;274.96000000000004;240.61611355647437;267.8393353686513;274.1680685717883;287.86;5780000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;5800000.0;0.023166666666666665;0.07033333333333333;0.0805;0.033;0.0;0.023166666666666665;0.0;7589.99658203125;0.0;2347.29467773438;12330.185546875;483548.15817977855;482053.5216387108;243231.21229104005;243907.26206395307;240263.42745217786;430280.9020939914;454247.4472455145;443431.1120271193;473663.03176242136;525896.4236536996;467348.04461195954;445163.16002712236;449092.5406545863;464503.06872351485;462068.13665675744;419593.381437769;475420.8634286407;455522.04257374874;454104.9658933827;216160.93158060662;164339.59507360373;471721.96164693194;202027.72548607166;202027.72548607166;273.98577121382755;4531817.491248321;1507542.231618855;343225.11249767645;1941844.388418153;0;21;24;17;119;100;60;20;170;186;1987087696509.784;765369465990.2484;1668171362755.1135;19432.972616554336;8899.90979330839;0.0;5839.789402769371;6176141.183300147;1381282.663286521;0.0;1081530.626691961;3.4388316613996537;0.2140433555421039
9160;2019-05-16 01:40:41.764;583;574;166;168;156;47;166;33;21;38;737;193;33;55;240;216;238;533;149;175;165;17;581;358;363;131;363;303;583;-1.0;398.0;681.0;214.0;0.0;0;1;40;1;0;0;0;0;0;0;1;1;0;0;0;12305.396484375;7573.2685546875;0.0;2354.41528320312;390.0;204517;512.0;0.0;Calculated values ==>;1557963641.764;331.46000000000004;330.56;289.76000000000005;289.96000000000004;288.76000000000005;277.86;274.1680685717883;289.76000000000005;276.46000000000004;275.26000000000005;276.96000000000004;346.86;292.46000000000004;276.46000000000004;278.66;297.16;294.76000000000005;296.96000000000004;326.46000000000004;290.66;289.66;324.36;312.16;274.86;240.61611355647437;267.9596281332873;274.1680685717883;288.06;5810000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3030000.0;5830000.0;0.0;0.06633333333333333;0.11349999999999999;0.035666666666666666;0.0;0.0;0.0;7573.2685546875;0.0;2354.41528320312;12305.396484375;483207.88937133027;481707.6708422372;242791.04413729892;243461.0787298539;239527.04344611618;430280.9020939914;454389.7536915715;444677.7423059734;473663.03176242136;527283.559572098;467206.4680577064;446390.54166232125;449459.0287276079;464503.06872351485;462068.13665675744;418899.03876619035;475784.9047665695;455662.82465649385;454247.4472455145;214906.75144652807;163921.7849024954;471624.74038647546;202009.05491040045;202027.72548607166;273.9784979483223;4532022.688538448;1507668.531087306;343264.27447654604;1941844.388418153;0;21;24;17;119;100;60;20;170;186;1987305391239.6248;765448028000.1909;1668352775029.9807;27542.896019397533;9616.29278198001;0.0;0.0;6176532.4596634675;1381436.8903953864;0.0;1081579.268082241;3.742986723605506;0.29379343303554545
9161;2019-05-16 01:41:41.784;583;575;165;167;156;47;166;34;38;39;755;193;45;56;240;217;238;536;149;175;165;16;585;358;363;138;363;307;588;-1.0;425.0;939.0;197.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11791.7880859375;8160.015625;0.0;1364.07604980469;390.0;204518;508.0;0.0;Calculated values ==>;1557963701.784;331.46000000000004;330.66;289.66;289.86;288.76000000000005;277.86;274.1680685717883;289.76000000000005;276.56;276.96000000000004;277.06;348.66;292.46000000000004;277.66;278.76000000000005;297.16;294.86;296.96000000000004;326.76000000000005;290.66;289.66;323.96000000000004;312.16;274.76000000000005;242.14157278889297;268.43790593516167;274.1680685717883;288.06;5850000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;5880000.0;0.0;0.07083333333333333;0.1565;0.03283333333333333;0.0;0.0;0.0;8160.015625;0.0;1364.07604980469;11791.7880859375;482752.52286176843;481271.53977403097;242288.80284282923;242951.29132023855;239375.55986920427;430280.9020939914;454389.7536915715;446326.41830174514;472850.0741107318;528858.648623613;466637.50296154356;447318.6337633334;448859.13062218303;464503.06872351485;462201.38575610484;417513.94812177843;475608.80263708765;455662.82465649385;454247.4472455145;213234.55432191002;163921.7849024954;470593.2725848416;202105.058555082;202027.72548607166;274.0158875879851;4532223.565346427;1507799.685492329;343295.27223345387;1941844.388418153;0;21;24;17;119;100;60;20;170;186;1987523263839.5554;765528754900.1653;1668535836029.9226;38220.64280035278;8815.363027310439;0.0;0.0;6177080.671829955;1381590.5387261256;0.0;1081579.268082241;4.938634300643456;0.3550815783615662
9162;2019-05-16 01:42:44.785;584;576;166;168;156;47;167;34;51;40;772;194;55;57;241;217;239;542;149;176;166;17;595;358;363;147;363;309;598;131.0;437.0;953.0;120.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12408.5078125;8829.681640625;0.0;1346.38537597656;391.0;204519;505.0;0.0;Calculated values ==>;1557963764.785;331.56;330.76000000000005;289.76000000000005;289.96000000000004;288.76000000000005;277.86;274.1680685717883;289.86;276.56;278.26000000000005;277.16;350.36;292.56;278.66;278.86;297.26000000000005;294.86;297.06;327.36;290.76000000000005;289.76000000000005;323.66;312.26000000000005;274.86;244.02132995426717;268.67533136820026;274.1680685717883;288.06;5950000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3090000.0;5980000.0;0.021833333333333333;0.07283333333333333;0.15883333333333333;0.02;0.0;0.021833333333333333;0.0;8829.681640625;0.0;1346.38537597656;12408.5078125;481748.6471148864;480250.57736221654;242284.74852124698;242941.45774354634;239079.6439105041;430280.9020939914;454531.8863664253;447785.0797391884;471764.18514258164;530485.7866552352;466474.4351641552;448346.9478411799;448626.77982236113;464634.8729112105;462201.38575610484;414174.24309675646;475260.77939727536;455803.4427082957;454389.7536915715;211980.4382156667;164339.59507360373;469475.28080483334;202268.29290376202;202268.29290376202;274.07940776842173;4532435.321297249;1507948.347703475;343318.9891474449;1941844.388418153;0;21;24;17;119;100;60;20;170;186;1987751957470.1577;765618531325.4017;1668729879110.4336;38996.24964236023;5344.139758021426;0.0;5504.651893867173;6177756.330365176;1381714.4363424212;0.0;1081627.4345509743;4.8982618936107665;0.2663066924822579
9163;2019-05-16 01:43:41.795;587;579;167;168;155;47;167;34;60;40;775;193;63;59;241;217;241;547;150;177;167;16;602;360;364;145;365;310;605;276.0;417.0;1094.0;206.0;0.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;14284.65234375;9374.546875;0.0;2681.20336914062;391.0;204520;503.0;0.0;Calculated values ==>;1557963821.795;331.86;331.06;289.86;289.96000000000004;288.66;277.86;274.38016830617;289.86;276.56;279.16;277.16;350.66;292.46000000000004;279.46000000000004;279.06;297.26000000000005;294.86;297.26000000000005;327.86;290.86;289.86;323.46000000000004;312.26000000000005;274.76000000000005;243.61107973660833;268.7936212382143;274.38016830617;288.16;6020000.0;3600000.0;3640000.0;1450000.0;3650000.0;3100000.0;6050000.0;0.046;0.06949999999999999;0.18233333333333332;0.034333333333333334;0.0;0.046;0.0;9374.546875;0.0;2681.20336914062;14284.65234375;481372.06429017254;479865.39532300807;242382.042239716;242708.173814338;238566.29881701004;430148.3826014536;454361.9747345246;448859.9334821772;472028.77388759464;530724.1602615719;466207.9472626426;449278.01942846994;448720.21487353265;464341.04294382274;461897.48510764097;412151.5472889425;475140.5548548116;455777.62880436965;454361.9747345246;211144.3756859795;164339.59507360373;469647.7713854179;202708.23766963498;202708.23766963498;274.25951229225467;4532646.679222284;1508092.4897961838;343350.8798188783;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1987959188820.123;765701765925.3878;1668906325060.404;44881.659203153526;9164.923990908546;0.0;11576.071904984923;6178420.480307188;1381829.319915225;0.0;1081762.68067092;5.443265974337944;0.28132648517075404
9164;2019-05-16 01:44:41.756;593;583;167;168;155;47;166;34;67;40;764;191;69;71;242;217;243;552;149;178;166;13;604;362;366;140;367;311;606;124.0;383.0;925.0;218.0;0.0;0;1;75;1;0;0;0;0;0;0;1;1;0;0;0;14483.75;9988.13671875;0.0;2378.5234375;391.0;204521;501.0;0.0;Calculated values ==>;1557963881.756;332.46000000000004;331.46000000000004;289.86;289.96000000000004;288.66;277.86;274.5913991737795;289.76000000000005;276.56;279.86;277.16;349.56000000000006;292.26000000000005;280.06;280.26000000000005;297.36;294.86;297.46000000000004;328.36;290.96000000000004;289.76000000000005;323.26000000000005;312.26000000000005;274.46000000000004;242.56692532238324;268.91163127593666;274.5913991737795;288.06;6040000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;3110000.0;6060000.0;0.020666666666666667;0.06383333333333334;0.15416666666666667;0.036333333333333336;0.0;0.020666666666666667;0.0;9988.13671875;0.0;2378.5234375;14483.75;482004.51346935425;480329.6941176944;242349.5755761493;242675.30024546143;238538.14042282206;430014.67791919125;453877.53911106277;449650.15751397965;472686.4266018815;529495.6207309405;465816.9686665555;449927.45428962645;450204.0675514052;464178.7989486036;461592.2958648185;412121.40857288096;475765.4194682768;455585.1921062464;453877.53911106277;210308.32490665457;164339.59507360373;470028.2500469368;203084.0235912731;203084.0235912731;274.4144881207396;4532886.260079498;1508253.7406115031;343393.016802056;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1988178046469.9978;765787210350.3389;1669092503965.2974;38012.2789797506;9698.973561222447;0.0;5183.065987408987;6179110.814116152;1381986.4168819578;0.0;1081902.2493746132;4.277170865866296;0.26750712529514237
9165;2019-05-16 01:45:41.796;600;588;166;166;152;48;140;35;71;40;763;192;73;75;242;217;243;553;149;179;141;10;598;362;367;137;367;312;600;122.0;458.0;849.0;184.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;14933.6513671875;10493.37890625;0.0;2385.71484375;392.0;204522;499.0;0.0;Calculated values ==>;1557963941.796;333.16;331.96000000000004;289.76000000000005;289.76000000000005;288.36;277.96000000000004;274.5913991737795;287.16;276.66;280.26000000000005;277.16;349.46000000000004;292.36;280.46000000000004;280.66;297.36;294.86;297.46000000000004;328.46000000000004;291.06;287.26000000000005;323.06;312.36;274.16;241.92719264551067;269.02936301313275;274.5913991737795;288.06;5980000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3120000.0;6000000.0;0.02033333333333333;0.07633333333333334;0.14150000000000001;0.03066666666666667;0.0;0.02033333333333333;0.0;10493.37890625;0.0;2385.71484375;14933.6513671875;483684.2303396581;481746.1559247701;242219.20128377233;242219.20128377233;237775.3972799527;430014.67791919125;449903.24351046415;450022.306689477;473078.44118532055;529314.3506984756;465796.38976492843;450299.06279196544;450575.1442902603;464178.7989486036;461592.2958648185;414490.985563282;476648.93368071836;455559.5734399648;450052.0597042389;209472.28574929133;164757.40606591295;470138.0144479632;203072.95778859156;203072.95778859156;274.4102011994934;4533131.568520743;1508424.5336944675;343432.7452556983;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1988398093069.858;765870365750.286;1669279528565.1785;34943.33286947529;8189.995070887398;0.0;5021.908405618162;6179719.182856797;1382135.591003623;0.0;1081987.3475221365;3.7390236674052355;0.22710130534823203
