;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9166;2019-05-16 01:46:41.797;605;593;166;167;151;48;132;35;72;40;772;194;75;79;243;217;243;552;149;179;132;7;598;362;367;134;367;312;600;87.0;410.0;695.0;146.0;0.0;0;1;94;1;0;0;0;0;0;0;1;1;0;0;0;15529.8408203125;11171.736328125;0.0;2404.80297851562;391.0;204523;497.0;0.0;Calculated values ==>;1557964001.797;333.66;332.46000000000004;289.76000000000005;289.86;288.26000000000005;277.96000000000004;274.5913991737795;286.36;276.66;280.36;277.16;350.36;292.56;280.66;281.06;297.46000000000004;294.86;297.46000000000004;328.36;291.06;286.36;322.86;312.26000000000005;273.86;241.2770596917726;269.02936301313275;274.5913991737795;288.06;5980000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3120000.0;6000000.0;0.0145;0.06833333333333333;0.11583333333333333;0.024333333333333332;0.0;0.0145;0.0;11171.736328125;0.0;2404.80297851562;15529.8408203125;484391.2371272633;482461.79466345796;242219.20128377233;242546.02607061522;237466.55502225267;430014.67791919125;448704.72467361327;450160.76962738356;473468.5566066367;530258.3871958505;466043.9375728645;450575.1442902603;451125.3187769799;464311.4322414119;461592.2958648185;414490.985563282;476500.8871067542;455559.5734399648;448704.72467361327;208636.25808486674;164339.59507360373;470248.3765585316;203034.76625323674;203034.76625323674;274.3954033024945;4533385.435186373;1508605.0793302464;343472.66690285195;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1988618296739.5918;765951667105.1877;1669466731684.9524;28625.428724172005;6502.197850762174;0.0;3562.21439709546;6180248.931365099;1382258.0279850713;0.0;1082058.8830709786;2.849757224442718;0.1757488885875923
9167;2019-05-16 01:47:41.777;609;598;170;170;150;46;135;35;69;40;784;195;73;78;243;217;243;557;148;180;135;7;596;360;365;132;365;310;598;139.0;414.0;438.0;117.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;15856.0625;11463.3056640625;0.0;2392.65405273438;390.0;204524;497.0;0.0;Calculated values ==>;1557964061.777;334.06;332.96000000000004;290.16;290.16;288.16;277.76000000000005;274.38016830617;286.66;276.66;280.06;277.16;351.56000000000006;292.66;280.46000000000004;280.96000000000004;297.46000000000004;294.86;297.46000000000004;328.86;291.16;286.66;322.86;312.16;273.86;240.83765695389522;268.7936212382143;274.38016830617;287.96000000000004;5960000.0;3600000.0;3650000.0;1320000.0;3650000.0;3100000.0;5980000.0;0.023166666666666665;0.06899999999999999;0.073;0.0195;0.0;0.023166666666666665;0.0;11463.3056640625;0.0;2392.65405273438;15856.0625;485176.7400770934;483400.6497225102;243603.8691072925;243603.8691072925;237213.00996068254;430148.3826014536;449524.75139369577;450109.4842354083;473727.59171134117;531666.0615955687;466454.38899179903;450660.40720758017;451345.3746072942;464605.36442852597;461897.48510764097;415246.3347277511;477481.58566262334;456033.45726211835;449524.75139369577;208636.25808486674;163921.7849024954;470517.4266440292;202478.2651025895;202478.2651025895;274.1701977102675;4533646.897197727;1508793.6418051247;343512.6323851889;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1988837823539.6616;766031440505.2131;1669653269485.0117;18077.07899669577;5226.763650058075;0.0;5723.243599077295;6180637.989200375;1382355.736750494;0.0;1082136.236094699;2.094917049350473;0.1105739124018485
9168;2019-05-16 01:48:41.798;613;602;174;174;153;43;142;35;57;41;795;195;65;76;243;218;242;557;149;182;142;7;588;359;364;129;364;309;590;-1.0;441.0;608.0;179.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;15805.224609375;11308.3369140625;0.0;2387.23876953125;389.0;204525;497.0;0.0;Calculated values ==>;1557964121.798;334.46000000000004;333.36;290.56;290.56;288.46000000000004;277.46000000000004;274.27422755570615;287.36;276.66;278.86;277.26000000000005;352.66;292.66;279.66;280.76000000000005;297.46000000000004;294.96000000000004;297.36;328.86;291.36;287.36;322.86;312.06;273.86;240.16925963744896;268.67533136820026;274.27422755570615;288.06;5880000.0;3590000.0;3640000.0;1290000.0;3640000.0;3090000.0;5900000.0;0.0;0.0735;0.10133333333333333;0.029833333333333333;0.0;0.0;0.0;11308.3369140625;0.0;2387.23876953125;15805.224609375;486615.1058486616;484861.72456021333;245243.1371979832;245243.1371979832;238369.30149272212;430214.79039162316;450743.7253278342;448626.77982236113;474211.1747634917;532890.6486585067;466597.382906531;449738.9921546331;451250.5465610602;464751.8981387732;462183.0053738274;417790.2512126722;478443.42391272663;456479.2451093168;450743.7253278342;208636.25808486674;163503.975529645;470919.2789562292;202009.3526340416;202478.2651025895;273.98314595244335;4533910.833603038;1508983.471911031;343552.478766826;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1989056600085.197;766109767910.4048;1669839034480.4663;24990.565955083046;8022.479468611931;0.0;0.0;6180997.011856482;1382466.1857537122;0.0;1082183.9464842686;2.410489795127201;0.1856902777698564
9169;2019-05-16 01:49:41.778;615;604;176;176;155;41;148;35;27;42;803;195;44;68;242;218;241;548;149;183;147;9;583;357;362;139;362;305;585;87.0;454.0;199.0;12.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15197.7978515625;11288.96875;0.0;1349.03173828125;388.0;204526;498.0;0.0;Calculated values ==>;1557964181.778;334.66;333.56;290.76000000000005;290.76000000000005;288.66;277.26000000000005;274.0616903277293;287.96000000000004;276.66;275.86;277.36;353.46000000000004;292.66;277.56;279.96000000000004;297.36;294.96000000000004;297.26000000000005;327.96000000000004;291.46000000000004;287.86;322.96000000000004;311.96000000000004;274.06;242.35481222062532;268.19934244402924;274.0616903277293;288.06;5830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5850000.0;0.0145;0.07566666666666667;0.033166666666666664;0.002;0.0;0.0145;0.0;11288.96875;0.0;1349.03173828125;15197.7978515625;487435.708722971;485695.3253320101;246127.77544613264;246127.77544613264;239147.75723167043;430346.717906069;451977.4124727858;445143.9216850511;473013.37450241524;534021.2405159001;467166.66808169626;447557.86663498206;450875.30228954;464912.7873590418;462485.70515263407;419179.76119731023;477735.5308326302;456947.03434989735;451832.1870000479;209054.2704885073;163086.1669317865;469768.9665190196;202103.83562087716;202103.83562087716;274.010862163184;4534169.106004122;1509171.7200213312;343583.6039758718;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1989274327485.2664;766190141110.4303;1670023173080.525;8060.829521128436;535.330261796285;0.0;3621.0610949979755;6181272.3483427735;1382537.4770631278;0.0;1082214.1119349003;0.9667052069867598;0.03041928199101674
9170;2019-05-16 01:50:41.779;614;603;175;176;156;39;153;33;10;42;804;195;31;56;242;219;239;538;147;184;153;11;577;355;360;142;360;303;579;224.0;417.0;480.0;2.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;14940.71875;10827.384765625;0.0;1336.59594726562;409.0;204527;501.0;0.0;Calculated values ==>;1557964241.779;334.56;333.46000000000004;290.66;290.76000000000005;288.76000000000005;277.06;273.8482719121499;288.46000000000004;276.46000000000004;274.16;277.36;353.56000000000006;292.66;276.26000000000005;278.76000000000005;297.36;295.06;297.06;326.96000000000004;291.56;288.46000000000004;323.26000000000005;314.06;274.26000000000005;242.98782864720522;267.9596281332873;273.8482719121499;287.86;5770000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;5790000.0;0.037333333333333336;0.06949999999999999;0.08;0.0003333333333333333;0.0;0.037333333333333336;0.0;10827.384765625;0.0;1336.59594726562;14940.71875;487947.85669870005;486218.01331049175;246015.8093891145;246367.52155534888;239649.99187231486;430477.46260093397;453048.95603481703;443080.6557621375;472620.9849758201;534272.6588679618;467449.7163013512;446107.1014639255;449596.476301459;465204.3799370688;462919.32119116804;420543.0224754176;477008.07879686035;457411.71562222653;453048.95603481703;210308.32490665457;171860.34048652687;469559.26427123055;201701.07473035064;201701.07473035064;273.8448896800483;4534420.264494737;1509356.0260387878;343605.9845795615;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1989490931095.0046;766274442515.3285;1670205576120.3047;19310.366482542948;89.2860631802933;0.0;9383.654235366746;6181500.445444084;1382542.6822859151;0.0;1082322.4863687328;2.366273628713276;0.057451098970875865
9171;2019-05-16 01:51:41.789;609;598;174;175;157;38;158;31;10;41;796;193;30;50;242;220;238;524;146;184;157;12;571;354;359;145;359;301;573;-1.0;429.0;444.0;101.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14606.2568359375;10380.955078125;0.0;1323.06774902344;470.0;204528;505.0;0.0;Calculated values ==>;1557964301.789;334.06;332.96000000000004;290.56;290.66;288.86;276.96000000000004;273.7412296467126;288.96000000000004;276.26000000000005;274.16;277.26000000000005;352.76;292.46000000000004;276.16;278.16;297.36;295.16;296.96000000000004;325.56;291.56;288.86;323.66;320.16;274.36;243.61107973660833;267.7187500070086;273.7412296467126;287.76000000000005;5710000.0;3540000.0;3590000.0;1450000.0;3590000.0;3010000.0;5730000.0;0.0;0.0715;0.07400000000000001;0.016833333333333332;0.0;0.0;0.0;10380.955078125;0.0;1323.06774902344;14606.2568359375;487913.69280128664;486188.8523712982;245904.62710931903;246257.9830275342;240161.6874995558;430542.39183029096;453935.118180479;443489.2359988558;472127.72840069426;533588.2182904943;467489.35808344575;446353.3190648992;449139.50056535646;465349.75327765616;463201.08628054545;422159.8326638467;475703.0457864486;457573.9684186735;453792.92581969226;211980.4382156667;197350.94305643384;469249.7498014296;200913.5983788485;201701.07473035064;273.5326192155353;4534666.530328713;1509532.791660152;343628.1521376711;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1989706667044.9705;766360556865.3148;1670386806320.276;17950.59718388054;4516.991882280116;0.0;0.0;6181811.005225927;1382581.0743330629;0.0;1082400.6965202014;1.9196467230092242;0.13829132004565295
9172;2019-05-16 01:52:41.790;603;592;173;174;157;37;161;30;16;40;783;191;31;46;242;220;237;511;147;185;161;13;566;353;358;150;358;299;568;134.0;426.0;684.0;118.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13871.18359375;9711.943359375;0.0;1296.88684082031;531.0;204529;508.0;0.0;Calculated values ==>;1557964361.79;333.46000000000004;332.36;290.46000000000004;290.56;288.86;276.86;273.6339639331285;289.26000000000005;276.16;274.76000000000005;277.16;351.46000000000004;292.26000000000005;276.26000000000005;277.76000000000005;297.36;295.16;296.86;324.26000000000005;291.66;289.26000000000005;323.96000000000004;326.26000000000005;274.46000000000004;244.62907804385475;267.47669482898436;273.6339639331285;287.86;5660000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;2990000.0;5680000.0;0.022333333333333334;0.071;0.114;0.019666666666666666;0.0;0.022333333333333334;0.0;9711.943359375;0.0;1296.88684082031;13871.18359375;487638.53443903744;485915.4266113576;245753.65858950277;246108.07955927838;240322.79654191632;430607.02586249536;454530.5711204003;444756.5733829062;471365.6384454818;532385.2995553889;467529.42500146636;446879.0238427447;448959.28394498833;465494.84668458975;463350.48658631596;423414.44654891663;474422.4066684649;457873.3507479363;454530.5711204003;213234.55432191002;222850.3779558165;468664.3038552767;200843.30465293376;200843.30465293376;273.5006654328595;4534903.846287208;1509700.2352709426;343649.98545644264;1941844.388418153;0;21;24;17;119;100;60;20;171;186;1989921770629.7107;766449058340.2079;1670566809320.0583;27806.11263521686;5267.1463176460775;0.0;5665.682284440086;6182192.317495724;1382662.6101768718;0.0;1082447.9113260817;3.518897151907725;0.1865329821173332
9173;2019-05-16 01:53:41.780;596;585;172;173;158;38;163;29;19;38;764;190;34;54;242;221;235;495;147;186;163;12;562;353;358;145;358;299;564;-2.0;434.0;707.0;256.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;14309.69921875;9355.693359375;0.0;2256.64770507812;567.0;204530;509.0;0.0;Calculated values ==>;1557964421.78;332.76000000000005;331.66;290.36;290.46000000000004;288.96000000000004;276.96000000000004;273.6339639331285;289.46000000000004;276.06;275.06;276.96000000000004;349.56000000000006;292.16;276.56;278.56;297.36;295.26000000000005;296.66;322.66;291.76000000000005;289.46000000000004;324.06;329.86;274.36;243.61107973660833;267.47669482898436;273.6339639331285;287.86;5620000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2990000.0;5640000.0;0.0;0.07233333333333333;0.11783333333333333;0.042666666666666665;0.0;0.0;0.0;9355.693359375;0.0;2256.64770507812;14309.69921875;487121.8342718937;485397.154998371;245562.1856684116;245917.0658465515;240783.03214741327;430607.02586249536;454812.6628188586;445184.6605037301;471830.8059033014;530408.5386915257;467408.42421859654;447298.3091029478;450052.96061535843;465494.84668458975;463481.8882278805;424060.55470778764;472569.70860196784;458010.7222754686;454812.6628188586;213652.59903751023;237904.88540968279;469249.7498014296;200497.72007029632;200843.30465293376;273.36510499412816;4535138.647837234;1509859.1057607953;343679.5933088652;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1990136534829.7449;766537543590.2219;1670746179420.087;28832.277814406283;11466.753268528355;0.0;0.0;6182664.225418448;1382802.0360985848;0.0;1082495.1174761232;3.470362337728367;0.2780471547830011
9174;2019-05-16 01:54:41.810;590;579;173;174;159;39;165;29;1;37;750;191;20;54;242;221;235;489;148;187;165;9;562;353;358;143;358;298;565;-1.0;442.0;508.0;232.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;14039.2275390625;8921.4794921875;0.0;2252.29541015625;582.0;204531;508.0;0.0;Calculated values ==>;1557964481.81;332.16;331.06;290.46000000000004;290.56;289.06;277.06;273.6339639331285;289.66;276.06;273.26000000000005;276.86;348.16;292.26000000000005;275.16;278.56;297.36;295.26000000000005;296.66;322.06;291.86;289.66;323.96000000000004;331.36;274.06;243.1966462407574;267.35522164206344;273.6339639331285;287.96000000000004;5620000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2980000.0;5650000.0;0.0;0.07366666666666667;0.08466666666666667;0.03866666666666666;0.0;0.0;0.0;8921.4794921875;0.0;2252.29541015625;14039.2275390625;486303.79168427584;484458.4233446971;245875.95397192443;246232.23751597104;241080.08812921462;430607.02586249536;455094.08618658455;442793.50659549306;471996.43091952;529026.6721933438;467670.3970434465;445523.4938528923;450234.4500892488;465494.84668458975;463481.8882278805;424060.55470778764;471545.8440544065;458147.9488794607;455094.08618658455;213234.55432191002;244179.05427248686;469224.6196281288;200314.85722117778;200843.30465293376;273.29325594447624;4535375.0070139645;1510011.4916893726;343717.18662207056;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1990351442229.6423;766623986790.1807;1670925368970.0015;20529.858980358695;10397.844146402105;0.0;0.0;6183075.782233778;1382984.3321794448;0.0;1082495.1174761232;2.767883136814719;0.23600643372573823
9175;2019-05-16 01:55:41.771;586;575;173;174;160;39;167;29;-16;36;746;194;3;53;242;222;235;483;148;188;166;7;561;353;358;144;359;298;564;168.0;343.0;734.0;248.0;0.0;0;6;62;1;0;0;0;0;0;0;1;1;0;0;0;13773.1396484375;8552.580078125;0.0;2280.880859375;587.0;204532;506.0;0.0;Calculated values ==>;1557964541.771;331.76000000000005;330.66;290.46000000000004;290.56;289.16;277.06;273.6339639331285;289.86;276.06;271.56;276.76000000000005;347.76;292.56;273.46000000000004;278.46000000000004;297.36;295.36;296.66;321.46000000000004;291.96000000000004;289.76000000000005;323.76000000000005;331.86;273.86;243.40439225979637;267.35522164206344;273.6339639331285;287.96000000000004;5610000.0;3529999.9999999995;3579999.9999999995;1440000.0;3590000.0;2980000.0;5640000.0;0.028;0.05716666666666667;0.12233333333333334;0.04133333333333333;0.0;0.028;0.0;8552.580078125;0.0;2280.880859375;13773.1396484375;485867.3684299655;484017.8371746657;245917.0658465515;246273.98082333984;241446.14709091754;430607.02586249536;455374.8496969889;440280.51620166586;471765.34391292307;528609.8699053451;468032.2913532488;443084.58915092645;450098.7147956538;465349.75327765616;463613.17710080923;424359.15067903575;470777.5880640012;458285.0314232081;455234.54990057624;212398.47392691602;246270.64818160105;468888.98623916827;200563.56473264156;200563.56473264156;273.3909561196066;4535606.626090072;1510157.0142012192;343754.9385362569;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1990566102609.5195;766710030825.1313;1671104052749.8992;29325.373729710638;11090.784088936438;0.0;7130.787584702171;6183490.972456947;1383163.2876845673;0.0;1082554.5020808622;4.388897110319159;0.2721933968845595
9176;2019-05-16 01:56:41.751;583;572;172;174;162;41;168;29;0;35;745;196;10;48;242;222;236;473;148;188;167;6;564;353;359;144;359;298;567;149.0;390.0;566.0;237.0;0.0;0;15;57;1;0;0;0;0;0;0;1;1;0;0;0;13674.4345703125;8314.1298828125;0.0;2329.16796875;588.0;204533;503.0;0.0;Calculated values ==>;1557964601.751;331.46000000000004;330.36;290.36;290.56;289.36;277.26000000000005;273.6339639331285;289.96000000000004;276.06;273.16;276.66;347.66;292.76000000000005;274.16;277.96000000000004;297.36;295.36;296.76000000000005;320.46000000000004;291.96000000000004;289.86;323.46000000000004;331.96000000000004;273.76000000000005;243.40439225979637;267.35522164206344;273.6339639331285;287.96000000000004;5640000.0;3529999.9999999995;3590000.0;1440000.0;3590000.0;2980000.0;5670000.0;0.024833333333333332;0.065;0.09433333333333334;0.0395;0.0;0.024833333333333332;0.0;8314.1298828125;0.0;2329.16796875;13674.4345703125;485122.09015551815;483261.0407092205;245441.20072942539;246149.28851543952;242010.32270004938;430607.02586249536;455347.6215741906;442647.6203394549;471666.44639072387;528505.6464834348;468273.18676752143;444096.3187941164;449417.63211250555;465349.75327765616;463613.17710080923;423738.3870045123;468861.84800761496;458124.47357435315;455207.12558952876;211144.3756859795;246688.97952812296;468789.48013398366;200467.6379771321;200467.6379771321;273.3532909947642;4535835.279632039;1510297.5232656328;343793.34280414565;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1990781130909.588;766796402025.1588;1671282793149.956;22845.645002845784;10598.712765195636;0.0;6326.030609041183;6183925.586027027;1383343.9732431401;0.0;1082666.6048524617;3.7366602844102563;0.24009965288921317
9177;2019-05-16 01:57:41.792;580;569;172;173;162;42;169;29;12;35;745;196;20;49;243;223;236;477;149;189;168;6;568;354;359;144;359;298;570;238.0;392.0;863.0;253.0;0.0;0;24;51;1;0;0;0;0;0;0;1;1;0;0;0;13435.72265625;8007.283203125;0.0;2386.02172851562;587.0;204534;499.0;0.0;Calculated values ==>;1557964661.792;331.16;330.06;290.36;290.46000000000004;289.36;277.36;273.7412296467126;290.06;276.06;274.36;276.66;347.66;292.76000000000005;275.16;278.06;297.46000000000004;295.46000000000004;296.76000000000005;320.86;292.06;289.96000000000004;323.06;331.86;273.76000000000005;243.40439225979637;267.35522164206344;273.7412296467126;288.06;5680000.0;3540000.0;3590000.0;1440000.0;3590000.0;2980000.0;5700000.0;0.03966666666666666;0.06533333333333333;0.14383333333333334;0.042166666666666665;0.0;0.03966666666666666;0.0;8007.283203125;0.0;2386.02172851562;13435.72265625;484259.3451496546;482499.0302492607;245321.71298053602;245672.97981533984;241906.44564549206;430542.39183029096;455487.9538181988;444383.4236514063;471666.44639072387;528505.6464834348;468273.18676752143;445523.4938528923;449554.17300267;465480.30547409743;463595.7598268558;422513.39125728304;469068.1883417486;458261.73571072373;455347.6215741906;209472.28574929133;246270.64818160105;468789.48013398366;200909.37655977785;200909.37655977785;273.53096511713665;4536061.351986693;1510433.6279830188;343832.6629020923;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1990996678100.0466;766882861065.3428;1671461715330.337;35019.683773345896;11295.611034045676;0.0;10092.717052238371;6184408.126612089;1383526.5506178662;0.0;1082803.521245577;5.427341180754305;0.30764581550972303
9178;2019-05-16 01:58:41.762;579;567;171;173;162;44;167;30;21;35;745;197;30;54;243;223;237;486;149;190;167;7;565;356;361;143;361;298;567;139.0;387.0;1101.0;290.0;0.0;0;29;44;1;0;0;0;0;0;0;1;1;0;0;0;13130.3056640625;7572.94677734375;0.0;2415.99682617188;586.0;204535;495.0;0.0;Calculated values ==>;1557964721.762;331.06;329.86;290.26000000000005;290.46000000000004;289.36;277.56;273.955091788801;289.86;276.16;275.26000000000005;276.66;347.66;292.86;276.16;278.56;297.46000000000004;295.46000000000004;296.86;321.76000000000005;292.16;289.86;322.66;331.76000000000005;273.86;243.1966462407574;267.35522164206344;273.955091788801;288.06;5650000.0;3560000.0;3610000.0;1430000.0;3610000.0;2980000.0;5670000.0;0.023166666666666665;0.0645;0.1835;0.04833333333333333;0.0;0.023166666666666665;0.0;7572.94677734375;0.0;2415.99682617188;13130.3056640625;484458.4233446971;482563.3478954798;245090.08778142484;245794.25189909822;242010.32270004938;430412.23801567365;454870.3809290121;445665.0885892439;471798.96558121993;528505.6464834348;468393.5252727365;446930.69166243967;450234.4500892488;465189.78860520123;463297.66702555475;423717.3133992613;470833.11136208527;458077.9016770889;454870.3809290121;207800.24178383037;245852.32104278926;469026.00599727634;201446.66516534347;201446.66516534347;273.75007258725;4536282.62486435;1510563.398315293;343872.65971498983;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1991212570100.1497;766968918015.3838;1671640425930.422;44814.080698285725;12933.00147354342;0.0;5870.982748524989;6185073.075342317;1383728.3547696404;0.0;1082936.4855618975;6.368848143057251;0.4133802542764764
9179;2019-05-16 01:59:41.783;579;565;169;171;163;45;165;31;37;35;745;198;41;58;244;222;237;483;149;190;164;8;569;357;361;142;362;299;571;138.0;409.0;866.0;243.0;0.0;0;33;41;1;0;0;0;0;0;0;1;1;0;0;0;12979.9873046875;7463.09814453125;0.0;2455.01147460938;584.0;204536;489.0;0.0;Calculated values ==>;1557964781.783;331.06;329.66;290.06;290.26000000000005;289.46000000000004;277.66;274.0616903277293;289.66;276.26000000000005;276.86;276.66;347.66;292.96000000000004;277.26000000000005;278.96000000000004;297.56;295.36;296.86;321.46000000000004;292.16;289.56;322.06;331.56;273.96000000000004;242.98782864720522;267.47669482898436;274.0616903277293;288.06;5690000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;2990000.0;5710000.0;0.023;0.06816666666666667;0.14433333333333334;0.0405;0.0;0.023;0.0;7463.09814453125;0.0;2455.01147460938;12979.9873046875;484007.86583277106;481822.094168416;244241.26231341428;244933.4060799631;242205.73323749678;430346.717906069;454587.42908880144;447715.9441943271;471931.263865096;528428.6472838819;468374.34440025204;448270.2827830808;450595.9205100587;465175.32018785755;463015.90774916107;422492.3976303768;469848.84890115395;458077.9016770889;454445.6974495171;205292.2597576877;245015.67932991832;469261.9347870629;201714.31695112167;201714.31695112167;273.8590660602634;4536500.286793779;1510688.7425445819;343913.2656578753;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1991429245909.819;767054447940.2533;1671819588615.149;35506.23486543599;10835.678522355622;0.0;5812.821751463094;6185742.645571914;1383926.496427954;0.0;1083033.884677012;5.258535864395268;0.3342456358601761
9180;2019-05-16 02:00:41.783;580;565;167;169;160;46;165;31;48;36;745;198;51;66;244;222;237;492;148;191;165;10;570;357;362;141;363;300;573;147.0;353.0;861.0;243.0;0.0;0;36;39;1;0;0;0;0;0;0;1;1;0;0;0;12781.357421875;7338.18408203125;0.0;2484.2802734375;583.0;204537;483.0;0.0;Calculated values ==>;1557964841.783;331.16;329.66;289.86;290.06;289.16;277.76000000000005;274.0616903277293;289.66;276.26000000000005;277.96000000000004;276.76000000000005;347.66;292.96000000000004;278.26000000000005;279.76000000000005;297.56;295.36;296.86;322.36;292.26000000000005;289.66;321.46000000000004;331.46000000000004;274.16;242.77792619122317;267.5978703862781;274.0616903277293;287.96000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1410000.0;3629999.9999999995;3000000.0;5730000.0;0.0245;0.05883333333333333;0.1435;0.0405;0.0;0.0245;0.0;7338.18408203125;0.0;2484.2802734375;12781.357421875;484033.94005770434;481590.62262284796;243482.97770267833;244166.03628351205;241142.61655777853;430346.717906069;454417.6614094304;449049.17973423813;472161.77640367835;528351.6062825853;468234.644300452;449460.79382102675;451497.0755403579;465029.61547741666;463015.90774916107;422180.4083807078;470948.1105927631;458054.80583079654;454417.6614094304;202784.37528459195;244597.3647265701;469596.2179012159;201736.13702606017;201736.13702606017;273.86757942141145;4536714.9646665;1510812.0865631367;343954.4264224423;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1991646145909.819;767139347940.2533;1671999288615.149;35489.42162862353;10848.333275443809;0.0;6190.69734739257;6186334.276042697;1384107.196526269;0.0;1083133.9140028358;5.347787515483748;0.33419687145316423
9181;2019-05-16 02:01:41.784;582;565;165;167;159;48;79;32;55;36;747;198;58;69;245;221;237;497;148;192;82;11;570;359;364;140;364;302;573;-1.0;389.0;826.0;231.0;0.0;0;37;38;1;0;0;0;0;0;0;1;1;0;0;0;12546.826171875;7304.5341796875;0.0;2504.40698242188;582.0;204538;476.0;0.0;Calculated values ==>;1557964901.784;331.36;329.66;289.66;289.86;289.06;277.96000000000004;274.27422755570615;281.06;276.36;278.66;276.76000000000005;347.86;292.96000000000004;278.96000000000004;280.06;297.66;295.26000000000005;296.86;322.86;292.36;281.36;320.76000000000005;331.36;274.26000000000005;242.56692532238324;267.8393353686513;274.27422755570615;287.96000000000004;5700000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;5730000.0;0.0;0.06483333333333334;0.13766666666666666;0.0385;0.0;0.0;0.0;7304.5341796875;0.0;2504.40698242188;12546.826171875;484311.6454937591;481590.62262284796;242806.53616715758;243482.97770267833;240814.24535046564;430214.79039162316;440987.2903718098;449642.34892113024;472293.48310962116;528406.342065764;467954.47966338455;450052.96000731894;451546.2291266524;465015.24582933175;462582.5062421609;422180.4083807078;471701.4237451108;457870.68847121065;441477.67629999033;199858.6285646581;244179.05427248686;469830.78476507135;202219.87556097677;201736.13702606017;274.06513325392245;4536926.036380663;1510934.111248881;343995.99950906413;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1991863949539.556;767223649345.1515;1672179891624.9307;34061.82716591446;10303.02000435764;0.0;0.0;6186913.879441847;1384283.4607410757;0.0;1083185.5040071541;4.522898693861834;0.34222639204488425
9182;2019-05-16 02:02:41.764;584;567;164;166;157;49;90;32;61;37;750;198;63;77;246;221;238;506;148;192;90;11;573;359;364;140;364;303;576;125.0;399.0;727.0;217.0;0.0;0;37;38;1;0;0;0;0;0;0;1;1;0;0;0;12332.5595703125;7309.90771484375;0.0;2520.11010742188;582.0;204539;469.0;0.0;Calculated values ==>;1557964961.764;331.56;329.86;289.56;289.76000000000005;288.86;278.06;274.27422755570615;282.16;276.36;279.26000000000005;276.86;348.16;292.96000000000004;279.46000000000004;280.86;297.76000000000005;295.26000000000005;296.96000000000004;323.76000000000005;292.36;282.16;320.06;331.36;274.26000000000005;242.56692532238324;267.9596281332873;274.27422755570615;287.96000000000004;5730000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;5760000.0;0.020833333333333332;0.0665;0.12116666666666666;0.036166666666666666;0.0;0.020833333333333332;0.0;7309.90771484375;0.0;2520.11010742188;12332.5595703125;484252.0139090175;481525.5748633422;242366.31898649895;243036.7139095203;240066.3148946035;430214.79039162316;442770.8624740845;450281.2308927748;472391.7460337592;528642.8357593152;467814.01248185465;450553.9940556073;452445.9218970087;465146.75317812245;462582.5062421609;421528.6656391111;472662.3672192308;457870.68847121065;442770.8624740845;196933.003932529;244179.05427248686;469830.78476507135;202238.22279153566;202238.22279153566;274.0722732360427;4537133.295485842;1511055.8576690357;344037.8565278342;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1992082276739.6252;767307621345.1782;1672361331124.9883;30054.544481600144;9677.930991376208;0.0;5011.0966600531;6187448.004438047;1384449.9131634515;0.0;1083227.2492262882;4.551728485342351;0.291000981943423
9183;2019-05-16 02:03:41.775;586;570;164;166;155;49;97;32;65;37;754;198;67;78;246;221;238;517;148;193;97;10;574;360;365;139;365;305;577;137.0;379.0;687.0;241.0;0.0;0;35;42;1;0;0;0;0;0;0;1;1;0;0;0;12561.7431640625;7535.53662109375;0.0;2532.57397460938;581.0;204540;464.0;0.0;Calculated values ==>;1557965021.775;331.76000000000005;330.16;289.56;289.76000000000005;288.66;278.06;274.38016830617;282.86;276.36;279.66;276.86;348.56000000000006;292.96000000000004;279.86;280.96000000000004;297.76000000000005;295.26000000000005;296.96000000000004;324.86;292.46000000000004;282.86;319.56;331.26000000000005;274.16;242.35481222062532;268.19934244402924;274.38016830617;287.96000000000004;5740000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;5770000.0;0.022833333333333334;0.06316666666666666;0.1145;0.04016666666666667;0.0;0.022833333333333334;0.0;7535.53662109375;0.0;2532.57397460938;12561.7431640625;484417.72414476116;481834.0067159688;242331.77232746402;243001.23286260414;239390.69327213915;430148.3826014536;443682.745899795;450465.9288920795;472523.0838727012;528907.4271763442;467532.30169713264;450739.0044921324;452229.72169954114;465000.999999308;462431.52345146996;421209.35119328514;474172.2320502089;457847.79545119463;443682.745899795;194843.3435325042;243760.74795305103;469867.5881872505;202418.54509181713;202418.54509181713;274.1469823582884;4537340.7860421315;1511179.5923860308;344079.96994800604;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1992301016835.1953;767391336690.3964;1672543764565.4639;28401.425445130044;10742.536564333242;0.0;5508.865918448828;6187935.226829772;1384620.114924796;0.0;1083314.9316535026;4.435075231192737;0.28886543120114616
9184;2019-05-16 02:04:41.785;589;573;164;166;154;49;103;33;68;37;758;198;70;84;246;221;239;526;148;193;102;8;580;359;364;138;364;306;583;293.0;390.0;656.0;205.0;0.0;0;32;46;1;0;0;0;0;0;0;1;1;0;0;0;12639.73828125;7898.98291015625;0.0;2522.587890625;581.0;204541;460.0;0.0;Calculated values ==>;1557965081.785;332.06;330.46000000000004;289.56;289.76000000000005;288.56;278.06;274.27422755570615;283.46000000000004;276.46000000000004;279.96000000000004;276.86;348.96000000000004;292.96000000000004;280.16;281.56;297.76000000000005;295.26000000000005;297.06;325.76000000000005;292.46000000000004;283.36;319.16;331.26000000000005;273.96000000000004;242.14157278889297;268.3187672390254;274.27422755570615;287.96000000000004;5800000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;5830000.0;0.04883333333333333;0.065;0.10933333333333332;0.034166666666666665;0.0;0.04883333333333333;0.0;7898.98291015625;0.0;2522.587890625;12639.73828125;484161.7903088558;481565.6817704868;242127.0570054702;242791.04413729892;238890.00445383677;430214.79039162316;444830.33937850303;450695.592528704;472654.2065195329;529249.2194570062;467391.0553810966;450968.501026286;452861.5323017441;465146.75317812245;462582.5062421609;419553.39296575764;474751.30174587393;458008.9962070331;444673.65837948915;193171.6564234249;243760.74795305103;469805.9777390899;202252.1133085093;202252.1133085093;274.0776782867002;4537550.833389534;1511308.2348189368;344122.10331793444;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1992519753285.1606;767474450540.3832;1672727095115.4348;27163.153728074616;9141.423701378171;0.0;11838.25211763285;6188398.342162502;1384785.842210262;0.0;1083459.5150636665;4.619536773043525;0.22739044204245817
9185;2019-05-16 02:05:41.786;592;577;165;166;153;48;112;33;69;38;763;198;72;83;246;221;240;535;149;194;112;6;584;359;364;137;364;306;587;89.0;364.0;613.0;212.0;0.0;0;28;49;1;0;0;0;0;0;0;1;1;0;0;0;12879.330078125;8121.857421875;0.0;2504.10595703125;581.0;204542;457.0;0.0;Calculated values ==>;1557965141.786;332.36;330.86;289.66;289.76000000000005;288.46000000000004;277.96000000000004;274.27422755570615;284.36;276.46000000000004;280.06;276.96000000000004;349.46000000000004;292.96000000000004;280.36;281.46000000000004;297.76000000000005;295.26000000000005;297.16;326.66;292.56;284.36;318.86;331.26000000000005;273.76000000000005;241.92719264551067;268.3187672390254;274.27422755570615;288.06;5840000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5870000.0;0.014833333333333334;0.06066666666666667;0.10216666666666667;0.035333333333333335;0.0;0.014833333333333334;0.0;8121.857421875;0.0;2504.10595703125;12879.330078125;484131.9376935023;481672.2678189136;242322.4668504863;242653.41821882033;238456.19225748052;430214.79039162316;446228.190886408;450832.1266395217;472882.9073446267;529772.1475778342;467391.0553810966;451240.77474802;452727.28993579623;465146.75317812245;462582.5062421609;418518.81803680095;475584.8270251415;458147.1555003571;446228.190886408;191917.91438739494;243760.74795305103;469744.696391452;202030.1810258954;202030.1810258954;273.99126243964486;4537763.495836587;1511441.7440466592;344163.9931314329;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1992738156924.8967;767556951915.2836;1672910698175.2131;25419.265443525484;9459.246209583;0.0;3622.2704795976033;6188836.536291516;1384940.8503760926;0.0;1083588.3548991159;3.623274498492488;0.24876852015078602
9186;2019-05-16 02:06:41.776;597;582;166;167;153;47;117;33;71;38;767;199;73;86;246;222;240;542;150;195;116;4;587;359;364;137;364;306;589;134.0;366.0;629.0;203.0;0.0;0;24;52;1;0;0;0;0;0;0;1;1;0;0;0;13087.5390625;8367.986328125;0.0;2484.42895507812;580.0;204543;453.0;0.0;Calculated values ==>;1557965201.776;332.86;331.36;289.76000000000005;289.86;288.46000000000004;277.86;274.27422755570615;284.86;276.46000000000004;280.26000000000005;276.96000000000004;349.86;293.06;280.46000000000004;281.76000000000005;297.76000000000005;295.36;297.16;327.36;292.66;284.76000000000005;318.46000000000004;331.16;273.56;241.92719264551067;268.3187672390254;274.27422755570615;288.16;5870000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5890000.0;0.022333333333333334;0.061000000000000006;0.10483333333333333;0.03383333333333333;0.0;0.022333333333333334;0.0;8367.986328125;0.0;2484.42895507812;13087.5390625;484496.0973603659;482153.17332447047;242585.33345257115;242916.8639370693;238398.17647237153;430214.79039162316;446995.602951207;451104.7167215467;472882.9073446267;530190.3213035207;467513.0009951979;451376.6761187206;453129.5822965621;465146.75317812245;462715.43254397233;417475.8379393765;476370.600132189;458285.16724151495;446842.6267768364;190246.288480595;243342.44575359824;469547.9199074341;202057.25046613146;202057.25046613146;274.0018093382931;4537979.850347697;1511579.1365087037;344205.5573271864;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1992956520524.9314;767639138215.2966;1673094267575.2424;26108.476045776035;9050.100982764074;0.0;5466.873404272411;6189265.862571022;1385095.0692286268;0.0;1083664.085141016;3.743447829138161;0.2365835620973392
9187;2019-05-16 02:07:41.797;602;586;166;168;153;46;125;33;71;38;770;198;74;85;247;222;241;548;150;195;125;1;591;358;363;136;363;305;594;-1.0;372.0;383.0;213.0;0.0;0;20;52;1;0;0;0;0;0;0;1;1;0;0;0;13081.375;8445.9755859375;0.0;2445.05346679688;580.0;204544;450.0;0.0;Calculated values ==>;1557965261.797;333.36;331.76000000000005;289.76000000000005;289.96000000000004;288.46000000000004;277.76000000000005;274.1680685717883;285.66;276.46000000000004;280.26000000000005;276.96000000000004;350.16;292.96000000000004;280.56;281.66;297.86;295.36;297.26000000000005;327.96000000000004;292.66;285.66;318.16;331.16;273.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;288.16;5910000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;5940000.0;0.0;0.062000000000000006;0.06383333333333334;0.0355;0.0;0.0;0.0;8445.9755859375;0.0;2445.05346679688;13081.375;484750.323259497;482149.0548251463;242417.19008015707;243077.32360966108;238254.67524155352;430280.9020939914;448398.291840737;451283.2480341371;473013.45329280203;530579.5801781024;467532.30169713264;451689.7934834437;453168.9017282612;465423.3653177346;462865.82500516507;416384.9045024986;476642.5449987702;458445.33754902834;448398.291840737;188992.59102226305;243342.44575359824;469388.9171306721;201201.07692679655;202057.25046613146;273.66291088811295;4538198.000957218;1511719.301898496;344246.65072496305;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1993174696859.5986;767721066880.1716;1673277631729.9626;15963.578589018574;9520.668327237581;0.0;0.0;6189616.585735936;1385249.8798040512;0.0;1083709.6583643628;2.339930119813416;0.20936574967406407
9188;2019-05-16 02:08:41.777;607;591;166;168;153;46;131;32;72;38;771;198;74;86;247;223;242;554;149;196;130;-1;591;358;363;136;364;306;594;327.0;367.0;608.0;218.0;0.0;0;15;54;1;0;0;0;0;0;0;1;1;0;0;0;13176.126953125;8510.447265625;0.0;2425.42529296875;580.0;204545;447.0;0.0;Calculated values ==>;1557965321.777;333.86;332.26000000000005;289.76000000000005;289.96000000000004;288.46000000000004;277.76000000000005;274.1680685717883;286.26000000000005;276.36;280.36;276.96000000000004;350.26;292.96000000000004;280.56;281.76000000000005;297.86;295.46000000000004;297.36;328.56;292.76000000000005;286.16;317.86;331.16;273.06;241.71165711629368;268.3187672390254;274.1680685717883;288.06;5910000.0;3579999.9999999995;3629999.9999999995;1360000.0;3640000.0;3060000.0;5940000.0;0.0545;0.06116666666666667;0.10133333333333333;0.036333333333333336;0.0;0.0545;0.0;8510.447265625;0.0;2425.42529296875;13176.126953125;485450.2489313141;482860.40066556755;242417.19008015707;243077.32360966108;238254.67524155352;430280.9020939914;449296.8196064995;451240.77474802;473013.45329280203;530608.3473777291;467391.0553810966;451512.42183709046;453129.5822965621;465278.15030523995;462998.3561934723;416728.2650143636;477524.49709546246;458582.87967331253;449147.6275590263;187738.9118479558;243342.44575359824;469192.267325385;201773.94368399656;201773.94368399656;273.88683387709483;4538416.740536058;1511860.5583211293;344287.22451886634;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1993392424259.668;767802639680.1975;1673460870630.021;25279.30554782104;9716.199092303781;0.0;13481.865771189121;6189960.161873618;1385410.1335968554;0.0;1083821.969796198;4.432876311567742;0.21105003112096185
9189;2019-05-16 02:09:41.768;612;596;166;168;153;45;136;32;72;38;773;197;74;87;247;223;243;559;147;197;135;-3;598;357;362;136;362;306;600;-3.0;351.0;570.0;198.0;0.0;0;9;56;1;0;0;0;0;0;0;1;1;0;0;0;13352.927734375;8796.9794921875;0.0;2400.72607421875;580.0;204546;444.0;0.0;Calculated values ==>;1557965381.768;334.36;332.76000000000005;289.76000000000005;289.96000000000004;288.46000000000004;277.66;274.0616903277293;286.76000000000005;276.36;280.36;276.96000000000004;350.46000000000004;292.86;280.56;281.86;297.86;295.46000000000004;297.46000000000004;329.06;292.86;286.66;317.56;331.16;272.86;241.71165711629368;268.3187672390254;274.0616903277293;287.86;5980000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6000000.0;0.0;0.058499999999999996;0.095;0.033;0.0;0.0;0.0;8796.9794921875;0.0;2400.72607421875;13352.927734375;485376.4766708502;482889.7740112282;242219.20128377233;242874.2313927332;238085.30014539554;430346.717906069;450221.53671311896;451240.77474802;473013.45329280203;530817.3057209284;467269.0315114565;451512.42183709046;453263.3917130137;465568.3016696177;463148.1647397199;414490.985563282;477534.2635362931;458879.43525809655;450073.87972852413;186485.25045852014;243342.44575359824;468995.5380171435;201198.61414021623;201773.94368399656;273.6575136302742;4538637.782830237;1512004.7652430097;344327.4364141948;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1993609891634.4397;767884227440.1119;1673644443089.8284;23754.00525774136;8837.298487938599;0.0;0.0;6190368.711504931;1385564.7228846566;0.0;1083934.3018251744;2.9105340868629117;0.22959668025054733
9190;2019-05-16 02:10:41.788;617;601;167;168;152;44;142;31;71;38;775;197;74;85;247;223;244;565;148;198;141;-6;603;357;362;135;362;306;605;-1.0;365.0;545.0;167.0;0.0;0;2;59;1;0;0;0;0;0;0;1;1;0;0;0;13501.0185546875;9047.9970703125;0.0;2362.248046875;581.0;204547;441.0;0.0;Calculated values ==>;1557965441.788;334.86;333.26000000000005;289.86;289.96000000000004;288.36;277.56;274.0616903277293;287.36;276.26000000000005;280.26000000000005;276.96000000000004;350.66;292.86;280.56;281.66;297.86;295.46000000000004;297.56;329.66;292.96000000000004;287.26000000000005;317.26000000000005;331.26000000000005;272.56;241.49495122638035;268.3187672390254;274.0616903277293;287.96000000000004;6030000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6050000.0;0.0;0.06083333333333333;0.09083333333333334;0.02783333333333333;0.0;0.0;0.0;9047.9970703125;0.0;2362.248046875;13501.0185546875;485527.19916581665;483036.0805523675;242382.042239716;242708.173814338;237638.0892013229;430346.717906069;451103.10828574025;451104.7167215467;473143.78782676667;531026.2279586041;467269.0315114565;451512.42183709046;452995.6294560547;465568.3016696177;463148.1647397199;412914.8834694414;477815.73081757285;459016.37217970134;450956.69263597444;185231.60634950487;243760.74795305103;468837.507044565;201224.44234549766;201773.94368399656;273.66762377163644;4538861.640311093;1512153.5229509536;344367.1410958327;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1993827164035.2336;767965554540.4092;1673828104290.4995;22697.458255824455;7448.56363412404;0.0;0.0;6190755.9360674685;1385700.4836413425;0.0;1083934.3018251744;2.6420135220880474;0.20353154497719492
9191;2019-05-16 02:11:41.809;623;605;166;167;153;45;138;32;68;38;776;196;72;87;247;223;244;566;148;198;138;-7;594;359;364;133;364;307;596;133.0;402.0;646.0;180.0;0.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;13705.3837890625;9144.6328125;0.0;2369.53295898438;581.0;204548;438.0;0.0;Calculated values ==>;1557965501.809;335.46000000000004;333.66;289.76000000000005;289.86;288.46000000000004;277.66;274.27422755570615;286.96000000000004;276.36;279.96000000000004;276.96000000000004;350.76;292.76000000000005;280.36;281.86;297.86;295.46000000000004;297.56;329.76000000000005;292.96000000000004;286.96000000000004;316.96000000000004;331.26000000000005;272.46000000000004;241.05796691057077;268.43790593516167;274.27422755570615;287.96000000000004;5940000.0;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;5960000.0;0.022166666666666668;0.06699999999999999;0.10766666666666666;0.030000000000000002;0.0;0.022166666666666668;0.0;9144.6328125;0.0;2369.53295898438;13705.3837890625;487348.35637915245;484614.46763953543;242350.742707072;242679.23978867798;238197.87902763812;430214.79039162316;450153.3575985836;450515.34560105274;473403.82665571757;531055.2783985363;467004.9690647673;451062.10869650164;453090.36417598545;465278.15030523995;462848.23961327464;416333.8680484578;479036.7621814902;458698.32593839575;450153.3575985836;183977.97901196036;243760.74795305103;469013.23889661895;201933.98752375302;201933.98752375302;273.953768314985;4539088.439682285;1512305.1812615828;344406.5864051826;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1994045040264.9014;768045982680.2865;1674012068655.219;26763.926219655936;8012.377541185979;0.0;5502.1960366587455;6191168.258533173;1385829.3699120185;0.0;1083980.169506815;3.498169176724302;0.21014519549680222
9192;2019-05-16 02:12:41.789;626;608;165;166;152;45;140;33;36;39;779;196;51;83;247;223;243;564;149;199;140;0;593;359;364;130;364;307;595;298.0;395.0;640.0;185.0;0.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;13726.732421875;9354.716796875;0.0;2375.98266601562;582.0;204549;435.0;0.0;Calculated values ==>;1557965561.789;335.76000000000005;333.96000000000004;289.66;289.76000000000005;288.36;277.66;274.27422755570615;287.16;276.46000000000004;276.76000000000005;277.06;351.06000000000006;292.76000000000005;278.26000000000005;281.46000000000004;297.86;295.46000000000004;297.46000000000004;329.56;293.06;287.16;316.66;331.36;273.16;240.39332010688793;268.43790593516167;274.27422755570615;288.06;5930000.0;3590000.0;3640000.0;1300000.0;3640000.0;3070000.0;5950000.0;0.049666666666666665;0.06583333333333334;0.10666666666666667;0.030833333333333334;0.0;0.049666666666666665;0.0;9354.716796875;0.0;2375.98266601562;13726.732421875;487871.48099880375;485147.2690278945;242056.38529156786;242383.90934974357;237914.73402120534;430214.79039162316;450448.96135751536;446041.1461244584;473889.0705746373;531368.7506413077;467004.9690647673;448161.6524542048;452552.8015569744;465278.15030523995;462848.23961327464;416350.39103047154;478864.73726565647;458835.75621896185;450448.96135751536;182724.36793118677;244179.05427248686;470104.43507593067;202134.61048513508;202134.61048513508;274.0319405165865;4539316.96445046;1512459.2911212943;344446.119186749;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1994263367464.9707;768124856380.3115;1674196207255.2776;26016.697134861155;8262.402924882863;0.0;12332.94609332822;6191607.950448425;1385964.9478748888;0.0;1084128.7461492175;3.9735095337261614;0.18559880586033903
9193;2019-05-16 02:13:41.779;626;611;166;167;151;45;143;32;-8;39;785;196;21;75;248;224;243;566;149;199;143;-5;589;359;364;128;364;306;591;326.0;371.0;704.0;205.0;0.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;13588.560546875;9278.8447265625;0.0;2383.98950195312;584.0;204550;432.0;0.0;Calculated values ==>;1557965621.779;335.76000000000005;334.26000000000005;289.76000000000005;289.86;288.26000000000005;277.66;274.27422755570615;287.46000000000004;276.36;272.36;277.06;351.66;292.76000000000005;275.26000000000005;280.66;297.96000000000004;295.56;297.46000000000004;329.76000000000005;293.06;287.46000000000004;316.36;331.56;272.66;239.943914813709;268.3187672390254;274.27422755570615;288.06;5890000.0;3590000.0;3640000.0;1280000.0;3640000.0;3060000.0;5910000.0;0.05433333333333333;0.06183333333333333;0.11733333333333333;0.034166666666666665;0.0;0.05433333333333333;0.0;9278.8447265625;0.0;2383.98950195312;13588.560546875;488301.59834272246;486008.315439092;242517.72486647085;242848.37431722388;237716.00685960054;430214.79039162316;450890.79610542645;439754.1946057891;474146.7518333664;532070.3068161942;467146.9290094638;444076.66985911725;451648.01289712475;465409.4377871421;462980.92809904646;417772.7149097219;479628.5448986585;458835.75621896185;450890.79610542645;181470.77258748977;245015.67932991832;469888.373820466;202051.2248901067;202051.2248901067;273.99946178923466;4539544.553953995;1512614.5449207344;344485.7790104159;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1994481731065.0054;768202243480.3239;1674380076605.307;27890.481779973397;9151.102588453941;0.0;13520.283369365705;6192057.102068371;1386110.036235432;0.0;1084344.1538208444;4.335298500099515;0.20287309656616856
