;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9194;2019-05-16 02:14:41.780;624;611;168;168;151;44;148;32;1;39;791;195;16;59;248;224;243;564;149;200;147;-6;589;357;362;134;362;303;591;-2.0;358.0;442.0;170.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12593.30859375;9177.3779296875;0.0;1359.12072753906;586.0;204551;429.0;0.0;Calculated values ==>;1557965681.78;335.56;334.26000000000005;289.96000000000004;289.96000000000004;288.26000000000005;277.56;274.0616903277293;287.96000000000004;276.36;273.26000000000005;277.06;352.26;292.66;274.76000000000005;279.06;297.96000000000004;295.56;297.46000000000004;329.56;293.16;287.86;316.06;331.76000000000005;272.56;241.2770596917726;267.9596281332873;274.0616903277293;288.06;5890000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;5910000.0;0.0;0.059666666666666666;0.07366666666666667;0.028333333333333332;0.0;0.0;0.0;9177.3779296875;0.0;1359.12072753906;12593.30859375;488026.37843967485;486008.315439092;243180.48639773022;243180.48639773022;237716.00685960054;430346.717906069;451977.4124727858;441753.0823843035;473371.24222306634;532919.5893767184;467449.7163013512;443955.1368504969;450007.8213432342;465699.07969398145;463280.3055365746;417772.7149097219;479339.4717431044;459289.8238943861;451832.1870000479;180217.192455513;245852.32104278926;468974.4762999833;201013.15905469886;202051.2248901067;273.5848710925515;4539762.7398329405;1512768.3493393816;344516.9721155004;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1994699534694.7422;768280844790.2289;1674562779650.0862;17734.507685280878;7592.237321949726;0.0;0.0;6192437.316650259;1386249.566393314;0.0;1084456.8247266035;2.403715487578979;0.19777256552676756
9195;2019-05-16 02:15:41.780;619;609;170;170;151;42;154;32;12;40;798;195;28;49;248;224;242;561;149;200;153;-5;584;356;361;140;361;303;586;206.0;300.0;500.0;113.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12289.8681640625;8956.431640625;0.0;1341.60595703125;588.0;204552;426.0;0.0;Calculated values ==>;1557965741.78;335.06;334.06;290.16;290.16;288.26000000000005;277.36;273.955091788801;288.56;276.36;274.36;277.16;352.96000000000004;292.66;275.96000000000004;278.06;297.96000000000004;295.56;297.36;329.26000000000005;293.16;288.46000000000004;315.76000000000005;331.96000000000004;272.66;242.56692532238324;267.9596281332873;273.955091788801;288.06;5840000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5860000.0;0.034333333333333334;0.05;0.08333333333333333;0.01883333333333333;0.0;0.034333333333333334;0.0;8956.431640625;0.0;1341.60595703125;12289.8681640625;487877.5427332315;486279.5271207163;244028.33554012064;244028.33554012064;237857.50058516508;430412.23801567365;453018.7353767087;443373.06176112994;472686.4266018815;533648.3326277947;467449.7163013512;445680.44742188096;448630.7726451126;465843.48631744814;463429.53646658803;419161.3666534257;479498.23954495334;459447.67380351556;452875.0488804389;178963.62700411686;246688.97952812296;468248.0702149028;201359.88485381872;201359.88485381872;273.7161557937327;4539970.099639256;1512919.4644191342;344539.47817120515;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1994916434694.7422;768363044790.2289;1674744579650.0862;20167.764742275933;5026.394157633749;0.0;8635.35396491396;6192753.168920489;1386354.7216556438;0.0;1084528.7860096444;3.2850446062192438;0.14754625653230807
9196;2019-05-16 02:16:41.771;613;605;172;172;154;41;158;32;20;40;798;194;39;48;247;225;241;548;149;201;157;-4;578;355;360;143;360;305;581;-2.0;378.0;602.0;44.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12466.330078125;8961.94921875;0.0;1342.85656738281;591.0;204553;423.0;0.0;Calculated values ==>;1557965801.771;334.46000000000004;333.66;290.36;290.36;288.56;277.26000000000005;273.8482719121499;288.96000000000004;276.36;275.16;277.16;352.96000000000004;292.56;277.06;277.96000000000004;297.86;295.66;297.26000000000005;327.96000000000004;293.26000000000005;288.86;315.46000000000004;332.26000000000005;272.76000000000005;243.1966462407574;268.19934244402924;273.8482719121499;288.06;5780000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5810000.0;0.0;0.063;0.10033333333333333;0.007333333333333333;0.0;0.0;0.0;8961.94921875;0.0;1342.85656738281;12466.330078125;487702.84510370094;486274.59757186496;244895.79262646378;244895.79262646378;238949.81779348693;430477.46260093397;453763.6178575058;444132.64570135507;472292.48545527144;533500.3631288704;467044.6335727143;446853.7789523966;448117.77220923116;465857.34435233945;463709.95100614504;420828.67971645255;478217.54886761506;459741.0631315469;453621.0436104021;177710.07569661198;247943.99896000302;467932.042539271;201412.75204818297;201359.88485381872;273.7323503956735;4540176.3703458095;1513068.7618614964;344561.8453366403;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1995132702249.5154;768447932055.1398;1674926952289.8948;24352.89599653493;1954.4747969346458;0.0;0.0;6193124.118775431;1386412.8868374513;0.0;1084600.7364984173;2.5529225236706004;0.15687338418664865
9197;2019-05-16 02:17:41.751;606;600;173;174;156;40;162;31;29;40;791;192;42;52;247;225;240;537;148;202;162;-3;576;355;360;145;360;304;579;223.0;369.0;844.0;33.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12587.5205078125;8976.8046875;0.0;1332.69030761719;593.0;204554;421.0;0.0;Calculated values ==>;1557965861.751;333.76000000000005;333.16;290.46000000000004;290.56;288.76000000000005;277.16;273.8482719121499;289.36;276.26000000000005;276.06;277.16;352.26;292.36;277.36;278.36;297.86;295.66;297.16;326.86;293.36;289.36;315.26000000000005;332.46000000000004;272.86;243.61107973660833;268.0796299477929;273.8482719121499;287.96000000000004;5760000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;5790000.0;0.03716666666666667;0.0615;0.14066666666666666;0.0055000000000000005;0.0;0.03716666666666667;0.0;8976.8046875;0.0;1332.69030761719;12587.5205078125;486959.94705163344;485803.14720058243;245318.01823959278;245665.98940311937;239649.99187231486;430477.46260093397;454332.15923965833;445627.2469483674;472028.77388759464;532845.209492113;466942.6610300376;447466.95896490954;448860.518063585;465857.34435233945;463709.95100614504;421169.6402079754;476862.39057674137;459876.824148246;454332.15923965833;176874.38241465177;248780.69988749037;467753.9469974688;201581.50335340493;201581.50335340493;273.79824326592524;4540385.082840063;1513218.2016475573;344584.1341285311;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1995348630249.584;768534303255.1672;1675109591389.953;34329.10126569139;1463.9484400423516;0.0;9393.899377105752;6193612.97241389;1386441.3642021483;0.0;1084678.9928990866;4.38304195348473;0.16727068974924628
9198;2019-05-16 02:18:41.782;599;595;173;174;158;41;164;31;28;40;780;191;39;52;247;226;239;532;149;202;163;-2;572;356;361;147;361;304;574;309.0;345.0;1126.0;155.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12671.6435546875;8883.2548828125;0.0;1326.53991699219;595.0;204555;420.0;0.0;Calculated values ==>;1557965921.782;333.06;332.66;290.46000000000004;290.56;288.96000000000004;277.26000000000005;273.955091788801;289.56;276.26000000000005;275.96000000000004;277.16;351.16;292.26000000000005;277.06;278.36;297.86;295.76000000000005;297.06;326.36;293.36;289.46000000000004;315.16;332.66;272.96000000000004;244.02132995426717;268.0796299477929;273.955091788801;288.06;5720000.0;3560000.0;3610000.0;1470000.0;3610000.0;3040000.0;5740000.0;0.0515;0.0575;0.18766666666666668;0.025833333333333333;0.0;0.0515;0.0;8883.2548828125;0.0;1326.53991699219;12671.6435546875;486436.3680997013;485664.78360127547;245513.61240826288;245864.44440194755;240454.97585598976;430412.23801567365;454445.6974495171;445484.3388220789;471764.18514258164;531698.5695214175;466820.61614913965;447045.31445274205;448860.518063585;465712.960854355;463692.9327583057;422139.64930058265;476746.27159362665;459719.9477182808;454303.793856829;176456.53798984195;249617.41799618208;467575.4946608137;201563.92734991416;201563.92734991416;273.79587301747495;4540595.684629133;1513367.1123751292;344606.305829917;1941844.388418153;0;21;24;17;119;100;60;20;172;186;1995565042005.079;768621948515.3677;1675292085630.3704;45775.730552942914;6871.965488864905;0.0;13016.103125106114;6194280.857576377;1386510.8660424554;0.0;1084865.8394078766;6.431451410577817;0.29639071837071895
9199;2019-05-16 02:19:41.762;593;590;173;174;159;41;164;31;33;39;765;190;42;55;248;226;239;523;150;203;163;-1;573;356;361;140;361;305;575;163.0;346.0;979.0;190.0;0.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;13726.603515625;9075.64453125;0.0;2325.67578125;595.0;204556;418.0;0.0;Calculated values ==>;1557965981.762;332.46000000000004;332.16;290.46000000000004;290.56;289.06;277.26000000000005;273.955091788801;289.56;276.26000000000005;276.46000000000004;277.06;349.66;292.16;277.36;278.66;297.96000000000004;295.76000000000005;297.06;325.46000000000004;293.46000000000004;289.46000000000004;314.96000000000004;332.66;273.06;242.56692532238324;268.19934244402924;273.955091788801;288.16;5730000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5750000.0;0.027166666666666665;0.057666666666666665;0.16316666666666665;0.03166666666666666;0.0;0.027166666666666665;0.0;9075.64453125;0.0;2325.67578125;13726.603515625;485499.382974043;484861.35564451356;245474.17682123568;245824.4274967906;240748.92561181533;430412.23801567365;454445.6974495171;446002.4824056516;472588.21769833704;530057.28727503;466555.7022195781;447276.8002363944;449090.67229019303;465843.48631744814;463692.9327583057;421825.32969595795;475307.8897366171;459855.8798952964;454303.793856829;175620.85347054448;249617.41799618208;468644.2581567397;201409.68200048417;201409.68200048417;273.73562055516305;4540815.596692991;1513516.7199844623;344636.73081570177;1941844.388418153;0;21;24;17;119;100;60;20;172;187;1995781569805.148;768708019815.395;1675474724730.4285;39909.39193277648;8462.42824494809;0.0;6870.290038764034;6194994.662249756;1386638.6100614064;0.0;1085031.5041109805;4.845237981422478;0.2795926502953664
9200;2019-05-16 02:20:41.753;589;587;172;173;159;42;165;31;40;38;719;190;48;62;248;226;239;525;149;203;164;-2;573;356;361;133;361;305;576;247.0;352.0;939.0;166.0;0.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;13838.541015625;9059.306640625;0.0;2337.15380859375;595.0;204557;417.0;0.0;Calculated values ==>;1557966041.753;332.06;331.86;290.36;290.46000000000004;289.06;277.36;273.955091788801;289.66;276.26000000000005;277.16;276.96000000000004;345.06000000000006;292.16;277.96000000000004;279.36;297.96000000000004;295.76000000000005;297.06;325.66;293.46000000000004;289.56;314.86;332.66;272.96000000000004;241.05796691057077;268.19934244402924;273.955091788801;288.06;5730000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;5760000.0;0.04116666666666667;0.058666666666666666;0.1565;0.027666666666666666;0.0;0.04116666666666667;0.0;9059.306640625;0.0;2337.15380859375;13838.541015625;484946.0139130784;484332.2933552254;245087.0759812349;245434.90095839548;240716.43251320068;430412.23801567365;454587.42908880144;446994.97740117426;473403.82665571757;525240.8375655697;466555.7022195781;448117.77220923116;450055.099686846;465843.48631744814;463692.9327583057;421825.32969595795;475477.0415349713;459855.8798952964;454445.6974495171;175203.01333496982;249617.41799618208;469502.8659822866;201493.2947056201;201493.2947056201;273.7682893178743;4541045.271774081;1513667.8219087138;344675.5819003727;1941844.388418153;0;21;24;17;119;100;60;20;172;187;1995998137314.9207;768789907530.3091;1675657697280.2366;38421.013341854225;7414.931471987772;0.0;10413.207246290427;6195647.317713353;1386770.9015455425;0.0;1085175.5116505;4.935668606123089;0.24577091443459917
9201;2019-05-16 02:21:41.819;588;585;171;173;159;43;163;31;43;37;711;192;51;64;248;226;239;525;147;204;163;-3;573;357;362;129;362;305;575;290.0;327.0;851.0;195.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;13889.65625;8991.962890625;0.0;2349.72998046875;596.0;204558;415.0;0.0;Calculated values ==>;1557966101.819;331.96000000000004;331.66;290.26000000000005;290.46000000000004;289.06;277.46000000000004;274.0616903277293;289.46000000000004;276.26000000000005;277.46000000000004;276.86;344.26;292.36;278.26000000000005;279.56;297.96000000000004;295.76000000000005;297.06;325.66;293.56;289.46000000000004;314.66;332.76000000000005;272.86;240.16925963744896;268.19934244402924;274.0616903277293;287.86;5730000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;5750000.0;0.04833333333333333;0.0545;0.14183333333333334;0.0325;0.0;0.04833333333333333;0.0;8991.962890625;0.0;2349.72998046875;13889.65625;484807.41885804787;484166.1646889268;244779.22319515015;245474.17682123568;240748.92561181533;430346.717906069;454133.27735904144;447417.42732394347;473824.7944200122;524400.9486836233;466800.327327075;448535.7928194581;450329.1489940466;465699.07969398145;463544.24104893836;421825.32969595795;475601.26060019067;459835.06171152263;454133.27735904144;174367.33720873808;250035.78352995744;469947.55405803665;201668.5683484306;201668.5683484306;273.841212842773;4541276.59425971;1513818.41462474;344714.682228373;1941844.388418153;0;21;24;17;119;100;60;20;172;187;1996215275904.8655;768868593990.2891;1675840898580.19;34855.379831360246;8719.067035562199;0.0;12202.460935512858;6196258.626023245;1386905.4994280576;0.0;1085364.1828622587;4.917864417276923;0.2372657086399047
9202;2019-05-16 02:22:41.794;587;584;171;172;158;44;164;32;32;38;725;192;44;63;249;226;239;528;147;204;164;-2;574;357;362;136;362;303;576;173.0;347.0;820.0;138.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13004.6162109375;8890.58203125;0.0;1343.49353027344;595.0;204559;414.0;0.0;Calculated values ==>;1557966161.794;331.86;331.56;290.26000000000005;290.36;288.96000000000004;277.56;274.0616903277293;289.56;276.36;276.36;276.96000000000004;345.66;292.36;277.56;279.46000000000004;298.06;295.76000000000005;297.06;325.96000000000004;293.56;289.56;314.56;332.66;272.96000000000004;241.71165711629368;267.9596281332873;274.0616903277293;287.86;5740000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5760000.0;0.028833333333333332;0.057833333333333334;0.13666666666666666;0.023;0.0;0.028833333333333332;0.0;8890.58203125;0.0;1343.49353027344;13004.6162109375;484556.6943481376;483914.03921277;244741.05817198177;245087.0759812349;240390.69802223454;430346.717906069;454275.5563783949;446248.92018464074;473013.45329280203;526027.3466860948;467084.7275913025;447935.7548802551;450553.9940556073;465829.7507489795;463544.24104893836;421508.56190627755;475916.7025529946;459835.06171152263;454275.5563783949;173949.5011765382;249617.41799618208;469093.9126544294;201756.23658438335;201756.23658438335;273.8754204505923;4541500.619813638;1513967.3737400156;344745.4462672209;1941844.388418153;0;21;24;17;119;100;60;20;172;187;1996432385404.5203;768948060865.1627;1676023222579.9;33414.000092035174;6148.7665496110585;0.0;7280.973720727332;6196827.300475244;1387029.3464166482;0.0;1085526.4771666545;4.577232216116296;0.2367986613130989
9203;2019-05-16 02:23:41.794;587;584;170;171;157;44;166;32;19;39;752;192;34;55;249;226;239;529;148;205;165;0;568;358;363;141;363;302;570;295.0;323.0;845.0;106.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12595.1611328125;8611.634765625;0.0;1333.89916992188;595.0;204560;413.0;0.0;Calculated values ==>;1557966221.794;331.86;331.56;290.16;290.26000000000005;288.86;277.56;274.1680685717883;289.76000000000005;276.36;275.06;277.06;348.36;292.36;276.56;278.66;298.06;295.76000000000005;297.06;326.06;293.66;289.66;314.46000000000004;332.66;273.16;242.77792619122317;267.8393353686513;274.1680685717883;287.96000000000004;5680000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5700000.0;0.04916666666666667;0.05383333333333333;0.1408333333333333;0.017666666666666667;0.0;0.04916666666666667;0.0;8611.634765625;0.0;1333.89916992188;12595.1611328125;485227.13966092333;484588.93908419635;244624.81402723337;244972.3389262078;240258.0252702217;430280.9020939914;454389.7536915715;444589.26801690354;472456.96783784614;528928.5343954032;467226.52842776425;446724.52688641194;449642.34892113024;465685.3213544199;463395.24800137134;423373.4566975868;476800.818025105;459814.3699412001;454247.4472455145;173531.66647045466;249617.41799618208;468605.80246456154;202168.79567340898;202168.79567340898;274.0406979012122;4541713.951291502;1514113.2255466562;344767.7578730559;1941844.388418153;0;21;24;17;119;100;60;20;172;187;1996649885404.5203;769031160865.1627;1676204722579.9;34140.883188375476;4707.053786643694;0.0;12393.867035628522;6197390.257835914;1387119.8115861171;0.0;1085690.4341729574;5.152242639030323;0.20887595185547536
9204;2019-05-16 02:24:41.785;586;584;170;171;157;44;167;32;17;40;764;191;31;52;249;226;239;518;148;205;167;1;567;357;362;145;362;302;569;-2.0;308.0;637.0;93.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12532.390625;8438.498046875;0.0;1321.37707519531;593.0;204561;412.0;0.0;Calculated values ==>;1557966281.785;331.76000000000005;331.56;290.16;290.26000000000005;288.86;277.56;274.0616903277293;289.86;276.36;274.86;277.16;349.56000000000006;292.26000000000005;276.26000000000005;278.36;298.06;295.76000000000005;297.06;324.96000000000004;293.66;289.86;314.36;332.46000000000004;273.26000000000005;243.61107973660833;267.8393353686513;274.0616903277293;287.96000000000004;5670000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;5690000.0;0.0;0.051333333333333335;0.10616666666666667;0.015500000000000002;0.0;0.0;0.0;8438.498046875;0.0;1321.37707519531;12532.390625;485200.6945826331;484701.01559300255;244663.34372739185;245011.42925596432;240290.35579278102;430346.717906069;454701.3540030205;444301.04523409;472028.77388759464;530180.8496845886;467104.93499668734;446301.07743510534;449230.24535680655;465829.7507489795;463544.24104893836;423676.2788362078;475323.16270127654;459971.0288534705;454701.3540030205;173113.83306960555;248780.69988749037;468153.3363693269;201740.76280003166;202168.79567340898;273.8693840692882;4541923.316147324;1514255.2886745099;344789.8818560679;1941844.388418153;0;21;24;17;119;100;60;20;172;187;1996867352780.1562;769116947995.4137;1676385895400.43;25751.816651749195;4129.394890324076;0.0;0.0;6197889.2888035;1387193.4376130798;0.0;1085793.7009062227;3.0616387165141035;0.20507161545876554
9205;2019-05-16 02:25:41.785;583;582;169;170;156;43;170;32;22;40;762;190;35;49;249;227;238;512;148;206;170;2;564;356;361;147;361;302;567;-2.0;287.0;573.0;52.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12295.1572265625;8266.1298828125;0.0;1308.90014648438;592.0;204562;411.0;0.0;Calculated values ==>;1557966341.785;331.46000000000004;331.36;290.06;290.16;288.76000000000005;277.46000000000004;273.955091788801;290.16;276.36;275.36;277.16;349.36;292.16;276.66;278.06;298.06;295.86;296.96000000000004;324.36;293.76000000000005;290.16;314.26000000000005;332.36;273.36;244.02132995426717;267.8393353686513;273.955091788801;287.96000000000004;5640000.0;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;5670000.0;0.0;0.04783333333333333;0.0955;0.008666666666666666;0.0;0.0;0.0;8266.1298828125;0.0;1308.90014648438;12295.1572265625;485122.09015551815;484648.54934568034;244393.49659090507;244740.86763761897;240028.67527166515;430412.23801567365;455293.5464013049;445020.00224024826;471764.18514258164;529972.2215421381;466983.26394718443;446865.2917148446;448816.61916108726;465973.9058467576;463824.4608297027;424295.85230914835;474695.10722280416;460262.8667298895;455293.5464013049;172696.00095264515;248362.34728340767;467976.1614092546;201657.09523736048;202168.79567340898;273.8322382391717;4542130.21237942;1514394.4939072572;344811.80083291524;1941844.388418153;0;21;24;17;119;100;60;20;172;187;1997084252780.1562;769204547995.4137;1676567095400.43;23241.157618775782;2308.0985734897486;0.0;0.0;6198297.563589088;1387247.0833919449;0.0;1085793.7009062227;2.668321259995221;0.1669349806115699
9206;2019-05-16 02:26:44.776;579;579;169;170;156;43;172;32;31;40;754;189;42;52;249;227;237;497;148;206;171;4;562;356;361;142;361;303;564;-1.0;322.0;446.0;50.0;9.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;13075.4423828125;8151.3125;0.0;2363.17578125;591.0;204563;411.0;0.0;Calculated values ==>;1557966404.776;331.06;331.06;290.06;290.16;288.76000000000005;277.46000000000004;273.955091788801;290.36;276.36;276.26000000000005;277.16;348.56000000000006;292.06;277.36;278.36;298.06;295.86;296.86;322.86;293.76000000000005;290.26000000000005;314.26000000000005;332.26000000000005;273.56;242.98782864720522;267.9596281332873;273.955091788801;287.96000000000004;5620000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5640000.0;0.0;0.05366666666666667;0.07433333333333333;0.008333333333333333;0.0015;0.0015;0.0;8151.3125;0.0;2363.17578125;13075.4423828125;484795.1119281766;484570.76948422217;244509.27104251875;244858.3346766303;240125.7522037283;430412.23801567365;455574.8276367245;446107.1014639255;472424.0149512065;529060.7471719419;466719.0363168656;447656.4881179867;449045.67269265273;465973.9058467576;463824.4608297027;424613.08193774056;472866.23562936677;460262.8667298895;455434.2692257803;172696.00095264515;247943.99896000302;468865.19519545574;201613.50682046617;244509.27104251875;273.8152275353022;4542352.173412531;1514538.1260061604;344843.9269071559;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1997311650289.929;769295569990.3228;1676757643175.2395;18174.023868497145;2227.097403124913;0.0;316.3874972748924;6198659.894657763;1387286.7606877056;0.0;1085796.4689013367;1.970377275120609;0.12363552264412538
9207;2019-05-16 02:27:41.776;574;576;169;170;156;43;175;31;41;38;734;189;48;59;249;227;237;492;148;207;174;3;569;355;360;135;360;303;571;-2.0;307.0;364.0;90.0;0.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;13256.2109375;8440.654296875;0.0;2320.50659179688;590.0;204564;410.0;0.0;Calculated values ==>;1557966461.776;330.56;330.76000000000005;290.06;290.16;288.76000000000005;277.46000000000004;273.8482719121499;290.66;276.26000000000005;277.26000000000005;276.96000000000004;346.56000000000006;292.06;277.96000000000004;279.06;298.06;295.86;296.86;322.36;293.86;290.56;314.16;332.16;273.46000000000004;241.49495122638035;267.9596281332873;273.8482719121499;287.96000000000004;5690000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;5710000.0;0.0;0.051166666666666666;0.06066666666666667;0.015000000000000001;0.0;0.0;0.0;8440.654296875;0.0;2320.50659179688;13256.2109375;483312.1223836306;483363.7026221744;244241.26231341428;244586.43743742103;239900.76362024984;430477.46260093397;456161.252676308;447516.57979027147;473143.78782676667;526969.6436443408;466719.0363168656;448492.1240640218;450007.8213432342;466117.788102169;463972.5866278886;422492.3976303768;471210.66274518106;460553.62251606805;456021.5327257621;172278.17009871884;247525.65490268572;469721.2362203577;201031.2687667677;244509.27104251875;273.58313064076503;4542560.63233465;1514669.4790766356;344881.0060592758;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1997517135289.929;769374514990.3228;1676930353175.2395;14953.442202092563;4030.3495118038504;0.0;0.0;6198922.153764155;1387336.2988091155;0.0;1085798.97363569;1.7641025824528263;0.13023469073139102
9208;2019-05-16 02:28:41.797;573;575;169;171;156;42;176;31;49;37;730;191;54;65;249;228;238;504;149;207;175;3;571;356;361;130;361;303;573;304.0;281.0;518.0;84.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;13253.72265625;8367.521484375;0.0;2334.67919921875;587.0;204565;410.0;0.0;Calculated values ==>;1557966521.797;330.46000000000004;330.66;290.06;290.26000000000005;288.76000000000005;277.36;273.955091788801;290.76000000000005;276.26000000000005;278.06;276.86;346.16;292.26000000000005;278.56;279.66;298.06;295.96000000000004;296.96000000000004;323.56;293.86;290.66;314.16;331.86;273.46000000000004;240.39332010688793;267.9596281332873;273.955091788801;288.06;5710000.0;3560000.0;3610000.0;1300000.0;3610000.0;3030000.0;5730000.0;0.050666666666666665;0.04683333333333333;0.08633333333333333;0.014;0.0;0.050666666666666665;0.0;8367.521484375;0.0;2334.67919921875;13253.72265625;482944.5683895847;482996.2309963512;244166.03628351205;244856.00753477612;239837.44774636638;430412.23801567365;456135.4377423473;448630.7726451126;473695.5629922598;526550.9475562351;466962.909063852;449321.41302191373;450826.11921441107;465973.9058467576;463955.8763240681;422159.8326638467;472749.38961899164;460398.2616888783;455995.526710799;172278.17009871884;246270.64818160105;470396.44765817915;201666.3805690784;201666.3805690784;273.8358612962554;4542781.625768233;1514809.5962317784;344919.812851767;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1997733510994.5989;769454042815.2014;1677112216804.9622;21321.259182564285;3762.22093924741;0.0;12886.010071180512;6199224.548743111;1387401.259624439;0.0;1085906.3946369821;3.547820800183521;0.11577374689063558
9209;2019-05-16 02:29:41.777;575;575;169;171;158;43;176;31;55;37;741;192;58;65;249;228;239;515;148;208;175;4;576;356;361;133;361;301;579;133.0;276.0;756.0;146.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12358.06640625;8197.8203125;0.0;1357.62939453125;585.0;204566;410.0;0.0;Calculated values ==>;1557966581.777;330.66;330.66;290.06;290.26000000000005;288.96000000000004;277.46000000000004;273.955091788801;290.76000000000005;276.26000000000005;278.66;276.86;347.26;292.36;278.96000000000004;279.66;298.06;295.96000000000004;297.06;324.66;293.96000000000004;290.66;314.16;331.66;273.56;241.05796691057077;267.7187500070086;273.955091788801;287.96000000000004;5760000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;5790000.0;0.022166666666666668;0.046;0.126;0.024333333333333332;0.0;0.022166666666666668;0.0;8197.8203125;0.0;1357.62939453125;12358.06640625;482653.5168566432;482309.6992889693;243943.80872282415;244627.45683176097;240295.08626701924;430412.23801567365;456135.4377423473;449825.1039078654;473306.6277234293;527856.7758344202;467368.06494401273;450234.49445270485;451184.1741644558;465973.9058467576;463955.8763240681;420867.4649868132;473621.9522503715;460533.5242618854;455995.526710799;172278.17009871884;245433.99809710225;470089.7988796333;201518.48392193057;201518.48392193057;273.77812772115726;4542994.986199963;1514947.594731958;344950.5718336453;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1997950038794.6677;769532916515.2264;1677293356405.0198;31286.63411822779;6535.235330637433;0.0;5640.907781819918;6199662.801721053;1387487.0431560036;0.0;1086060.734155479;4.548480559601882;0.25568419524492975
9210;2019-05-16 02:30:41.797;580;578;168;170;157;44;177;31;48;38;757;193;55;64;250;228;240;525;147;208;176;6;578;356;361;140;361;301;580;200.0;284.0;731.0;156.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12143.6201171875;8032.9189453125;0.0;1337.06921386719;582.0;204567;410.0;0.0;Calculated values ==>;1557966641.797;331.16;330.96000000000004;289.96000000000004;290.16;288.86;277.56;273.955091788801;290.86;276.26000000000005;277.96000000000004;276.96000000000004;348.86;292.46000000000004;278.66;279.56;298.16;295.96000000000004;297.16;325.66;293.96000000000004;290.76000000000005;314.16;331.36;273.76000000000005;242.56692532238324;267.7187500070086;273.955091788801;287.86;5780000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;5800000.0;0.03333333333333333;0.04733333333333333;0.12183333333333332;0.026000000000000002;0.0;0.03333333333333333;0.0;8032.9189453125;0.0;1337.06921386719;12143.6201171875;483127.57876624196;482618.14757432;243568.43311470235;244247.73365044172;239940.61931372524;430412.23801567365;456275.1894504466;448864.0834710752;472489.9908694221;529526.8628537641;467489.35808344575;449825.1039078654;451048.973418161;466104.2199880029;463955.8763240681;420523.48044405755;474978.5838017147;460533.5242618854;456135.4377423473;172278.17009871884;244179.05427248686;469336.76393192314;201519.7257832246;201519.7257832246;273.7786127264438;4543199.234981167;1515082.8959777835;344973.0351406487;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1998166710994.5989;769614843815.2004;1677474016604.9624;30134.78757830313;6963.242991866162;0.0;8487.190398637424;6200174.817516755;1387599.5679710952;0.0;1086178.5075516624;4.865024394310179;0.24763600971015443
9211;2019-05-16 02:31:41.788;584;580;166;168;157;45;175;32;14;39;765;192;31;61;250;228;240;530;147;208;174;7;578;358;362;141;363;301;581;132.0;299.0;457.0;127.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11771.638671875;7804.80029296875;0.0;1330.5126953125;578.0;204568;411.0;0.0;Calculated values ==>;1557966701.788;331.56;331.16;289.76000000000005;289.96000000000004;288.86;277.66;274.1680685717883;290.66;276.36;274.56;277.06;349.66;292.36;276.26000000000005;279.26000000000005;298.16;295.96000000000004;297.16;326.16;293.96000000000004;290.56;314.26000000000005;330.96000000000004;273.86;242.77792619122317;267.7187500070086;274.1680685717883;287.86;5780000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3010000.0;5810000.0;0.022000000000000002;0.049833333333333334;0.07616666666666667;0.021166666666666667;0.0;0.022000000000000002;0.0;7804.80029296875;0.0;1330.5126953125;11771.638671875;483688.13581035176;482785.716165537;242860.59963146495;243532.51580760875;239909.4529021492;430280.9020939914;455829.3850296311;444068.8471814032;472456.96783784614;530361.0249238308;467368.06494401273;446494.38541508396;450642.4416611791;465816.1379094171;463659.26402989647;420523.48044405755;475591.0910199999;460378.1213234712;455688.9596420027;172696.00095264515;242505.85365607988;469299.3162826378;201936.3366646609;201936.3366646609;273.9501616714805;4543398.498910919;1515214.857174673;344995.2616554795;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1998383578460.2332;769699131170.447;1677654589515.4905;18442.426217691875;5659.183068580512;0.0;5582.55770550152;6200579.566911388;1387704.7390772074;0.0;1086295.737865688;3.2493869700854976;0.17620477060859838
9212;2019-05-16 02:32:41.788;587;583;165;167;155;45;175;33;-6;39;764;190;12;54;251;227;241;536;148;209;174;8;578;358;363;142;363;300;581;144.0;283.0;418.0;122.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11362.8857421875;7552.16845703125;0.0;1322.93981933594;574.0;204569;416.0;0.0;Calculated values ==>;1557966761.788;331.86;331.46000000000004;289.66;289.86;288.66;277.66;274.1680685717883;290.66;276.46000000000004;272.56;277.06;349.56000000000006;292.16;274.36;278.56;298.26000000000005;295.86;297.26000000000005;326.76000000000005;294.06;290.56;314.76000000000005;330.56;273.96000000000004;242.98782864720522;267.5978703862781;274.1680685717883;287.96000000000004;5780000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3000000.0;5810000.0;0.024;0.04716666666666667;0.06966666666666667;0.02033333333333333;0.0;0.024;0.0;7552.16845703125;0.0;1322.93981933594;11362.8857421875;484107.4289817549;483207.88937133027;242526.95562761353;243195.7757294114;239268.44816434447;430280.9020939914;455662.82465649385;441345.6675628473;472325.50216173066;530332.6822145721;467266.9685983913;443981.54984624276;449870.91713141825;465946.8475650451;463527.3134515757;420828.67971645255;476471.46076254075;460358.10709178087;455522.04257374874;174785.17458790913;240832.718256323;469261.9347870629;201949.9971443929;201949.9971443929;273.955485790813;4543591.28661437;1515342.8319142563;345017.3737597682;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1998601078460.2332;769784031170.447;1677834889515.4905;16677.89837248566;5435.342732067623;0.0;6085.7290903045405;6200872.236282973;1387797.1934588794;0.0;1086392.9735889863;3.177309990678828;0.1659987099179674
9213;2019-05-16 02:33:41.789;589;585;163;165;154;46;175;33;4;40;759;189;18;48;251;227;241;538;149;209;174;9;574;359;364;143;364;300;576;136.0;282.0;502.0;179.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10885.9013671875;7273.0361328125;0.0;1328.41149902344;561.0;204570;435.0;0.0;Calculated values ==>;1557966821.789;332.06;331.66;289.46000000000004;289.66;288.56;277.76000000000005;274.27422755570615;290.66;276.46000000000004;273.56;277.16;349.06000000000006;292.06;274.96000000000004;277.96000000000004;298.26000000000005;295.86;297.26000000000005;326.96000000000004;294.06;290.56;316.66;329.26000000000005;274.06;243.1966462407574;267.5978703862781;274.27422755570615;288.06;5740000.0;3590000.0;3640000.0;1430000.0;3640000.0;3000000.0;5760000.0;0.02266666666666667;0.047;0.08366666666666665;0.029833333333333333;0.0;0.02266666666666667;0.0;7273.0361328125;0.0;1328.41149902344;10885.9013671875;484834.32600160653;484053.5623236072;242033.4189815335;242700.74009124367;239101.0240474571;430214.79039162316;455495.84257983865;442819.4072827742;472292.48545527144;529811.6624579713;467145.66925969854;444843.92514786584;449049.17973423813;465802.6480608363;463378.2884684054;422100.46307343524;477373.3626446607;460202.31914416054;455354.70110775536;182724.36793118677;235395.46725036926;469224.6196281288;202085.92940540492;202085.92940540492;274.0129813324266;4543776.6962635;1515466.3773447452;345039.4687223044;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1998819182094.9697;769869532595.3438;1678014892515.273;20141.36764907323;7969.637591644596;0.0;5740.758825253277;6201179.068613235;1387908.9034899115;0.0;1086491.529297398;3.935589160675457;0.23924511182098368
9214;2019-05-16 02:34:41.799;588;585;163;165;153;46;176;34;18;40;754;188;30;46;251;227;240;536;149;209;175;10;575;358;363;142;363;300;578;265.0;265.0;281.0;114.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;10682.966796875;7136.02587890625;0.0;1324.94604492188;553.0;204571;470.0;0.0;Calculated values ==>;1557966881.799;331.96000000000004;331.66;289.46000000000004;289.66;288.46000000000004;277.76000000000005;274.1680685717883;290.76000000000005;276.56;274.96000000000004;277.16;348.56000000000006;291.96000000000004;276.16;277.76000000000005;298.26000000000005;295.86;297.16;326.76000000000005;294.06;290.66;320.16;328.46000000000004;274.16;242.98782864720522;267.5978703862781;274.1680685717883;288.06;5750000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3000000.0;5780000.0;0.04416666666666667;0.04416666666666667;0.04683333333333333;0.019;0.0;0.04416666666666667;0.0;7136.02587890625;0.0;1324.94604492188;10682.966796875;484583.5893607676;483828.0064996278;241965.34974421473;242630.84970148903;238721.75908906528;430280.9020939914;455803.4427082957;444843.92514786584;472424.0149512065;529290.4194999392;467024.29318546323;446546.43397511006;448773.92728241725;465946.8475650451;463527.3134515757;421488.8604402104;476838.8957769469;460358.10709178087;455662.82465649385;197350.94305643384;232049.79005350024;469460.1756994288;201984.48703344044;201984.48703344044;273.96892601236567;4543956.466788266;1515586.4728740766;345061.5837203859;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1999037318444.935;769955046845.3302;1678194922515.2444;11373.917018358923;5082.038084653778;0.0;11204.126578351525;6201441.73975665;1388017.6855811907;0.0;1086632.760210302;3.2691376274948727;0.11256037146504201
9215;2019-05-16 02:35:41.790;586;584;163;164;151;46;178;33;33;40;750;188;41;50;251;227;240;536;149;210;177;11;574;357;362;141;362;301;577;-1.0;247.0;185.0;155.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10476.1982421875;6980.6484375;0.0;1330.61572265625;547.0;204572;509.0;0.0;Calculated values ==>;1557966941.79;331.76000000000005;331.56;289.46000000000004;289.56;288.26000000000005;277.76000000000005;274.0616903277293;290.96000000000004;276.46000000000004;276.46000000000004;277.16;348.16;291.96000000000004;277.26000000000005;278.16;298.26000000000005;295.86;297.16;326.76000000000005;294.16;290.86;324.06;327.86;274.26000000000005;242.77792619122317;267.7187500070086;274.0616903277293;288.06;5740000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5770000.0;0.0;0.04116666666666667;0.030833333333333334;0.025833333333333333;0.0;0.0;0.0;6980.6484375;0.0;1330.61572265625;10476.1982421875;484417.72414476116;483801.1464001511;241999.32407961658;242331.77232746402;238117.67056465906;430346.717906069;456249.6922589759;446775.9409123972;472555.3283204977;528796.4943772956;466882.12429807364;447894.6635423884;449139.50056535646;466090.7741585676;463676.0370021611;421805.5822412227;476961.0740641402;460648.84988001734;456109.75032730796;213652.59903751023;229540.68826423294;469695.1433260035;200930.57505708488;201984.48703344044;273.5524957659188;4544132.76671445;1515704.094180747;345083.710082307;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1999254785819.7068;770039934110.2411;1678375195470.0552;7580.232113872129;6943.084680280399;0.0;0.0;6201599.667306567;1388117.8799060567;0.0;1086726.113926532;1.7474257242089022;0.17255536315741427
9216;2019-05-16 02:36:44.770;584;582;163;164;151;46;178;33;44;40;749;188;50;52;251;228;240;533;148;210;177;12;572;358;363;140;363;302;574;136.0;277.0;280.0;148.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;10315.4169921875;6853.6708984375;0.0;1334.6328125;540.0;204573;538.0;0.0;Calculated values ==>;1557967004.77;331.56;331.36;289.46000000000004;289.56;288.26000000000005;277.76000000000005;274.1680685717883;290.96000000000004;276.46000000000004;277.56;277.16;348.06000000000006;291.96000000000004;278.16;278.36;298.26000000000005;295.96000000000004;297.16;326.46000000000004;294.16;290.86;326.96000000000004;327.16;274.36;242.56692532238324;267.8393353686513;274.1680685717883;287.96000000000004;5720000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;5740000.0;0.02266666666666667;0.04616666666666667;0.04666666666666666;0.024666666666666667;0.0;0.02266666666666667;0.0;6853.6708984375;0.0;1334.6328125;10315.4169921875;484364.43852917105;483860.8033451978;242101.97402400477;242435.7868406824;238206.01496062233;430280.9020939914;456084.1908378049;448123.7737234782;472686.4266018815;528615.2473456069;466739.6874943457;448954.665639539;449230.24535680655;465946.8475650451;463659.26402989647;422431.7428749098;476891.5813206379;460493.7052714807;455943.89776123053;225777.27872811773;226613.5671989835;469929.52753194683;201772.98130429012;201772.98130429012;273.88645838502424;4544314.635593319;1515825.1060463083;345107.0236035285;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1999483088319.776;770128421010.268;1678565080170.1128;11496.370312895442;6614.528140282199;0.0;5761.20743969065;6201766.534587289;1388236.4713582369;0.0;1086776.5084882905;2.9153908716137633;0.16820150836043463
9217;2019-05-16 02:37:41.781;583;580;164;165;151;45;180;33;53;40;750;188;57;59;251;228;240;530;148;210;179;12;572;357;362;138;362;303;575;178.0;268.0;430.0;145.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;10284.611328125;6887.494140625;0.0;1341.16149902344;534.0;204574;552.0;0.0;Calculated values ==>;1557967061.781;331.46000000000004;331.16;289.56;289.66;288.26000000000005;277.66;274.0616903277293;291.16;276.46000000000004;278.46000000000004;277.16;348.16;291.96000000000004;278.86;279.06;298.26000000000005;295.96000000000004;297.16;326.16;294.16;291.06;328.36;326.56;274.36;242.14157278889297;267.9596281332873;274.0616903277293;287.96000000000004;5720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5750000.0;0.029666666666666668;0.04466666666666667;0.07166666666666667;0.024166666666666666;0.0;0.029666666666666668;0.0;6887.494140625;0.0;1341.16149902344;10284.611328125;484225.50074560044;483468.3584035733;242400.99018135725;242735.87641783437;238176.47471241007;430346.717906069;456529.09967249434;449183.62805661734;472947.9820155742;528642.8357593152;466596.9813365445;449733.7568600775;450007.8213432342;466090.7741585676;463807.71923720936;422431.7428749098;476332.2606857074;460648.84988001734;456389.4750447876;231631.59724164338;224104.74344509715;470199.78104355885;201705.28087581793;201705.28087581793;273.85554018025897;4544477.750622886;1515933.9112628242;345128.21106315;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1999689753194.4785;770207666300.1539;1678737538444.8647;17735.948214623957;6488.617087387072;0.0;7555.631093679434;6201998.001769119;1388340.2246098341;0.0;1086881.9538050313;3.862137120256042;0.19808996462235828
9218;2019-05-16 02:38:41.771;581;578;165;166;151;45;182;33;59;40;752;187;62;62;251;228;240;528;148;211;181;13;567;357;362;138;362;304;570;315.0;298.0;390.0;245.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10293.1630859375;6851.90673828125;0.0;1348.55639648438;527.0;204575;559.0;0.0;Calculated values ==>;1557967121.771;331.26000000000005;330.96000000000004;289.66;289.76000000000005;288.26000000000005;277.66;274.0616903277293;291.36;276.46000000000004;279.06;277.16;348.36;291.86;279.36;279.36;298.26000000000005;295.96000000000004;297.16;325.96000000000004;294.26000000000005;291.26000000000005;329.06;325.86;274.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;287.96000000000004;5670000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5700000.0;0.0525;0.049666666666666665;0.065;0.04083333333333334;0.0;0.0525;0.0;6851.90673828125;0.0;1348.55639648438;10293.1630859375;484510.2612505084;483755.81906763994;242913.50839360247;243252.38823545515;238325.11074438336;430346.717906069;456807.87835961964;449825.5836211171;472947.9820155742;528775.0450999481;466331.64011549077;450236.6707993473;450236.6707993473;466090.7741585676;463807.71923720936;423956.9537858825;476655.81570024474;460784.0165094478;456668.5671208292;234559.02529450474;221177.93781777218;470298.1829359995;201551.11368591056;201551.11368591056;273.7953527178575;4544649.203496122;1516048.3871876653;345150.6216432302;1941844.388418153;0;21;24;17;119;100;60;20;172;188;1999906916994.513;770290452500.1671;1678919608094.8938;16137.840545788426;10973.838661045298;0.0;13393.666305333227;6202280.236295238;1388485.7208210167;0.0;1087056.5021871377;4.939397305555303;0.2417385981737898
9219;2019-05-16 02:39:41.792;580;575;167;168;153;44;183;33;64;40;756;187;66;67;251;229;239;519;149;211;182;13;569;356;361;136;361;305;571;-1.0;271.0;434.0;208.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10499.28125;6976.24951171875;0.0;1356.1484375;519.0;204576;562.0;0.0;Calculated values ==>;1557967181.792;331.16;330.66;289.86;289.96000000000004;288.46000000000004;277.56;273.955091788801;291.46000000000004;276.46000000000004;279.56;277.16;348.76;291.86;279.76000000000005;279.86;298.26000000000005;296.06;297.06;325.06;294.26000000000005;291.36;329.36;325.06;274.46000000000004;241.71165711629368;268.19934244402924;273.955091788801;288.06;5690000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;5710000.0;0.0;0.04516666666666667;0.07233333333333333;0.034666666666666665;0.0;0.0;0.0;6976.24951171875;0.0;1356.1484375;10499.28125;484146.7014193971;483224.0982654428;243556.13418076836;243897.84074163096;238933.59256703022;430412.23801567365;457110.4087228969;450329.1489940466;473208.68934220774;529116.5775126958;466188.15988602536;450602.5470405252;450739.0044921324;466234.42928284;464087.17984003224;423068.4286862988;475219.9972500656;460938.52517989284;456971.59247700404;235813.6939595721;217833.21561994078;470567.18631662737;201116.4447476108;201551.11368591056;273.6209111842002;4544822.534510641;1516163.6621554864;345173.16873895767;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2000123892910.044;770372681270.3683;1679102372040.341;18026.385607158856;9340.959041059241;0.0;0.0;6202565.037826203;1388655.0700537753;0.0;1087168.1551381487;3.2844500244715356;0.2828431545502109
9220;2019-05-16 02:40:41.782;578;574;168;169;154;44;184;32;67;40;761;187;69;68;251;229;239;518;149;212;183;15;570;356;361;136;361;305;572;99.0;254.0;348.0;202.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10724.5908203125;7171.37158203125;0.0;1354.35632324219;510.0;204577;562.0;0.0;Calculated values ==>;1557967241.782;330.96000000000004;330.56;289.96000000000004;290.06;288.56;277.56;273.955091788801;291.56;276.36;279.86;277.16;349.26;291.86;280.06;279.96000000000004;298.26000000000005;296.06;297.06;324.96000000000004;294.36;291.46000000000004;329.36;324.16;274.66;241.71165711629368;268.19934244402924;273.955091788801;288.06;5700000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;5720000.0;0.0165;0.042333333333333334;0.058;0.033666666666666664;0.0;0.0165;0.0;7171.37158203125;0.0;1354.35632324219;10724.5908203125;483755.81906763994;482970.3370717971;243860.68002451767;244203.5760512405;239223.75081309403;430412.23801567365;457249.07238962216;450739.0044921324;473208.68934220774;529639.2875359172;466188.15988602536;451011.4414654121;450875.30228954;466234.42928284;464087.17984003224;422761.14956688345;474948.30098107946;461073.2656927703;457110.4087228969;235813.6939595721;214070.64678622372;470763.29942817445;201211.13591114938;201211.13591114938;273.6579760201837;4544999.370633655;1516281.5393484794;345195.7525140442;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2000340456810.0784;770454267670.3812;1679285341540.37;14472.616377697015;9074.92283840651;0.0;4222.338001393834;6202835.817705284;1388808.5101585148;0.0;1087203.3354238076;3.25718548914994;0.23073113024865938
9221;2019-05-16 02:41:41.783;578;572;169;170;156;44;185;32;69;40;767;188;71;71;251;229;239;516;148;212;184;16;571;356;361;136;361;308;574;136.0;263.0;751.0;240.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11160.373046875;7531.06689453125;0.0;1368.27380371094;498.0;204578;561.0;0.0;Calculated values ==>;1557967301.783;330.96000000000004;330.36;290.06;290.16;288.76000000000005;277.56;273.955091788801;291.66;276.36;280.06;277.16;349.86;291.96000000000004;280.26000000000005;280.26000000000005;298.26000000000005;296.06;297.06;324.76000000000005;294.36;291.56;329.26000000000005;322.96000000000004;274.76000000000005;241.71165711629368;268.5567601203482;273.955091788801;287.96000000000004;5710000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;5740000.0;0.02266666666666667;0.04383333333333333;0.12516666666666668;0.04;0.0;0.02266666666666667;0.0;7531.06689453125;0.0;1368.27380371094;11160.373046875;483642.59259425965;482461.0547770957;244128.64182422007;244472.2136894363;239805.94728208825;430412.23801567365;457387.5844061984;450471.8913839166;473208.68934220774;530038.3807940419;465879.3590162955;450746.0693079336;450746.0693079336;466234.42928284;464087.17984003224;422451.57256636303;474402.66624947137;461073.2656927703;457249.07238962216;235395.46725036926;209054.2704885073;470861.32822474994;201472.3771188146;201472.3771188146;273.7601181274473;4545181.748371907;1516404.0617109747;345218.4414765511;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2000557060419.8167;770535869030.2827;1679469244605.148;31166.439202181937;10775.558044237416;0.0;5797.605092804972;6203216.149506748;1388973.9335893483;0.0;1087286.8363411506;5.364397651238807;0.3429788285489226
