;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9222;2019-05-16 02:42:41.813;578;572;169;171;157;44;185;32;69;40;772;188;71;72;251;230;240;522;147;212;185;18;578;356;361;136;361;308;580;196.0;263.0;793.0;197.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11727.98046875;8081.388671875;0.0;1377.40173339844;489.0;204579;559.0;0.0;Calculated values ==>;1557967361.813;330.96000000000004;330.36;290.06;290.26000000000005;288.86;277.56;273.955091788801;291.66;276.36;280.06;277.16;350.36;291.96000000000004;280.26000000000005;280.36;298.26000000000005;296.16;297.16;325.36;294.36;291.66;329.06;322.06;274.96000000000004;241.71165711629368;268.5567601203482;273.955091788801;287.86;5780000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;5800000.0;0.03266666666666666;0.04383333333333333;0.13216666666666665;0.03283333333333333;0.0;0.03266666666666666;0.0;8081.388671875;0.0;1377.40173339844;11727.98046875;482846.6487920837;481770.531033532;243907.26206395307;244589.8835970983;239940.61931372524;430412.23801567365;457387.5844061984;450471.8913839166;473208.68934220774;530561.5075158759;465879.3590162955;450746.0693079336;450882.9148253411;466234.42928284;464218.37197162234;420523.48044405755;474535.0081658595;461073.2656927703;457387.5844061984;234559.02529450474;205292.2597576877;471057.33072014985;201614.9083494561;201614.9083494561;273.81577456617333;4545372.580019252;1516534.2305591975;345241.33354633086;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2000773768719.7134;770617509830.2438;1679654137005.0598;32890.59792438786;8846.692867837779;0.0;8355.240751186915;6203750.225053536;1389137.5341062497;0.0;1087404.8356933186;5.295870761179475;0.2906328153865665
9223;2019-05-16 02:43:41.784;580;573;170;171;157;45;185;33;66;40;776;188;70;72;252;230;241;530;148;213;184;19;580;358;363;137;363;308;582;229.0;251.0;1083.0;217.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12096.3896484375;8309.810546875;0.0;1375.45751953125;480.0;204580;557.0;0.0;Calculated values ==>;1557967421.784;331.16;330.46000000000004;290.16;290.26000000000005;288.86;277.66;274.1680685717883;291.66;276.46000000000004;279.76000000000005;277.16;350.76;291.96000000000004;280.16;280.36;298.36;296.16;297.26000000000005;326.16;294.46000000000004;291.56;328.86;321.16;275.06;241.92719264551067;268.5567601203482;274.1680685717883;287.96000000000004;5800000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5820000.0;0.03816666666666667;0.04183333333333333;0.1805;0.036166666666666666;0.0;0.03816666666666667;0.0;8309.810546875;0.0;1375.45751953125;12096.3896484375;482899.79120368446;481681.2745509844;244174.0481761817;244515.17085710407;239878.38812570888;430280.9020939914;457061.7909713768;450059.3911822188;473078.44118532055;530979.842226762;465879.3590162955;450609.06184826756;450882.9148253411;466077.4508732314;463922.8230274349;420177.3651139808;475467.0197465384;460899.70540415944;456922.6038781957;233722.59852315116;201530.46850934727;471021.86055166635;202204.54717006013;202204.54717006013;274.0546100581917;4545571.020477482;1516670.7578658126;345264.2629521832;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2000990863739.5547;770699370245.1838;1679838847684.9248;44737.79934419464;9722.226167301425;0.0;9721.739164360508;6204396.815693701;1389292.2003066165;0.0;1087555.4043824468;6.6267411738941595;0.3600258103538146
9224;2019-05-16 02:44:41.774;583;574;169;171;158;46;183;34;64;40;777;188;68;73;252;229;241;537;147;213;182;20;588;358;363;138;363;308;590;148.0;250.0;1029.0;208.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12316.71484375;8573.0;0.0;1367.68298339844;476.0;204581;555.0;0.0;Calculated values ==>;1557967481.774;331.46000000000004;330.56;290.06;290.26000000000005;288.96000000000004;277.76000000000005;274.1680685717883;291.46000000000004;276.56;279.56;277.16;350.86;291.96000000000004;279.96000000000004;280.46000000000004;298.36;296.06;297.26000000000005;326.86;294.46000000000004;291.36;328.66;320.76000000000005;275.16;242.14157278889297;268.5567601203482;274.1680685717883;287.86;5880000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;5900000.0;0.024666666666666667;0.041666666666666664;0.17149999999999999;0.034666666666666665;0.0;0.024666666666666667;0.0;8573.0;0.0;1367.68298339844;12316.71484375;482409.731328204;480896.27950347523;243549.18207520948;244221.93740103836;239952.48511502065;430280.9020939914;456783.2617081229;449783.5560736587;472947.9820155742;531084.4030379371;465879.3590162955;450334.55684209295;451019.59945269686;466077.4508732314;463791.1003516643;417457.4840725218;475509.1295054199;460899.70540415944;456643.7635023736;232886.18681767926;199858.6285646581;470986.4579689568;202201.84023149704;202201.84023149704;274.0535568063177;4545774.42910786;1516811.4245053777;345287.1186464605;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2001208627439.5894;770781856495.1969;1680023616884.954;42460.26426693072;9317.866748231936;0.0;6276.2341073482885;6205123.345115487;1389450.841303031;0.0;1087688.6986069914;5.840078113291145;0.3432082705105426
9225;2019-05-16 02:45:41.764;589;578;168;170;158;46;183;34;59;41;776;187;64;70;252;229;243;543;147;213;182;21;595;358;363;138;364;307;597;193.0;257.0;1045.0;139.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12722.44140625;8879.7412109375;0.0;1357.58435058594;473.0;204582;552.0;0.0;Calculated values ==>;1557967541.764;332.06;330.96000000000004;289.96000000000004;290.16;288.96000000000004;277.76000000000005;274.1680685717883;291.46000000000004;276.56;279.06;277.26000000000005;350.76;291.86;279.56;280.16;298.36;296.06;297.46000000000004;327.46000000000004;294.46000000000004;291.36;328.36;320.46000000000004;275.26000000000005;242.14157278889297;268.43790593516167;274.1680685717883;287.86;5950000.0;3579999.9999999995;3629999.9999999995;1380000.0;3640000.0;3070000.0;5970000.0;0.03216666666666666;0.04283333333333333;0.17416666666666666;0.023166666666666665;0.0;0.03216666666666666;0.0;8879.7412109375;0.0;1357.58435058594;12722.44140625;482462.06096867204;480655.9114670492;242975.24630729583;243638.54228591663;239740.69928974358;430280.9020939914;456783.2617081229;449275.48907731444;473045.8727645816;531055.2783985363;465900.37274583225;449965.97516113834;450789.0488157485;465933.5026396987;463791.1003516643;415618.1057925681;475533.5453430619;460899.70540415944;456643.7635023736;231631.59724164338;198604.77482894104;471084.70712553355;202298.45484042013;202298.45484042013;274.0911374870699;4545983.053966704;1516956.8397755735;345309.82542248716;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2001426391139.624;770864642695.2101;1680208086134.9834;43015.166796259095;6226.881511271795;0.0;8181.440761959502;6205835.5216585845;1389580.3592819527;0.0;1087809.1591508174;5.609227598008036;0.2850258971666555
9226;2019-05-16 02:46:41.765;596;583;167;169;157;46;182;35;29;41;774;188;45;70;253;229;244;549;147;214;181;22;601;359;364;138;364;308;603;92.0;266.0;776.0;162.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13199.09765625;9377.958984375;0.0;1369.42272949219;471.0;204583;550.0;0.0;Calculated values ==>;1557967601.765;332.76000000000005;331.46000000000004;289.86;290.06;288.86;277.76000000000005;274.27422755570615;291.36;276.66;276.06;277.26000000000005;350.56000000000006;291.96000000000004;277.66;280.16;298.46000000000004;296.06;297.56;328.06;294.56;291.26000000000005;328.16;320.26000000000005;275.36;242.14157278889297;268.5567601203482;274.27422755570615;287.86;6010000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;6030000.0;0.015333333333333334;0.044333333333333336;0.12933333333333333;0.027000000000000003;0.0;0.015333333333333334;0.0;9377.958984375;0.0;1369.42272949219;13199.09765625;482776.1753680811;480679.18206627044;242447.30341247402;243102.59039161506;239248.3846505765;430214.79039162316;456479.2451093168;444837.77879090665;473045.8727645816;530770.6932317939;465879.3590162955;447127.94237806095;450609.06184826756;466064.25039095;463642.6141334031;413703.8798084781;475686.8839523427;460880.48460767657;456339.24340671574;230795.22267914342;197768.88456892778;471182.93757713656;202465.07581929327;202465.07581929327;274.1604849874221;4546199.070393036;1517108.9898134135;345332.55086030165;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2001644494775.2273;770947444075.4391;1680392589210.4937;31346.869584328662;7255.3822674617695;0.0;3892.7372363404784;6206455.215624864;1389692.713352956;0.0;1087909.7789780507;3.953985279344852;0.24207925396093008
9227;2019-05-16 02:47:41.785;603;589;165;167;154;47;180;35;-9;41;772;188;-17;55;253;229;245;555;147;214;180;23;598;361;365;137;366;308;600;95.0;256.0;666.0;189.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13081.212890625;9491.6474609375;0.0;1374.3447265625;469.0;204584;548.0;0.0;Calculated values ==>;1557967661.785;333.46000000000004;332.06;289.66;289.86;288.56;277.86;274.4858918419099;291.16;276.66;272.26000000000005;277.26000000000005;350.36;291.96000000000004;271.46000000000004;278.66;298.46000000000004;296.06;297.66;328.66;294.56;291.16;327.96000000000004;320.06;275.46000000000004;241.92719264551067;268.5567601203482;274.4858918419099;287.86;5980000.0;3610000.0;3650000.0;1370000.0;3660000.0;3080000.0;6000000.0;0.01583333333333333;0.042666666666666665;0.111;0.0315;0.0;0.01583333333333333;0.0;9491.6474609375;0.0;1374.3447265625;13081.212890625;484108.76527608995;481889.52021174505;241893.7311817661;242546.02607061522;238396.2811223725;430081.6785162784;456033.45726211835;439161.1069816975;473176.1828425327;530561.5075158759;465879.3590162955;437915.60822266474;448533.76885935507;465776.03838283056;463344.7402771259;415214.7974855351;476944.602616266;460725.85706771415;456033.45726211835;229958.8627652946;196933.003932529;471414.1961389312;202930.01942023577;202930.01942023577;274.35016121019873;4546418.14598172;1517266.2889493145;345355.4232106711;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2001863267675.1577;771029971575.4128;1680577450810.4348;26221.650719322253;8457.251566638906;0.0;4007.4710991631405;6206935.113206465;1389823.6956144038;0.0;1087975.6359925154;3.560316694284785;0.2298044206859361
9228;2019-05-16 02:48:41.766;606;594;164;165;151;47;180;36;-11;42;772;188;-20;38;253;228;245;558;148;214;180;24;596;361;366;137;366;308;598;128.0;264.0;720.0;154.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13232.6240234375;9781.021484375;0.0;1369.38781738281;467.0;204585;546.0;0.0;Calculated values ==>;1557967721.766;333.76000000000005;332.56;289.56;289.66;288.26000000000005;277.86;274.4858918419099;291.16;276.76000000000005;272.06;277.36;350.36;291.96000000000004;271.16;276.96000000000004;298.46000000000004;295.96000000000004;297.66;328.96000000000004;294.56;291.16;327.76000000000005;319.86;275.56;241.92719264551067;268.5567601203482;274.4858918419099;287.96000000000004;5960000.0;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;5980000.0;0.021333333333333333;0.044000000000000004;0.12000000000000001;0.025666666666666667;0.0;0.021333333333333333;0.0;9781.021484375;0.0;1369.38781738281;13232.6240234375;484755.1963888351;482832.132408264;241633.52685109942;241958.46464995304;237521.42035644973;430081.6785162784;455867.4181760276;438851.5721092266;473273.90776018414;530561.5075158759;465879.3590162955;437443.34373287327;446132.43613918;465776.03838283056;463212.09266578907;415953.85490910825;477628.51618165494;460570.8917965219;455867.4181760276;229122.51738040973;196097.13278094304;471512.23439352604;203009.805852017;203009.805852017;274.3810821816104;4546637.358516516;1517426.8436652839;345378.28040811163;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2002082498229.9624;771112145545.3397;1680762192290.2703;28301.011950865155;6891.5623325654;0.0;5394.295729578893;6207389.3248490635;1389951.5618929688;0.0;1088053.9592391339;3.6399444105259096;0.21010432875793278
9229;2019-05-16 02:49:41.786;603;596;164;165;149;46;181;36;-16;42;773;188;-21;23;253;229;245;559;149;214;181;25;594;360;365;136;365;308;596;276.0;248.0;598.0;131.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13188.3857421875;9926.19140625;0.0;1370.58361816406;465.0;204586;544.0;0.0;Calculated values ==>;1557967781.786;333.46000000000004;332.76000000000005;289.56;289.66;288.06;277.76000000000005;274.38016830617;291.26000000000005;276.76000000000005;271.56;277.36;350.46000000000004;291.96000000000004;271.06;275.46000000000004;298.46000000000004;296.06;297.66;329.06;294.56;291.26000000000005;327.56;319.66;275.66;241.71165711629368;268.5567601203482;274.38016830617;288.06;5940000.0;3600000.0;3650000.0;1360000.0;3650000.0;3080000.0;5960000.0;0.046;0.04133333333333333;0.09966666666666667;0.021833333333333333;0.0;0.046;0.0;9926.19140625;0.0;1370.58361816406;13188.3857421875;484556.1556299807;483342.99437380116;241697.8895606155;242023.6346863966;236959.59866981808;430148.3826014536;456173.9696025402;438072.3853947394;473403.85947104497;530666.1049808121;465879.3590162955;437285.26766895736;443964.9577299085;465920.2808716204;463493.82801193424;416678.2501443445;478015.79352320265;460725.85706771415;456173.9696025402;228286.1864045524;195261.2709748474;471742.7696466962;202802.93991175556;202802.93991175556;274.296252917026;4546857.606989521;1517591.1251815783;345401.12111443235;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2002301871329.8926;771194072845.3137;1680947053890.2114;23448.521399804056;5871.852949212871;0.0;11655.067365776093;6207820.714708886;1390057.9591408812;0.0;1088196.0846242253;3.627180467543951;0.15144360597170672
9230;2019-05-16 02:50:41.777;595;593;165;165;148;45;183;36;-19;42;775;188;-21;16;253;229;245;555;150;215;183;26;589;359;364;134;364;308;591;-2.0;248.0;569.0;27.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13359.8544921875;10038.92578125;0.0;1378.3115234375;462.0;204587;543.0;0.0;Calculated values ==>;1557967841.777;332.66;332.46000000000004;289.66;289.66;287.96000000000004;277.66;274.27422755570615;291.46000000000004;276.76000000000005;271.26000000000005;277.36;350.66;291.96000000000004;271.06;274.76000000000005;298.46000000000004;296.06;297.66;328.66;294.66;291.46000000000004;327.46000000000004;319.36;275.76000000000005;241.2770596917726;268.5567601203482;274.27422755570615;288.16;5890000.0;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;5910000.0;0.0;0.04133333333333333;0.09483333333333334;0.0045000000000000005;0.0;0.0;0.0;10038.92578125;0.0;1378.3115234375;13359.8544921875;483991.05087920255;483483.719202165;242188.50956051712;242188.50956051712;236787.4093157926;430214.79039162316;456619.08803079533;437601.09044165985;473663.1379967309;530875.2723025628;465879.3590162955;437285.26766895736;442936.2754991869;466064.25039095;463642.6141334031;418430.035353137;478032.2882515204;461015.7208579768;456619.08803079533;227868.02628245065;194007.49548133422;472104.6820821746;202687.47996869445;202802.93991175556;274.246840581964;4547078.809139275;1517757.47620157;345424.02513780276;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2002520538524.663;771275060695.2288;1681131826170.0176;22277.640726519552;1212.3774095106608;0.0;0.0;6208201.708901837;1390116.9855385206;0.0;1088293.1956166707;2.0574170010801187;0.1228710657385298
9231;2019-05-16 02:51:41.777;585;586;168;168;150;43;185;36;-20;42;778;188;-21;12;253;229;243;544;149;215;184;27;583;358;363;137;363;306;585;186.0;225.0;147.0;190.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;13279.72265625;10036.5625;0.0;1356.02941894531;460.0;204588;541.0;0.0;Calculated values ==>;1557967901.777;331.66;331.76000000000005;289.96000000000004;289.96000000000004;288.16;277.46000000000004;274.1680685717883;291.66;276.76000000000005;271.16;277.36;350.96000000000004;291.96000000000004;271.06;274.36;298.46000000000004;296.06;297.46000000000004;327.56;294.66;291.56;327.26000000000005;319.16;275.86;241.92719264551067;268.3187672390254;274.1680685717883;288.06;5830000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;5850000.0;0.031000000000000003;0.0375;0.0245;0.03166666666666666;0.0;0.031000000000000003;0.0;10036.5625;0.0;1356.02941894531;13279.72265625;483262.05528150534;483175.837877777;243390.16501096005;243390.16501096005;237573.50675863004;430280.9020939914;457061.7909713768;437898.67151236854;473273.90776018414;531339.5441984396;466167.2321695752;437742.05038880615;442757.55712985963;466207.9483817794;463791.1003516643;419810.9553126288;477152.3381169568;461169.71765311295;456922.6038781957;227031.71669481136;193171.6564234249;471806.2409394271;201963.23610507426;201963.23610507426;273.96064517878904;4547300.805615512;1517924.771937247;345446.8113123226;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2002738638524.663;771356360695.2288;1681316026170.0176;5780.4181674787105;8545.028486421174;0.0;7903.740400966765;6208435.526059287;1390198.29725432;0.0;1088359.0601200121;1.9511966383962742;0.11220735020473187
9232;2019-05-16 02:52:41.798;574;577;172;172;152;42;188;35;-5;43;776;188;9;16;253;230;242;534;149;215;187;28;577;357;362;146;362;305;579;129.0;221.0;287.0;97.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;13493.5947265625;9892.482421875;0.0;1322.20495605469;457.0;204589;539.0;0.0;Calculated values ==>;1557967961.798;330.56;330.86;290.36;290.36;288.36;277.36;274.0616903277293;291.96000000000004;276.66;272.66;277.46000000000004;350.76;291.96000000000004;274.06;274.76000000000005;298.46000000000004;296.16;297.36;326.56;294.66;291.86;327.06;318.86;275.96000000000004;243.81672145450628;268.19934244402924;274.0616903277293;288.06;5770000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;5790000.0;0.021500000000000002;0.036833333333333336;0.04783333333333333;0.016166666666666666;0.0;0.021500000000000002;0.0;9892.482421875;0.0;1322.20495605469;13493.5947265625;482398.2521604212;482591.65038532595;244971.854133775;244971.854133775;238374.96119293215;430346.717906069;457640.5186074551;440427.53025024605;472193.8583601894;531206.0339399034;466310.7551440148;442521.2416164823;443549.91784386104;466351.3762726499;464070.7449757509;421450.667666605;476424.5156621806;461323.382721853;457502.1247446576;226195.42121513622;191917.91438739494;470705.69158332614;201953.09466226923;201953.09466226923;273.95216325406113;4547523.994683091;1518090.9054383833;345469.13774368586;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2002956214650.1956;771441290410.4365;1681499390325.4663;11407.027168958224;4344.8336502237535;0.0;5494.30414677135;6208578.804900823;1390305.7503678196;0.0;1088470.7495691464;1.8944946256607575;0.09429668368370345
9233;2019-05-16 02:53:44.798;565;568;174;174;155;40;190;34;9;42;762;187;26;24;252;230;240;516;150;216;189;28;567;356;361;152;361;303;568;135.0;230.0;383.0;115.0;0.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;13318.66796875;9369.6220703125;0.0;1301.2705078125;455.0;204590;537.0;0.0;Calculated values ==>;1557968024.798;329.66;329.96000000000004;290.56;290.56;288.66;277.16;273.955091788801;292.16;276.56;274.06;277.36;349.36;291.86;275.76000000000005;275.56;298.36;296.16;297.16;324.76000000000005;294.76000000000005;292.06;326.86;318.66;275.96000000000004;245.02929689885198;267.9596281332873;273.955091788801;288.16;5670000.0;3560000.0;3610000.0;1520000.0;3610000.0;3030000.0;5680000.0;0.022500000000000003;0.03833333333333333;0.06383333333333334;0.019166666666666665;0.0;0.022500000000000003;0.0;9369.6220703125;0.0;1301.2705078125;13318.66796875;482283.51648645673;482588.4741179949;246108.07955927838;246108.07955927838;239671.641491416;430412.23801567365;458077.9016770889;442934.10434907244;471298.90656803106;529896.1217030672;466474.84677356103;445394.99845677166;445108.7251088686;466364.5342688999;464218.37197162234;423956.9537858825;475155.5283620134;461610.94820493297;457940.1342629907;225359.1397227605;191082.09718829524;469896.394289594;201717.45800309454;201717.45800309454;273.8557874242671;4547758.601981674;1518259.44885269;345492.0931539947;1941844.388418153;0;21;24;17;119;100;60;20;172;188;2003183959650.1956;771535160410.4365;1681690910325.4663;15397.66259175159;5140.096278824573;0.0;5765.010215847664;6208813.345936229;1390388.7435046986;0.0;1088569.2685698194;2.464908056552241;0.13042849608809004
9234;2019-05-16 02:54:41.779;559;561;175;175;157;39;192;33;16;40;726;187;36;36;252;231;238;489;151;216;191;27;562;355;360;141;360;303;564;-1.0;225.0;365.0;94.0;0.0;0;1;76;1;0;0;0;0;0;0;1;0;1;0;0;14364.7470703125;9190.5302734375;0.0;2308.11645507812;453.0;204591;536.0;0.0;Calculated values ==>;1557968081.779;329.06;329.26000000000005;290.66;290.66;288.86;277.06;273.8482719121499;292.36;276.46000000000004;274.76000000000005;277.16;345.76;291.86;276.76000000000005;276.76000000000005;298.36;296.26000000000005;296.96000000000004;322.06;294.76000000000005;292.26000000000005;326.76000000000005;318.46000000000004;275.86;242.77792619122317;267.9596281332873;273.8482719121499;288.26000000000005;5620000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5640000.0;0.0;0.0375;0.06083333333333333;0.015666666666666666;0.0;0.0;0.0;9190.5302734375;0.0;2308.11645507812;14364.7470703125;482020.7678599766;482069.4564238327;246632.98187021152;246632.98187021152;240453.67732011902;430477.46260093397;458513.0163278268;443955.1368504969;472555.3283204977;526132.0875705427;466474.84677356103;446814.236746235;446814.236746235;466507.67227632634;464496.52518415696;424886.7692984092;471676.46520507685;461763.66765822354;458375.86308939266;224941.0041839467;190246.288480595;471275.1926151781;201447.58529235263;201717.45800309454;273.7459576557421;4547977.689297072;1518406.3344137606;345520.657942653;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2003389376155.003;771618637575.3583;1681863562755.3044;14752.54271978711;4227.299181390932;0.0;0.0;6209051.955498347;1390462.8773325067;0.0;1088614.893020764;1.6506152723267622;0.12529319020283974
9235;2019-05-16 02:55:41.789;555;556;174;175;158;39;193;31;24;39;694;190;44;47;252;231;237;474;150;216;192;25;561;353;358;137;358;302;563;-2.0;210.0;254.0;136.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;14309.619140625;9143.841796875;0.0;2302.427734375;452.0;204592;534.0;0.0;Calculated values ==>;1557968141.789;328.66;328.76000000000005;290.56;290.66;288.96000000000004;277.06;273.6339639331285;292.46000000000004;276.26000000000005;275.56;277.06;342.56000000000006;292.16;277.56;277.86;298.36;296.26000000000005;296.86;320.56;294.76000000000005;292.36;326.56;318.36;275.66;241.92719264551067;267.8393353686513;273.6339639331285;288.16;5610000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;5630000.0;0.0;0.035;0.042333333333333334;0.02266666666666667;0.0;0.0;0.0;9143.841796875;0.0;2302.427734375;14309.619140625;481577.0162559945;481484.78385611746;246315.90555230578;246675.5611092151;240816.46781613881;430607.02586249536;458968.31293219293;445306.1102701376;472980.6827117325;522855.55897954124;466983.26394718443;448123.7737234782;448540.00715330127;466793.1479323858;464789.8001349473;424907.5315909805;469552.4906997133;462068.13665675744;458831.93800034054;224104.74344509715;189828.38726562503;471610.25455702154;200705.9646229621;201717.45800309454;273.4468270280362;4548216.6821743;1518559.1463120612;345559.08554775926;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2003604812054.9688;771702051475.345;1682045093005.2756;10354.739499063762;6140.497238505348;0.0;0.0;6209261.217721363;1390549.2900357093;0.0;1088614.893020764;1.441101547760577;0.1287655473446339
9236;2019-05-16 02:56:41.800;554;553;173;174;159;39;194;30;34;37;697;192;48;53;252;232;237;459;151;216;193;24;560;353;358;135;358;300;562;-1.0;205.0;121.0;189.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;13871.5166015625;8713.4970703125;0.0;2302.68579101562;450.0;204593;532.0;0.0;Calculated values ==>;1557968201.8;328.56;328.46000000000004;290.46000000000004;290.56;289.06;277.06;273.6339639331285;292.56;276.16;276.56;276.86;342.86;292.36;277.96000000000004;278.46000000000004;298.36;296.36;296.86;319.06;294.76000000000005;292.46000000000004;326.36;318.16;275.56;241.49495122638035;267.5978703862781;273.6339639331285;288.26000000000005;5600000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3000000.0;5620000.0;0.0;0.034166666666666665;0.020166666666666666;0.0315;0.0;0.0;0.0;8713.4970703125;0.0;2302.68579101562;13871.5166015625;481553.207173127;481180.1426707758;245999.81922640474;246358.01339748286;241181.72095369906;430607.02586249536;459104.5488287171;447107.6914315893;473046.2935902154;523331.09725862654;467509.3385324816;449049.17973423813;449734.3731786205;466793.1479323858;464919.9936635114;425199.97684695903;467398.0783336817;462068.13665675744;458968.31293219293;223268.49639005636;188992.59102226305;471777.35084692197;200410.21178089807;201717.45800309454;273.33073212214094;4548451.568026343;1518707.9847511298;345597.4685293418;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2003819651434.675;771783666435.2334;1682225726115.0288;4975.065839622273;8548.064880579752;0.0;0.0;6209388.989519547;1390671.7171607264;0.0;1088614.893020764;1.2275695574802457;0.13963759774866102
9237;2019-05-16 02:57:41.810;556;552;172;173;159;39;195;30;41;36;712;193;49;60;252;232;237;434;149;217;194;23;561;352;357;135;357;298;563;-2.0;213.0;581.0;122.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;13447.7509765625;8168.44189453125;0.0;2285.25366210938;448.0;204594;531.0;0.0;Calculated values ==>;1557968261.81;328.76000000000005;328.36;290.36;290.46000000000004;289.06;277.06;273.5264737036516;292.66;276.16;277.26000000000005;276.76000000000005;344.36;292.46000000000004;278.06;279.16;298.36;296.36;296.86;316.56;294.86;292.56;326.26000000000005;317.96000000000004;275.46000000000004;241.49495122638035;267.35522164206344;273.5264737036516;288.06;5610000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2980000.0;5630000.0;0.0;0.0355;0.09683333333333333;0.02033333333333333;0.0;0.0;0.0;8168.44189453125;0.0;2285.25366210938;13447.7509765625;481716.99152129714;480922.7403340236;245602.85361905993;245958.35372645844;241147.7228032167;430671.36484660726;459398.6165296522;448457.1826467565;472948.7829819323;525060.89794831;467911.733755927;449554.17300267;451045.5796560728;466935.48835395055;465065.94374329987;424907.5315909805;463345.4030747525;462352.8576263787;459262.8302995626;222850.3779558165;188156.80290529504;471679.62040862173;200700.21967576403;201717.45800309454;273.44018008588944;4548679.266532886;1518848.6910229519;345635.7077302499;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2004034187184.6409;771864679935.2206;1682405156015.0002;23991.132581024438;5509.914481568107;0.0;0.0;6209630.414737178;1390788.886513697;0.0;1088614.893020764;2.822068703144146;0.20273445534741774
9238;2019-05-16 02:58:44.771;559;549;171;173;160;40;196;29;42;36;726;193;48;62;251;233;237;411;148;217;195;23;561;353;358;137;358;298;564;311.0;206.0;452.0;212.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;13014.9990234375;7742.5546875;0.0;2282.53125;447.0;204595;530.0;0.0;Calculated values ==>;1557968324.771;329.06;328.06;290.26000000000005;290.46000000000004;289.16;277.16;273.6339639331285;292.76000000000005;276.06;277.36;276.76000000000005;345.76;292.46000000000004;277.96000000000004;279.36;298.26000000000005;296.46000000000004;296.86;314.26000000000005;294.86;292.66;326.16;317.86;275.46000000000004;241.92719264551067;267.35522164206344;273.6339639331285;287.96000000000004;5610000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2980000.0;5640000.0;0.05183333333333333;0.034333333333333334;0.07533333333333332;0.035333333333333335;0.0;0.05183333333333333;0.0;7742.5546875;0.0;2282.53125;13014.9990234375;482136.2605647459;480382.41446963785;245209.29105101468;245917.0658465515;241446.14709091754;430607.02586249536;459376.6067587312;448594.8971988886;472687.3056196521;526523.6123622244;467911.733755927;449417.63211250555;451314.7297200688;466663.7800689285;465050.0807944103;424907.5315909805;459472.42300725327;462201.38575610484;459240.64650238265;222432.26289678228;187738.9118479558;471414.1961389312;200907.03781546355;200907.03781546355;273.52563355161107;4548910.672255364;1518987.826058404;345675.6511060408;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2004259272759.518;771950306895.1738;1682592779794.898;18659.15207355135;9557.919594095858;0.0;13390.292050271972;6210003.373705327;1390920.6484443527;0.0;1088731.9855453914;4.150324892705608;0.19068894913866796
9239;2019-05-16 02:59:41.761;563;529;170;172;161;41;195;30;43;35;737;192;48;66;252;233;238;344;147;217;194;23;564;354;358;136;359;298;567;330.0;205.0;639.0;223.0;0.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;12713.6904296875;7429.88037109375;0.0;2283.62060546875;445.0;204596;529.0;0.0;Calculated values ==>;1557968381.761;329.46000000000004;326.06;290.16;290.36;289.26000000000005;277.26000000000005;273.7412296467126;292.66;276.16;277.46000000000004;276.66;346.86;292.36;277.96000000000004;279.76000000000005;298.36;296.46000000000004;296.96000000000004;307.56;294.86;292.56;326.06;317.66;275.46000000000004;241.71165711629368;267.35522164206344;273.7412296467126;287.86;5640000.0;3540000.0;3579999.9999999995;1360000.0;3590000.0;2980000.0;5670000.0;0.055;0.034166666666666665;0.1065;0.03716666666666667;0.0;0.055;0.0;7429.88037109375;0.0;2283.62060546875;12713.6904296875;482349.0763086669;477167.68567106;244740.86763761897;245441.20072942539;241676.34902610385;430542.39183029096;459240.64650238265;448732.44069121097;472720.47428543336;527671.5247240361;467791.10243591067;449417.63211250555;451851.23652213864;466650.54303335864;464904.1018876158;424295.85230914835;447207.3787081512;462201.38575610484;459104.5488287171;222014.15119762826;186903.13564328075;471547.0194386176;201227.41797849585;201227.41797849585;273.65544961338986;4549114.321979278;1519107.9200964782;345711.7934663584;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2004463296959.5522;772028098245.1869;1682762609994.9263;26359.28491890416;10046.878520934522;0.0;14183.242196762169;6210359.707139303;1391075.8258672364;0.0;1088950.2377283084;5.2081536573339475;0.24221758983535088
9240;2019-05-16 03:00:41.771;567;528;169;171;161;43;195;30;45;35;744;192;49;66;252;233;238;341;148;218;194;22;565;355;359;137;360;299;567;271.0;204.0;782.0;243.0;0.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;12543.1591796875;7295.71142578125;0.0;2280.146484375;444.0;204597;528.0;0.0;Calculated values ==>;1557968441.771;329.86;325.96000000000004;290.06;290.26000000000005;289.26000000000005;277.46000000000004;273.8482719121499;292.66;276.16;277.66;276.66;347.56000000000006;292.36;278.06;279.76000000000005;298.36;296.46000000000004;296.96000000000004;307.26000000000005;294.96000000000004;292.56;325.96000000000004;317.56;275.36;241.92719264551067;267.47669482898436;273.8482719121499;287.96000000000004;5650000.0;3550000.0;3590000.0;1370000.0;3600000.0;2990000.0;5670000.0;0.04516666666666667;0.034;0.13033333333333333;0.0405;0.0;0.04516666666666667;0.0;7295.71142578125;0.0;2280.146484375;12543.1591796875;482792.5870189838;477023.3096873194;244393.49659090507;245090.08778142484;241676.34902610385;430477.46260093397;459082.3157024968;448821.82606398215;472589.4791058512;528324.3514537747;467650.350573595;449370.6488032909;451674.41239456885;466507.67227632634;464757.83745873196;423997.29236608004;446640.0828508179;462183.0053738274;458945.90446274553;221596.04284303306;186485.25045852014;471316.13971061294;201470.99702350152;201470.99702350152;273.75510151826165;4549324.830804947;1519230.6538136434;345749.8311973331;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2004678432809.518;772110011895.1738;1682941739844.8977;32238.058051609307;10928.728278828012;0.0;11629.283319339187;6210848.099715845;1391250.651723327;0.0;1089165.377958305;5.722314403982462;0.30437980064743086
9241;2019-05-16 03:01:41.772;569;528;167;169;161;45;186;32;50;36;749;193;53;71;253;231;238;330;149;218;186;21;565;357;362;136;362;300;568;84.0;197.0;723.0;203.0;0.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;12314.5810546875;7184.087890625;0.0;2298.90576171875;443.0;204598;526.0;0.0;Calculated values ==>;1557968501.772;330.06;325.96000000000004;289.86;290.06;289.26000000000005;277.66;274.0616903277293;291.76000000000005;276.36;278.16;276.76000000000005;348.06000000000006;292.46000000000004;278.46000000000004;280.26000000000005;298.46000000000004;296.26000000000005;296.96000000000004;306.16;294.96000000000004;291.76000000000005;325.76000000000005;317.46000000000004;275.26000000000005;241.71165711629368;267.5978703862781;274.0616903277293;288.06;5650000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;5680000.0;0.014;0.03283333333333333;0.12050000000000001;0.03383333333333333;0.0;0.014;0.0;7184.087890625;0.0;2298.90576171875;12314.5810546875;483071.27360275306;476900.96322151466;243666.92097415985;244355.21216755034;241642.05749824285;430346.717906069;457363.58031028823;449323.756237676;472818.15071447083;528768.9491469198;467630.40985355095;449734.3731786205;452168.1568254739;466351.3762726499;464202.0896790568;423997.29236608004;444329.61843139865;461726.5624587006;457363.58031028823;220759.83610629753;186067.36719380575;471351.1979698544;201939.63994483865;201939.63994483865;273.946921180731;4549531.98209327;1519351.3208193637;345787.9906021356;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2004894736415.1162;772191913260.4004;1683121442840.3948;29809.786013286906;9115.091046513033;0.0;3575.9351651162942;6211365.173702238;1391417.6863353641;0.0;1089292.0902245285;4.481792752693875;0.2988721599397685
9242;2019-05-16 03:02:41.792;572;534;165;167;160;47;108;33;54;36;753;194;56;71;253;230;239;332;148;218;113;19;567;358;363;136;363;301;570;-1.0;191.0;820.0;230.0;0.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;12154.3232421875;7118.79248046875;0.0;2309.98559570312;442.0;204599;525.0;0.0;Calculated values ==>;1557968561.792;330.36;326.56;289.66;289.86;289.16;277.86;274.1680685717883;283.96000000000004;276.46000000000004;278.56;276.76000000000005;348.46000000000004;292.56;278.76000000000005;280.26000000000005;298.46000000000004;296.16;297.06;306.36;294.96000000000004;284.46000000000004;325.66;317.36;275.06;241.71165711629368;267.7187500070086;274.1680685717883;287.96000000000004;5670000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;5700000.0;0.0;0.03183333333333333;0.13666666666666666;0.03833333333333333;0.0;0.0;0.0;7118.79248046875;0.0;2309.98559570312;12154.3232421875;483261.0407092205;477523.85880964925;242913.50839360247;243592.9217168578;241242.7258852045;430280.9020939914;445805.9366445811;449688.3147142546;472818.15071447083;529109.564726059;467610.5751459798;449961.7295482359;451992.1937761931;466207.9483817794;463922.8230274349;423676.2788362078;444331.6081921188;461573.7689881714;446575.86770730716;220341.7376933702;185649.48583044452;471155.3045861351;202132.18041894754;201939.63994483865;274.02644629379984;4549735.957598191;1519470.5512193083;345826.4108325779;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2005112308915.047;772273540460.3745;1683301802940.3374;33832.67168702529;10312.553093075521;0.0;0.0;6211895.704300843;1391579.6373354874;0.0;1089321.8996173816;4.68196667940073;0.35485522018416304
9243;2019-05-16 03:03:41.773;573;550;164;166;158;48;47;33;56;37;757;195;59;74;254;230;239;370;147;218;47;17;566;360;365;135;365;303;569;-2.0;192.0;806.0;223.0;0.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;12083.3935546875;7160.892578125;0.0;2322.14868164062;441.0;204600;524.0;0.0;Calculated values ==>;1557968621.773;330.46000000000004;328.16;289.56;289.76000000000005;288.96000000000004;277.96000000000004;274.38016830617;277.86;276.46000000000004;278.76000000000005;276.86;348.86;292.66;279.06;280.56;298.56;296.16;297.06;310.16;294.96000000000004;277.86;325.56;317.26000000000005;274.86;241.49495122638035;267.9596281332873;274.38016830617;287.86;5660000.0;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;5690000.0;0.0;0.032;0.13433333333333333;0.03716666666666667;0.0;0.0;0.0;7160.892578125;0.0;2322.14868164062;12083.3935546875;483513.8796728433;479934.5217693813;242611.68541335312;243288.80832626982;240617.59230270094;430148.3826014536;435304.343683834;449596.476301459;473046.2935902154;529374.0820662462;467449.7163013512;450007.8213432342;452043.0040018364;466051.1729702569;463626.08760426834;423976.9388694987;451624.5585610664;461267.2016228658;435304.343683834;219923.6425635755;185231.60634950487;471092.8683005434;202596.12301319448;201939.63994483865;274.21598696906693;4549937.874610676;1519589.5109121883;345864.9997278337;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2005330639754.8528;772354814715.3021;1683482945560.176;33180.38079172354;9979.129033179803;0.0;0.0;6212453.969564336;1391748.6811388945;0.0;1089321.8996173816;4.551230838572779;0.34224201196217513
9244;2019-05-16 03:04:41.813;575;560;163;165;156;49;45;33;55;37;761;195;60;76;254;229;239;408;148;218;44;14;572;359;364;135;364;305;575;-1.0;189.0;921.0;187.0;0.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;12288.34375;7499.35400390625;0.0;2349.85546875;440.0;204601;523.0;0.0;Calculated values ==>;1557968681.813;330.66;329.16;289.46000000000004;289.66;288.76000000000005;278.06;274.27422755570615;277.66;276.46000000000004;278.66;276.86;349.26;292.66;279.16;280.76000000000005;298.56;296.06;297.06;313.96000000000004;294.96000000000004;277.56;325.46000000000004;317.16;274.56;241.49495122638035;268.19934244402924;274.27422755570615;287.96000000000004;5720000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;5750000.0;0.0;0.0315;0.15350000000000003;0.03116666666666667;0.0;0.0;0.0;7499.35400390625;0.0;2349.85546875;12288.34375;483110.2253050966;480649.7556304885;242067.6353320927;242735.87641783437;239774.5508623254;430214.79039162316;435189.27008113236;449090.67229019303;473046.2935902154;529639.2875359172;467166.66808169626;449780.39048942225;451960.05900340766;466194.8918654774;463642.6141334031;422139.64930058265;457256.5710792498;461420.64936624526;435011.12638877804;219505.55070137876;184813.72873217988;470799.25106629904;202378.8420331257;201939.63994483865;274.1269682847378;4550141.10781996;1519711.761079442;345903.9590513075;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2005549485554.7136;772435868715.2506;1683665467160.06;37870.26594445984;8365.769414867236;0.0;0.0;6213046.453012576;1391901.6572086336;0.0;1089321.8996173816;4.694390497804856;0.33296425821292236
9245;2019-05-16 03:05:41.804;577;567;164;165;154;49;57;33;53;38;766;195;58;77;254;229;240;454;149;218;57;11;577;359;364;134;364;307;580;-1.0;196.0;775.0;196.0;0.0;0;0;47;1;0;0;0;0;0;0;1;0;1;0;0;12506.689453125;7864.12158203125;0.0;2353.67919921875;440.0;204602;522.0;0.0;Calculated values ==>;1557968741.804;330.86;329.86;289.56;289.66;288.56;278.06;274.27422755570615;278.86;276.46000000000004;278.46000000000004;276.96000000000004;349.76;292.66;278.96000000000004;280.86;298.56;296.06;297.16;318.56;294.96000000000004;278.86;325.36;317.16;274.26000000000005;241.2770596917726;268.43790593516167;274.27422755570615;288.06;5770000.0;3590000.0;3640000.0;1340000.0;3640000.0;3070000.0;5800000.0;0.0;0.03266666666666666;0.12916666666666668;0.03266666666666666;0.0;0.0;0.0;7864.12158203125;0.0;2353.67919921875;12506.689453125;482820.2659516601;481061.0440621827;242228.870445268;242561.46268938715;238979.86663678818;430214.79039162316;437290.4139363382;448441.18314597476;473273.9119493556;530009.779551569;466882.5607199105;449136.8774881625;451741.99788995134;466194.8918654774;463642.6141334031;420847.86605445156;464081.66185371357;461420.64936624526;437290.4139363382;219087.46209138638;184813.72873217988;470639.7110939334;202226.3578147967;201939.63994483865;274.067655975296;4550347.702102645;1519839.7708381794;345943.14929408114;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2005767852794.4846;772516556610.1659;1683849039619.8674;31802.748271943834;8768.169540451798;0.0;0.0;6213626.974372502;1392044.4186156879;0.0;1089321.8996173816;3.970611551445062;0.2960099276107519
9246;2019-05-16 03:06:41.774;580;571;164;165;154;49;64;33;52;38;771;195;59;77;255;229;241;486;149;219;63;7;581;359;364;132;364;307;584;-1.0;191.0;728.0;151.0;0.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;12788.947265625;8173.16552734375;0.0;2365.42138671875;439.0;204603;521.0;0.0;Calculated values ==>;1557968801.774;331.16;330.26000000000005;289.56;289.66;288.56;278.06;274.27422755570615;279.56;276.46000000000004;278.36;276.96000000000004;350.26;292.66;279.06;280.86;298.66;296.06;297.26000000000005;321.76000000000005;295.06;279.46000000000004;325.26000000000005;317.06;273.86;240.83765695389522;268.43790593516167;274.27422755570615;288.06;5810000.0;3590000.0;3640000.0;1320000.0;3640000.0;3070000.0;5840000.0;0.0;0.03183333333333333;0.12133333333333333;0.025166666666666667;0.0;0.0;0.0;8173.16552734375;0.0;2365.42138671875;12788.947265625;482785.716165537;481165.26499434613;242093.3570102286;242424.16933752736;238860.2387641129;430214.79039162316;438487.0707437395;448301.5085314506;473533.532933398;530532.6438189453;466882.5607199105;449275.48907731444;451741.99788995134;466325.4276100551;463642.6141334031;419847.6455522647;468564.11006962304;461555.367892846;438317.3471302371;218669.37671819705;184395.8529593127;470517.4266440292;202239.95596071202;201939.63994483865;274.0729476699296;4550558.393676916;1519973.3480754583;345982.45546939695;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2005986143594.5889;772596316710.204;1684033147519.9553;29855.468378582947;6751.649678863482;0.0;0.0;6214140.535935599;1392173.6857766637;0.0;1089321.8996173816;3.473626811256693;0.24879252764434837
9247;2019-05-16 03:07:41.795;584;575;165;166;153;47;79;34;51;39;776;195;58;70;255;229;242;510;150;219;79;6;587;359;364;137;364;306;590;-1.0;197.0;751.0;107.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12088.8271484375;8389.171875;0.0;1371.50732421875;439.0;204604;521.0;0.0;Calculated values ==>;1557968861.795;331.56;330.66;289.66;289.76000000000005;288.46000000000004;277.86;274.27422755570615;281.06;276.56;278.26000000000005;277.06;350.76;292.66;278.96000000000004;280.16;298.66;296.06;297.36;324.16;295.06;281.06;325.26000000000005;317.06;273.76000000000005;241.92719264551067;268.3187672390254;274.27422755570615;288.16;5870000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5900000.0;0.0;0.03283333333333333;0.12516666666666668;0.017833333333333333;0.0;0.0;0.0;8389.171875;0.0;1371.50732421875;12088.8271484375;482665.6917145395;481039.4547958843;242221.82502075564;242551.47006319082;238369.30149272212;430214.79039162316;440987.2903718098;448349.023838983;472980.6827117325;531130.6756210164;467024.7474957862;449321.23213236016;450968.501026286;466325.4276100551;463642.6141334031;418137.6747951723;471454.95918630675;461555.367892846;440987.2903718098;218669.37671819705;184395.8529593127;469744.696391452;202354.52575587644;201939.63994483865;274.11751382470516;4550765.781024382;1520111.4158609665;346013.60744143976;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2006204620035.1235;772677044955.4015;1684217111885.4055;30790.31134340217;4768.458043001097;0.0;0.0;6214646.094318043;1392269.7202748952;0.0;1089321.8996173816;3.6430630144313527;0.2453378139041137
9248;2019-05-16 03:08:41.785;588;579;165;167;152;47;92;34;21;40;782;195;38;66;254;229;243;525;150;219;91;6;587;359;364;140;364;305;589;283.0;193.0;810.0;195.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12029.3701171875;8374.3603515625;0.0;1352.92163085938;440.0;204605;521.0;0.0;Calculated values ==>;1557968921.785;331.96000000000004;331.06;289.66;289.86;288.36;277.86;274.27422755570615;282.36;276.56;275.26000000000005;277.16;351.36;292.66;276.96000000000004;279.76000000000005;298.56;296.06;297.46000000000004;325.66;295.06;282.26000000000005;325.26000000000005;317.16;273.76000000000005;242.56692532238324;268.19934244402924;274.27422755570615;288.16;5870000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;5890000.0;0.04716666666666667;0.03216666666666666;0.13499999999999998;0.0325;0.0;0.04716666666666667;0.0;8374.3603515625;0.0;1352.92163085938;12029.3701171875;483230.8707692291;481726.326640943;242255.25584213834;242916.8639370693;238084.7005112131;430214.79039162316;443090.9874564743;444277.7674123518;472686.4266018815;531832.1696625018;467166.66808169626;446712.3873244594;450602.5470405252;466194.8918654774;463642.6141334031;418464.1932745237;473847.66395534;461555.367892846;442931.079359405;218669.37671819705;184813.72873217988;469336.76393192314;202250.95055336613;202250.95055336613;274.0772258563222;4550966.732504131;1520251.088680193;346036.3072321399;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2006422983635.1582;772760131105.4147;1684400381335.4346;32673.62027596306;8680.288934803102;0.0;11352.079408684833;6215174.872270606;1392381.7744875795;0.0;1089416.4845123587;5.418367506431468;0.2732072480543706
9249;2019-05-16 03:09:41.786;593;582;166;167;153;46;103;34;-12;40;782;193;7;56;254;230;243;534;151;219;102;6;591;358;363;142;363;304;594;215.0;197.0;526.0;79.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11960.6328125;8336.888671875;0.0;1349.43115234375;444.0;204606;520.0;0.0;Calculated values ==>;1557968981.786;332.46000000000004;331.36;289.76000000000005;289.86;288.46000000000004;277.76000000000005;274.1680685717883;283.46000000000004;276.56;271.96000000000004;277.16;351.36;292.46000000000004;273.86;278.76000000000005;298.56;296.16;297.46000000000004;326.56;295.06;283.36;325.16;317.56;273.76000000000005;242.98782864720522;268.0796299477929;274.1680685717883;288.26000000000005;5910000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;5940000.0;0.035833333333333335;0.03283333333333333;0.08766666666666666;0.013166666666666667;0.0;0.035833333333333335;0.0;8336.888671875;0.0;1349.43115234375;11960.6328125;483483.719202165;481577.88682884123;242417.19008015707;242746.53966002076;238254.67524155352;430280.9020939914;445029.4078903859;439580.6144452378;472424.0149512065;531907.1257792506;467064.6270272813;442433.1482669151;449413.00246898126;466338.3406344101;463922.8230274349;417068.34371977375;474564.7892851903;461708.1977795224;444873.2866390601;218251.29456621417;186485.25045852014;469063.6082102231;202172.6764011073;202172.6764011073;274.0422081835785;4551166.652526915;1520390.3514095603;346058.8272139662;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2006641087269.8948;772844732515.3125;1684583084380.2139;20812.762568535436;3514.0639354866917;0.0;8696.771866859975;6215620.59955577;1392483.3957883692;0.0;1089583.561057349;3.4093029107208546;0.13978076715827034
9250;2019-05-16 03:10:41.786;596;586;166;167;152;45;114;34;-2;41;777;192;5;46;254;230;244;542;150;220;114;6;593;357;362;142;362;303;596;-1.0;192.0;474.0;139.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11816.302734375;8290.4814453125;0.0;1345.14453125;452.0;204607;520.0;0.0;Calculated values ==>;1557969041.786;332.76000000000005;331.76000000000005;289.76000000000005;289.86;288.36;277.66;274.0616903277293;284.56;276.56;272.96000000000004;277.26000000000005;350.86;292.36;273.66;277.76000000000005;298.56;296.16;297.56;327.36;295.16;284.56;325.16;318.36;273.76000000000005;242.98782864720522;267.9596281332873;274.0616903277293;288.16;5930000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;5960000.0;0.0;0.032;0.079;0.023166666666666665;0.0;0.0;0.0;8290.4814453125;0.0;1345.14453125;11816.302734375;483681.6846670176;481919.5496198408;242350.742707072;242679.23978867798;237886.70154493052;430346.717906069;446921.6022498368;441306.1226980395;472522.5091947854;531460.8904239582;467084.7275913025;442345.5325163701;448214.2968835578;466481.5206930663;464070.7449757509;416694.4386158034;475508.47307817446;461994.71921587875;446921.6022498368;218251.29456621417;189828.38726562503;469063.6082102231;201450.1644281695;202172.6764011073;273.75590968897467;4551364.793656472;1520528.9128272035;346081.28201132943;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2006858587269.8948;772929932515.3125;1684765184380.2139;18948.62070331973;6199.711447617575;0.0;0.0;6215951.944416368;1392564.3439165617;0.0;1089656.0341562394;2.609932370985299;0.20287812034440944
