;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9251;2019-05-16 03:11:41.787;597;588;165;167;152;44;124;33;9;41;771;191;20;40;254;230;244;546;150;220;123;6;594;356;361;143;361;305;596;-2.0;191.0;1067.0;52.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11809.7470703125;8354.9775390625;0.0;1351.71899414062;464.0;204608;520.0;0.0;Calculated values ==>;1557969101.787;332.86;331.96000000000004;289.66;289.86;288.36;277.56;273.955091788801;285.56;276.46000000000004;274.06;277.26000000000005;350.26;292.26000000000005;275.16;277.16;298.56;296.16;297.56;327.76000000000005;295.16;285.46000000000004;325.16;319.56;273.76000000000005;243.1966462407574;268.19934244402924;273.955091788801;288.16;5940000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5960000.0;0.0;0.03183333333333333;0.17783333333333334;0.008666666666666666;0.0;0.0;0.0;8354.9775390625;0.0;1351.71899414062;11809.7470703125;483710.26928176725;482205.16305849573;242023.6346863966;242679.23978867798;237886.70154493052;430412.23801567365;448622.2857995223;442521.2416164823;472391.1323836129;530684.0115263712;466678.0548242187;444132.64570135507;446994.97740117426;466624.4334453391;464218.37197162234;416333.8680484578;476102.09761231835;462146.61757077737;448472.45437914884;218251.29456621417;194843.3435325042;468926.6663542118;201811.2648588644;202172.6764011073;273.89236599718737;4551561.680686003;1520667.6272971083;346103.75624857825;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2007075490884.6328;773015433940.2092;1684947587419.9937;42806.25753339639;2315.0001462930104;0.0;0.0;6216466.576978119;1392635.301029024;0.0;1089656.0341562394;4.648466914088207;0.2774796827259542
9252;2019-05-16 03:12:41.797;597;589;165;167;152;43;135;32;16;40;765;190;32;42;254;231;245;551;150;220;134;6;600;355;360;143;360;305;602;87.0;197.0;1047.0;133.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12175.3564453125;8709.251953125;0.0;1356.154296875;474.0;204609;520.0;0.0;Calculated values ==>;1557969161.797;332.86;332.06;289.66;289.86;288.36;277.46000000000004;273.8482719121499;286.66;276.36;274.76000000000005;277.16;349.66;292.16;276.36;277.36;298.56;296.26000000000005;297.66;328.26000000000005;295.16;286.56;325.16;320.56;273.76000000000005;243.1966462407574;268.19934244402924;273.8482719121499;288.16;6000000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;6020000.0;0.0145;0.03283333333333333;0.17450000000000002;0.022166666666666668;0.0;0.0145;0.0;8709.251953125;0.0;1356.154296875;12175.3564453125;483032.2030543103;481659.6535857214;241829.42840042402;242480.09941793344;237720.2338702133;430477.46260093397;450437.21398841986;443549.91784386104;472292.48545527144;530057.28727503;466555.7022195781;445859.90203062753;447276.8002363944;466767.0802831461;464496.52518415696;414460.2262871239;476107.7063291437;462298.19722436205;450290.22863845585;218251.29456621417;199022.72361097817;468926.6663542118;201356.43013292563;201356.43013292563;273.7103424149359;4551761.589861245;1520809.8529098392;346126.32562026824;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2007291826934.5984;773101248240.1956;1685130617919.9646;42262.76360555823;5931.140236238511;0.0;3609.5400783301884;6217175.603638916;1392704.0303185068;0.0;1089686.1186701374;5.146681875868342;0.30439130996410296
9253;2019-05-16 03:13:41.828;597;590;166;167;152;43;139;32;29;40;761;190;45;46;254;231;246;555;150;220;139;5;599;357;362;143;362;305;601;282.0;183.0;1255.0;228.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12238.0947265625;8727.146484375;0.0;1342.56677246094;488.0;204610;519.0;0.0;Calculated values ==>;1557969221.828;332.86;332.16;289.76000000000005;289.86;288.36;277.46000000000004;274.0616903277293;287.06;276.36;276.06;277.16;349.26;292.16;277.66;277.76000000000005;298.56;296.26000000000005;297.76000000000005;328.66;295.16;287.06;325.06;321.96000000000004;273.66;243.1966462407574;268.19934244402924;274.0616903277293;288.16;5990000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6010000.0;0.047;0.030500000000000003;0.20916666666666667;0.038;0.0;0.047;0.0;8727.146484375;0.0;1342.56677246094;12238.0947265625;483145.505296829;481918.0773956198;242186.5933589998;242513.006714233;237747.77523912635;430346.717906069;450663.2501541948;445430.935595598;472292.48545527144;529639.2875359172;466555.7022195781;447698.11948457354;447838.18717396184;466481.5206930663;464202.0896790568;415199.79598877067;476823.0308234794;461994.71921587875;450663.2501541948;217833.21561994078;204874.27233412856;468827.3046948051;201786.856172428;201786.856172428;273.88736350367344;4551965.140401613;1520955.2313038665;346148.8265820577;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2007508538845.0942;773187092570.392;1685313712470.3835;50962.21994601306;10147.53704385033;0.0;11697.190517143039;6217952.87988897;1392838.0885237858;0.0;1089813.740662704;7.230290044016953;0.3839322926790108
9254;2019-05-16 03:14:41.768;599;590;165;166;153;44;105;34;50;40;757;189;55;52;254;231;246;554;150;220;109;6;594;359;364;143;364;306;597;-2.0;196.0;1115.0;198.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12094.75390625;8746.359375;0.0;1361.71435546875;499.0;204611;519.0;0.0;Calculated values ==>;1557969281.768;333.06;332.16;289.66;289.76000000000005;288.46000000000004;277.56;274.27422755570615;283.66;276.56;278.16;277.16;348.86;292.06;278.66;278.36;298.56;296.26000000000005;297.76000000000005;328.56;295.16;284.06;325.06;323.06;273.76000000000005;243.1966462407574;268.3187672390254;274.27422755570615;288.16;5940000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;5970000.0;0.0;0.03266666666666666;0.18583333333333335;0.033;0.0;0.0;0.0;8746.359375;0.0;1361.71435546875;12094.75390625;483992.6685142293;482376.10461558;241990.9947244563;242317.68935898127;238169.6083615129;430214.79039162316;445142.8672267606;448209.4260714224;472292.48545527144;529144.6053594125;466289.97760267474;448905.6256390071;448488.4414509901;466194.8918654774;463906.4806118374;417019.33674437564;477161.31665044994;461689.9588020654;445764.64951268205;217833.21561994078;209472.28574929133;468926.6663542118;202250.51666439755;201786.856172428;274.0770570283725;4552167.711365868;1521100.698239706;346171.33972237963;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2007726121044.4365;773272806770.1328;1685496829169.83;45707.36399813879;8800.312939763871;0.0;0.0;6218757.654172872;1392995.8293744226;0.0;1089911.1197734647;5.392489052943912;0.3767800708877548
9255;2019-05-16 03:15:41.788;599;591;166;166;152;46;70;34;60;40;754;189;63;57;255;230;245;551;149;220;71;7;591;359;364;144;364;306;594;-1.0;180.0;871.0;211.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12189.4482421875;8895.390625;0.0;1346.10180664062;514.0;204612;518.0;0.0;Calculated values ==>;1557969341.788;333.06;332.26000000000005;289.76000000000005;289.76000000000005;288.36;277.76000000000005;274.27422755570615;280.16;276.56;279.16;277.16;348.56000000000006;292.06;279.46000000000004;278.86;298.66;296.16;297.66;328.26000000000005;295.16;280.26000000000005;324.96000000000004;324.56;273.86;243.40439225979637;268.3187672390254;274.27422755570615;288.06;5910000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;5940000.0;0.0;0.030000000000000002;0.1451666666666667;0.035166666666666666;0.0;0.0;0.0;8895.390625;0.0;1346.10180664062;12189.4482421875;484329.0960267888;482860.40066556755;242417.19008015707;242417.19008015707;237942.85003125825;430214.79039162316;439497.19129777723;449597.4423177968;472160.7387857882;528830.7054929463;466289.97760267474;450010.4892693166;449182.8699582856;466325.4276100551;463774.604463236;417739.0343535776;477084.14137497393;461689.9588020654;439664.2104404854;217415.1398638553;215742.86842915416;468888.98623916827;202120.05917485492;201786.856172428;274.02627403093845;4552370.147173963;1521247.761828438;346193.91237885796;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2007944593845.2349;773358935470.4476;1685680490370.5012;35925.46678625041;9381.373935095018;0.0;0.0;6219438.154523092;1393147.3939369528;0.0;1089911.1197734647;4.423851408743126;0.32609794425967426
9256;2019-05-16 03:16:41.779;599;590;167;168;152;46;54;35;64;41;751;189;67;62;255;230;244;547;149;220;54;8;590;360;365;144;365;307;592;88.0;190.0;732.0;119.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12543.8828125;9176.603515625;0.0;1352.71472167969;523.0;204613;517.0;0.0;Calculated values ==>;1557969401.779;333.06;332.16;289.86;289.96000000000004;288.36;277.76000000000005;274.38016830617;278.56;276.66;279.56;277.26000000000005;348.26;292.06;279.86;279.36;298.66;296.16;297.56;327.86;295.16;278.56;324.86;325.46000000000004;273.96000000000004;243.40439225979637;268.43790593516167;274.38016830617;288.06;5900000.0;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;5920000.0;0.014666666666666666;0.03166666666666666;0.12200000000000001;0.01983333333333333;0.0;0.014666666666666666;0.0;9176.603515625;0.0;1352.71472167969;12543.8828125;484441.0110698954;482945.93446502095;242814.3103244911;243145.976732718;237999.33462950826;430148.3826014536;436537.6337574082;449965.97516113834;472259.5391352755;528439.7658042574;466146.41216662485;450378.25010594085;449690.29051208816;466181.95831478277;463626.08760426834;417755.6423959943;476739.3974350013;461537.0928964145;436537.6337574082;216997.06728235667;219505.55070137876;468988.4700171027;202604.91564227807;202604.91564227807;274.2194016069221;4552576.227349205;1521398.339189459;346216.3991430497;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2008163261040.0054;773445322510.3569;1685864362785.3083;30178.049261300956;5283.273828434021;0.0;3431.0131990219083;6219988.934526849;1393269.5810040443;0.0;1089939.7072613267;3.6937183787421173;0.21810890197090757
9257;2019-05-16 03:17:41.819;598;591;169;170;152;45;76;35;55;41;749;189;62;66;255;230;244;547;150;221;76;9;589;359;364;145;364;307;591;133.0;178.0;474.0;169.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12698.3818359375;9370.150390625;0.0;1353.90368652344;532.0;204614;517.0;0.0;Calculated values ==>;1557969461.819;332.96000000000004;332.26000000000005;290.06;290.16;288.36;277.66;274.27422755570615;280.76000000000005;276.66;278.66;277.26000000000005;348.06000000000006;292.06;279.36;279.76000000000005;298.66;296.16;297.56;327.86;295.26000000000005;280.76000000000005;324.86;326.36;274.06;243.61107973660833;268.43790593516167;274.27422755570615;288.16;5890000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;5910000.0;0.022166666666666668;0.029666666666666668;0.079;0.028166666666666666;0.0;0.022166666666666668;0.0;9370.150390625;0.0;1353.90368652344;12698.3818359375;484412.5333239887;483201.04652870534;243514.0905093511;243849.21701199262;238027.7042180384;430214.79039162316;440493.80720142537;448719.9929631818;472127.72840069426;528230.265241673;466146.41216662485;449690.29051208816;450240.99059172784;466325.4276100551;463774.604463236;418102.83279103856;476861.34122013143;461824.42280746065;440493.80720142537;216997.06728235667;223268.49639005636;468951.0004552658;202066.24221257644;202066.24221257644;274.00531233055773;4552786.719789279;1521552.9985094345;346238.969333206;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2008382106839.8662;773532080310.3018;1686048685585.1912;19485.646309297823;7517.254023835751;0.0;5285.144357252818;6220403.07456576;1393376.3231834557;0.0;1090012.3903306804;3.0108058443297114;0.18503835714007938
9258;2019-05-16 03:18:41.800;599;592;172;172;153;45;88;35;17;41;747;189;37;62;255;230;244;549;150;221;88;11;585;359;364;145;364;306;587;154.0;173.0;555.0;169.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12870.8349609375;9354.75390625;0.0;1351.19287109375;539.0;204615;516.0;0.0;Calculated values ==>;1557969521.8;333.06;332.36;290.36;290.36;288.46000000000004;277.66;274.27422755570615;281.96000000000004;276.66;274.86;277.26000000000005;347.86;292.06;276.86;279.36;298.66;296.16;297.56;328.06;295.26000000000005;281.96000000000004;324.76000000000005;327.06;274.26000000000005;243.61107973660833;268.3187672390254;274.27422755570615;288.16;5850000.0;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;5870000.0;0.025666666666666667;0.028833333333333332;0.0925;0.028166666666666666;0.0;0.025666666666666667;0.0;9354.75390625;0.0;1351.19287109375;12870.8349609375;484998.89244919666;483794.2789040557;244671.11637341708;244671.11637341708;238456.19225748052;430214.79039162316;442449.4914136299;443492.7161922392;472127.72840069426;528097.9321026066;466289.97760267474;446377.6748942886;449872.9745629245;466325.4276100551;463774.604463236;419460.998737331;477639.5380385109;461824.42280746065;442449.4914136299;216578.99785978085;226195.42121513622;469150.18905723805;202184.9557049624;202184.9557049624;274.05154155425674;4552999.7291214075;1521708.9899654943;346261.5046660502;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2008600437679.6719;773619052760.2244;1686232527350.0276;22320.967845073104;7519.520739422432;0.0;6166.7897498557995;6220751.352693726;1393501.589959327;0.0;1090107.7928944398;3.3632969678637887;0.19691029565405416
9259;2019-05-16 03:19:41.810;599;592;173;174;155;43;103;35;-1;41;743;189;21;55;255;230;243;545;150;221;103;13;584;357;362;145;362;305;586;84.0;168.0;255.0;55.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13148.85546875;9443.4248046875;0.0;1348.66467285156;547.0;204616;516.0;0.0;Calculated values ==>;1557969581.81;333.06;332.36;290.46000000000004;290.56;288.66;277.46000000000004;274.0616903277293;283.46000000000004;276.66;273.06;277.26000000000005;347.46000000000004;292.06;275.26000000000005;278.66;298.66;296.16;297.46000000000004;327.66;295.26000000000005;283.46000000000004;324.76000000000005;327.86;274.46000000000004;243.61107973660833;268.19934244402924;274.0616903277293;288.16;5840000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;5860000.0;0.014;0.028;0.042499999999999996;0.009166666666666667;0.0;0.014;0.0;9443.4248046875;0.0;1348.66467285156;13148.85546875;485110.1318277526;483906.94769784866;245050.6376639783;245394.78674691348;239117.82271645393;430346.717906069;445227.76711394324;441030.91413852724;472127.72840069426;527756.4078081092;466433.26912357885;444277.7674123518;449090.67229019303;466611.5614006405;464070.7449757509;419478.60844671144;477176.8544551816;462128.61077188735;445227.76711394324;216578.99785978085;229540.68826423294;469349.2883074021;201846.62960970655;201846.62960970655;273.91067114996065;4553216.596013413;1521865.6675633087;346284.007228715;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2008818273979.6372;773706067260.2106;1686415857899.9985;10165.332092474879;2452.1077047288763;0.0;3407.3359250593135;6221022.11697969;1393584.700712499;0.0;1090187.5905724482;1.4848631264237095;0.07364387126264926
9260;2019-05-16 03:20:41.791;597;592;173;174;155;41;122;33;1;41;740;189;22;45;254;231;242;542;150;221;121;14;580;355;360;145;360;303;582;200.0;152.0;269.0;105.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12961.287109375;9202.517578125;0.0;1329.37243652344;552.0;204617;515.0;0.0;Calculated values ==>;1557969641.791;332.86;332.36;290.46000000000004;290.56;288.66;277.26000000000005;273.8482719121499;285.36;276.46000000000004;273.26000000000005;277.26000000000005;347.16;292.06;275.36;277.66;298.56;296.26000000000005;297.36;327.36;295.26000000000005;285.26000000000005;324.66;328.36;274.56;243.61107973660833;267.9596281332873;273.8482719121499;288.16;5800000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;5820000.0;0.03333333333333333;0.025333333333333333;0.04483333333333333;0.0175;0.0;0.03333333333333333;0.0;9202.517578125;0.0;1329.37243652344;12961.287109375;485276.36208816775;484356.4661077217;245202.52529820552;245548.8331882795;239238.13128394439;430477.46260093397;448509.72636209056;441753.0823843035;472127.72840069426;527597.3856186717;466719.0363168656;444821.6150417089;448075.1158509465;466767.0802831461;464496.52518415696;420485.6497248953;477225.3778650813;462431.52345146996;448359.9133019282;216160.93158060662;231631.59724164338;469448.80467432167;201219.70113699176;201219.70113699176;273.65688231267814;4553434.1116329385;1522021.0012117904;346306.31713756424;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2009034805389.4443;773793039710.1332;1686598200139.8362;10783.913259254476;4694.0093119032745;0.0;8238.007072164548;6221196.638741402;1393644.2328297757;0.0;1090284.6043665726;2.251820861244908;0.09320912033238876
9261;2019-05-16 03:21:41.781;593;589;173;174;156;40;130;32;9;41;735;189;27;44;254;231;241;532;150;221;129;15;575;355;360;144;360;302;577;143.0;156.0;369.0;94.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12835.86328125;8800.2158203125;0.0;1327.60266113281;557.0;204618;514.0;0.0;Calculated values ==>;1557969701.781;332.46000000000004;332.06;290.46000000000004;290.56;288.76000000000005;277.16;273.8482719121499;286.16;276.36;274.06;277.26000000000005;346.66;292.06;275.86;277.56;298.56;296.26000000000005;297.26000000000005;326.36;295.26000000000005;286.06;324.56;328.86;274.66;243.40439225979637;267.8393353686513;273.8482719121499;288.16;5750000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;5770000.0;0.02383333333333333;0.026000000000000002;0.0615;0.015666666666666666;0.0;0.02383333333333333;0.0;8800.2158203125;0.0;1327.60266113281;12835.86328125;485277.2389830253;484498.57588251546;245395.783462841;245744.88535375864;239712.06739025775;430477.46260093397;449700.19021006493;443139.33368828957;472259.5391352755;527152.0999284992;466861.5149052403;445733.73098647315;448123.7737234782;466767.0802831461;464496.52518415696;421786.2333213735;476378.1156165271;462431.52345146996;449552.1487710988;215742.86842915416;233722.59852315116;469684.23962315626;201310.27925888888;201310.27925888888;273.69230292676593;4553649.052056853;1522170.998986338;346328.4549064717;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2009250769389.4788;773879725260.147;1686779669889.865;14872.486847408141;4204.525379040188;0.0;5916.431223374336;6221410.406441769;1393718.3749264693;0.0;1090402.538360112;2.4678012837228422;0.1204108012449974
9262;2019-05-16 03:22:41.772;588;585;172;173;156;40;139;31;16;40;730;189;31;43;254;232;240;521;150;222;138;16;570;354;359;145;359;300;572;-1.0;153.0;586.0;170.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12222.6064453125;8361.0234375;0.0;1320.76477050781;560.0;204619;513.0;0.0;Calculated values ==>;1557969761.772;331.96000000000004;331.66;290.36;290.46000000000004;288.76000000000005;277.16;273.7412296467126;287.06;276.26000000000005;274.76000000000005;277.16;346.16;292.06;276.26000000000005;277.46000000000004;298.56;296.36;297.16;325.26000000000005;295.36;286.96000000000004;324.46000000000004;329.16;274.76000000000005;243.61107973660833;267.5978703862781;273.7412296467126;288.16;5700000.0;3540000.0;3590000.0;1450000.0;3590000.0;3000000.0;5720000.0;0.0;0.025500000000000002;0.09766666666666667;0.028333333333333332;0.0;0.0;0.0;8361.0234375;0.0;1320.76477050781;12222.6064453125;485142.30532593216;484503.273064673;245242.8670892352;245592.96827871416;239869.05295617197;430542.39183029096;451202.2402800108;444557.31930295983;472028.77388759464;526785.212147766;467145.66925969854;446687.032041366;448359.7611168141;466909.46258657274;464773.75813807436;423048.5287611747;475388.28352588386;462715.43254397233;451056.49885298626;215324.80838970217;234977.24436692704;469647.7713854179;200911.53792571218;201310.27925888888;273.5318119405238;4553857.841315431;1522313.9878623555;346350.52132467396;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2009466437035.1096;773966412255.4005;1686960242800.393;23796.071314511188;7614.193281358328;0.0;0.0;6221732.596091696;1393816.849475529;0.0;1090451.8345582455;3.2442627251327467;0.25095295815445895
9263;2019-05-16 03:23:41.772;584;581;170;172;157;40;143;31;24;40;726;189;36;47;254;232;239;507;148;222;143;17;564;355;360;145;360;300;567;302.0;152.0;612.0;240.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;11881.0146484375;8020.77587890625;0.0;1317.09582519531;563.0;204620;512.0;0.0;Calculated values ==>;1557969821.772;331.56;331.26000000000005;290.16;290.36;288.86;277.16;273.8482719121499;287.46000000000004;276.26000000000005;275.56;277.16;345.76;292.06;276.76000000000005;277.86;298.56;296.36;297.06;323.86;295.36;287.46000000000004;324.36;329.46000000000004;274.86;243.61107973660833;267.5978703862781;273.8482719121499;287.96000000000004;5640000.0;3550000.0;3600000.0;1450000.0;3600000.0;3000000.0;5670000.0;0.050333333333333334;0.025333333333333333;0.10200000000000001;0.04;0.0;0.050333333333333334;0.0;8020.77587890625;0.0;1317.09582519531;11881.0146484375;485259.6718369452;484510.2612505084;244740.86763761897;245441.20072942539;240355.3482867814;430477.46260093397;451605.77516384557;445698.7778426805;472028.77388759464;526367.1344692;467145.66925969854;447387.1986165429;448911.6385699624;466767.0802831461;464627.23559176613;424571.94073767343;473960.2563747259;462564.72855843324;451605.77516384557;214906.75144652807;236231.924509345;469747.2219256856;201235.24861863712;201235.24861863712;273.6629636087639;4554058.704824545;1522450.502856659;346372.5034963048;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2009682137035.1096;774053412255.4005;1687140242800.393;24935.27998085243;10740.478932281938;0.0;12601.98316944216;6222138.6906858245;1393969.8050773095;0.0;1090556.8510846575;5.170101240668261;0.26288330170003793
9264;2019-05-16 03:24:41.762;579;577;170;171;158;41;144;31;31;39;723;189;41;49;254;232;238;492;150;222;144;18;563;355;360;144;360;301;565;205.0;153.0;508.0;184.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11688.833984375;7877.4501953125;0.0;1328.51208496094;566.0;204621;511.0;0.0;Calculated values ==>;1557969881.762;331.06;330.86;290.16;290.26000000000005;288.96000000000004;277.26000000000005;273.8482719121499;287.56;276.26000000000005;276.26000000000005;277.06;345.46000000000004;292.06;277.26000000000005;278.06;298.56;296.36;296.96000000000004;322.36;295.36;287.56;324.26000000000005;329.76000000000005;274.96000000000004;243.40439225979637;267.7187500070086;273.8482719121499;288.16;5630000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;5650000.0;0.034166666666666665;0.025500000000000002;0.08466666666666667;0.03066666666666667;0.0;0.034166666666666665;0.0;7877.4501953125;0.0;1328.51208496094;11688.833984375;484682.9989149125;484181.8186423473;244819.01970726505;245169.39268019088;240749.7134847059;430477.46260093397;451750.95120392385;446494.38541508396;472061.9191754798;525974.9692629381;467003.7254107711;447894.6635423884;449001.87712873524;466767.0802831461;464627.23559176613;424592.3313405672;471993.88305529975;462564.72855843324;451750.95120392385;214488.6975840042;237486.63934987856;469982.10152365523;201283.11889819597;201283.11889819597;273.68168399251135;4554255.08749395;1522582.9659930957;346394.5465544375;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2009898101035.144;774140097805.4143;1687320512750.4216;20761.220565096515;8240.102133847418;0.0;8557.650937112368;6222519.43138974;1394127.9502243008;0.0;1090733.151980526;4.079853087877383;0.2216773192404981
9265;2019-05-16 03:25:41.803;574;573;170;171;157;41;146;31;35;39;721;189;43;52;254;233;238;484;150;223;145;18;563;355;360;144;360;302;566;-1.0;146.0;289.0;156.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11707.787109375;7890.7607421875;0.0;1337.75476074219;565.0;204622;510.0;0.0;Calculated values ==>;1557969941.803;330.56;330.46000000000004;290.16;290.26000000000005;288.86;277.26000000000005;273.8482719121499;287.76000000000005;276.26000000000005;276.66;277.06;345.26;292.06;277.46000000000004;278.36;298.56;296.46000000000004;296.96000000000004;321.56;295.46000000000004;287.66;324.16;329.66;274.96000000000004;243.40439225979637;267.8393353686513;273.8482719121499;288.16;5630000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;5660000.0;0.0;0.024333333333333332;0.04816666666666667;0.026000000000000002;0.0;0.0;0.0;7890.7607421875;0.0;1337.75476074219;11707.787109375;483992.43461587175;483513.8796728433;244779.86448229826;245129.65873289682;240388.01180532714;430477.46260093397;452040.7222059545;446865.2917148446;472061.9191754798;525687.0003987236;466861.5149052403;447984.6736389261;449230.24535680655;466767.0802831461;464757.83745873196;424592.3313405672;470663.90880706924;462697.81320866785;451895.93310863426;214070.64678622372;237068.3971897606;469982.10152365523;200980.64354508705;201283.11889819597;273.5633011761831;4554450.192566797;1522714.4575418672;346416.78062768583;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2010114248634.7458;774226556845.255;1687501536365.0881;11843.443886843323;6994.037907442773;0.0;0.0;6222791.322591789;1394254.9881410417;0.0;1090804.5144692718;2.0412255674605455;0.18220387258782075
9266;2019-05-16 03:26:41.813;571;571;170;172;159;42;148;31;31;39;721;189;41;53;254;233;238;483;149;223;147;19;567;355;360;145;360;304;570;148.0;154.0;415.0;151.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11932.6220703125;8027.83203125;0.0;1334.58911132812;567.0;204623;510.0;0.0;Calculated values ==>;1557970001.813;330.26000000000005;330.26000000000005;290.16;290.36;289.06;277.36;273.8482719121499;287.96000000000004;276.26000000000005;276.26000000000005;277.06;345.26;292.06;277.26000000000005;278.46000000000004;298.56;296.46000000000004;296.96000000000004;321.46000000000004;295.46000000000004;287.86;324.16;329.86;275.06;243.61107973660833;268.0796299477929;273.8482719121499;288.06;5670000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;5700000.0;0.024666666666666667;0.025666666666666667;0.06916666666666667;0.025166666666666667;0.0;0.024666666666666667;0.0;8027.83203125;0.0;1334.58911132812;11932.6220703125;483121.7156956483;482779.06843492907;244624.81402723337;245321.71298053602;240913.0705653105;430477.46260093397;452329.7272228385;445912.450752771;471929.7997510953;525529.5117885234;466576.28820682864;447326.59894302575;448998.8971924048;466767.0802831461;464757.83745873196;423393.7638944441;469982.10676201683;462697.81320866785;452185.31981032476;214070.64678622372;237904.88540968279;469946.05786256643;201290.21731253466;201290.21731253466;273.6844594488506;4554647.2288104985;1522847.1345907813;346439.05387153826;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2010330284634.7114;774313271295.2412;1687683366665.0593;16919.704479616346;6761.171987175799;0.0;6188.745861612156;6223031.055443622;1394369.6339946035;0.0;1090856.095946924;3.190373715679611;0.1802728146480022
9267;2019-05-16 03:27:41.784;569;570;171;172;159;43;150;31;0;39;721;189;17;51;254;233;239;496;149;223;149;19;573;356;361;146;361;303;575;305.0;139.0;593.0;191.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12010.728515625;8145.9853515625;0.0;1329.62646484375;567.0;204624;508.0;0.0;Calculated values ==>;1557970061.784;330.06;330.16;290.26000000000005;290.36;289.06;277.46000000000004;273.955091788801;288.16;276.26000000000005;273.16;277.06;345.26;292.06;274.86;278.26000000000005;298.56;296.46000000000004;297.06;322.76000000000005;295.46000000000004;288.06;323.96000000000004;329.86;275.06;243.81672145450628;267.9596281332873;273.955091788801;288.06;5730000.0;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;5750000.0;0.05083333333333333;0.023166666666666665;0.09883333333333333;0.03183333333333333;0.0;0.05083333333333333;0.0;8145.9853515625;0.0;1329.62646484375;12010.728515625;482154.19623934326;482064.6590497958;244779.22319515015;245125.78952164075;240748.92561181533;430412.23801567365;452442.8751106011;441604.3489713403;471797.4602824029;525608.2784690897;466719.0363168656;444100.09568505123;448907.5457794879;466624.4334453391;464611.2859323508;421825.32969595795;471289.7629671989;462547.07517204626;452298.44156383985;213234.55432191002;237904.88540968279;469810.5336897695;201623.77122777404;201623.77122777404;273.81923372333415;4554846.660293407;1522981.851257664;346461.2449371218;1941844.388418153;0;21;24;17;119;100;60;20;172;189;2010546480089.5532;774400529100.1774;1687865378649.9263;23718.080433655796;8537.278605040188;0.0;12742.629075416677;6223369.539971018;1394497.0594640195;0.0;1091013.781153246;4.7488213939074955;0.21918817818185976
9268;2019-05-16 03:28:41.784;569;569;171;172;159;44;149;32;-2;38;714;188;4;46;255;233;240;509;149;223;148;19;572;358;362;137;363;303;575;147.0;134.0;647.0;190.0;0.0;0;1;49;1;0;0;0;0;0;0;1;1;0;0;0;12874.814453125;7913.50390625;0.0;2346.48461914062;567.0;204625;507.0;0.0;Calculated values ==>;1557970121.784;330.06;330.06;290.26000000000005;290.36;289.06;277.56;274.1680685717883;288.06;276.36;272.96000000000004;276.96000000000004;344.56000000000006;291.96000000000004;273.56;277.76000000000005;298.66;296.46000000000004;297.16;324.06;295.46000000000004;287.96000000000004;323.86;329.86;275.06;241.92719264551067;267.9596281332873;274.1680685717883;288.06;5720000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3030000.0;5750000.0;0.0245;0.022333333333333334;0.10783333333333332;0.03166666666666666;0.0;0.0245;0.0;7913.50390625;0.0;2346.48461914062;12874.814453125;482269.2656681066;481923.68146338983;244779.22319515015;245125.78952164075;240748.92561181533;430280.9020939914;452122.4443351143;441306.1226980395;472882.9073446267;524874.5002178348;466596.9813365445;442197.7884769968;448214.2968835578;466468.62817080156;464317.31521373475;422431.7428749098;473238.18802713265;462396.02367842785;451977.4124727858;212816.51262364245;237904.88540968279;471021.86055166635;202137.07443808165;202137.07443808165;274.0283513682115;4555054.039818146;1523115.6803348123;346491.879196155;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2010763380089.5532;774485429100.1774;1688047178649.9263;25790.395704032122;8514.684893596848;0.0;6121.088281850252;6223782.110605499;1394639.1591598415;0.0;1091170.97879789;3.9401768120340184;0.23705792274590706
9269;2019-05-16 03:29:41.775;570;570;170;172;160;45;146;33;5;38;687;187;14;44;255;232;240;515;149;223;145;17;577;358;363;128;363;302;580;148.0;134.0;438.0;188.0;0.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;12879.4130859375;7930.7724609375;0.0;2357.81567382812;567.0;204626;506.0;0.0;Calculated values ==>;1557970181.775;330.16;330.16;290.16;290.36;289.16;277.66;274.1680685717883;287.76000000000005;276.46000000000004;273.66;276.96000000000004;341.86;291.86;274.56;277.56;298.66;296.36;297.16;324.66;295.46000000000004;287.66;323.76000000000005;329.86;274.86;239.943914813709;267.8393353686513;274.1680685717883;288.06;5770000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3020000.0;5800000.0;0.024666666666666667;0.022333333333333334;0.073;0.03133333333333333;0.0;0.024666666666666667;0.0;7930.7724609375;0.0;2357.81567382812;12879.4130859375;481834.0067159688;481487.08304414933;244247.73365044172;244933.74889937157;240913.02446095695;430280.9020939914;451509.02963491797;442552.9904358224;474050.2932466569;522120.14008139167;466617.7813354762;443867.07844128745;448123.7737234782;466468.62817080156;464185.92985963024;420847.86605445156;473494.8431428514;462244.6568852205;451362.99381817644;212398.47392691602;237904.88540968279;472021.3164206221;202003.5964916768;202003.5964916768;273.9763714144498;4555268.626188815;1523247.6961662462;346531.0758183357;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2010980847465.1892;774564917175.4099;1688228651425.457;17560.105757922625;8460.555224440286;0.0;6150.865134053657;6224143.310597278;1394780.598275522;0.0;1091273.2297367132;3.1269135954337095;0.19185324007914747
9270;2019-05-16 03:30:41.795;571;570;168;170;159;46;147;33;13;38;696;189;25;43;255;231;241;523;149;223;147;17;578;358;363;134;363;300;580;148.0;144.0;429.0;149.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11658.970703125;7598.15087890625;0.0;1353.71862792969;567.0;204627;504.0;0.0;Calculated values ==>;1557970241.795;330.26000000000005;330.16;289.96000000000004;290.16;289.06;277.76000000000005;274.1680685717883;287.86;276.46000000000004;274.46000000000004;276.96000000000004;342.76;292.06;275.66;277.46000000000004;298.66;296.26000000000005;297.26000000000005;325.46000000000004;295.46000000000004;287.86;323.56;329.86;274.86;241.2770596917726;267.5978703862781;274.1680685717883;288.06;5780000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3000000.0;5800000.0;0.024666666666666667;0.024;0.0715;0.024833333333333332;0.0;0.024666666666666667;0.0;7598.15087890625;0.0;1353.71862792969;11658.970703125;481859.90511117905;481487.08304414933;243568.43311470235;244247.73365044172;240587.55415109821;430280.9020939914;451654.8667034098;444125.8159805091;473273.9119493556;523226.2438836077;467145.66925969854;445840.54513808986;448359.7611168141;466468.62817080156;464054.43266303884;420828.67971645255;474683.01195849385;462244.6568852205;451654.8667034098;211562.405474017;237904.88540968279;471226.17219587084;202076.15675644827;202076.15675644827;274.0046339091707;4555473.180882502;1523377.146996602;346562.01558065804;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2011198720065.1199;774643543375.3849;1688409311625.3997;17306.550634520347;6683.892050078994;0.0;6156.2748453583845;6224433.9629189465;1394906.8440706786;0.0;1091375.823423009;3.3676448821038676;0.18976511544310873
9271;2019-05-16 03:31:41.816;572;570;167;169;158;46;146;34;18;39;722;190;35;42;256;231;241;524;150;223;146;18;576;358;363;136;363;300;578;129.0;132.0;327.0;132.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;11289.7607421875;7379.3486328125;0.0;1345.00744628906;565.0;204628;504.0;0.0;Calculated values ==>;1557970301.816;330.36;330.16;289.86;290.06;288.96000000000004;277.76000000000005;274.1680685717883;287.76000000000005;276.56;274.96000000000004;277.06;345.36;292.16;276.66;277.36;298.76000000000005;296.26000000000005;297.26000000000005;325.56;295.46000000000004;287.76000000000005;323.56;329.66;274.96000000000004;241.71165711629368;267.5978703862781;274.1680685717883;288.16;5760000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;5780000.0;0.021500000000000002;0.022000000000000002;0.0545;0.022000000000000002;0.0;0.021500000000000002;0.0;7379.3486328125;0.0;1345.00744628906;11289.7607421875;482231.37857536663;481718.49184670375;243302.47777778175;243980.49389263455;240326.85048976395;430280.9020939914;451509.02963491797;444843.92514786584;473111.07959547755;525948.8954753339;467266.9685983913;447247.5373922678;448221.35771391523;466598.81152663083;464054.43266303884;421469.56208559626;475080.8582235228;462244.6568852205;451509.02963491797;211562.405474017;237068.3971897606;471057.33072014985;202035.37723831215;202035.37723831215;273.9887517598506;4555664.4872447215;1523502.0031767162;346584.51283585996;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2011416596294.7876;774724571725.2612;1688589374625.125;13233.065861070676;5918.4829766004295;0.0;5363.683526527026;6224688.54879657;1395011.9006193345;0.0;1091471.85667584;2.8099761337025493;0.16073267434106292
9272;2019-05-16 03:32:41.826;573;571;166;167;155;46;150;34;34;40;738;190;45;46;256;231;241;526;150;223;150;18;575;358;363;137;363;301;578;260.0;137.0;331.0;52.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10926.392578125;7230.76025390625;0.0;1340.07897949219;565.0;204629;503.0;0.0;Calculated values ==>;1557970361.826;330.46000000000004;330.26000000000005;289.76000000000005;289.86;288.66;277.76000000000005;274.1680685717883;288.16;276.56;276.56;277.16;346.96000000000004;292.16;277.66;277.76000000000005;298.76000000000005;296.26000000000005;297.26000000000005;325.76000000000005;295.46000000000004;288.16;323.46000000000004;329.66;274.96000000000004;241.92719264551067;267.7187500070086;274.1680685717883;288.16;5750000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;5780000.0;0.043333333333333335;0.022833333333333334;0.05516666666666667;0.008666666666666666;0.0;0.043333333333333335;0.0;7230.76025390625;0.0;1340.07897949219;10926.392578125;482486.9218004113;481859.90511117905;242965.88188703053;243302.47777778175;239359.98408891328;430280.9020939914;452091.1990755426;446916.4327917079;473078.44118532055;527543.3640140779;467125.24897544575;448449.6696078174;448587.98087873193;466598.81152663083;464054.43266303884;421786.2333213735;475375.25956551026;462244.6568852205;452091.1990755426;211144.3756859795;237068.3971897606;470923.7305949869;202322.1694816556;202322.1694816556;274.1003582971041;4555849.652711463;1523623.7743759041;346606.8922853579;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2011634432594.753;774806485375.2482;1688769704675.0964;13493.450192604552;2327.8801963155374;0.0;10823.324615735104;6224911.30688381;1395080.6317657134;0.0;1091606.7708922932;3.108756829882839;0.08014449251565506
9273;2019-05-16 03:33:41.816;574;571;165;166;154;46;153;34;46;40;745;189;52;50;256;231;241;526;149;224;152;18;571;359;364;138;364;301;574;290.0;118.0;396.0;170.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10691.3505859375;6988.11181640625;0.0;1344.29992675781;564.0;204630;501.0;0.0;Calculated values ==>;1557970421.816;330.56;330.26000000000005;289.66;289.76000000000005;288.56;277.76000000000005;274.27422755570615;288.46000000000004;276.56;277.76000000000005;277.16;347.66;292.06;278.36;278.16;298.76000000000005;296.26000000000005;297.26000000000005;325.76000000000005;295.56;288.36;323.26000000000005;329.56;274.96000000000004;242.14157278889297;267.7187500070086;274.27422755570615;288.06;5710000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;5740000.0;0.04833333333333333;0.019666666666666666;0.066;0.028333333333333332;0.0;0.04833333333333333;0.0;6988.11181640625;0.0;1344.29992675781;10691.3505859375;483084.3870170377;482320.48139098077;242771.1414503036;243108.07020562186;239162.188706478;430214.79039162316;452350.433217933;448587.98087873193;472947.9820155742;528274.5234267008;467003.7254107711;449414.24132049555;449139.50056535646;466455.85816738626;463906.4806118374;423029.0100799593;475871.582285654;462227.06044939905;452205.3545344903;210308.32490665457;236650.15891445865;470789.9032000179;202329.49074047725;202329.49074047725;274.1077783533342;4556029.770546549;1523742.2452280754;346629.2583812762;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2011852496244.7876;774888971625.2612;1688950274575.1252;16253.06034912481;7606.378353020318;0.0;12077.333416710631;6225159.153157099;1395163.4034560565;0.0;1091797.577902791;4.3128896202637135;0.18689857597292756
9274;2019-05-16 03:34:41.777;574;571;164;166;153;46;156;34;53;40;747;189;58;57;256;231;240;522;150;224;156;18;572;358;363;138;363;301;575;-2.0;131.0;136.0;28.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10547.380859375;6939.68212890625;0.0;1342.29846191406;563.0;204631;500.0;0.0;Calculated values ==>;1557970481.777;330.56;330.26000000000005;289.56;289.76000000000005;288.46000000000004;277.76000000000005;274.1680685717883;288.76000000000005;276.56;278.46000000000004;277.16;347.86;292.06;278.96000000000004;278.86;298.76000000000005;296.26000000000005;297.16;325.36;295.56;288.76000000000005;323.16;329.46000000000004;274.96000000000004;242.14157278889297;267.7187500070086;274.1680685717883;288.16;5720000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;5750000.0;0.0;0.021833333333333333;0.02266666666666667;0.004666666666666667;0.0;0.0;0.0;6939.68212890625;0.0;1342.29846191406;10547.380859375;482970.3370717971;482205.5246241391;242400.99018135725;243072.3260217217;238811.96453060268;430280.9020939914;452958.6785604905;449551.36088337604;472947.9820155742;528483.3400696995;467003.7254107711;450234.49445270485;450098.19270883244;466598.81152663083;464054.43266303884;422431.7428749098;475160.9934209308;462378.4611214822;452958.6785604905;209890.3038832737;236231.924509345;470789.9032000179;202127.97042349732;202329.49074047725;274.0248074382693;4556206.64493203;1523858.2347353362;346651.63214876107;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2012070454479.6628;774971717805.2139;1689130757185.022;5608.263517090585;1253.7556862904296;0.0;0.0;6225341.212440376;1395237.1899139492;0.0;1091898.1569289835;0.8285480904153324;0.0595194054424647
9275;2019-05-16 03:35:41.778;575;571;165;166;152;45;161;34;57;41;748;188;61;60;256;232;240;522;150;224;160;18;571;357;362;138;362;301;574;-2.0;120.0;307.0;0.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;10298.345703125;6768.279296875;0.0;1342.88635253906;562.0;204632;500.0;0.0;Calculated values ==>;1557970541.778;330.66;330.26000000000005;289.66;289.76000000000005;288.36;277.66;274.0616903277293;289.26000000000005;276.56;278.86;277.26000000000005;347.96000000000004;291.96000000000004;279.26000000000005;279.16;298.76000000000005;296.36;297.16;325.36;295.56;289.16;323.16;329.36;274.96000000000004;242.14157278889297;267.7187500070086;274.0616903277293;288.16;5710000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5740000.0;0.0;0.02;0.051166666666666666;0.0;0.0;0.0;0.0;6768.279296875;0.0;1342.88635253906;10298.345703125;483224.0982654428;482320.48139098077;242771.1414503036;243108.07020562186;238523.50806375872;430346.717906069;453848.19279329677;450098.19270883244;473045.8727645816;528587.7342251306;466882.12429807364;450642.4416611791;450506.6178912395;466741.49892412685;464333.32306390855;422741.28332797694;475285.70940191793;462529.5463882496;453705.38493801095;209890.3038832737;235813.6939595721;470789.9032000179;202234.48292222194;202329.49074047725;274.0616903277293;4556380.36221577;1523972.469651417;346674.0090618857;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2012287958105.2644;775054519185.4429;1689311360195.5215;12682.359817414905;0.0;0.0;0.0;6225493.6368422825;1395247.6380521632;0.0;1091898.1569289835;1.563568094350417;0.08592039940032875
9276;2019-05-16 03:36:41.788;575;571;165;167;152;45;163;33;61;40;748;188;64;64;256;232;240;515;150;224;162;18;567;357;362;136;362;302;570;93.0;119.0;240.0;37.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;10115.2255859375;6627.615234375;0.0;1348.23937988281;561.0;204633;499.0;0.0;Calculated values ==>;1557970601.788;330.66;330.26000000000005;289.66;289.86;288.36;277.66;274.0616903277293;289.46000000000004;276.46000000000004;279.26000000000005;277.16;347.96000000000004;291.96000000000004;279.56;279.56;298.76000000000005;296.36;297.16;324.66;295.56;289.36;323.06;329.26000000000005;274.96000000000004;241.71165711629368;267.8393353686513;274.0616903277293;288.16;5670000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5700000.0;0.015500000000000002;0.01983333333333333;0.04;0.006166666666666667;0.0;0.015500000000000002;0.0;6627.615234375;0.0;1348.23937988281;10115.2255859375;483678.38281672803;482779.06843492907;242913.50839360247;243592.9217168578;238644.0516925118;430346.717906069;454133.27735904144;450462.1078894688;473208.68934220774;528510.7994535349;466739.6874943457;450869.8209981238;450869.8209981238;466741.49892412685;464333.32306390855;423956.9537858825;474758.44069228787;462529.5463882496;453990.82321361953;209472.28574929133;235395.46725036926;471057.33072014985;202019.34706001615;202019.34706001615;273.9779691330255;4556550.503662001;1524084.1207112356;346696.43884732696;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2012505194305.23;775136732885.4298;1689492290345.4927;9937.710433178105;1659.0675659041576;0.0;3905.5578803808526;6225682.168844438;1395261.4659194706;0.0;1091930.708669034;1.9436582823050466;0.08113182245144149
9277;2019-05-16 03:37:41.788;575;571;167;168;153;44;168;33;64;40;750;188;67;66;256;232;239;508;151;224;167;18;565;356;361;137;361;302;568;-1.0;119.0;306.0;0.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;9964.955078125;6470.1484375;0.0;1349.59790039062;559.0;204634;499.0;0.0;Calculated values ==>;1557970661.788;330.66;330.26000000000005;289.86;289.96000000000004;288.46000000000004;277.56;273.955091788801;289.96000000000004;276.46000000000004;279.56;277.16;348.16;291.96000000000004;279.86;279.76000000000005;298.76000000000005;296.36;297.06;323.96000000000004;295.56;289.86;323.06;329.06;274.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;288.26000000000005;5650000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5680000.0;0.0;0.01983333333333333;0.051000000000000004;0.0;0.0;0.0;0.0;6470.1484375;0.0;1349.59790039062;9964.955078125;483904.8050218421;483007.6224482966;243666.92097415985;244010.18989454594;239025.85133373653;430412.23801567365;455011.60331462673;450869.8209981238;473078.44118532055;528719.6857768083;466739.6874943457;451276.12695403385;451140.8463130652;466883.92173941486;464480.4244350529;424275.4791620973;473980.82252892153;462680.31809272245;454870.3809290121;209472.28574929133;234559.02529450474;470923.7305949869;201972.2588119733;202019.34706001615;273.955091788801;4556717.8385008685;1524193.2687418344;346718.92082466255;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2012722094305.23;775218632885.4298;1689673490345.4927;12693.775671493677;0.0;0.0;0.0;6225870.764561977;1395275.2914825198;0.0;1091963.2549847038;1.6232976266744004;0.08979691429269747
9278;2019-05-16 03:38:41.789;575;570;168;169;153;44;171;32;66;40;752;188;69;69;255;233;239;498;150;224;170;17;560;357;361;136;362;303;563;311.0;120.0;394.0;128.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;9938.041015625;6423.50537109375;0.0;1358.86437988281;557.0;204635;498.0;0.0;Calculated values ==>;1557970721.789;330.66;330.16;289.96000000000004;290.06;288.46000000000004;277.56;274.0616903277293;290.26000000000005;276.36;279.76000000000005;277.16;348.36;291.96000000000004;280.06;280.06;298.66;296.46000000000004;297.06;322.96000000000004;295.56;290.16;322.96000000000004;328.86;274.86;241.71165711629368;267.9596281332873;274.0616903277293;288.16;5600000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3030000.0;5630000.0;0.05183333333333333;0.02;0.06566666666666666;0.021333333333333333;0.0;0.05183333333333333;0.0;6423.50537109375;0.0;1358.86437988281;9938.041015625;484468.77983465494;483438.1428570726;244200.40040243522;244548.17393465148;239181.64529257617;430346.717906069;455434.2692257803;450961.9451180683;473208.68934220774;528851.8103742785;466596.9813365445;451368.48825574096;451368.48825574096;466611.5614006405;464464.4457187545;425737.7765851783;473142.5749802117;462680.31809272245;455293.5464013049;209054.2704885073;233722.59852315116;470959.3386274875;201888.84439703083;201888.84439703083;273.9271267095526;4556883.699565754;1524300.7176475616;346741.49171981285;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2012938697914.9683;775300534250.3309;1689854993370.2734;16355.80028068146;5740.170543583075;0.0;13134.810387221538;6226112.848395949;1395323.1270342378;0.0;1092072.7135620776;4.526999145352248;0.16217686474773177
9279;2019-05-16 03:39:41.799;574;569;169;170;155;43;173;32;68;40;753;188;70;72;255;233;238;478;150;224;172;17;561;356;361;135;361;305;564;84.0;122.0;475.0;16.0;0.0;0;97;28;1;0;0;0;0;0;0;1;0;0;0;0;10101.671875;6569.1162109375;0.0;1338.3271484375;555.0;204636;498.0;0.0;Calculated values ==>;1557970781.799;330.56;330.06;290.06;290.16;288.66;277.46000000000004;273.955091788801;290.46000000000004;276.36;279.96000000000004;277.16;348.46000000000004;291.96000000000004;280.16;280.36;298.66;296.46000000000004;296.96000000000004;320.96000000000004;295.56;290.36;322.96000000000004;328.66;274.86;241.49495122638035;268.19934244402924;273.955091788801;288.16;5610000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;5640000.0;0.014;0.02033333333333333;0.07916666666666666;0.0026666666666666666;0.0;0.014;0.0;6569.1162109375;0.0;1338.3271484375;10101.671875;484218.2489208838;483185.3531791046;244509.27104251875;244858.3346766303;239799.22889811033;430412.23801567365;455715.22267118655;450875.30228954;473338.7274854557;528802.8376560764;466310.7551440148;451147.423042573;451418.9174436385;466754.22869122244;464611.2859323508;425179.20478821715;470024.08507737133;462680.31809272245;455574.8276367245;209054.2704885073;232886.18681767926;471092.8683005434;201909.76533900184;201909.76533900184;273.93075106247164;4557050.725006084;1524409.007539369;346763.97206197795;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2013155334014.9338;775381847800.318;1690037423770.2444;19709.771675250937;717.8216078974441;0.0;3551.3108721681174;6226413.44491994;1395376.9526049253;0.0;1092211.7877477189;3.032447159660942;0.1338479487011925
