;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9280;2019-05-16 03:40:41.790;572;568;170;171;156;43;177;32;70;40;756;188;72;72;255;233;238;474;150;225;176;17;568;354;359;135;359;304;570;-2.0;88.0;457.0;0.0;0.0;0;93;29;1;0;0;0;0;0;0;1;0;0;0;0;10335.8564453125;6759.03564453125;0.0;1318.86596679688;552.0;204637;498.0;0.0;Calculated values ==>;1557970841.79;330.36;329.96000000000004;290.16;290.26000000000005;288.76000000000005;277.46000000000004;273.7412296467126;290.86;276.36;280.16;277.16;348.76;291.96000000000004;280.36;280.36;298.66;296.46000000000004;296.96000000000004;320.56;295.66;290.76000000000005;322.96000000000004;328.36;274.86;241.49495122638035;268.0796299477929;273.7412296467126;288.16;5680000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;5700000.0;0.0;0.014666666666666666;0.07616666666666667;0.0;0.0;0.0;0.0;6759.03564453125;0.0;1318.86596679688;10335.8564453125;483147.12405466975;482358.84759472695;244624.81402723337;244972.3389262078;239932.58045519973;430542.39183029096;456604.83898887376;451325.8193632917;473338.7274854557;529193.1324091097;466454.00437421276;451596.54118503747;451596.54118503747;467038.77096222027;464904.1018876158;423088.7090121037;468608.8867402915;463113.4986451415;456465.7803006746;209054.2704885073;231631.59724164338;471092.8683005434;201446.94854128102;201909.76533900184;273.7412296467126;4557221.012194998;1524520.0588111915;346786.1120164236;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2013371301614.7073;775462835650.233;1690220096365.0527;19032.44066094315;0.0;0.0;0.0;6226736.248261305;1395382.9335543744;0.0;1092241.3775658172;2.3561119677730176;0.12947186760488028
9281;2019-05-16 03:41:41.790;572;569;171;172;158;44;178;31;71;40;757;188;72;73;255;233;239;486;151;225;178;16;571;355;360;136;360;305;573;93.0;88.0;766.0;42.0;0.0;0;91;29;1;0;0;0;0;0;0;1;0;0;0;0;10495.5185546875;6809.4365234375;0.0;1303.34899902344;547.0;204638;497.0;0.0;Calculated values ==>;1557970901.79;330.36;330.06;290.26000000000005;290.36;288.96000000000004;277.56;273.8482719121499;290.96000000000004;276.26000000000005;280.26000000000005;277.16;348.86;291.96000000000004;280.36;280.46000000000004;298.66;296.46000000000004;297.06;321.76000000000005;295.66;290.96000000000004;322.86;327.86;274.76000000000005;241.71165711629368;268.19934244402924;273.8482719121499;288.26000000000005;5710000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;5730000.0;0.015500000000000002;0.014666666666666666;0.12766666666666668;0.007;0.0;0.015500000000000002;0.0;6809.4365234375;0.0;1303.34899902344;10495.5185546875;482804.64189250395;482154.19623934326;244856.00753477612;245203.68375055416;240487.27798594558;430477.46260093397;456579.465419306;451283.2480341371;473208.68934220774;529221.1383985593;466310.7551440148;451418.9174436385;451554.43226515705;466896.63142237026;464757.83745873196;422451.57256636303;470038.71705736156;462963.62376627576;456579.465419306;208636.25808486674;229540.68826423294;470861.32822474994;201600.32622122607;201600.32622122607;273.80558869039226;4557394.606986664;1524633.1294125912;346807.96380780544;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2013587001614.7073;775544135650.233;1690402796365.0527;31876.186351448316;1884.827014024667;0.0;3952.1766575702395;6227160.486819741;1395398.640446158;0.0;1092274.312371297;4.648611739904997;0.2339449005601555
9282;2019-05-16 03:42:41.801;573;570;171;173;160;44;180;31;72;40;758;188;73;73;255;234;240;505;150;225;179;16;580;355;360;137;360;307;583;253.0;88.0;940.0;0.0;0.0;0;90;35;1;0;0;0;0;0;0;1;0;0;0;0;10993.728515625;7245.4296875;0.0;1301.01879882812;542.0;204639;497.0;0.0;Calculated values ==>;1557970961.801;330.46000000000004;330.16;290.26000000000005;290.46000000000004;289.16;277.56;273.8482719121499;291.16;276.26000000000005;280.36;277.16;348.96000000000004;291.96000000000004;280.46000000000004;280.46000000000004;298.66;296.56;297.16;323.66;295.66;291.06;322.86;327.36;274.76000000000005;241.92719264551067;268.43790593516167;273.8482719121499;288.16;5800000.0;3550000.0;3600000.0;1370000.0;3600000.0;3070000.0;5830000.0;0.042166666666666665;0.014666666666666666;0.15666666666666668;0.0;0.0;0.042166666666666665;0.0;7245.4296875;0.0;1301.01879882812;10993.728515625;481912.0832432153;481139.01716382266;244478.0290428844;245164.33053884213;240816.28943264647;430477.46260093397;456857.4943786723;451062.10869650164;473078.44118532055;529172.7083407035;466023.43396131677;451198.39998633583;451198.39998633583;466896.63142237026;464888.3313533835;419866.63383671915;471606.4540353797;462963.62376627576;456718.5572118646;208636.25808486674;227449.86971758792;470727.4148199725;201709.7481601087;201709.7481601087;273.8482719121499;4557573.716876845;1524750.2747707;346829.67085173936;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2013803041215.2703;775626050665.4465;1690586430025.5312;39065.20315070156;0.0;0.0;10752.871448349042;6227751.773449812;1395414.3502175792;0.0;1092396.8769052115;5.829096691888487;0.2049574641341137
9283;2019-05-16 03:43:41.791;577;573;171;173;162;45;178;31;73;39;758;188;74;76;255;234;241;523;151;225;178;16;589;357;362;138;362;307;592;153.0;89.0;1239.0;58.0;0.0;0;91;40;1;0;0;0;0;0;0;1;0;0;0;0;11519.6328125;7686.46923828125;0.0;1316.65051269531;534.0;204640;496.0;0.0;Calculated values ==>;1557971021.791;330.86;330.46000000000004;290.26000000000005;290.46000000000004;289.36;277.66;274.0616903277293;290.96000000000004;276.26000000000005;280.46000000000004;277.06;348.96000000000004;291.96000000000004;280.56;280.76000000000005;298.66;296.56;297.26000000000005;325.46000000000004;295.66;290.96000000000004;322.76000000000005;326.56;274.76000000000005;242.14157278889297;268.43790593516167;274.0616903277293;288.26000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;5920000.0;0.025500000000000002;0.014833333333333334;0.20650000000000002;0.009666666666666665;0.0;0.025500000000000002;0.0;7686.46923828125;0.0;1316.65051269531;11519.6328125;481441.1793588165;480519.6340211999;244149.99010807692;244827.15695207776;241177.2241246452;430346.717906069;456249.6922589759;451198.39998633583;472850.0741107318;529172.7083407035;466023.43396131677;451334.533542499;451606.33149572264;466611.5614006405;464595.45822754485;417103.3972970447;473166.7194615948;462662.94749955734;456249.6922589759;208218.24852204052;224104.74344509715;470593.2725848416;202144.21086118632;202144.21086118632;274.02657468694434;4557761.296951973;1524874.6865225248;346851.4811269337;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2014019605114.444;775708536915.1318;1690770599324.8286;51429.69005434338;2595.0075966620007;0.0;6479.689775643634;6228505.771869626;1395435.971676625;0.0;1092540.4576474174;6.7203801682284805;0.33238751511842496
9284;2019-05-16 03:44:41.771;584;577;170;173;164;47;167;33;72;40;757;188;73;74;256;233;243;536;150;225;168;16;601;359;364;138;364;306;603;-2.0;129.0;1387.0;68.0;0.0;0;92;41;1;0;0;0;0;0;0;1;0;0;0;0;11798.220703125;7944.20361328125;0.0;1313.34313964844;529.0;204641;496.0;0.0;Calculated values ==>;1557971081.771;331.56;330.86;290.16;290.46000000000004;289.56;277.86;274.27422755570615;289.86;276.46000000000004;280.36;277.16;348.86;291.96000000000004;280.46000000000004;280.56;298.76000000000005;296.46000000000004;297.46000000000004;326.76000000000005;295.66;289.96000000000004;322.76000000000005;326.06;274.76000000000005;242.14157278889297;268.3187672390254;274.27422755570615;288.16;6010000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6030000.0;0.0;0.021500000000000002;0.23116666666666666;0.011333333333333334;0.0;0.0;0.0;7944.20361328125;0.0;1313.34313964844;11798.220703125;481055.696589688;479809.3480822139;243432.33151489124;244430.27723799236;241474.4737905617;430214.79039162316;454361.9747345246;451240.77474802;472947.9820155742;529144.6053594125;466167.2321695752;451376.6761187206;451512.42183709046;466455.85816738626;464169.8927984072;413326.6268722437;473734.56792704674;462361.0238596793;454504.3078870022;208218.24852204052;222014.15119762826;470593.2725848416;202648.03288365397;202144.21086118632;274.23153311780646;4557955.547626182;1525004.8987111268;346873.3904351723;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2014237332514.5134;775791309315.1582;1690954438024.887;57466.35549431261;3036.7127166134596;0.0;0.0;6229412.936427138;1395482.8870355831;0.0;1092594.4370630933;6.53554011939275;0.3894507399080341
9285;2019-05-16 03:45:41.792;594;582;169;171;162;49;45;35;57;40;757;188;64;76;257;231;245;544;150;224;45;16;603;361;366;138;366;307;605;-2.0;115.0;1116.0;100.0;0.0;0;91;45;1;0;0;0;0;0;0;1;0;0;0;0;11900.529296875;8183.24755859375;0.0;1314.07666015625;499.0;204642;506.0;0.0;Calculated values ==>;1557971141.792;332.56;331.36;290.06;290.26000000000005;289.36;278.06;274.4858918419099;277.66;276.66;278.86;277.16;348.86;291.96000000000004;279.56;280.76000000000005;298.86;296.26000000000005;297.66;327.56;295.56;277.66;323.76000000000005;323.06;274.76000000000005;242.14157278889297;268.43790593516167;274.4858918419099;288.16;6030000.0;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;6050000.0;0.0;0.019166666666666665;0.186;0.016666666666666666;0.0;0.0;0.0;8183.24755859375;0.0;1314.07666015625;11900.529296875;482262.3351603037;480301.27695577283;243035.66887982495;243694.85444018128;240770.97739060776;430081.6785162784;434704.8021103697;448998.0917314654;472947.9820155742;529068.0314497742;466023.43396131677;449965.97516113834;451606.33149572264;466299.9704243525;463609.68473376584;413297.2082628268;474690.0639461167;461923.30542771943;434704.8021103697;212398.47392691602;209472.28574929133;470593.2725848416;203086.91817045124;202144.21086118632;274.41095140203777;4558153.106331353;1525139.3411762873;346895.29326353205;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2014456409165.0496;775874138295.3608;1691138402390.3372;45739.47828234864;4458.439240239839;0.0;0.0;6230273.286061063;1395545.3684962364;0.0;1092594.4370630933;5.285480032732348;0.33382641434507754
9286;2019-05-16 03:46:41.772;603;588;165;167;158;50;41;35;-11;41;756;188;-7;69;257;229;246;550;149;224;40;15;600;363;368;138;368;308;602;-2.0;87.0;1019.0;62.0;0.0;0;93;49;1;0;0;0;0;0;0;1;0;0;0;0;11978.3349609375;8350.5478515625;0.0;1328.20239257812;475.0;204643;525.0;0.0;Calculated values ==>;1557971201.772;333.46000000000004;331.96000000000004;289.66;289.86;288.96000000000004;278.16;274.69669130483857;277.26000000000005;276.66;272.06;277.26000000000005;348.76;291.96000000000004;272.46000000000004;280.06;298.86;296.06;297.76000000000005;328.16;295.56;277.16;325.66;320.66;274.66;242.14157278889297;268.5567601203482;274.69669130483857;288.06;6000000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3080000.0;6020000.0;0.0;0.0145;0.16983333333333334;0.010333333333333333;0.0;0.0;0.0;8350.5478515625;0.0;1328.20239257812;11978.3349609375;483884.39144370146;481515.91932872974;241829.42840042402;242480.09941793344;239592.24954702536;429947.3805835815;433484.00545957795;438851.5721092266;473045.8727645816;528886.6670609541;465879.3590162955;439469.4520505657;450471.8913839166;466012.68165652035;463045.65304645407;414824.7062598286;475958.94404618966;461618.2662177027;433299.8492016903;220341.7376933702;199440.67485045042;470494.9286190506;203655.63692212972;202144.21086118632;274.6402355653176;4558352.03053672;1525277.0768775395;346917.30491598113;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2014676535765.1196;775956910695.3872;1691322840890.3958;39944.10965927529;2757.339347534849;0.0;0.0;6230987.077950837;1395605.4799406575;0.0;1092594.4370630933;4.411876319740867;0.2671413529325402
9287;2019-05-16 03:47:41.783;608;592;163;164;152;51;41;35;-9;41;756;187;-19;51;258;228;246;552;149;223;40;15;597;362;367;138;367;309;600;-1.0;80.0;825.0;96.0;0.0;0;90;57;1;0;0;0;0;0;0;1;0;0;0;0;12137.080078125;8787.22265625;0.0;1314.35266113281;460.0;204644;541.0;0.0;Calculated values ==>;1557971261.783;333.96000000000004;332.36;289.46000000000004;289.56;288.36;278.26000000000005;274.5913991737795;277.26000000000005;276.66;272.26000000000005;277.26000000000005;348.76;291.86;271.26000000000005;278.26000000000005;298.96000000000004;295.96000000000004;297.76000000000005;328.36;295.46000000000004;277.16;327.26000000000005;319.16;274.66;242.14157278889297;268.67533136820026;274.5913991737795;288.06;5970000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;6000000.0;0.0;0.013333333333333334;0.1375;0.016;0.0;0.0;0.0;8787.22265625;0.0;1314.35266113281;12137.080078125;484925.2850941614;482318.9023518323;241246.7554092247;241569.59067612217;237775.3972799527;430014.67791919125;433733.48194404994;438939.586306344;473045.8727645816;528809.9481542946;465611.47328426846;437372.52749135875;447785.0797391884;466287.42677258106;463062.42787711835;415938.48339564813;476500.8871067542;461635.9992349225;433550.350954743;227031.71669481136;193171.6564234249;470494.9286190506;203275.4929491906;202144.21086118632;274.4886144062726;4558553.029171432;1525419.917814281;346939.3302453022;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2014897076189.818;776039725875.274;1691507974825.1428;32403.8128366086;4275.51097071776;0.0;0.0;6231590.087835694;1395664.0977711952;0.0;1092594.4370630933;3.6310498763701244;0.23730169001822782
9288;2019-05-16 03:48:41.773;607;594;162;163;149;49;48;36;-12;42;757;187;-19;32;257;228;246;555;150;223;47;15;597;362;367;138;367;310;599;-1.0;90.0;1017.0;41.0;0.0;0;94;65;1;0;0;0;0;0;0;1;0;0;0;0;12510.794921875;9236.7021484375;0.0;1340.74890136719;448.0;204645;549.0;0.0;Calculated values ==>;1557971321.773;333.86;332.56;289.36;289.46000000000004;288.06;278.06;274.5913991737795;277.96000000000004;276.76000000000005;271.96000000000004;277.36;348.86;291.86;271.26000000000005;276.36;298.86;295.96000000000004;297.76000000000005;328.66;295.46000000000004;277.86;328.06;317.96000000000004;274.66;242.14157278889297;268.7936212382143;274.5913991737795;288.16;5970000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3100000.0;5990000.0;0.0;0.015000000000000001;0.1695;0.006833333333333333;0.0;0.0;0.0;9236.7021484375;0.0;1340.74890136719;12510.794921875;484784.6005498297;482718.41065905406;240956.34562940238;241278.28107485475;236878.77243153105;430014.67791919125;435000.52977555234;438248.17528810265;473143.7464358393;528838.0639943238;465466.6026017375;437142.86386454466;444875.2705753626;466156.4611359798;463062.42787711835;415938.48339564813;477066.0297415454;461635.9992349225;434821.0723081777;230377.04089860234;188156.80290529504;470494.9286190506;203438.74145793484;202144.21086118632;274.55174113042347;4558758.393896638;1525570.0921544484;346961.4524040188;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2015117239489.853;776122512075.2872;1691693643875.1724;39800.199034213445;1824.8839456009575;0.0;0.0;6232191.687651363;1395714.9259227354;0.0;1092594.4370630933;3.935265952432179;0.23219196140196421
9289;2019-05-16 03:49:41.784;601;592;165;165;148;47;59;37;-16;42;758;187;-18;23;257;229;246;556;150;223;58;15;597;361;366;138;366;309;599;150.0;82.0;840.0;78.0;0.0;0;89;69;1;0;0;0;0;0;0;1;0;0;0;0;12607.025390625;9451.3896484375;0.0;1306.02648925781;439.0;204646;550.0;0.0;Calculated values ==>;1557971381.784;333.26000000000005;332.36;289.66;289.66;287.96000000000004;277.86;274.4858918419099;279.06;276.86;271.56;277.36;348.96000000000004;291.86;271.36;275.46000000000004;298.86;296.06;297.76000000000005;328.76000000000005;295.46000000000004;278.96000000000004;328.16;317.06;274.66;242.14157278889297;268.67533136820026;274.4858918419099;288.16;5970000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;5990000.0;0.025;0.013666666666666666;0.14;0.013000000000000001;0.0;0.025;0.0;9451.3896484375;0.0;1306.02648925781;12607.025390625;483938.2179098318;482433.1047017184;241926.04371545603;241926.04371545603;236572.71677159594;430081.6785162784;437174.4016572534;437845.99643053644;473143.7464358393;529019.5636155247;465611.47328426846;437530.6787186241;443762.66017274064;466299.9704243525;463344.7402771259;415938.48339564813;477213.44397135865;461788.64601299;437000.986148985;230795.22267914342;184395.8529593127;470494.9286190506;203087.10905149076;203087.10905149076;274.41102532041424;4558967.747440071;1525725.854803794;346983.5129092618;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2015337179804.5525;776205327255.1741;1691879377919.9185;32866.2442330664;3476.3016543782787;0.0;5847.8469274373565;6232797.352362607;1395759.110568375;0.0;1092643.1780549658;3.921982033124265;0.19553855049741112
9290;2019-05-16 03:50:41.804;593;587;169;169;149;45;67;37;-9;43;759;187;9;23;257;229;245;551;151;224;67;15;588;360;365;139;365;308;590;-2.0;115.0;427.0;52.0;0.0;0;91;71;1;0;0;0;0;0;0;1;0;0;0;0;12630.2978515625;9537.9921875;0.0;1311.85180664062;432.0;204647;547.0;0.0;Calculated values ==>;1557971441.804;332.46000000000004;331.86;290.06;290.06;288.06;277.66;274.38016830617;279.86;276.86;272.26000000000005;277.46000000000004;349.06000000000006;291.86;274.06;275.46000000000004;298.86;296.06;297.66;328.26000000000005;295.56;279.86;327.86;316.36;274.66;242.35481222062532;268.5567601203482;274.38016830617;288.26000000000005;5880000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;5900000.0;0.0;0.019166666666666665;0.07116666666666666;0.008666666666666666;0.0;0.0;0.0;9537.9921875;0.0;1311.85180664062;12630.2978515625;483822.24754213763;482748.3826028308;243549.18207520948;243549.18207520948;237123.37214804406;430148.3826014536;438770.6683384694;439161.1069816975;473111.3802909942;529200.8864691086;465756.06281801086;441895.7978633896;443964.9577299085;466443.21093673893;463493.82801193424;418770.91967806895;477568.8607096229;462075.34251113114;438770.6683384694;229540.68826423294;181470.77258748977;470360.39762778033;202720.81477835885;203087.10905149076;274.2643930099844;4559178.128570698;1525884.1524006594;347005.33583360485;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2015556552904.4827;776288454955.1477;1692064539619.8596;16826.667461804263;2319.543051361653;0.0;0.0;6233211.597995798;1395807.4253738096;0.0;1092691.9263566982;1.7646530699893648;0.11737929997378418
9291;2019-05-16 03:51:41.785;585;579;173;173;153;43;77;36;2;43;758;187;23;26;257;230;243;532;151;224;76;15;577;359;364;138;364;307;580;-1.0;77.0;179.0;0.0;0.0;0;91;73;1;0;0;0;0;0;0;1;0;0;0;0;12807.884765625;9407.1083984375;0.0;1306.55908203125;428.0;204648;544.0;0.0;Calculated values ==>;1557971501.785;331.66;331.06;290.46000000000004;290.46000000000004;288.46000000000004;277.46000000000004;274.27422755570615;280.86;276.76000000000005;273.36;277.46000000000004;348.96000000000004;291.86;275.46000000000004;275.76000000000005;298.86;296.16;297.46000000000004;326.36;295.56;280.76000000000005;327.56;315.96000000000004;274.66;242.14157278889297;268.43790593516167;274.27422755570615;288.26000000000005;5770000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5800000.0;0.0;0.012833333333333334;0.029833333333333333;0.0;0.0;0.0;0.0;9407.1083984375;0.0;1306.55908203125;12807.884765625;483940.84302389453;482759.0247399915;245279.36789061403;245279.36789061403;238662.09654032177;430214.79039162316;440658.6511082535;441056.33201739576;473241.6031071014;529172.7083407035;465900.37274583225;444166.49989544915;444602.3403324462;466586.1840761427;463774.604463236;421748.73436737666;476008.58789608435;462227.06044939905;440493.80720142537;228286.1864045524;179799.33570027514;470494.9286190506;202758.08115945454;203087.10905149076;274.27422755570615;4559390.046297957;1526041.978245347;347027.1490147157;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2015775183650.157;776371528640.4039;1692248981195.4285;7109.231150595247;0.0;0.0;0.0;6233411.000654006;1395826.7487782808;0.0;1092691.9263566982;0.6635665297206144;0.03670690193695235
9292;2019-05-16 03:52:41.775;576;571;176;176;155;41;94;35;10;43;757;187;30;32;256;230;240;511;151;224;93;15;568;356;361;138;361;305;570;129.0;-1.0;0.0;41.0;0.0;0;89;73;1;0;0;0;0;0;0;1;0;0;0;0;13004.06640625;9129.4580078125;0.0;1289.4775390625;425.0;204649;540.0;0.0;Calculated values ==>;1557971561.775;330.76000000000005;330.26000000000005;290.76000000000005;290.76000000000005;288.66;277.26000000000005;273.955091788801;282.56;276.66;274.16;277.46000000000004;348.86;291.86;276.16;276.36;298.76000000000005;296.16;297.16;324.26000000000005;295.56;282.46000000000004;327.16;315.66;274.66;242.14157278889297;268.19934244402924;273.955091788801;288.26000000000005;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5700000.0;0.021500000000000002;0.0;0.0;0.006833333333333333;0.0;0.021500000000000002;0.0;9129.4580078125;0.0;1289.4775390625;13004.06640625;483704.07088016445;482779.06843492907;246738.59939027522;246738.59939027522;239608.48569658803;430412.23801567365;444020.37124934135;442668.9074931304;473241.6031071014;529221.1383985593;466188.15988602536;445574.1301323474;445859.90203062753;466883.92173941486;464218.37197162234;423656.3196087034;474169.87722750107;462680.31809272245;443862.8476542991;226613.5671989835;178545.77502346144;470494.9286190506;201309.82555309046;201309.82555309046;273.6965823575518;4559605.110041158;1526196.4238868593;347048.7790476218;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2015992647400.1917;776454314840.4171;1692432550595.4578;0.0;1839.4315376173938;-0.0;5214.889975175986;6233470.234373005;1395842.074819664;0.0;1092735.3765302622;0.6770673914869563;0.007866118255857585
9293;2019-05-16 03:53:41.786;567;563;177;177;158;39;108;34;13;43;756;187;35;35;255;231;238;487;152;224;107;15;559;355;360;138;360;303;562;-2.0;-1.0;-1.0;0.0;8.0;0;88;70;1;0;0;0;0;0;0;1;0;0;0;0;12950.107421875;9051.6220703125;0.0;1269.998046875;423.0;204650;536.0;0.0;Calculated values ==>;1557971621.786;329.86;329.46000000000004;290.86;290.86;288.96000000000004;277.06;273.8482719121499;283.96000000000004;276.56;274.46000000000004;277.46000000000004;348.76;291.86;276.66;276.66;298.66;296.26000000000005;296.96000000000004;321.86;295.56;283.86;326.76000000000005;315.46000000000004;274.66;242.14157278889297;267.9596281332873;273.8482719121499;288.36;5590000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;5620000.0;0.0;0.0;0.0;0.0;0.0013333333333333333;0.0013333333333333333;0.0;9051.6220703125;0.0;1269.998046875;12950.107421875;483477.3442476162;482578.99882947037;247445.54827692255;247445.54827692255;240850.0213375966;430477.46260093397;446390.86572811287;443518.9199794291;473241.6031071014;529269.6464291925;466474.84677356103;446673.19854750636;446673.19854750636;466896.63142237026;464496.52518415696;425758.21693469386;471639.13554820576;462830.7780603107;446237.683793668;224941.0041839467;177710.07569661198;470494.9286190506;430477.46260093397;247445.54827692255;273.8482719121499;4559821.434474974;1526347.9606639533;347070.11192111875;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2016208987054.896;776537130020.304;1692614984035.2085;0.0;0.0;-0.0;265.0561806889939;6233470.234373005;1395857.4062260324;0.0;1092781.0511203052;0.02567970703045193;-0.0009262378033046137
9294;2019-05-16 03:54:44.766;560;556;176;178;159;38;121;32;16;42;754;187;37;39;255;232;236;468;150;224;120;15;558;352;357;137;357;301;560;120.0;-1.0;0.0;90.0;2.0;0;84;64;1;0;0;0;0;0;0;1;0;0;0;0;12763.326171875;8502.3125;0.0;1243.05859375;424.0;204651;532.0;0.0;Calculated values ==>;1557971684.766;329.16;328.76000000000005;290.76000000000005;290.96000000000004;289.06;276.96000000000004;273.5264737036516;285.26000000000005;276.36;274.76000000000005;277.36;348.56000000000006;291.86;276.86;277.06;298.66;296.36;296.76000000000005;319.96000000000004;295.56;285.16;326.36;315.56;274.66;241.92719264551067;267.7187500070086;273.5264737036516;288.16;5580000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3010000.0;5600000.0;0.02;0.0;0.0;0.015000000000000001;0.0003333333333333333;0.020333333333333335;0.0;8502.3125;0.0;1243.05859375;12763.326171875;482620.9770744785;481832.90160678443;247168.30823899395;247902.93035470828;241250.08333744947;430671.36484660726;448919.77604721463;444357.3337933654;473273.90776018414;529213.9030116784;466760.445263449;447336.7810407945;447616.0868409365;467322.2658829515;465065.94374329987;425511.583574949;469046.34488657705;463280.3055365746;448771.1479744428;223268.49639005636;178127.92459426197;470629.2288316383;199787.0388136027;200563.7809353304;273.08113309059434;4560046.355592783;1526501.5088305606;347092.094186018;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2016434770354.9644;776623727520.3302;1692805183635.266;0.0;4062.632850270534;-0.0;5046.883129795286;6233470.234373005;1395892.942978392;0.0;1092827.5158338991;0.9347531143178351;0.04240667332175792
9295;2019-05-16 03:55:41.776;556;552;176;177;160;37;131;29;23;41;751;187;40;41;254;232;236;463;148;225;131;15;559;351;356;137;356;298;562;-2.0;-1.0;197.0;88.0;0.0;0;81;53;1;0;0;0;0;0;0;1;0;0;0;0;12383.806640625;7973.228515625;0.0;1209.50231933594;425.0;204652;528.0;0.0;Calculated values ==>;1557971741.776;328.76000000000005;328.36;290.76000000000005;290.86;289.16;276.86;273.4187578820637;286.26000000000005;276.06;275.46000000000004;277.26000000000005;348.26;291.86;277.16;277.26000000000005;298.56;296.36;296.76000000000005;319.46000000000004;295.66;286.26000000000005;325.96000000000004;315.66;274.66;241.92719264551067;267.35522164206344;273.4187578820637;287.96000000000004;5590000.0;3510000.0;3560000.0;1370000.0;3560000.0;2980000.0;5620000.0;0.0;0.0;0.03283333333333333;0.014666666666666666;0.0;0.0;0.0;7973.228515625;0.0;1209.50231933594;12383.806640625;481948.6829956367;481039.6494164489;247080.82170924701;247445.54827692255;241514.92876085892;430735.4089219946;450575.1978509147;445947.6849313209;473176.1828425327;529130.8500850014;467186.82767376176;448319.2958729872;448457.1826467565;467335.0359168276;465211.60993853054;425221.100792766;468012.19357332797;463561.2915065947;450575.1978509147;221596.04284303306;178545.77502346144;470629.2288316383;199870.36354015174;200563.7809353304;273.10968450119793;4560245.471987422;1526631.9630796083;347111.51369957795;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2016638011004.9304;776701831220.3171;1692975928585.2375;8079.538719010054;3971.130024275136;-0.0;0.0;6233534.208609435;1395956.554759142;0.0;1092867.4773348966;1.3123186293782345;0.11108881848167952
9296;2019-05-16 03:56:41.787;555;549;174;176;162;38;135;28;33;40;748;187;44;45;253;233;237;452;149;225;134;15;561;351;356;137;356;296;564;86.0;-1.0;0.0;102.0;0.0;0;80;42;1;0;0;0;0;0;0;1;0;0;0;0;11920.0927734375;7360.50244140625;0.0;1198.53930664062;425.0;204653;524.0;0.0;Calculated values ==>;1557971801.787;328.66;328.06;290.56;290.76000000000005;289.36;276.96000000000004;273.4187578820637;286.66;275.96000000000004;276.46000000000004;277.16;347.96000000000004;291.86;277.56;277.66;298.46000000000004;296.46000000000004;296.86;318.36;295.66;286.56;325.56;315.66;274.66;241.92719264551067;267.1113755279542;273.4187578820637;288.06;5610000.0;3510000.0;3560000.0;1370000.0;3560000.0;2960000.0;5640000.0;0.014333333333333333;0.0;0.0;0.017;0.0;0.014333333333333333;0.0;7360.50244140625;0.0;1198.53930664062;11920.0927734375;481577.0162559945;480382.41446963785;246273.98082333984;246994.1224144347;242115.3390584685;430735.4089219946;451157.4465316285;447728.1403398786;473078.44118532055;528971.7854068787;467469.75567960815;449239.2911386302;449375.6615518123;467206.3499891093;465341.18827288446;424907.5315909805;466036.10936376255;463561.2915065947;451012.18253807427;219923.6425635755;178545.77502346144;470629.2288316383;199327.96346614452;199327.96346614452;272.89564034009663;4560448.041613219;1526759.7675972756;347131.5843920528;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2016851650164.6384;776784046290.2048;1693154161254.994;0.0;4612.121511213394;-0.0;3607.4738066976597;6233601.550442408;1396028.0949684742;0.0;1092897.5451279962;0.9603406035245389;0.06356791866940459
9297;2019-05-16 03:57:41.787;557;549;173;176;163;39;137;28;42;39;744;187;46;46;253;234;237;452;150;225;136;15;563;351;356;137;356;294;566;225.0;-1.0;223.0;194.0;0.0;0;75;28;1;0;0;0;0;0;0;1;0;0;0;0;11257.9619140625;6713.09423828125;0.0;1154.47399902344;426.0;204654;521.0;0.0;Calculated values ==>;1557971861.787;328.86;328.06;290.46000000000004;290.76000000000005;289.46000000000004;277.06;273.4187578820637;286.86;275.96000000000004;277.36;277.06;347.56000000000006;291.86;277.76000000000005;277.76000000000005;298.46000000000004;296.56;296.86;318.36;295.66;286.76000000000005;325.26000000000005;315.76000000000005;274.66;241.92719264551067;266.86631818009863;273.4187578820637;288.16;5630000.0;3510000.0;3560000.0;1370000.0;3560000.0;2940000.0;5660000.0;0.0375;0.0;0.03716666666666667;0.03233333333333333;0.0;0.0375;0.0;6713.09423828125;0.0;1154.47399902344;11257.9619140625;481625.0155683013;480146.7982112363;245835.01651184482;246908.1952660219;242381.1986113765;430735.4089219946;451447.3864066275;449334.880364875;472980.6827117325;528709.2454042134;467751.63517161465;449877.40689391753;449877.40689391753;467206.3499891093;465470.6628459295;424316.5891919679;465754.99840533553;463561.2915065947;451302.51403590606;218669.37671819705;178963.62700411686;470629.2288316383;199946.2275001948;199946.2275001948;273.1395655065831;4560641.192068948;1526877.0475696062;347151.19283626665;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2017065250164.6384;776866246290.2048;1693331161254.994;9268.944931470614;8752.083709716673;-0.0;9425.860745089172;6233678.79165017;1396139.4633453153;0.0;1093006.1562492612;3.4886115453228466;0.18465505625227915
9298;2019-05-16 03:58:41.778;560;550;171;174;164;41;135;28;46;38;740;187;48;50;254;233;238;455;149;225;134;15;561;354;358;137;359;294;563;157.0;-1.0;334.0;270.0;0.0;0;73;15;1;0;0;0;0;0;0;1;0;0;0;0;10564.7373046875;5957.77099609375;0.0;1147.19860839844;426.0;204655;518.0;0.0;Calculated values ==>;1557971921.778;329.16;328.16;290.26000000000005;290.56;289.56;277.26000000000005;273.7412296467126;286.66;275.96000000000004;277.76000000000005;276.96000000000004;347.16;291.86;277.96000000000004;278.16;298.56;296.46000000000004;296.96000000000004;318.66;295.66;286.56;324.96000000000004;315.76000000000005;274.66;241.92719264551067;266.86631818009863;273.7412296467126;288.06;5610000.0;3540000.0;3579999.9999999995;1370000.0;3590000.0;2940000.0;5630000.0;0.026166666666666668;0.0;0.05566666666666666;0.045000000000000005;0.0;0.026166666666666668;0.0;5957.77099609375;0.0;1147.19860839844;10564.7373046875;482275.7996705415;480641.04123307305;245249.35529374494;246315.90555230578;242827.10812100195;430542.39183029096;450798.3908447404;449877.40689391753;472882.9073446267;528293.2328732036;467751.63517161465;450147.72101464565;450417.41326201573;466909.46258657274;464904.1018876158;425179.20478821715;466641.9127934105;463263.0670591279;450652.27371114545;217415.1398638553;178963.62700411686;470629.2288316383;200647.35169698813;200647.35169698813;273.42821851562456;4560823.020617929;1526982.6222749532;347170.3705642938;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2017279418035.265;776948433960.4452;1693507534795.5098;13873.806405962403;12149.184471059258;-0.0;6541.79545937045;6233871.618983441;1396313.6144540792;0.0;1093139.200091784;4.583381513103545;0.3237570502533993
9299;2019-05-16 03:59:41.798;564;550;170;173;166;44;130;30;49;38;736;187;51;53;254;232;238;455;149;224;129;15;571;353;358;138;358;297;574;161.0;-1.0;604.0;154.0;0.0;0;73;10;1;0;0;0;0;0;0;1;0;0;0;0;10316.4658203125;5827.52197265625;0.0;1162.09899902344;426.0;204656;516.0;0.0;Calculated values ==>;1557971981.798;329.56;328.16;290.16;290.46000000000004;289.76000000000005;277.56;273.6339639331285;286.16;276.16;278.06;276.96000000000004;346.76;291.86;278.26000000000005;278.46000000000004;298.56;296.36;296.96000000000004;318.66;295.56;286.06;324.76000000000005;315.76000000000005;274.66;242.14157278889297;267.23344911666527;273.6339639331285;288.06;5710000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2970000.0;5740000.0;0.026833333333333334;0.0;0.10066666666666667;0.025666666666666667;0.0;0.026833333333333334;0.0;5827.52197265625;0.0;1162.09899902344;10316.4658203125;481681.28665936436;479342.023037717;244472.2136894363;245513.61240826288;243108.07020562186;430607.02586249536;450065.7612301362;449737.1296419877;472752.1489716358;527644.7459927831;467328.42343307857;450008.9096296401;450280.0540015035;467051.5817240092;464919.9936635114;422159.8326638467;465096.5206041977;463130.76999981416;449918.61482626194;216578.99785978085;178963.62700411686;470494.9286190506;200805.60731739624;200805.60731739624;273.4858923992492;4560997.088647258;1527080.8657865864;347189.6211257318;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2017494289635.1965;777030961460.419;1693684893895.4534;25059.10658067554;6922.025913409128;-0.0;6684.532368154563;6234196.1680718735;1396472.594182817;0.0;1093249.4562301112;5.531868611889466;0.3057880477655797
9300;2019-05-16 04:00:41.769;567;553;169;173;167;46;127;30;52;38;734;187;53;58;254;232;239;481;148;224;127;16;584;354;359;139;359;299;587;145.0;-1.0;204.0;215.0;0.0;0;77;10;1;0;0;0;0;0;0;1;0;0;0;0;10595.4619140625;5983.8603515625;0.0;1187.11315917969;426.0;204657;514.0;0.0;Calculated values ==>;1557972041.769;329.86;328.46000000000004;290.06;290.46000000000004;289.86;277.76000000000005;273.7412296467126;285.86;276.16;278.36;276.96000000000004;346.56000000000006;291.86;278.46000000000004;278.96000000000004;298.56;296.36;297.06;321.26000000000005;295.56;285.86;324.56;315.76000000000005;274.76000000000005;242.35481222062532;267.47669482898436;273.7412296467126;287.96000000000004;5840000.0;3540000.0;3590000.0;1390000.0;3590000.0;2990000.0;5870000.0;0.024166666666666666;0.0;0.034;0.035833333333333335;0.0;0.024166666666666666;0.0;5983.8603515625;0.0;1187.11315917969;10595.4619140625;480594.45270328224;478221.71769562294;243655.22454181968;245013.03317255888;242985.84160706756;430542.39183029096;449439.8365242237;449780.52381404105;472621.17715536855;527280.8736911915;467044.9670022354;449916.8228232905;450595.9205100587;466909.46258657274;464773.75813807436;418193.36395970685;467376.5846502882;462980.92809904646;449439.8365242237;215742.86842915416;178963.62700411686;470458.9003634767;200622.67635997472;200622.67635997472;273.4185339949163;4561171.270482985;1527179.2463989262;347209.18843159796;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2017709285670.0393;777114021295.3582;1693863607475.3228;8471.366813438255;9669.131360125488;-0.0;6013.081370636016;6234475.453629991;1396610.7870011674;0.0;1093355.2185346906;3.3682427508646424;0.23031046545833284
9301;2019-05-16 04:01:41.809;573;557;168;172;168;49;48;32;55;38;733;187;55;61;255;231;241;504;147;223;50;16;599;357;362;140;362;302;602;-2.0;-1.0;630.0;231.0;0.0;0;80;11;1;0;0;0;0;0;0;1;0;0;0;0;10862.560546875;6182.73193359375;0.0;1217.89599609375;425.0;204658;512.0;0.0;Calculated values ==>;1557972101.809;330.46000000000004;328.86;289.96000000000004;290.36;289.96000000000004;278.06;274.0616903277293;277.96000000000004;276.36;278.66;276.96000000000004;346.46000000000004;291.86;278.66;279.26000000000005;298.66;296.26000000000005;297.26000000000005;323.56;295.46000000000004;278.16;324.36;315.66;274.76000000000005;242.56692532238324;267.8393353686513;274.0616903277293;287.86;5990000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6020000.0;0.0;0.0;0.105;0.0385;0.0;0.0;0.0;6182.73193359375;0.0;1217.89599609375;10862.560546875;479698.8249928265;476997.26307947363;242807.46728394701;244131.10611066988;242807.46728394701;430346.717906069;436194.857971995;449642.34892113024;472489.9908694221;526942.9218367933;466617.7813354762;449642.34892113024;450462.1078894688;466611.5614006405;464202.0896790568;413358.24561518576;468945.1372146361;462396.02367842785;436543.3446468343;214906.75144652807;178545.77502346144;470324.29699050833;201653.44310104995;200622.67635997472;273.8353091244233;4561350.2065479485;1527280.7022600842;347229.2435357078;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2017925729869.9019;777197777095.3049;1694044027675.208;26038.83511110843;10343.827874744145;-0.0;0.0;6234763.23036919;1396777.6728444588;0.0;1093405.3609520884;4.91615891671896;0.393778374801256
9302;2019-05-16 04:02:41.800;580;562;166;170;167;52;37;34;57;39;733;186;57;63;256;228;244;520;147;219;36;16;602;362;366;140;367;304;605;-1.0;-1.0;755.0;272.0;0.0;0;84;15;1;0;0;0;0;0;0;1;0;0;0;0;10894.8603515625;6463.98779296875;0.0;1248.34326171875;423.0;204659;512.0;0.0;Calculated values ==>;1557972161.8;331.16;329.36;289.76000000000005;290.16;289.86;278.36;274.5913991737795;276.86;276.56;278.86;277.06;346.46000000000004;291.76000000000005;278.86;279.46000000000004;298.76000000000005;295.96000000000004;297.56;325.16;295.06;276.76000000000005;324.36;315.46000000000004;274.76000000000005;242.56692532238324;268.0796299477929;274.5913991737795;287.86;6020000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;3040000.0;6050000.0;0.0;0.0;0.12583333333333332;0.04533333333333334;0.0;0.0;0.0;6463.98779296875;0.0;1248.34326171875;10894.8603515625;480361.6485906207;477373.07366517704;242057.24888463673;243364.5534751646;242382.042239716;430014.67791919125;433249.8226776551;449550.6973594706;472588.21769833704;526787.0045232807;466209.1950385314;449550.6973594706;450373.3729486141;466025.3883456046;463062.42787711835;413311.64234490483;471034.6112537999;461248.72732428863;433065.50215134333;214906.75144652807;177710.07569661198;470324.29699050833;202941.79210207003;200622.67635997472;274.3593635274438;4561531.491191803;1527386.0757826287;347249.7924467023;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2018144097109.6729;777281764495.2168;1694225800405.0173;31031.6205782229;12121.340221609202;-0.0;0.0;6235238.746161366;1396964.8544969386;0.0;1093405.3609520884;5.595320078175851;0.44641489386017635
9303;2019-05-16 04:03:41.800;589;567;161;164;161;54;37;33;60;39;735;186;62;66;257;224;245;525;148;140;36;16;592;365;370;140;370;308;595;-3.0;-1.0;622.0;230.0;0.0;0;88;24;1;0;0;0;0;0;0;1;0;0;0;0;10899.4580078125;6776.3154296875;0.0;1291.31982421875;422.0;204660;511.0;0.0;Calculated values ==>;1557972221.8;332.06;329.86;289.26000000000005;289.56;289.26000000000005;278.56;274.9066339382667;276.86;276.46000000000004;279.16;277.06;346.66;291.76000000000005;279.36;279.76000000000005;298.86;295.56;297.66;325.66;287.16;276.76000000000005;324.26000000000005;315.36;274.76000000000005;242.56692532238324;268.5567601203482;274.9066339382667;287.96000000000004;5920000.0;3650000.0;3700000.0;1400000.0;3700000.0;3080000.0;5950000.0;0.0;0.0;0.10366666666666666;0.03833333333333333;0.0;0.0;0.0;6776.3154296875;0.0;1291.31982421875;10899.4580078125;482804.13978947006;479300.51923945994;240759.7506302799;241730.2326726748;240759.7506302799;429811.8947417682;432232.2269198731;449229.84144978656;472588.21769833704;526684.6063051462;465632.6823156003;449507.0425462661;450059.3911822188;465724.30640257534;462075.34251113114;417388.76080441335;473086.3464139849;449352.55401709455;432043.5753533974;214488.6975840042;177292.22831007556;470324.29699050833;203711.09517467002;200622.67635997472;274.671098330688;4561713.110511464;1527496.4116428175;347270.9563057518;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2018364897109.6729;777365764495.2168;1694409400405.0173;25452.110030520413;10220.172736273802;-0.0;0.0;6235709.443916439;1397151.0337715878;0.0;1093405.3609520884;4.421652893829346;0.35672450445647047
9304;2019-05-16 04:04:41.750;594;572;157;160;155;55;40;34;50;40;738;186;58;66;257;222;244;525;148;99;39;16;601;364;368;140;368;310;604;-2.0;-1.0;690.0;183.0;0.0;0;88;36;1;0;0;0;0;0;0;1;0;0;0;0;10996.916015625;7622.203125;0.0;1307.56408691406;421.0;204661;511.0;0.0;Calculated values ==>;1557972281.75;332.56;330.36;288.86;289.16;288.66;278.66;274.8017692304317;277.16;276.56;278.16;277.16;346.96000000000004;291.76000000000005;278.96000000000004;279.76000000000005;298.86;295.36;297.56;325.66;283.06;277.06;324.26000000000005;315.26000000000005;274.76000000000005;242.56692532238324;268.7936212382143;274.8017692304317;287.96000000000004;6010000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3100000.0;6040000.0;0.0;0.0;0.115;0.030500000000000003;0.0;0.0;0.0;7622.203125;0.0;1307.56408691406;10996.916015625;482490.61119296437;478962.4606418778;239219.39891681902;240165.1931043925;238594.54104067927;429879.7862731237;433299.8492016903;447454.47902896354;472686.4266018815;526843.6770056685;465342.74626380706;448580.3159070279;449694.52579769876;466012.68165652035;461958.7606167715;413703.8798084781;471933.023628592;443389.0993679986;433115.1307267976;214488.6975840042;176874.38241465177;470324.29699050833;203567.07547019699;200622.67635997472;274.61074719250433;4561895.428236985;1527616.2993078232;347292.59562389017;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2018586112609.8489;777449694495.2836;1694594645905.1648;28047.051409258154;8136.0952563694955;-0.0;0.0;6236154.8987401705;1397303.8751975647;0.0;1093405.3609520884;4.051969755421197;0.3038337432765937
9305;2019-05-16 04:05:41.811;596;578;156;158;148;54;41;35;-2;40;743;186;28;64;257;223;245;535;149;125;40;16;603;364;368;140;369;312;605;138.0;-1.0;748.0;199.0;0.0;0;88;46;1;0;0;0;0;0;0;1;0;0;0;0;11289.650390625;8214.3466796875;0.0;1302.220703125;421.0;204662;512.0;0.0;Calculated values ==>;1557972341.811;332.76000000000005;330.96000000000004;288.76000000000005;288.96000000000004;287.96000000000004;278.56;274.8017692304317;277.26000000000005;276.66;272.96000000000004;277.16;347.46000000000004;291.76000000000005;275.96000000000004;279.56;298.86;295.46000000000004;297.66;326.66;285.66;277.16;324.36;315.26000000000005;274.76000000000005;242.56692532238324;269.02936301313275;274.8017692304317;288.06;6030000.0;3640000.0;3679999.9999999995;1400000.0;3690000.0;3120000.0;6050000.0;0.023;0.0;0.12466666666666668;0.033166666666666664;0.0;0.023;0.0;8214.3466796875;0.0;1302.220703125;11289.650390625;482548.6238163655;479719.8456021045;238877.84846597878;239504.27533510022;236414.8716544484;429879.7862731237;433484.00545957795;439361.88655270665;472686.4266018815;527213.5688809186;465051.6738230901;443889.7556836854;449048.2155754969;465868.6305586301;462092.9729319857;413297.2082628268;473330.2343324668;447453.7679354076;433299.8492016903;214906.75144652807;176874.38241465177;470324.29699050833;203628.99126877403;203628.99126877403;274.6346677722722;4562081.338440783;1527748.4047272038;347314.3659411899;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2018807137090.249;777533779895.4358;1694781435615.503;29388.03427873027;8845.39430643752;-0.0;5282.429732457074;6236634.011057913;1397445.5314817978;0.0;1093449.4259538571;4.5726422739586905;0.28458611598949607
9306;2019-05-16 04:06:41.781;597;582;158;159;145;53;42;36;-11;41;747;186;0;51;257;223;246;539;150;130;41;16;602;363;368;139;368;312;603;329.0;-1.0;567.0;170.0;0.0;0;89;57;1;0;0;0;0;0;0;1;0;0;0;0;11931.71875;8962.265625;0.0;1315.90270996094;426.0;204663;513.0;0.0;Calculated values ==>;1557972401.781;332.86;331.36;288.96000000000004;289.06;287.66;278.46000000000004;274.69669130483857;277.36;276.76000000000005;272.06;277.26000000000005;347.86;291.76000000000005;273.16;278.26000000000005;298.86;295.46000000000004;297.76000000000005;327.06;286.16;277.26000000000005;324.46000000000004;315.76000000000005;274.76000000000005;242.35481222062532;269.02936301313275;274.69669130483857;288.16;6020000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3120000.0;6030000.0;0.05483333333333333;0.0;0.0945;0.028333333333333332;0.0;0.05483333333333333;0.0;8962.265625;0.0;1315.90270996094;11931.71875;482805.24686509755;480534.52426755993;239562.83462620387;239878.4379710824;235558.3526254309;429947.3805835815;433667.60643972526;437953.8592893559;472915.35137376806;527634.057505114;465051.6738230901;439671.4108720169;447215.55818723625;466012.68165652035;462244.6568852205;414062.4671489185;474187.4025282314;448215.13719335484;433484.00545957795;215324.80838970217;178963.62700411686;470458.9003634767;203410.20282360827;203410.20282360827;274.5454062793984;4562274.753093907;1527891.4715933576;347336.1727273751;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2019027826689.4768;777617438045.1431;1694968542014.8484;22164.375536013154;7566.379763629605;-0.0;12615.713511205671;6237063.399669826;1397582.2278828449;0.0;1093598.5025714359;4.120040403192069;0.18188985730811968
9307;2019-05-16 04:07:44.782;596;584;163;163;145;50;42;37;5;42;752;186;23;43;257;223;245;541;151;144;41;16;595;362;367;139;367;312;597;90.0;-1.0;595.0;158.0;0.0;0;87;64;1;0;0;0;0;0;0;1;0;0;0;0;12335.0498046875;9233.8330078125;0.0;1302.87377929688;446.0;204664;514.0;0.0;Calculated values ==>;1557972464.782;332.76000000000005;331.56;289.46000000000004;289.46000000000004;287.66;278.16;274.5913991737795;277.36;276.86;273.66;277.36;348.36;291.76000000000005;275.46000000000004;277.46000000000004;298.86;295.46000000000004;297.66;327.26000000000005;287.56;277.26000000000005;324.56;317.76000000000005;274.76000000000005;242.35481222062532;269.02936301313275;274.5913991737795;288.26000000000005;5950000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3120000.0;5970000.0;0.015000000000000001;0.0;0.09916666666666667;0.026333333333333334;0.0;0.015000000000000001;0.0;9233.8330078125;0.0;1302.87377929688;12335.0498046875;483456.007332529;481518.1598804091;241341.64364886662;241341.64364886662;235711.97934128178;430014.67791919125;433916.0690215914;440440.11189307703;473013.37450241524;528159.431609486;465051.6738230901;443151.1514168714;446071.4673044513;466156.4611359798;462396.02367842785;416317.8350739225;475235.7136965532;450497.2150574152;433733.48194404994;215742.86842915416;187321.02276691253;470458.9003634767;203062.61489495778;203062.61489495778;274.40619405315704;4562487.090689704;1528050.68998405;347359.0873854354;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2019259355365.0867;777705009435.3738;1695165105135.3662;23539.93511898016;7041.435517337666;-0.0;3460.063005736383;6237463.318736931;1397710.0482957533;0.0;1093739.1678490764;3.2307469809922527;0.21037502765699023
9308;2019-05-16 04:08:41.792;591;582;170;170;148;47;44;38;20;43;754;186;37;41;256;224;244;534;150;156;43;16;581;361;366;139;366;311;583;-1.0;-1.0;307.0;130.0;0.0;0;88;69;1;0;0;0;0;0;0;1;0;0;0;0;12356.173828125;9205.435546875;0.0;1305.09497070312;469.0;204665;515.0;0.0;Calculated values ==>;1557972521.792;332.26000000000005;331.36;290.16;290.16;287.96000000000004;277.86;274.4858918419099;277.56;276.96000000000004;275.16;277.46000000000004;348.56000000000006;291.76000000000005;276.86;277.26000000000005;298.76000000000005;295.56;297.56;326.56;288.76000000000005;277.46000000000004;324.66;320.06;274.76000000000005;242.35481222062532;268.91163127593666;274.4858918419099;288.16;5810000.0;3610000.0;3660000.0;1390000.0;3660000.0;3110000.0;5830000.0;0.0;0.0;0.051166666666666666;0.021666666666666667;0.0;0.0;0.0;9205.435546875;0.0;1305.09497070312;12356.173828125;484328.909895256;482839.47623164736;244137.41435155328;244137.41435155328;237007.14279389585;430081.6785162784;434524.77317851107;442911.38499572966;473111.3802909942;528446.4781772494;465197.3528824055;445401.9251867539;445978.6265330231;466169.14798624744;462680.31809272245;420773.60436389974;475931.9929173948;452434.7666587773;434344.22949482966;216160.93158060662;196933.003932529;470458.9003634767;202491.4947827846;203062.61489495778;274.1799240936207;4562682.59717013;1528196.6931368455;347379.7374268816;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2019468297015.0518;777784253335.3605;1695342691285.3364;12301.484382562356;5805.960454248329;-0.0;0.0;6237747.113087687;1397811.7746907836;0.0;1093766.564820177;1.7227907579476853;0.14571706345377977
