;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9309;2019-05-16 04:09:41.773;584;576;177;176;153;44;47;38;31;43;756;186;46;44;256;225;241;511;152;165;46;16;572;358;364;138;363;309;574;-2.0;-1.0;7.0;22.0;0.0;0;86;72;1;0;0;0;0;0;0;1;0;0;0;0;12788.291015625;9249.0947265625;0.0;1287.43920898438;494.0;204666;515.0;0.0;Calculated values ==>;1557972581.773;331.56;330.76000000000005;290.86;290.76000000000005;288.46000000000004;277.56;274.1680685717883;277.86;276.96000000000004;276.26000000000005;277.46000000000004;348.76;291.76000000000005;277.76000000000005;277.56;298.76000000000005;295.66;297.26000000000005;324.26000000000005;289.66;277.76000000000005;324.66;322.56;274.76000000000005;242.14157278889297;268.67533136820026;274.1680685717883;288.36;5720000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;3090000.0;5740000.0;0.0;0.0;0.0011666666666666668;0.0036666666666666666;0.0;0.0;0.0;9249.0947265625;0.0;1287.43920898438;12788.291015625;484364.43852917105;483022.2501501116;246928.66310678062;246571.92243686115;238842.2252100796;430280.9020939914;435544.0976640484;444928.8317624536;473241.6031071014;528809.9481542946;465487.85555157496;447078.50434123585;446794.52036748576;466598.81152663083;463263.0670591279;422721.8025101599;473662.81421236944;454076.78323915164;435366.92532215983;216160.93158060662;207382.2378540181;470593.2725848416;200487.34457697047;203062.61489495778;273.3827938298979;4562892.068023526;1528350.4321895323;347401.3350369501;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2019687227664.857;777867327020.2865;1695528632385.171;285.1817350497303;990.3884026955275;-0.0;0.0;6237851.968757093;1397868.3929963983;0.0;1093766.564820177;0.12106164565577814;0.015433386716656552
9310;2019-05-16 04:10:41.803;576;569;178;179;157;41;52;37;33;44;756;187;49;48;255;226;238;486;152;175;51;16;561;356;361;139;361;307;563;130.0;0.0;230.0;23.0;0.0;0;85;72;1;0;0;0;0;0;0;1;0;0;0;0;13258.7451171875;9086.30078125;0.0;1269.68371582031;512.0;204667;516.0;0.0;Calculated values ==>;1557972641.803;330.76000000000005;330.06;290.96000000000004;291.06;288.86;277.26000000000005;273.955091788801;278.36;276.86;276.46000000000004;277.56;348.76;291.86;278.06;277.96000000000004;298.66;295.76000000000005;296.96000000000004;321.76000000000005;290.66;278.26000000000005;324.76000000000005;324.36;274.76000000000005;242.35481222062532;268.43790593516167;273.955091788801;288.36;5610000.0;3560000.0;3610000.0;1390000.0;3610000.0;3070000.0;5630000.0;0.021666666666666667;0.0;0.03833333333333333;0.0038333333333333336;0.0;0.021666666666666667;0.0;9086.30078125;0.0;1269.68371582031;13258.7451171875;484494.0932757041;483299.3104699991;247767.70414944994;248136.3409045953;240486.68091755616;430412.23801567365;437121.9238134391;445611.7091226259;473209.3688182048;528963.3448891509;465900.37274583225;447881.39085722744;447740.982777162;466754.22869122244;463692.9327583057;425179.20478821715;471358.9104869567;455995.526710799;436949.6230331232;216578.99785978085;214906.75144652807;470458.9003634767;201807.08707709407;201807.08707709407;273.89073740250507;4563109.23518718;1528503.3035495058;347422.65504932555;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2019904836414.7532;777950468570.2468;1695713524785.0828;9345.843845078718;1029.8319509311336;-0.0;5094.754945713965;6237932.267432829;1397885.2365835886;0.0;1093809.0423395166;1.4938638374845359;0.04724103146061749
9311;2019-05-16 04:11:41.804;568;563;178;179;159;38;61;33;34;43;755;187;47;50;254;227;236;464;151;183;60;16;560;352;357;142;357;306;562;119.0;-1.0;637.0;111.0;3.0;0;97;74;1;0;0;0;0;0;0;1;0;0;0;0;13560.5458984375;9144.92578125;0.0;1345.15319824219;528.0;204668;515.0;0.0;Calculated values ==>;1557972701.804;329.96000000000004;329.46000000000004;290.96000000000004;291.06;289.06;276.96000000000004;273.5264737036516;279.26000000000005;276.46000000000004;276.56;277.46000000000004;348.66;291.86;277.86;278.16;298.56;295.86;296.76000000000005;319.56;291.46000000000004;279.16;324.66;325.96000000000004;274.76000000000005;242.98782864720522;268.3187672390254;273.5264737036516;288.26000000000005;5600000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3060000.0;5620000.0;0.01983333333333333;0.0;0.10616666666666667;0.018500000000000003;0.0005;0.02033333333333333;0.0;9144.92578125;0.0;1345.15319824219;13560.5458984375;483502.03981312935;482578.99882947037;247812.56887091175;248181.9461455197;241181.72095369906;430671.36484660726;439542.75561153266;445950.30100830784;472719.4423773052;528935.3484124116;466044.4045967343;447789.5392935794;448209.4260714224;467193.43905229;464415.192549656;424928.6493538516;468165.2737930454;457759.9777785417;439377.1090466752;216160.93158060662;221596.04284303306;470054.39208017604;200579.27242907122;201740.7469317394;273.39274292427194;4563332.733003609;1528655.232969458;347444.4457200882;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2020120240004.493;778034769975.145;1695897427849.8606;26050.224200828958;4985.28971354544;-0.0;4831.939363003694;6238227.2395823095;1397935.3634328323;0.0;1093891.7661706968;3.419178573154498;0.1908246634001957
9312;2019-05-16 04:12:41.784;562;559;176;178;161;37;66;30;36;42;751;187;45;52;253;228;236;465;151;188;65;16;563;350;355;147;355;303;566;149.0;-1.0;858.0;62.0;0.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;13565.8759765625;9004.9921875;0.0;1320.0302734375;534.0;204669;515.0;0.0;Calculated values ==>;1557972761.784;329.36;329.06;290.76000000000005;290.96000000000004;289.26000000000005;276.86;273.3108153835814;279.76000000000005;276.16;276.76000000000005;277.36;348.26;291.86;277.66;278.36;298.46000000000004;295.96000000000004;296.76000000000005;319.66;291.96000000000004;279.66;324.66;326.56;274.76000000000005;244.02132995426717;267.9596281332873;273.3108153835814;288.26000000000005;5630000.0;3500000.0;3550000.0;1470000.0;3550000.0;3030000.0;5660000.0;0.024833333333333332;0.0;0.143;0.010333333333333333;0.0;0.024833333333333332;0.0;9004.9921875;0.0;1320.0302734375;13565.8759765625;482324.52479822305;481557.5180737075;246908.1952660219;247634.3488827381;241710.7639526912;430799.1582183253;440797.23352233635;446814.236746235;471962.6950587572;528747.3278113285;466474.84677356103;448075.1158509465;449045.67269265273;467347.9261667814;464838.65123271244;424039.10116377176;467771.4364389453;458764.45873459685;440634.7362071736;216160.93158060662;224104.74344509715;469375.5011993562;200242.75905455716;200242.75905455716;273.2518819896236;4563558.711168134;1528806.4318694735;347466.64817907184;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2020333768804.5608;778121441075.1726;1696080066949.9187;35259.721309909924;2781.0383354962573;-0.0;5969.734099289975;6238737.985489657;1398000.0612601282;0.0;1093981.750111596;4.262508281333081;0.2076598708781363
9313;2019-05-16 04:13:41.785;560;558;175;177;162;37;70;28;42;40;739;187;48;52;252;229;237;479;151;192;69;16;566;351;356;150;356;301;568;309.0;-1.0;1271.0;110.0;0.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;13390.533203125;8732.9638671875;0.0;1296.92724609375;540.0;204670;514.0;0.0;Calculated values ==>;1557972821.785;329.16;328.96000000000004;290.66;290.86;289.36;276.86;273.4187578820637;280.16;275.96000000000004;277.36;277.16;347.06000000000006;291.86;277.96000000000004;278.36;298.36;296.06;296.86;321.06;292.36;280.06;324.56;327.16;274.76000000000005;244.62907804385475;267.7187500070086;273.4187578820637;288.26000000000005;5660000.0;3510000.0;3560000.0;1500000.0;3560000.0;3010000.0;5680000.0;0.0515;0.0;0.21183333333333335;0.018333333333333333;0.0;0.0515;0.0;8732.9638671875;0.0;1296.92724609375;13390.533203125;481697.96735733893;481184.1902663548;246464.51843262033;247183.65374057792;241975.57169010295;430735.4089219946;441231.2012808853;448033.6816270905;471365.6384454818;527647.8443226948;466760.445263449;448864.0834710752;449414.24132049555;467077.56566689035;464822.24696235475;423414.44654891663;469641.5045845041;459149.39086431934;441069.3697421233;215742.86842915416;226613.5671989835;468965.2865306276;200500.55552181797;200500.55552181797;273.35747629262215;4563783.351655865;1528954.2506339431;347488.4565219279;1941844.388418153;0;21;24;17;119;100;60;20;173;189;2020547072360.1506;778210542560.4191;1696261269970.42;52435.767213300234;4921.853401828177;-0.0;12389.293932345723;6239468.793409301;1398064.2530946294;0.0;1094134.7445621477;6.953905457170674;0.31673979417502013
9314;2019-05-16 04:14:41.775;563;559;174;176;164;39;71;28;50;38;721;187;53;58;253;229;237;492;150;191;70;17;573;352;357;145;357;301;575;295.0;-1.0;978.0;160.0;0.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;14207.423828125;8590.33984375;0.0;2292.29370117188;544.0;204671;514.0;0.0;Calculated values ==>;1557972881.775;329.46000000000004;329.06;290.56;290.76000000000005;289.56;277.06;273.5264737036516;280.26000000000005;275.96000000000004;278.16;276.96000000000004;345.26;291.86;278.46000000000004;278.96000000000004;298.46000000000004;296.06;296.86;322.36;292.26000000000005;280.16;324.56;327.56;274.86;243.61107973660833;267.7187500070086;273.5264737036516;288.16;5730000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3010000.0;5750000.0;0.04916666666666667;0.0;0.16299999999999998;0.02666666666666667;0.0;0.04916666666666667;0.0;8590.33984375;0.0;2292.29370117188;14207.423828125;481308.15827044274;480507.628721366;245824.4274967906;246530.69683437527;242400.99018135725;430671.36484660726;441179.7898065362;449139.50056535646;471830.8059033014;525765.6776373768;466760.445263449;449551.36088337604;450234.49445270485;467064.51337570406;464675.8134892198;421229.8162505399;470684.8101826795;458854.647995554;441017.62693831173;215742.86842915416;228286.1864045524;469747.2219256856;200687.83241931387;200687.83241931387;273.4353232893361;4564013.296300666;1529098.5874380798;347518.3617114641;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2020760936710.1846;778299027810.4331;1696441839870.4487;40497.62190780494;7174.917053503245;-0.0;11816.214897184063;6240243.109244615;1398165.0427140365;0.0;1094336.423516997;5.466393186256947;0.2617581982201982
9315;2019-05-16 04:15:41.776;568;563;172;174;164;41;72;29;56;37;679;188;58;64;253;229;239;508;150;189;71;17;580;354;359;140;359;301;583;181.0;-1.0;1036.0;200.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;14111.798828125;8576.974609375;0.0;2294.15991210938;546.0;204672;513.0;0.0;Calculated values ==>;1557972941.776;329.96000000000004;329.46000000000004;290.36;290.56;289.56;277.26000000000005;273.7412296467126;280.36;276.06;278.76000000000005;276.86;341.06000000000006;291.96000000000004;278.96000000000004;279.56;298.46000000000004;296.06;297.06;323.96000000000004;292.06;280.26000000000005;324.46000000000004;327.76000000000005;274.86;242.56692532238324;267.7187500070086;273.7412296467126;288.16;5800000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;5830000.0;0.030166666666666668;0.0;0.17266666666666666;0.03333333333333333;0.0;0.030166666666666668;0.0;8576.974609375;0.0;2294.15991210938;14111.798828125;481203.1733795691;480139.32727814454;244820.32213010543;245510.0925270449;242127.0570054702;430542.39183029096;440914.4828320235;449961.7295482359;472391.7460337592;521360.49233193015;466882.12429807364;450234.49445270485;451048.973418161;466780.0534477276;464382.07984468475;419553.39296575764;472059.9443309496;458261.73571072373;440751.3174876573;215324.80838970217;229122.51738040973;470422.9394058528;201169.06475470285;201169.06475470285;273.6326283551749;4564249.293755742;1529241.6507760321;347556.58279520273;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2020975740289.925;778384529235.3298;1696622442880.2305;42958.20012101671;8975.129155038332;-0.0;7227.397957444126;6240938.586018435;1398299.6286753404;0.0;1094495.12293554;5.442001211242593;0.3143825872411433
9316;2019-05-16 04:16:41.776;576;568;169;172;163;43;36;31;53;36;677;190;57;72;254;228;240;520;150;180;35;17;585;357;362;139;362;301;588;-1.0;-1.0;1061.0;191.0;0.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;14002.1923828125;8565.3818359375;0.0;2298.755859375;547.0;204673;512.0;0.0;Calculated values ==>;1557973001.776;330.76000000000005;329.96000000000004;290.06;290.36;289.46000000000004;277.46000000000004;274.0616903277293;276.76000000000005;276.26000000000005;278.46000000000004;276.76000000000005;340.86;292.16;278.86;280.36;298.56;295.96000000000004;297.16;325.16;291.16;276.66;324.36;327.86;274.86;242.35481222062532;267.7187500070086;274.0616903277293;288.16;5850000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5880000.0;0.0;0.0;0.17683333333333331;0.03183333333333333;0.0;0.0;0.0;8565.3818359375;0.0;2298.755859375;14002.1923828125;481760.8458382424;480269.4225678845;243619.74813037296;244634.16975270738;241632.0507071213;430346.717906069;434064.28222162405;449551.36088337604;472424.9728513876;521150.2154660015;467125.24897544575;450098.19270883244;452126.3417947856;466481.5206930663;463807.71923720936;418174.3450942844;473224.8612077594;456529.09967249434;433883.48505660606;214906.75144652807;229540.68826423294;470557.3835890923;201949.5711417919;201169.06475470285;273.95079050412767;4564483.577015833;1529384.5037464097;347594.85709329846;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2021192040289.925;778468229235.3298;1696803042880.2305;43784.249819303455;8550.682029572396;-0.0;0.0;6241661.439767937;1398445.677101879;0.0;1094555.351251852;4.817219121905696;0.33744570463880436
9317;2019-05-16 04:17:41.777;585;574;167;169;161;46;35;32;31;36;694;192;41;70;254;226;241;531;149;173;34;19;591;359;364;136;364;302;594;-2.0;0.0;762.0;160.0;0.0;0;1;53;1;0;0;0;0;0;0;1;1;0;0;0;13752.5693359375;8485.8984375;0.0;2320.98583984375;548.0;204674;511.0;0.0;Calculated values ==>;1557973061.777;331.66;330.56;289.86;290.06;289.26000000000005;277.76000000000005;274.27422755570615;276.66;276.36;276.26000000000005;276.76000000000005;342.56000000000006;292.36;277.26000000000005;280.16;298.56;295.76000000000005;297.26000000000005;326.26000000000005;290.46000000000004;276.56;324.26000000000005;327.96000000000004;275.06;241.71165711629368;267.8393353686513;274.27422755570615;288.06;5910000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;5940000.0;0.0;0.0;0.127;0.02666666666666667;0.0;0.0;0.0;8485.8984375;0.0;2320.98583984375;13752.5693359375;482350.33031988714;480429.82366396964;242746.53966002076;243409.57036824882;240791.0214617927;430214.79039162316;433384.8821390699;446301.07743510534;472818.15071447083;522855.55897954124;467226.52842776425;447705.9326627795;451681.0526001741;466194.8918654774;463245.95189034037;416384.9045024986;474115.7917469808;455213.39265390526;433201.5241952028;214488.6975840042;229958.8627652946;471155.3045861351;202469.51784000365;201169.06475470285;274.16221097026596;4564714.870551371;1529526.60011675;347633.35558237624;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2021409843919.6619;778550730610.2302;1696983945895.012;30966.608068577916;7164.954313230172;-0.0;0.0;6242284.37396498;1398576.642920638;0.0;1094555.351251852;3.5284510690791384;0.25384879583570985
9318;2019-05-16 04:18:41.767;594;581;165;167;158;48;36;32;4;37;715;192;21;67;255;225;242;541;150;126;35;21;594;361;366;135;366;304;597;-1.0;-1.0;994.0;159.0;0.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;13673.708984375;8612.3837890625;0.0;2336.25341796875;549.0;204675;510.0;0.0;Calculated values ==>;1557973121.767;332.56;331.26000000000005;289.66;289.86;288.96000000000004;277.96000000000004;274.4858918419099;276.76000000000005;276.36;273.56;276.86;344.66;292.36;275.26000000000005;279.86;298.66;295.66;297.36;327.26000000000005;285.76000000000005;276.66;324.16;328.06;275.26000000000005;241.49495122638035;268.0796299477929;274.4858918419099;288.16;5940000.0;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;5970000.0;0.0;0.0;0.16566666666666666;0.026500000000000003;0.0;0.0;0.0;8612.3837890625;0.0;2336.25341796875;13673.708984375;483285.8395942919;481087.5812736244;241990.9947244563;242645.76432377478;239740.69928974358;430081.6785162784;433065.50215134333;441988.93246200663;473046.2935902154;524900.1923993236;466942.6610300376;444478.12225269125;450918.5752778107;466038.2188692544;462813.44064817444;415634.80871378316;475235.7136965532;447985.1816989505;432880.6149027872;214070.64678622372;230377.04089860234;471484.10707214737;203065.13475591343;201169.06475470285;274.402515199279;4564943.38477869;1529669.0620543798;347672.159441143;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2021628807419.6968;778632017060.2432;1697165715595.0408;39581.709153309435;7113.1027663802;-0.0;0.0;6242872.178624815;1398695.6068990189;0.0;1094555.351251852;4.264897177312815;0.29439974231333005
9319;2019-05-16 04:19:41.777;601;588;163;165;155;49;37;33;0;37;734;192;18;58;255;224;244;549;150;89;36;23;602;361;366;134;366;304;604;-1.0;-1.0;696.0;171.0;0.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;13693.7294921875;8887.1875;0.0;2331.52709960938;550.0;204676;509.0;0.0;Calculated values ==>;1557973181.777;333.26000000000005;331.96000000000004;289.46000000000004;289.66;288.66;278.06;274.4858918419099;276.86;276.46000000000004;273.16;276.86;346.56000000000006;292.36;274.96000000000004;278.96000000000004;298.66;295.56;297.56;328.06;282.06;276.76000000000005;324.06;328.16;275.46000000000004;241.2770596917726;268.0796299477929;274.4858918419099;288.16;6020000.0;3610000.0;3660000.0;1340000.0;3660000.0;3040000.0;6040000.0;0.0;0.0;0.116;0.0285;0.0;0.0;0.0;8887.1875;0.0;2331.52709960938;13693.7294921875;483375.2466647214;481285.1907630283;241121.6744287746;241765.5505522534;238594.54104067927;430081.6785162784;433249.8226776551;441393.15733161947;473176.5657117748;526891.7281662308;466942.6610300376;444043.6597017553;449688.22403800517;466038.2188692544;462680.31809272245;413311.64234490483;475563.581114527;442193.31063224736;433065.50215134333;213652.59903751023;230795.22267914342;471812.00014122744;203011.4262681406;201169.06475470285;274.38171000069434;4565171.484776289;1529814.916120059;347711.0640951451;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2021848444019.6619;778712730510.2303;1697348145995.0117;27652.28080336355;7660.816355382975;-0.0;0.0;6243432.555254906;1398818.7434110127;0.0;1094555.351251852;3.147695473060352;0.23607413376237257
9320;2019-05-16 04:20:41.778;605;593;162;163;151;49;38;34;8;38;749;192;25;55;256;224;244;553;149;102;37;24;595;361;366;134;366;306;598;-1.0;-1.0;886.0;237.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;13559.994140625;8984.2314453125;0.0;2350.13159179688;551.0;204677;508.0;0.0;Calculated values ==>;1557973241.778;333.66;332.46000000000004;289.36;289.46000000000004;288.26000000000005;278.06;274.4858918419099;276.96000000000004;276.56;273.96000000000004;276.96000000000004;348.06000000000006;292.36;275.66;278.66;298.76000000000005;295.56;297.56;328.46000000000004;283.36;276.86;323.96000000000004;328.26000000000005;275.56;241.2770596917726;268.3187672390254;274.4858918419099;288.06;5950000.0;3610000.0;3660000.0;1340000.0;3660000.0;3060000.0;5980000.0;0.0;0.0;0.14766666666666667;0.0395;0.0;0.0;0.0;8984.2314453125;0.0;2350.13159179688;13559.994140625;484725.9152212194;482689.71751567314;240987.5907298148;241309.91025880157;237521.42035644973;430081.6785162784;433433.583526483;442165.11039823265;473273.9119493556;528307.3450254627;466657.7250530647;444657.03686278535;448905.6256390071;466169.14798624744;462680.31809272245;415969.72382303595;476892.4855986625;444272.22635924356;433249.8226776551;213234.55432191002;231213.40812182956;471909.57779161324;202992.6304304655;201169.06475470285;274.3744272715786;4565398.602925763;1529963.8470938234;347750.07856791175;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2022068047680.2693;778793131850.4528;1697531149045.5178;35317.80287524028;10622.219420765336;-0.0;0.0;6243957.314699524;1398971.1045822124;0.0;1094555.351251852;4.053163123996933;0.3078178823967441
9321;2019-05-16 04:21:41.778;606;595;161;162;149;48;38;35;16;38;761;192;32;54;256;224;244;551;150;115;37;25;593;360;365;134;365;307;596;-1.0;-2.0;717.0;158.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;13578.521484375;9267.6015625;0.0;2350.224609375;551.0;204678;507.0;0.0;Calculated values ==>;1557973301.778;333.76000000000005;332.66;289.26000000000005;289.36;288.06;277.96000000000004;274.38016830617;276.96000000000004;276.66;274.76000000000005;276.96000000000004;349.26;292.36;276.36;278.56;298.76000000000005;295.56;297.56;328.26000000000005;284.66;276.86;323.86;328.26000000000005;275.66;241.2770596917726;268.43790593516167;274.38016830617;288.16;5930000.0;3600000.0;3650000.0;1340000.0;3650000.0;3070000.0;5960000.0;0.0;0.0;0.1195;0.026333333333333334;0.0;0.0;0.0;9267.6015625;0.0;2350.224609375;13578.521484375;485088.6941529388;483201.16433869506;240728.58135178816;241050.38718077587;236959.59866981808;430148.3826014536;433683.32636128634;443141.609673585;473273.9119493556;529486.681345978;466514.8527660487;445468.1497532969;448580.67754506104;466312.6374550324;462830.7780603107;416694.4386158034;476840.91225618543;446496.09797344345;433500.59072566376;212816.51262364245;231213.40812182956;472007.13841251616;202790.71697069085;201169.06475470285;274.2915121915645;4565624.757222638;1530115.9457022217;347789.24820292153;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2022287347680.2693;778873531850.4528;1697715049045.5178;28721.93167799585;7089.365764634734;-0.0;0.0;6244490.979154134;1399118.7011254241;0.0;1094555.351251852;3.082443902399256;0.2257752031160209
9322;2019-05-16 04:22:41.789;604;596;163;164;148;46;37;36;26;39;770;193;38;55;255;225;243;553;150;131;37;26;595;359;364;133;364;306;597;284.0;-1.0;450.0;202.0;0.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;13762.041015625;9445.9150390625;0.0;2359.70581054688;553.0;204679;506.0;0.0;Calculated values ==>;1557973361.789;333.56;332.76000000000005;289.46000000000004;289.56;287.96000000000004;277.76000000000005;274.27422755570615;276.86;276.76000000000005;275.76000000000005;277.06;350.16;292.46000000000004;276.96000000000004;278.66;298.66;295.66;297.46000000000004;328.46000000000004;286.26000000000005;276.86;323.76000000000005;328.46000000000004;275.76000000000005;241.05796691057077;268.3187672390254;274.27422755570615;288.16;5950000.0;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;5970000.0;0.04733333333333333;0.0;0.075;0.033666666666666664;0.0;0.04733333333333333;0.0;9445.9150390625;0.0;2359.70581054688;13762.041015625;484585.25001636526;483229.8648454583;241341.64364886662;241665.65452965294;236625.92970673012;430214.79039162316;433749.95420475816;444801.58097852516;473501.00995365425;530503.8545830504;466780.14590331726;446519.73315770726;448905.6256390071;466325.4276100551;463113.4986451415;415618.1057925681;477014.0433178134;449111.95388659113;433749.95420475816;212398.47392691602;232049.79005350024;472236.3865531139;202485.16029737212;202485.16029737212;274.16828857584994;4565852.637013464;1530271.920263783;347828.5048187609;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2022506087774.9705;778953646535.3433;1697898982760.2664;18173.73155108648;9081.624617276639;-0.0;10946.533578282939;6244881.847993328;1399253.4840841023;0.0;1094646.5890887503;3.2359068814165814;0.16388920500228443
9323;2019-05-16 04:23:41.779;603;596;166;166;149;45;39;36;28;39;778;193;41;58;255;226;244;556;150;141;38;25;591;359;364;132;364;306;593;304.0;-1.0;495.0;192.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;13918.234375;9511.3505859375;0.0;2346.19140625;553.0;204680;504.0;0.0;Calculated values ==>;1557973421.779;333.46000000000004;332.76000000000005;289.76000000000005;289.76000000000005;288.06;277.66;274.27422755570615;277.06;276.76000000000005;275.96000000000004;277.06;350.96000000000004;292.46000000000004;277.26000000000005;278.96000000000004;298.66;295.76000000000005;297.56;328.76000000000005;287.26000000000005;276.96000000000004;323.56;328.46000000000004;275.66;240.83765695389522;268.3187672390254;274.27422755570615;288.16;5910000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;5930000.0;0.050666666666666665;0.0;0.0825;0.032;0.0;0.050666666666666665;0.0;9511.3505859375;0.0;2346.19140625;13918.234375;484890.5191006707;483681.6846670176;242450.58570054738;242450.58570054738;237041.1278764295;430214.79039162316;434112.87870749587;445090.0235980121;473630.5699406402;531339.5441984396;466780.14590331726;446944.7289150091;449321.23213236016;466325.4276100551;463245.95189034037;417405.2363933188;477937.75018325704;450596.44756964844;433931.68165179034;211562.405474017;232049.79005350024;472270.6324499597;202494.60184743573;202494.60184743573;274.17195662714835;4566083.2675302625;1530429.8711478142;347867.71409293875;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2022724451375.0051;779033133285.356;1698082552160.2957;20014.122294422552;8632.832979280767;-0.0;11726.145376753966;6245200.0270700725;1399401.0799606838;0.0;1094835.4965902404;3.4048456819345563;0.16370763958179874
9324;2019-05-16 04:24:41.790;602;595;169;170;151;44;41;35;1;40;783;194;23;56;255;226;243;554;150;147;40;25;590;357;363;132;362;305;592;91.0;-1.0;0.0;168.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;13738.12109375;9511.84375;0.0;2352.95385742188;555.0;204681;503.0;0.0;Calculated values ==>;1557973481.79;333.36;332.66;290.06;290.16;288.26000000000005;277.56;274.0616903277293;277.26000000000005;276.66;273.26000000000005;277.16;351.46000000000004;292.56;275.46000000000004;278.76000000000005;298.66;295.76000000000005;297.46000000000004;328.56;287.86;277.16;323.46000000000004;328.66;275.66;240.83765695389522;268.19934244402924;274.0616903277293;288.16;5900000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;3050000.0;5920000.0;0.015166666666666667;0.0;0.0;0.028;0.0;0.015166666666666667;0.0;9511.84375;0.0;2352.95385742188;13738.12109375;484861.72456021333;483653.22463364055;243479.1253225852;243813.78611261296;237687.96139183553;430346.717906069;434717.7860891638;441331.01728135947;473727.59171134117;531936.4951910102;467044.6335727143;444567.3504985989;449228.9570467634;466611.5614006405;463544.24104893836;417422.1825852294;477765.90201614494;451654.8667034098;434538.5910328508;211144.3756859795;232886.18681767926;472270.6324499597;201289.42826619072;201289.42826619072;273.6930544334768;4566313.779411619;1530588.4268302773;347906.8808159989;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2022942591359.707;779112347805.2477;1698265885765.0452;0.0;7587.473717145531;-0.0;3537.612301961011;6245366.841999429;1399536.2739639934;0.0;1094962.7178903522;0.9376549341345173;0.08328364243807365
9325;2019-05-16 04:25:41.760;601;594;172;172;153;42;43;35;-9;39;788;193;-2;51;255;227;243;552;150;155;42;23;585;356;361;131;361;304;587;55.0;0.0;0.0;209.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;13907.1962890625;9348.001953125;0.0;2337.90966796875;558.0;204682;501.0;0.0;Calculated values ==>;1557973541.76;333.26000000000005;332.56;290.36;290.36;288.46000000000004;277.36;273.955091788801;277.46000000000004;276.66;272.26000000000005;277.06;351.96000000000004;292.46000000000004;272.96000000000004;278.26000000000005;298.66;295.86;297.46000000000004;328.36;288.66;277.36;323.26000000000005;328.96000000000004;275.46000000000004;240.61611355647437;268.0796299477929;273.955091788801;288.16;5850000.0;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;5870000.0;0.009166666666666667;0.0;0.0;0.034833333333333334;0.0;0.009166666666666667;0.0;9348.001953125;0.0;2337.90966796875;13907.1962890625;485277.7747026779;484075.32890363026;244671.11637341708;244671.11637341708;238456.19225748052;430412.23801567365;435555.27144483227;440037.4285321836;473759.9231585776;532532.5904226259;467064.6270272813;441093.7378204844;448721.9649698524;466754.22869122244;463824.4608297027;419143.41210296674;478076.37042960327;453162.23822637077;435378.9101572175;210308.32490665457;234140.81001818314;472207.82270811964;200743.51262202743;200743.51262202743;273.4747198305517;4566544.041867763;1530745.5136285212;347945.95180013106;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2023159682759.8105;779191208355.2853;1698448494415.1323;0.0;9456.006801332212;-0.0;2150.8244774059094;6245366.841999429;1399678.2319538796;0.0;1095010.097828383;0.9932328478154084;0.11248087763589285
9326;2019-05-16 04:26:41.781;598;592;173;173;155;41;45;34;1;40;788;194;13;40;254;227;241;540;150;161;44;22;577;355;360;141;360;301;579;149.0;-1.0;0.0;139.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12620.56640625;8834.4716796875;0.0;1320.21997070312;561.0;204683;499.0;0.0;Calculated values ==>;1557973601.781;332.96000000000004;332.36;290.46000000000004;290.46000000000004;288.66;277.26000000000005;273.8482719121499;277.66;276.56;273.26000000000005;277.16;351.96000000000004;292.56;274.46000000000004;277.16;298.56;295.86;297.26000000000005;327.16;289.26000000000005;277.56;323.06;329.26000000000005;275.36;242.77792619122317;267.7187500070086;273.8482719121499;288.16;5770000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;5790000.0;0.024833333333333332;0.0;0.0;0.023166666666666665;0.0;0.024833333333333332;0.0;8834.4716796875;0.0;1320.21997070312;12620.56640625;485747.4380430785;484692.39815048425;245318.01823959278;245318.01823959278;239329.37393599868;430477.46260093397;436143.2612592245;442171.7392844028;472555.3283204977;532756.1529433371;467610.5751459798;443924.276660834;447755.4656965252;466767.0802831461;463972.5866278886;421150.3959884446;477299.05415470636;454190.28494814504;435968.7166933796;209472.28574929133;235395.46725036926;470781.97481897497;200853.85879652653;200853.85879652653;273.5136129470436;4566765.183929195;1530897.0872741116;347976.44688328495;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2023376058464.4805;779272836915.1608;1698630057939.8555;0.0;6253.334687853388;-0.0;5838.685637771851;6245366.841999429;1399809.188951669;0.0;1095076.700381979;1.190781634926364;0.06962362890265363
9327;2019-05-16 04:27:41.781;592;587;173;174;156;40;48;33;11;40;778;194;25;38;254;228;239;524;151;167;47;22;570;354;359;147;359;300;573;184.0;0.0;495.0;176.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12136.884765625;8372.1669921875;0.0;1301.14611816406;567.0;204684;497.0;0.0;Calculated values ==>;1557973661.781;332.36;331.86;290.46000000000004;290.56;288.76000000000005;277.16;273.7412296467126;277.96000000000004;276.46000000000004;274.26000000000005;277.16;350.96000000000004;292.56;275.66;276.96000000000004;298.56;295.96000000000004;297.06;325.56;289.86;277.86;322.86;329.86;275.36;244.02132995426717;267.5978703862781;273.7412296467126;288.26000000000005;5700000.0;3540000.0;3590000.0;1470000.0;3590000.0;3000000.0;5730000.0;0.03066666666666667;0.0;0.0825;0.029333333333333333;0.0;0.03066666666666667;0.0;8372.1669921875;0.0;1301.14611816406;12136.884765625;485694.06751782715;484668.72178679064;245553.2090955477;245904.62710931903;239837.44774636638;430542.39183029096;436897.1440491649;443837.0651105216;471764.18514258164;531790.3850531746;467751.4058904625;445840.54513808986;447665.9719958352;466909.46258657274;464251.3028343667;422761.14956688345;475703.0457864486;455207.12558952876;436724.7826973762;208636.25808486674;237904.88540968279;469973.84253148653;201078.41017923102;201078.41017923102;273.597157678064;4566971.496022293;1531040.4759297105;347998.2916006922;1941844.388418153;0;21;24;17;119;100;60;20;174;189;2023591758464.4805;779359236915.1608;1698810357939.8555;20027.589031831474;7887.599348999494;-0.0;7226.488757223119;6245533.738574695;1399927.0300686427;0.0;1095185.5768352707;3.632848098388177;0.20781764487014542
9328;2019-05-16 04:28:41.771;585;581;172;173;157;40;51;31;18;40;762;193;35;41;254;229;238;507;151;172;50;21;563;355;360;145;360;301;565;292.0;0.0;312.0;231.0;0.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;13069.4423828125;8003.728515625;0.0;2534.58520507812;572.0;204685;494.0;0.0;Calculated values ==>;1557973721.771;331.66;331.26000000000005;290.36;290.46000000000004;288.86;277.16;273.8482719121499;278.26000000000005;276.26000000000005;274.96000000000004;277.16;349.36;292.46000000000004;276.66;277.26000000000005;298.56;296.06;296.96000000000004;323.86;290.36;278.16;322.56;330.36;275.26000000000005;243.61107973660833;267.7187500070086;273.8482719121499;288.26000000000005;5630000.0;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;5650000.0;0.048666666666666664;0.0;0.052000000000000005;0.0385;0.0;0.048666666666666664;0.0;8003.728515625;0.0;2534.58520507812;13069.4423828125;485508.37641189934;484734.6227628941;245521.6885444758;245875.95397192443;240420.78788444647;430477.46260093397;437181.2009864583;444644.95881864097;472028.77388759464;530048.2812349753;467489.35808344575;447056.735888594;447894.6635423884;466767.0802831461;464234.7764519513;424592.3313405672;474213.58761635283;455741.6133297435;437009.2976769699;207382.2378540181;239996.17471937067;470144.8075853309;201188.55508726687;201188.55508726687;273.644697936313;4567181.513739776;1531176.9189813314;348030.25070098636;1941844.388418153;0;21;24;17;119;100;60;20;174;190;2023807422514.5146;779446822315.1747;1698990627889.884;12659.732994031454;10354.815721175466;-0.0;11476.60947269888;6245806.087525895;1400079.0248575641;0.0;1095341.4100106861;3.2729295314245532;0.171996396976502
9329;2019-05-16 04:29:41.792;578;575;172;173;159;40;53;31;29;38;714;191;45;54;254;229;236;489;151;173;52;17;562;355;360;139;360;301;565;84.0;-1.0;569.0;190.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;12768.2265625;7993.30908203125;0.0;2296.02905273438;576.0;204686;492.0;0.0;Calculated values ==>;1557973781.792;330.96000000000004;330.66;290.36;290.46000000000004;289.06;277.16;273.8482719121499;278.46000000000004;276.26000000000005;276.06;276.96000000000004;344.56000000000006;292.26000000000005;277.66;278.56;298.56;296.06;296.76000000000005;322.06;290.46000000000004;278.36;322.36;330.76000000000005;274.86;242.35481222062532;267.7187500070086;273.8482719121499;288.26000000000005;5620000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;5650000.0;0.014;0.0;0.09483333333333334;0.03166666666666666;0.0;0.014;0.0;7993.30908203125;0.0;2296.02905273438;12768.2265625;484657.3706404235;483904.8050218421;245521.6885444758;245875.95397192443;241080.08812921462;430477.46260093397;437523.7402493343;446212.05846747686;472621.17715536855;525032.8282616569;467246.6953635317;448449.6696078174;449688.3147142546;466767.0802831461;464234.7764519513;424337.68894294865;471545.8440544065;455881.6532774192;437352.68036330503;206546.2383541025;241669.27786274583;470557.3835890923;201244.59895774513;201244.59895774513;273.6666206443739;4567396.903008048;1531310.2742863311;348070.5199091916;1941844.388418153;0;21;24;17;119;100;60;20;174;190;2024023498115.0435;779532052135.3832;1699171291100.3262;23231.080743506227;8528.238179992659;-0.0;3305.513139677839;6246105.282322646;1400236.438716033;0.0;1095464.6374806152;3.407880235240751;0.235670300854994
9330;2019-05-16 04:30:41.772;573;571;172;173;159;41;55;31;46;37;694;192;52;59;254;229;236;490;151;176;54;13;566;354;359;136;359;301;568;147.0;-1.0;411.0;199.0;0.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;12598.2392578125;7825.44775390625;0.0;2285.86450195312;579.0;204687;489.0;0.0;Calculated values ==>;1557973841.772;330.46000000000004;330.26000000000005;290.36;290.46000000000004;289.06;277.26000000000005;273.7412296467126;278.66;276.26000000000005;277.76000000000005;276.86;342.56000000000006;292.36;278.36;279.06;298.56;296.06;296.76000000000005;322.16;290.76000000000005;278.56;322.06;331.06;274.46000000000004;241.71165711629368;267.7187500070086;273.7412296467126;288.26000000000005;5660000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;5680000.0;0.0245;0.0;0.0685;0.033166666666666664;0.0;0.0245;0.0;7825.44775390625;0.0;2285.86450195312;12598.2392578125;483513.8796728433;483007.6224482966;245401.20706929243;245753.65858950277;240979.5271334639;430542.39183029096;438091.89182571816;448587.98087873193;472915.8103579757;522936.0551596403;467368.06494401273;449414.24132049555;450370.6358326275;466909.46258657274;464382.07984468475;423130.40740505664;471303.1054891218;456465.7803006746;437922.44539726764;205292.2597576877;242924.1476594651;470567.18631662737;200829.54274969804;200829.54274969804;273.49967815301494;4567608.21976088;1531442.0533190146;348108.6896280107;1941844.388418153;0;21;24;17;119;100;60;20;174;190;2024239126215.112;779614524635.4094;1699351830900.3835;16971.453011838825;8946.298511636489;-0.0;5808.776114865455;6246440.191763676;1400382.0113147965;0.0;1095540.5645736237;3.1377260275940615;0.2026710201249781
9331;2019-05-16 04:31:41.783;572;568;172;173;160;42;57;31;54;36;702;193;57;65;254;229;237;494;150;175;56;9;565;355;360;133;360;301;568;291.0;-1.0;472.0;176.0;0.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;12500.8701171875;7651.62890625;0.0;2305.58837890625;581.0;204688;486.0;0.0;Calculated values ==>;1557973901.783;330.36;329.96000000000004;290.36;290.46000000000004;289.16;277.36;273.8482719121499;278.86;276.26000000000005;278.56;276.76000000000005;343.36;292.46000000000004;278.86;279.66;298.56;296.06;296.86;322.56;290.66;278.76000000000005;321.76000000000005;331.26000000000005;274.06;241.05796691057077;267.7187500070086;273.8482719121499;288.16;5650000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;5680000.0;0.0485;0.0;0.07866666666666666;0.029333333333333333;0.0;0.0485;0.0;7651.62890625;0.0;2305.58837890625;12500.8701171875;483488.509804511;482588.4741179949;245401.20706929243;245753.65858950277;241310.05276556948;430477.46260093397;438203.8711651656;449688.3147142546;473209.4130839679;523775.2949975866;467489.35808344575;450098.19270883244;451184.1741644558;466767.0802831461;464234.7764519513;423717.3133992613;471902.4608505096;456161.252676308;438034.446279952;204038.30555042345;243760.74795305103;470578.4057836597;201216.60941159513;201216.60941159513;273.65567293302337;4567817.417351247;1531571.0526032068;348146.95875001856;1941844.388418153;0;21;24;17;119;100;60;20;174;190;2024454865759.8171;779695239430.2991;1699532464010.1367;19546.440817142542;7901.279360247228;-0.0;11485.66508811531;6246744.563336395;1400522.4335362255;0.0;1095684.7113388479;3.910066854074294;0.18243066183221096
9332;2019-05-16 04:32:41.783;572;567;172;173;161;43;59;31;56;36;718;193;59;69;254;229;237;501;150;175;58;6;568;356;361;131;361;301;571;196.0;-1.0;553.0;196.0;0.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;12401.8427734375;7537.3505859375;0.0;2314.54541015625;583.0;204689;483.0;0.0;Calculated values ==>;1557973961.783;330.36;329.86;290.36;290.46000000000004;289.26000000000005;277.46000000000004;273.955091788801;279.06;276.26000000000005;278.76000000000005;276.76000000000005;344.96000000000004;292.46000000000004;279.06;280.06;298.56;296.06;296.86;323.26000000000005;290.66;278.96000000000004;321.46000000000004;331.46000000000004;273.76000000000005;240.61611355647437;267.7187500070086;273.955091788801;288.16;5680000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5710000.0;0.03266666666666666;0.0;0.09216666666666667;0.03266666666666666;0.0;0.03266666666666666;0.0;7537.3505859375;0.0;2314.54541015625;12401.8427734375;483147.12405466975;482103.37396446127;245282.2097085145;245632.89137333512;241539.91427897237;430412.23801567365;438316.31352762313;449961.7295482359;473469.2039465459;525451.662318171;467489.35808344575;450370.6358326275;451723.4541494333;466624.4334453391;464087.17984003224;422802.0349129068;472559.3834067333;455995.526710799;438146.9115166479;202784.37528459195;244597.3647265701;470554.1986138099;201367.66511333175;201367.66511333175;273.71919735566513;4568024.939958668;1531697.6274323084;348185.4598649274;1941844.388418153;0;21;24;17;119;100;60;20;174;190;2024671165759.8171;779774439430.2991;1699713064010.1367;22912.086272083667;8793.426761015618;-0.0;7734.78871584166;6247098.384395472;1400661.556087236;0.0;1095844.8817872142;4.003320961221973;0.2304851020349588
9333;2019-05-16 04:33:41.784;575;568;171;173;160;44;61;31;55;37;735;192;59;71;254;229;238;508;150;175;60;4;566;357;362;131;362;301;569;326.0;-1.0;602.0;203.0;0.0;0;0;40;1;0;0;0;0;0;0;1;0;1;0;0;12317.6162109375;7342.5263671875;0.0;2312.32983398438;582.0;204690;479.0;0.0;Calculated values ==>;1557974021.784;330.66;329.96000000000004;290.26000000000005;290.46000000000004;289.16;277.56;274.0616903277293;279.26000000000005;276.26000000000005;278.66;276.86;346.66;292.36;279.06;280.26000000000005;298.56;296.06;296.96000000000004;323.96000000000004;290.66;279.16;321.06;331.36;273.56;240.61611355647437;267.7187500070086;274.0616903277293;288.16;5660000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3010000.0;5690000.0;0.05433333333333333;0.0;0.10033333333333333;0.03383333333333333;0.0;0.05433333333333333;0.0;7342.5263671875;0.0;2312.32983398438;12317.6162109375;483791.65367042826;482473.72309738473;245011.42925596432;245713.23506142988;241276.33002736158;430346.717906069;438429.2166670595;449825.1039078654;473566.1253818903;527229.8644493856;467368.06494401273;450370.6358326275;451992.1937761931;466481.5206930663;463939.2883609972;423696.61038536415;473853.9630394461;455829.3850296311;438259.8388448866;201112.50472608567;244179.05427248686;470359.3316552544;201658.90456103088;201658.90456103088;273.8374409187631;4568230.938883214;1531821.6284734176;348224.01780120353;1941844.388418153;0;21;24;17;119;100;60;20;174;190;2024888069374.5552;779853040740.2041;1699893667019.9185;24899.342001132398;9091.031116687896;-0.0;12855.317429422825;6247496.81960441;1400810.5957199892;0.0;1096016.4688646211;4.852033999383348;0.23155792893539226
9334;2019-05-16 04:34:41.764;578;569;170;172;161;45;62;32;54;37;749;192;58;72;255;229;238;510;150;174;61;3;568;357;362;138;362;300;571;332.0;0.0;576.0;165.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;11250.78515625;7194.25537109375;0.0;1338.78955078125;581.0;204691;476.0;0.0;Calculated values ==>;1557974081.764;330.96000000000004;330.06;290.16;290.36;289.26000000000005;277.66;274.0616903277293;279.36;276.36;278.56;276.86;348.06000000000006;292.36;278.96000000000004;280.36;298.66;296.06;296.96000000000004;324.16;290.56;279.26000000000005;320.76000000000005;331.26000000000005;273.46000000000004;242.14157278889297;267.5978703862781;274.0616903277293;288.16;5680000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5710000.0;0.05533333333333333;0.0;0.096;0.0275;0.0;0.05533333333333333;0.0;7194.25537109375;0.0;1338.78955078125;11250.78515625;483981.91520555184;482384.21022902936;244586.43743742103;245282.2097085145;241539.91427897237;430346.717906069;438598.19827211706;449870.91713141825;472654.2065195329;528768.9491469198;467509.3385324816;450415.47969397355;452301.9325362589;466611.5614006405;463939.2883609972;423088.7090121037;473895.6345655116;455688.9596420027;438429.2166670595;199858.6285646581;243760.74795305103;469313.27648880874;201720.73319708728;201720.73319708728;273.8615695581339;4568427.276760221;1531942.7279413259;348254.43365408794;1941844.388418153;0;21;24;17;119;100;60;20;174;190;2025105196974.6243;779933713840.2297;1700073906919.9758;23822.417657695773;7358.794940522341;-0.0;13097.869418671797;6247902.6989301415;1400947.6319098815;0.0;1096232.6733295717;5.189130307210464;0.22410559999988985
9335;2019-05-16 04:35:41.785;580;570;168;170;159;45;64;32;53;38;758;193;58;66;255;229;238;513;149;176;63;4;568;357;362;145;362;300;571;161.0;-1.0;547.0;172.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10855.994140625;6978.75341796875;0.0;1305.86926269531;579.0;204692;473.0;0.0;Calculated values ==>;1557974141.785;331.16;330.16;289.96000000000004;290.16;289.06;277.66;274.0616903277293;279.56;276.36;278.46000000000004;276.96000000000004;348.96000000000004;292.46000000000004;278.96000000000004;279.76000000000005;298.66;296.06;296.96000000000004;324.46000000000004;290.76000000000005;279.46000000000004;320.46000000000004;331.06;273.56;243.61107973660833;267.5978703862781;274.0616903277293;288.06;5680000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;5710000.0;0.026833333333333334;0.0;0.09116666666666666;0.028666666666666667;0.0;0.026833333333333334;0.0;6978.75341796875;0.0;1305.86926269531;10855.994140625;484259.3451496546;482524.46331094636;243897.84074163096;244586.43743742103;240880.01501969644;430346.717906069;438934.9886892516;449734.3731786205;471830.8059033014;529707.431855792;467630.40985355095;450415.47969397355;451497.0755403579;466611.5614006405;463939.2883609972;423088.7090121037;474338.38219428214;455969.6482529023;438766.78764047986;198604.77482894104;242924.1476594651;468452.63275199506;201574.2036244666;201574.2036244666;273.8043708881214;4568611.564399586;1532060.8776861327;348276.4801911757;1941844.388418153;0;21;24;17;119;100;60;20;174;190;2025322472995.156;780018643555.4375;1700253969920.4165;22623.935457687025;7650.514968322482;-0.0;6364.667671096356;6248289.887342247;1401072.7532699152;0.0;1096394.9179047833;4.422545179108751;0.25629861867229026
9336;2019-05-16 04:36:41.785;582;571;167;169;158;46;65;32;56;39;757;192;60;68;255;229;238;511;149;176;64;3;565;358;363;149;363;301;568;313.0;-1.0;636.0;141.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10717.3408203125;6833.37255859375;0.0;1314.40356445312;577.0;204693;469.0;0.0;Calculated values ==>;1557974201.785;331.36;330.26000000000005;289.86;290.06;288.96000000000004;277.76000000000005;274.1680685717883;279.66;276.36;278.76000000000005;277.06;348.86;292.36;279.16;279.96000000000004;298.66;296.06;296.96000000000004;324.26000000000005;290.76000000000005;279.56;320.06;330.86;273.46000000000004;244.42749628697553;267.7187500070086;274.1680685717883;288.06;5650000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3010000.0;5680000.0;0.05216666666666667;0.0;0.10600000000000001;0.0235;0.0;0.05216666666666667;0.0;6833.37255859375;0.0;1314.40356445312;10717.3408203125;484872.5716134301;483007.6224482966;243666.92097415985;244355.21216755034;240650.4512129975;430280.9020939914;438880.1015656627;449961.7295482359;471399.1107851406;529526.8628537641;467368.06494401273;450506.6178912395;451588.8606706062;466468.62817080156;463791.1003516643;423997.29236608004;474422.4066684649;455803.4427082957;438711.5355410296;196933.003932529;242087.5637286956;467798.63539884734;202030.6733358834;202030.6733358834;273.98691949135105;4568791.342190927;1532175.9787359373;348298.3157980686;1941844.388418153;0;21;24;17;119;100;60;20;174;190;2025539972995.156;780106843555.4375;1700434269920.4165;26280.691958509367;6245.547108479654;-0.0;12346.851645035127;6248697.425904049;1401188.553787222;0.0;1096550.8472324177;5.507403496899692;0.23254117603194102
9337;2019-05-16 04:37:41.766;582;571;167;168;157;46;67;32;59;39;747;190;63;71;255;229;238;510;149;178;66;1;565;358;363;141;362;303;568;176.0;-1.0;775.0;176.0;0.0;0;1;31;1;0;0;0;0;0;0;1;0;1;0;0;11502.734375;6816.78125;0.0;2293.08813476562;577.0;204694;466.0;0.0;Calculated values ==>;1557974261.766;331.36;330.26000000000005;289.86;289.96000000000004;288.86;277.76000000000005;274.1680685717883;279.86;276.36;279.06;277.06;347.86;292.16;279.46000000000004;280.26000000000005;298.66;296.06;296.96000000000004;324.16;290.96000000000004;279.76000000000005;319.76000000000005;330.86;273.26000000000005;242.77792619122317;267.9596281332873;274.1680685717883;288.06;5650000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3030000.0;5680000.0;0.029333333333333333;0.0;0.12916666666666668;0.029333333333333333;0.0;0.029333333333333333;0.0;6816.78125;0.0;2293.08813476562;11502.734375;484872.5716134301;483007.6224482966;243666.92097415985;244010.18989454594;240322.79654191632;430280.9020939914;439216.07561312395;450007.8213432342;472456.96783784614;528329.302319711;466841.0120987474;450553.9940556073;451638.7481213125;466611.5614006405;463791.1003516643;423997.29236608004;474275.3560311099;456084.1908378049;439048.280311298;195679.20071851107;242087.5637286956;468704.9404502916;201910.48073897613;201910.48073897613;273.94008314512257;4568976.450847747;1532289.6939963351;348328.3687090989;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2025757704024.9622;780193816005.3601;1700615412540.2551;32045.906494716673;7825.970818198587;-0.0;6956.042120788107;6249183.3269733135;1401305.7793033342;0.0;1096711.653742131;5.1403502570534565;0.28996044352329564
