;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9338;2019-05-16 04:38:41.806;582;572;167;168;156;46;68;32;63;38;738;189;66;80;255;229;238;512;150;179;68;-2;563;359;364;137;364;304;566;385.0;-1.0;872.0;219.0;0.0;0;1;33;1;0;0;0;0;0;0;1;0;1;0;0;11474.6650390625;6888.79345703125;0.0;2315.69018554688;575.0;204695;463.0;0.0;Calculated values ==>;1557974321.806;331.36;330.36;289.86;289.96000000000004;288.76000000000005;277.76000000000005;274.27422755570615;279.96000000000004;276.36;279.46000000000004;276.96000000000004;346.96000000000004;292.06;279.76000000000005;281.16;298.66;296.06;296.96000000000004;324.36;291.06;279.96000000000004;319.46000000000004;330.66;272.96000000000004;241.92719264551067;268.0796299477929;274.27422755570615;288.16;5630000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;5660000.0;0.06416666666666666;0.0;0.14533333333333334;0.0365;0.0;0.06416666666666666;0.0;6888.79345703125;0.0;2315.69018554688;11474.6650390625;485096.1323192764;483374.83585491433;243741.49343918156;244085.82369538638;240060.92411750767;430214.79039162316;439162.0244259253;450373.3729486141;472882.9073446267;527310.5211232998;466576.28820682864;450782.5135501844;452673.40254975914;466325.4276100551;463642.6141334031;424592.3313405672;474820.7361005577;456058.7596805061;439162.0244259253;194425.4183739577;241250.99604349316;468957.112008979;202175.5952661572;202175.5952661572;274.0478977116319;4569168.056828295;1532403.9832609028;348366.80079940107;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2025975949424.8235;780277271605.3071;1700797633940.1394;36071.41035651707;9737.525361112994;-0.0;15206.62920441845;6249751.349709584;1401452.2393463808;0.0;1096896.4657956755;6.628896013221483;0.31055169169290425
9339;2019-05-16 04:39:41.778;582;572;167;168;157;47;69;33;67;38;742;192;69;80;255;228;238;513;150;178;69;-5;569;358;363;135;363;306;572;158.0;-1.0;978.0;191.0;0.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;11867.2392578125;7258.2236328125;0.0;2341.8720703125;575.0;204696;461.0;0.0;Calculated values ==>;1557974381.778;331.36;330.36;289.86;289.96000000000004;288.86;277.86;274.1680685717883;280.06;276.46000000000004;279.86;276.96000000000004;347.36;292.36;280.06;281.16;298.66;295.96000000000004;296.96000000000004;324.46000000000004;290.96000000000004;280.06;319.26000000000005;330.66;272.66;241.49495122638035;268.3187672390254;274.1680685717883;288.16;5690000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;5720000.0;0.026333333333333334;0.0;0.16299999999999998;0.03183333333333333;0.0;0.026333333333333334;0.0;7258.2236328125;0.0;2341.8720703125;11867.2392578125;484424.0632224486;482690.23605118936;243519.48654394667;243860.68002451767;240193.69187138428;430280.9020939914;439550.530927348;450558.8976513175;473143.78782676667;527574.2254450012;466657.7250530647;450832.1266395217;452323.6824663003;466468.62817080156;463659.26402989647;422781.4003826407;474212.1530345105;456084.1908378049;439550.530927348;193589.57483703562;241250.99604349316;468935.7777164408;201890.74850248973;201890.74850248973;273.93239048034405;4569362.481923759;1532521.820054047;348405.5957055368;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2026193947645.267;780358833525.4731;1700980548540.5117;40532.908311258914;8500.933429977442;-0.0;6258.374270521268;6250389.421127431;1401604.1555759427;0.0;1097075.2573499838;5.759548417184949;0.3385531804281702
9340;2019-05-16 04:40:41.787;583;574;168;169;156;46;71;33;70;38;752;193;72;84;256;229;238;522;150;180;70;-7;575;358;364;133;363;307;578;230.0;-1.0;904.0;183.0;0.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;12234.4990234375;7660.22412109375;0.0;2349.65112304688;575.0;204697;458.0;0.0;Calculated values ==>;1557974441.787;331.46000000000004;330.56;289.96000000000004;290.06;288.76000000000005;277.76000000000005;274.1680685717883;280.26000000000005;276.46000000000004;280.16;276.96000000000004;348.36;292.46000000000004;280.36;281.56;298.76000000000005;296.06;296.96000000000004;325.36;291.16;280.16;318.96000000000004;330.66;272.46000000000004;241.05796691057077;268.43790593516167;274.1680685717883;288.16;5750000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;3070000.0;5780000.0;0.03833333333333333;0.0;0.15066666666666664;0.030500000000000003;0.0;0.03833333333333333;0.0;7660.22412109375;0.0;2349.65112304688;12234.4990234375;483887.3593143195;482283.46592343505;243640.67039357332;243980.49389263455;239680.97897354688;430280.9020939914;439664.2104404854;450789.0488157485;473403.82665571757;528544.5012437449;466637.50296154356;451062.10869650164;452687.4119466437;466598.81152663083;463791.1003516643;420887.47567123076;474785.8853910804;456199.0819308778;439497.19129777723;192335.8262164488;241250.99604349316;469013.23889661895;201886.34123380337;201886.34123380337;273.9306721618669;4569563.359869354;1532646.1590996925;348444.69759643776;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2026412080359.6292;780439245585.238;1701164476124.9739;37501.341275679726;8147.370378715876;-0.0;9108.415919118997;6251039.804081566;1401742.9122509891;0.0;1097203.3331430107;5.470310691990609;0.2923861426352053
9341;2019-05-16 04:41:41.778;585;576;169;170;157;47;72;33;73;39;763;194;74;84;256;229;239;530;151;181;72;0;580;359;364;133;364;309;583;184.0;-1.0;967.0;174.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;12833.4052734375;8245.5380859375;0.0;2369.50610351562;574.0;204698;455.0;0.0;Calculated values ==>;1557974501.778;331.66;330.76000000000005;290.06;290.16;288.86;277.86;274.27422755570615;280.36;276.46000000000004;280.46000000000004;277.06;349.46000000000004;292.56;280.56;281.56;298.76000000000005;296.06;297.06;326.16;291.26000000000005;280.36;318.66;330.56;273.16;241.05796691057077;268.67533136820026;274.27422755570615;288.26000000000005;5800000.0;3590000.0;3640000.0;1330000.0;3640000.0;3090000.0;5830000.0;0.03066666666666667;0.0;0.16116666666666665;0.029;0.0;0.03066666666666667;0.0;8245.5380859375;0.0;2369.50610351562;12833.4052734375;483601.98061159794;481991.30353765294;243798.4423978199;244137.41435155328;239847.4243179469;430214.79039162316;439830.85826066753;450840.27004017454;473501.00995365425;529543.430864508;466474.4351641552;450977.18947705167;452337.70062016504;466455.85816738626;463642.6141334031;419553.39296575764;475342.7920414956;456339.24340671574;439830.85826066753;191082.09718829524;240832.718256323;469698.58458213514;202258.74378991165;202258.74378991165;274.08025815543147;4569772.227737559;1532778.6872362692;348484.0180078276;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2026630447600.2678;780519033615.4714;1701349248405.5144;40063.05598066736;7755.755382974481;-0.0;7285.544843769848;6251686.077105096;1401875.4184204836;0.0;1097339.92899065;5.191156553277677;0.2917526982923123
9342;2019-05-16 04:42:41.788;589;579;170;171;157;46;74;33;70;39;773;194;73;85;256;229;240;539;150;183;73;-4;591;358;363;132;363;310;594;139.0;0.0;1276.0;176.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;13516.67578125;8830.8076171875;0.0;2364.69311523438;573.0;204699;452.0;0.0;Calculated values ==>;1557974561.788;332.06;331.06;290.16;290.26000000000005;288.86;277.76000000000005;274.1680685717883;280.56;276.46000000000004;280.16;277.06;350.46000000000004;292.56;280.46000000000004;281.66;298.76000000000005;296.06;297.16;327.06;291.46000000000004;280.46000000000004;318.36;330.46000000000004;272.76000000000005;240.83765695389522;268.7936212382143;274.1680685717883;288.16;5910000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3100000.0;5940000.0;0.023166666666666665;0.0;0.21266666666666667;0.029333333333333333;0.0;0.023166666666666665;0.0;8830.8076171875;0.0;2364.69311523438;13516.67578125;482917.92691622936;481148.267882098;243743.30928780936;244078.57067511507;239513.3026479978;430280.9020939914;440380.2161781285;450247.4650639337;473630.5699406402;530514.7470427635;466331.2097187006;450660.40720758017;452297.6818146702;466598.81152663083;463791.1003516643;416038.161642804;475310.12031637045;456783.2617081229;440215.0024765854;189828.38726562503;240414.4444865203;469443.23309354973;202033.21028001103;202033.21028001103;273.9879076911094;4569991.848343648;1532921.0138342527;348523.47624325426;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2026848583950.2332;780598546865.4587;1701534979355.4849;52786.89818404755;7844.0273358638005;-0.0;5517.878185887305;6252459.955681281;1402005.4382761514;0.0;1097446.641965079;5.90851675925789;0.3442381795309039
9343;2019-05-16 04:43:41.799;595;584;170;172;157;46;76;33;36;39;782;194;49;82;256;229;242;548;150;184;75;-8;598;359;364;132;364;310;601;403.0;-1.0;1270.0;206.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;14011.44921875;9376.83984375;0.0;2365.04272460938;573.0;204700;449.0;0.0;Calculated values ==>;1557974621.799;332.66;331.56;290.16;290.36;288.86;277.76000000000005;274.27422755570615;280.76000000000005;276.46000000000004;276.76000000000005;277.06;351.36;292.56;278.06;281.36;298.76000000000005;296.06;297.36;327.96000000000004;291.56;280.66;318.06;330.46000000000004;272.36;240.83765695389522;268.7936212382143;274.27422755570615;288.16;5980000.0;3590000.0;3640000.0;1320000.0;3640000.0;3100000.0;6010000.0;0.06716666666666667;0.0;0.21166666666666664;0.034333333333333334;0.0;0.06716666666666667;0.0;9376.83984375;0.0;2365.04272460938;14011.44921875;482974.43254847504;481055.696589688;243500.5844058802;244166.19160396;239306.62204094653;430214.79039162316;440493.80720142537;445454.24038795667;473630.5699406402;531456.8142690477;466331.2097187006;447312.8991861806;451890.4815243629;466455.85816738626;463642.6141334031;414123.1401930961;475784.2011203759;456758.77315419767;440328.60936260916;188574.69595719432;240414.4444865203;469052.06533105916;202256.1269553174;202256.1269553174;274.0792399786621;4570221.291441859;1533072.7720467923;348562.8979345177;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2027066723934.935;780677761385.3505;1701721013455.2307;51476.93400990864;9159.993884233802;-0.0;15990.53506835643;6253328.980240342;1402147.1644311575;0.0;1097625.9116020284;6.525994661962076;0.30583848040861794
9344;2019-05-16 04:44:41.799;603;591;170;171;157;46;77;33;3;39;788;194;23;72;256;229;244;556;150;184;77;-10;607;360;365;132;365;309;610;377.0;-1.0;1017.0;192.0;0.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;14494.720703125;9734.84765625;0.0;2362.36157226562;573.0;204701;445.0;0.0;Calculated values ==>;1557974681.799;333.46000000000004;332.26000000000005;290.16;290.26000000000005;288.86;277.76000000000005;274.38016830617;280.86;276.46000000000004;273.46000000000004;277.06;351.96000000000004;292.56;275.46000000000004;280.36;298.76000000000005;296.06;297.56;328.76000000000005;291.56;280.86;317.66;330.46000000000004;272.16;240.83765695389522;268.67533136820026;274.38016830617;288.16;6070000.0;3600000.0;3650000.0;1320000.0;3650000.0;3090000.0;6100000.0;0.06283333333333334;0.0;0.1695;0.032;0.0;0.06283333333333334;0.0;9734.84765625;0.0;2362.36157226562;14494.720703125;483095.4834178281;481025.3665591551;243197.1423281496;243525.30558485768;239047.31277762543;430148.3826014536;440442.65803344065;440780.27310602705;473630.5699406402;532159.2329881379;466474.4351641552;443762.66017274064;450703.1886075011;466312.6374550324;463493.82801193424;411279.56328291475;475872.0668445659;456594.54110271874;440442.65803344065;186903.13564328075;240414.4444865203;468856.36815770314;202441.49870192207;202441.49870192207;274.155906330183;4570458.842857874;1533232.0361092924;348602.292970325;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2027285423934.935;780756961385.3505;1701906713455.2307;40398.4222614958;8525.275822584994;-0.0;14954.406177997085;6254094.608209271;1402294.5416787143;0.0;1097883.7861124147;5.28040005388218;0.24194589142833886
9345;2019-05-16 04:45:41.780;611;597;168;169;155;46;78;33;9;40;793;194;25;61;256;229;245;562;151;184;78;-12;602;361;366;132;366;309;605;433.0;0.0;1082.0;199.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;14517.0712890625;9929.9482421875;0.0;2353.85009765625;573.0;204702;442.0;0.0;Calculated values ==>;1557974741.78;334.26000000000005;332.86;289.96000000000004;290.06;288.66;277.76000000000005;274.4858918419099;280.96000000000004;276.46000000000004;274.06;277.16;352.46000000000004;292.56;275.66;279.26000000000005;298.76000000000005;296.06;297.66;329.36;291.56;280.96000000000004;317.36;330.46000000000004;271.96000000000004;240.83765695389522;268.67533136820026;274.4858918419099;288.26000000000005;6020000.0;3610000.0;3660000.0;1320000.0;3660000.0;3090000.0;6050000.0;0.07216666666666667;0.0;0.18033333333333335;0.033166666666666664;0.0;0.07216666666666667;0.0;9929.9482421875;0.0;2353.85009765625;14517.0712890625;484792.359494788;482463.92904624966;242708.173814338;243035.66887982495;238566.29881701004;430081.6785162784;440391.6283636163;441685.6382270979;473727.59171134117;532681.7161495088;466474.4351641552;444055.5555963059;449184.2897663036;466169.14798624744;463344.7402771259;413689.20556122;477373.07366517704;456429.9049226635;440391.6283636163;185649.48583044452;240414.4444865203;468660.5945250286;202692.27006607037;202692.27006607037;274.25792633331184;4570700.531232031;1533395.8575150887;348641.5822886474;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2027504654489.7397;780836136305.28;1702092054745.0657;43098.47072503864;8821.282761222114;-0.0;17153.970357139566;6254790.195311183;1402439.05055781;0.0;1098151.2711861979;5.623156773858186;0.2493593986001204
9346;2019-05-16 04:46:44.770;615;601;165;166;152;46;80;34;25;41;795;194;39;52;257;228;244;557;149;182;79;-12;592;361;366;138;366;308;594;431.0;-1.0;788.0;93.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13322.787109375;9772.33203125;0.0;1360.50012207031;573.0;204703;438.0;0.0;Calculated values ==>;1557974804.77;334.66;333.26000000000005;289.66;289.76000000000005;288.36;277.76000000000005;274.4858918419099;281.16;276.56;275.66;277.26000000000005;352.66;292.56;277.06;278.36;298.86;295.96000000000004;297.56;328.86;291.36;281.06;316.96000000000004;330.46000000000004;271.96000000000004;242.14157278889297;268.5567601203482;274.4858918419099;288.06;5920000.0;3610000.0;3660000.0;1380000.0;3660000.0;3080000.0;5940000.0;0.07183333333333333;0.0;0.13133333333333333;0.015500000000000002;0.0;0.07183333333333333;0.0;9772.33203125;0.0;1360.50012207031;13322.787109375;486455.4057369401;484274.62931274174;242089.24730425514;242417.19008015707;237942.85003125825;430081.6785162784;440722.3089652763;444256.7904090801;473045.8727645816;532964.9769797153;466617.3888219163;446275.24975105154;448113.97177139675;466299.9704243525;463212.09266578907;417051.5309551097;477963.63069410936;456148.98637023335;440557.1464065933;183977.97901196036;240414.4444865203;467832.08141530916;202910.9868891145;202910.9868891145;274.3427828225341;4570944.091326584;1533568.2251032293;348674.0776942552;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2027735197889.7747;780921172805.2928;1702286378895.0952;31696.748862288816;4106.2769651560175;-0.0;17070.915792005562;6255444.549600421;1402552.1487504889;0.0;1098450.6914054842;4.7493702313369575;0.15277391081497735
9347;2019-05-16 04:47:41.780;612;601;166;166;149;44;81;34;34;42;798;194;46;52;256;228;243;550;150;185;81;-12;586;359;364;139;364;307;588;166.0;-1.0;661.0;99.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13285.78125;9772.8896484375;0.0;1349.40014648438;573.0;204704;435.0;0.0;Calculated values ==>;1557974861.78;334.36;333.26000000000005;289.76000000000005;289.76000000000005;288.06;277.56;274.27422755570615;281.26000000000005;276.56;276.56;277.36;352.96000000000004;292.56;277.76000000000005;278.36;298.76000000000005;295.96000000000004;297.46000000000004;328.16;291.66;281.26000000000005;316.66;330.46000000000004;271.96000000000004;242.35481222062532;268.43790593516167;274.27422755570615;288.16;5860000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;5880000.0;0.027666666666666666;0.0;0.11016666666666668;0.0165;0.0;0.027666666666666666;0.0;9772.8896484375;0.0;1349.40014648438;13285.78125;486695.149199799;484944.4005372677;242619.3158844881;242619.3158844881;237178.60504888234;430214.79039162316;441314.5531615306;445755.06062311685;473013.37450241524;533352.2467380252;466760.07214872784;447459.6055514472;448301.5085314506;466455.85816738626;463510.5090081324;418805.29754337063;477664.5422106834;456898.30145361554;441314.5531615306;182724.36793118677;240414.4444865203;467693.11601967004;202189.28462620208;202189.28462620208;274.0532266473577;4571154.779449072;1533722.985254309;348695.53483512806;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2027943284389.7397;781000131655.2797;1702461684645.066;26832.829655660113;4380.813217992221;-0.0;6615.799096144088;6255907.990054692;1402619.3500020527;0.0;1098638.244129866;3.4012278647035665;0.16876224520685185
9348;2019-05-16 04:48:41.801;606;598;169;170;150;43;83;34;34;42;798;192;46;52;256;229;241;541;149;188;83;-11;577;359;364;139;364;306;579;309.0;-1.0;845.0;100.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13183.533203125;9694.791015625;0.0;1339.01220703125;574.0;204705;432.0;0.0;Calculated values ==>;1557974921.801;333.76000000000005;332.96000000000004;290.06;290.16;288.16;277.46000000000004;274.27422755570615;281.46000000000004;276.56;276.56;277.36;352.96000000000004;292.36;277.76000000000005;278.36;298.76000000000005;296.06;297.26000000000005;327.26000000000005;291.96000000000004;281.46000000000004;316.36;330.56;272.06;242.35481222062532;268.3187672390254;274.27422755570615;288.06;5770000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;5790000.0;0.0515;0.0;0.1408333333333333;0.016666666666666666;0.0;0.0515;0.0;9694.791015625;0.0;1339.01220703125;13183.533203125;486850.7344651566;485526.0697672658;243943.80872282415;244284.78751383082;237744.6697626675;430214.79039162316;441640.4647343188;445950.30100830784;473013.37450241524;533426.3233153428;466657.7250530647;447649.2082961263;448488.4414509901;466455.85816738626;463642.6141334031;421150.3959884446;477444.3426235563;457315.95501684735;441640.4647343188;181470.77258748977;240832.718256323;467792.18030986487;202341.7179862049;202341.7179862049;274.1125334109802;4571375.434272221;1533885.2727076418;348717.9461126649;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2028161760830.2744;781083560845.4838;1702645649010.516;34308.208775612824;4424.174372060999;-0.0;12323.885457527864;6256417.677037562;1402692.75058003;0.0;1098796.1300756128;4.627259302609761;0.18724765999744297
9349;2019-05-16 04:49:41.781;601;593;174;174;153;41;86;33;32;42;796;190;46;55;256;229;239;525;149;191;85;-11;571;357;362;139;362;305;573;187.0;-1.0;467.0;39.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13293.912109375;9668.125;0.0;1336.51904296875;576.0;204706;428.0;0.0;Calculated values ==>;1557974981.781;333.26000000000005;332.46000000000004;290.56;290.56;288.46000000000004;277.26000000000005;274.0616903277293;281.76000000000005;276.46000000000004;276.36;277.36;352.76;292.16;277.76000000000005;278.66;298.76000000000005;296.06;297.06;325.66;292.26000000000005;281.66;315.96000000000004;330.76000000000005;272.06;242.35481222062532;268.19934244402924;274.0616903277293;288.06;5710000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5730000.0;0.03116666666666667;0.0;0.07783333333333334;0.006500000000000001;0.0;0.03116666666666667;0.0;9668.125;0.0;1336.51904296875;13293.912109375;486820.43488854356;485499.382974043;245904.62710931903;245904.62710931903;238872.58302186112;430346.717906069;442544.37911539245;445859.90203062753;473013.37450241524;533291.9554471924;466555.7022195781;447838.18717396184;449090.67229019303;466741.49892412685;463939.2883609972;422451.57256636303;475849.22776845086;458054.80583079654;442383.84218772314;179799.33570027514;241669.27786274583;467792.18030986487;201940.64948281433;201940.64948281433;273.9473145211349;4571596.00610056;1534046.5765546376;348740.2347743021;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2028379488229.4783;781166933045.1788;1702828887909.846;18985.04848997146;1728.0349503758289;-0.0;7493.812839302992;6256861.639476326;1402744.0019013926;0.0;1098961.222511654;2.5631811596552865;0.09200268417183102
9350;2019-05-16 04:50:41.772;594;587;176;176;156;39;90;32;34;42;793;189;47;53;255;230;237;507;150;194;90;-9;564;354;359;139;359;305;566;-1.0;0.0;404.0;0.0;14.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13416.34375;9442.8984375;0.0;1342.48779296875;579.0;204707;425.0;0.0;Calculated values ==>;1557975041.772;332.56;331.86;290.76000000000005;290.76000000000005;288.76000000000005;277.06;273.7412296467126;282.16;276.36;276.56;277.36;352.46000000000004;292.06;277.86;278.46000000000004;298.66;296.16;296.86;323.86;292.56;282.16;315.66;331.06;272.26000000000005;242.35481222062532;268.19934244402924;273.7412296467126;288.16;5640000.0;3540000.0;3590000.0;1390000.0;3590000.0;3050000.0;5660000.0;0.0;0.0;0.06733333333333333;0.0;0.0023333333333333335;0.0023333333333333335;0.0;9442.8984375;0.0;1342.48779296875;13416.34375;486630.14052470255;485449.7096697767;246908.1952660219;246908.1952660219;240060.92411750767;430542.39183029096;443796.41213842004;446144.86104575056;473013.37450241524;532979.2823744582;466433.26912357885;447978.07099077606;448813.5830089952;467038.77096222027;464512.7476837228;424018.0134210376;474087.00600710115;458945.90446274553;443796.41213842004;178545.77502346144;242924.1476594651;467990.2428578861;201446.94854128102;246908.1952660219;273.7412296467126;4571818.558178886;1534205.81119497;348762.556482575;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2028595755785.1108;781250320535.4227;1703011860460.381;16476.326108634283;0.0;-0.0;459.40583936892904;6257157.106605461;1402758.4000326442;0.0;1099027.4893926468;1.5702480732826902;0.08238196523055873
9351;2019-05-16 04:51:41.772;587;582;176;177;159;38;95;30;37;41;790;188;47;55;254;231;236;492;151;197;94;-7;563;353;358;138;358;303;565;323.0;-1.0;408.0;59.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13677.7041015625;9363.5517578125;0.0;1335.994140625;581.0;204708;423.0;0.0;Calculated values ==>;1557975101.772;331.86;331.36;290.76000000000005;290.86;289.06;276.96000000000004;273.6339639331285;282.66;276.16;276.86;277.26000000000005;352.16;291.96000000000004;277.86;278.66;298.56;296.26000000000005;296.76000000000005;322.36;292.86;282.56;315.46000000000004;331.26000000000005;272.46000000000004;242.14157278889297;267.9596281332873;273.6339639331285;288.26000000000005;5630000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;5650000.0;0.05383333333333333;0.0;0.068;0.009833333333333333;0.0;0.05383333333333333;0.0;9363.5517578125;0.0;1335.994140625;13677.7041015625;485782.71751172293;484872.5716134301;246951.0632463026;247313.7129845683;241080.08812921462;430607.02586249536;444779.6431416286;446955.08328484115;473045.8727645816;532815.4507467038;466596.9813365445;448353.2992136279;449459.0287276079;467051.5817240092;464789.8001349473;424039.10116377176;471993.88305529975;459512.4303964549;444624.11191510566;177710.07569661198;243760.74795305103;468326.34008773527;200831.38609017376;200831.38609017376;273.49599510150466;4572044.3419109825;1534362.5316132642;348784.87716535496;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2028810855785.1108;781333420535.4227;1703194260460.381;16736.411409237382;2630.367047642688;-0.0;13124.1750735755;6257433.87941811;1402780.3197580413;0.0;1099140.6859002546;3.0366665874296928;0.07820150398927865
9352;2019-05-16 04:52:41.783;580;578;176;177;160;38;98;29;39;40;786;188;48;54;254;231;236;494;149;199;97;-5;562;353;358;137;358;301;564;416.0;-1.0;272.0;109.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13678.416015625;8974.5341796875;0.0;1327.76635742188;582.0;204709;420.0;0.0;Calculated values ==>;1557975161.783;331.16;330.96000000000004;290.76000000000005;290.86;289.16;276.96000000000004;273.6339639331285;282.96000000000004;276.06;277.06;277.16;351.76;291.96000000000004;277.96000000000004;278.56;298.56;296.26000000000005;296.76000000000005;322.56;293.06;282.86;315.16;331.36;272.66;241.92719264551067;267.7187500070086;273.6339639331285;288.06;5620000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3010000.0;5640000.0;0.06933333333333333;0.0;0.04533333333333334;0.018166666666666668;0.0;0.06933333333333333;0.0;8974.5341796875;0.0;1327.76635742188;13678.416015625;484932.7536746802;484432.6886192376;246994.1224144347;247357.4581712565;241446.14709091754;430607.02586249536;445244.6085418553;447616.0868409365;473078.44118532055;532548.0563199857;466882.12429807364;448864.0834710752;449688.3147142546;467051.5817240092;464789.8001349473;424337.68894294865;472421.2182358356;459783.670977022;445089.88924109656;176456.53798984195;244179.05427248686;468661.43441217777;200579.77503578947;200579.77503578947;273.39731877931246;4572272.351372386;1534515.377012388;348807.0792391091;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2029025695164.8171;781415935660.3099;1703375493680.1333;11198.9794685;4870.150145337721;-0.0;16952.701251567956;6257666.717020842;1402842.8355270207;0.0;1099391.3724867383;3.205287085778507;0.06780735619269768
9353;2019-05-16 04:53:41.813;578;575;174;176;161;38;100;29;43;39;783;188;49;55;254;232;236;499;149;200;100;-3;562;353;358;136;358;299;565;505.0;-1.0;332.0;180.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13125.1787109375;8563.5439453125;0.0;1317.38024902344;583.0;204710;418.0;0.0;Calculated values ==>;1557975221.813;330.96000000000004;330.66;290.56;290.76000000000005;289.26000000000005;276.96000000000004;273.6339639331285;283.16;276.06;277.46000000000004;277.06;351.46000000000004;291.96000000000004;278.06;278.66;298.56;296.36;296.76000000000005;323.06;293.16;283.16;314.96000000000004;331.46000000000004;272.86;241.71165711629368;267.47669482898436;273.6339639331285;288.06;5620000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;5650000.0;0.08416666666666667;0.0;0.05533333333333333;0.030000000000000002;0.0;0.08416666666666667;0.0;8563.5439453125;0.0;1317.38024902344;13125.1787109375;484657.3706404235;483904.8050218421;246232.23751597104;246951.0632463026;241745.30319728522;430607.02586249536;445553.250508334;448546.3990931623;473111.07959547755;532385.2995553889;467166.1955816831;449370.6488032909;450188.9382427248;467051.5817240092;464919.9936635114;424337.68894294865;473033.91984102747;459919.0894837036;445553.250508334;175620.85347054448;244597.3647265701;468995.5380171435;200455.44307929504;200455.44307929504;273.348501118397;4572495.826343313;1534661.6007386856;348829.13314892986;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2029240602564.7146;781497876610.2709;1703555583680.0474;13727.699566100657;8056.202848135455;-0.0;20629.06545861078;6257874.543207194;1402950.6089950525;0.0;1099704.710466535;4.292408993195126;0.11826310740543042
9354;2019-05-16 04:54:41.764;577;574;173;175;163;39;102;29;46;39;780;188;51;56;254;232;237;504;147;201;102;0;565;353;358;135;358;297;568;493.0;-1.0;651.0;155.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12672.7421875;8045.86474609375;0.0;1314.10827636719;583.0;204711;416.0;0.0;Calculated values ==>;1557975281.764;330.86;330.56;290.46000000000004;290.66;289.46000000000004;277.06;273.6339639331285;283.36;276.06;277.76000000000005;277.06;351.16;291.96000000000004;278.26000000000005;278.76000000000005;298.56;296.36;296.86;323.56;293.26000000000005;283.36;314.76000000000005;331.46000000000004;273.16;241.49495122638035;267.23344911666527;273.6339639331285;287.86;5650000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2970000.0;5680000.0;0.08216666666666667;0.0;0.1085;0.025833333333333333;0.0;0.08216666666666667;0.0;8045.86474609375;0.0;1314.10827636719;12672.7421875;484181.8186423473;483425.8084279825;245753.65858950277;246464.51843262033;242310.62671514307;430607.02586249536;445860.8444661918;449328.2495146734;473241.2657668606;532223.0344632167;467449.2065393673;450008.9096296401;450685.5967077544;467051.5817240092;464919.9936635114;423717.3133992613;473390.00538505655;460054.3744995887;445860.8444661918;174785.17458790913;244597.3647265701;469426.83520598995;200728.70991444713;200728.70991444713;273.4557465760524;4572710.633448194;1534799.89944147;348851.04431122437;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2029455227144.6257;781579110215.2373;1703734237659.9734;26973.050046624554;6941.36823669819;-0.0;20141.690389001684;6258213.43912928;1403075.4866872379;0.0;1100044.1892974807;5.775241930997779;0.18237611591948114
9355;2019-05-16 04:55:41.804;579;574;172;174;162;41;104;29;49;38;777;188;53;57;254;233;237;512;147;201;103;1;567;354;359;135;359;297;570;525.0;-1.0;331.0;154.0;0.0;0;97;44;1;0;0;0;0;0;0;1;0;0;0;0;12250.814453125;7600.57080078125;0.0;1303.91149902344;583.0;204712;414.0;0.0;Calculated values ==>;1557975341.804;331.06;330.56;290.36;290.56;289.36;277.26000000000005;273.7412296467126;283.56;276.06;278.06;276.96000000000004;350.86;291.96000000000004;278.46000000000004;278.86;298.56;296.46000000000004;296.86;324.36;293.26000000000005;283.46000000000004;314.56;331.46000000000004;273.26000000000005;241.49495122638035;267.23344911666527;273.7412296467126;287.86;5670000.0;3540000.0;3590000.0;1350000.0;3590000.0;2970000.0;5700000.0;0.0875;0.0;0.05516666666666667;0.025666666666666667;0.0;0.0875;0.0;7600.57080078125;0.0;1303.91149902344;12250.814453125;484233.37976818875;483198.3153502877;245321.71298053602;246026.18475906766;241906.44564549206;430542.39183029096;445972.3415342861;449737.1296419877;473143.78782676667;531911.399761679;467449.2065393673;450280.0540015035;450820.4686028281;466909.46258657274;464904.1018876158;423109.3688777801;474317.233712706;459897.8941259199;445818.6606174137;173949.5011765382;244597.3647265701;469524.9881567522;200895.17116585307;200895.17116585307;273.5253991556782;4572918.468217604;1534930.3733289195;348872.8756872264;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2029670470544.489;781660164215.1858;1703912556459.86;13727.781375933426;6894.8319694330785;-0.0;21430.805327011552;6258552.838839983;1403190.865223328;0.0;1100390.85771987;4.722724719583131;0.1053718602788241
9356;2019-05-16 04:56:41.755;580;575;169;171;162;43;103;30;49;38;775;189;53;59;255;232;237;513;148;200;103;4;566;355;360;135;360;298;568;148.0;0.0;685.0;166.0;0.0;0;93;39;1;0;0;0;0;0;0;1;0;0;0;0;11815.28515625;7310.21533203125;0.0;1264.47375488281;583.0;204713;412.0;0.0;Calculated values ==>;1557975401.755;331.16;330.66;290.06;290.26000000000005;289.36;277.46000000000004;273.8482719121499;283.46000000000004;276.16;278.06;276.96000000000004;350.66;292.06;278.46000000000004;279.06;298.66;296.36;296.86;324.46000000000004;293.16;283.46000000000004;314.36;331.46000000000004;273.56;241.49495122638035;267.35522164206344;273.8482719121499;287.96000000000004;5660000.0;3550000.0;3600000.0;1350000.0;3600000.0;2980000.0;5680000.0;0.024666666666666667;0.0;0.11416666666666667;0.027666666666666666;0.0;0.024666666666666667;0.0;7310.21533203125;0.0;1264.47375488281;11815.28515625;484484.2808918037;483564.99215591454;244355.21216755034;245050.67841831787;241975.57169010295;430477.46260093397;445622.38644066436;449554.17300267;473143.78782676667;531628.494071638;467428.76263073325;450098.7147956538;450910.77711760055;466896.63142237026;464627.23559176613;423414.44654891663;474716.0794421917;459605.1665242781;445622.38644066436;173113.83306960555;244597.3647265701;469819.3315087438;201157.33599915594;201157.33599915594;273.6324825759206;4573118.855265218;1535054.5284042852;348894.2614184633;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2029885994390.257;781741098065.4741;1704090910685.4956;28358.63889123452;7432.981875765264;-0.0;6030.137910890541;6258903.2725886535;1403310.16616373;0.0;1100619.512027359;4.87734986703075;0.2800618208066962
9357;2019-05-16 04:57:41.785;581;576;167;169;161;44;105;31;50;39;772;189;54;60;255;231;237;516;149;200;104;6;568;356;361;137;361;300;570;136.0;-1.0;1087.0;134.0;0.0;0;93;37;1;0;0;0;0;0;0;1;0;0;0;0;11456.6806640625;7215.27880859375;0.0;1277.73876953125;582.0;204714;410.0;0.0;Calculated values ==>;1557975461.785;331.26000000000005;330.76000000000005;289.86;290.06;289.26000000000005;277.56;273.955091788801;283.66;276.26000000000005;278.16;277.06;350.36;292.06;278.56;279.16;298.66;296.26000000000005;296.86;324.76000000000005;293.16;283.56;314.16;331.36;273.76000000000005;241.92719264551067;267.5978703862781;273.955091788801;288.06;5680000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5700000.0;0.02266666666666667;0.0;0.18116666666666664;0.022333333333333334;0.0;0.02266666666666667;0.0;7215.27880859375;0.0;1277.73876953125;11456.6806640625;484397.90588605165;483477.27876701765;243592.9217168578;244279.09627197555;241573.8410166829;430412.23801567365;445734.66423797165;449323.756237676;472980.6827117325;531165.8598595021;467145.66925969854;449870.91713141825;450686.8076578895;466754.22869122244;464349.45330830896;422802.0349129068;474905.2246670653;459447.67380351556;445580.17666919954;172278.17009871884;244179.05427248686;469744.696391452;201652.71410532805;201652.71410532805;273.83052868415814;4573312.885280152;1535175.634711625;348915.4571153755;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2030102402540.154;781822738865.4352;1704270400385.4102;44869.73713297703;5987.387604390101;-0.0;5529.022484781088;6259513.814173465;1403422.0584942175;0.0;1100715.886527112;6.639118158353861;0.3678541975140411
9358;2019-05-16 04:58:41.776;582;577;165;168;159;45;72;32;52;39;770;189;55;63;255;231;238;522;150;199;76;8;569;358;363;139;363;303;572;-2.0;-1.0;1165.0;209.0;0.0;0;96;41;1;0;0;0;0;0;0;1;0;0;0;0;11568.9033203125;7418.94384765625;0.0;1313.25366210938;581.0;204715;408.0;0.0;Calculated values ==>;1557975521.776;331.36;330.86;289.66;289.96000000000004;289.06;277.66;274.1680685717883;280.36;276.36;278.36;277.06;350.16;292.06;278.66;279.46000000000004;298.66;296.26000000000005;296.96000000000004;325.36;293.06;280.76000000000005;313.96000000000004;331.26000000000005;273.96000000000004;242.35481222062532;267.9596281332873;274.1680685717883;288.16;5690000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5720000.0;0.0;0.0;0.19416666666666668;0.034833333333333334;0.0;0.0;0.0;7418.94384765625;0.0;1313.25366210938;11568.9033203125;484424.0632224486;483389.67967417394;242842.06155911685;243860.68002451767;240847.07354863305;430280.9020939914;440049.43056880176;449045.67269265273;472719.2527797885;530730.9130191435;466719.0363168656;449459.0287276079;450553.9940556073;466468.62817080156;464054.43266303884;422781.4003826407;475534.6643705293;458994.64414827694;440709.58247278957;171442.51209473662;243760.74795305103;469670.3247129736;202032.64854760503;201652.71410532805;273.9876888844367;4573504.736364507;1535297.5682741876;348937.0454802093;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2030319569959.9263;781905526445.3483;1704451273250.2205;47961.69552149677;9322.712386427005;-0.0;0.0;6260287.293405483;1403549.6235230488;0.0;1100761.9548031588;6.560136534229774;0.45914920155203076
9359;2019-05-16 04:59:41.786;582;578;164;167;159;47;38;34;56;39;768;189;59;64;256;230;238;529;150;197;38;10;579;359;364;140;364;306;581;191.0;-1.0;1016.0;157.0;0.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;11920.005859375;7875.61572265625;0.0;1334.56530761719;579.0;204716;406.0;0.0;Calculated values ==>;1557975581.786;331.36;330.96000000000004;289.56;289.86;289.06;277.86;274.27422755570615;276.96000000000004;276.56;278.76000000000005;277.06;349.96000000000004;292.06;279.06;279.56;298.76000000000005;296.16;296.96000000000004;326.06;292.86;276.96000000000004;313.76000000000005;331.06;274.16;242.56692532238324;268.3187672390254;274.27422755570615;288.16;5790000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;5810000.0;0.03183333333333333;0.0;0.16933333333333334;0.026166666666666668;0.0;0.03183333333333333;0.0;7875.61572265625;0.0;1334.56530761719;11920.005859375;483294.59333148616;482503.71396789455;242194.81286367602;243195.7757294114;240555.60434482223;430214.79039162316;433931.68165179034;449044.3348516398;472588.21769833704;530294.8415796665;466289.97760267474;449459.42253551364;450147.83784224367;466455.85816738626;463774.604463236;419573.17154809996;475443.87253476883;458560.75158959633;433931.68165179034;170606.85888663295;242924.1476594651;469732.021654708;202429.3254564855;202429.3254564855;274.1465920819624;4573700.509897792;1535425.044179697;348959.1143158132;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2030537706309.8916;781989240395.335;1704634003700.1914;41760.1415909128;6994.420550520156;-0.0;7369.491672217204;6261035.099994963;1403685.6222935198;0.0;1100823.377469156;6.093697141149884;0.3316719486287724
9360;2019-05-16 05:00:41.777;584;580;165;167;157;48;37;34;61;40;767;189;63;68;256;229;240;539;150;196;37;11;589;360;365;141;365;307;591;178.0;-1.0;998.0;183.0;0.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;12364.01953125;8475.685546875;0.0;1333.57592773438;579.0;204717;405.0;0.0;Calculated values ==>;1557975641.777;331.56;331.16;289.66;289.86;288.86;277.96000000000004;274.38016830617;276.86;276.56;279.26000000000005;277.16;349.86;292.06;279.46000000000004;279.96000000000004;298.76000000000005;296.06;297.16;327.06;292.76000000000005;276.86;313.66;331.06;274.26000000000005;242.77792619122317;268.43790593516167;274.38016830617;288.16;5890000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;5910000.0;0.029666666666666668;0.0;0.16633333333333333;0.030500000000000003;0.0;0.029666666666666668;0.0;8475.685546875;0.0;1333.57592773438;12364.01953125;482437.1612637067;481638.24588522123;242188.50956051712;242848.37431722388;239603.2710444496;430148.3826014536;433500.59072566376;449552.194433706;472555.3283204977;530114.3709831942;466146.41216662485;449828.21704553755;450515.34560105274;466312.6374550324;463493.82801193424;416764.01960517623;475681.5575124917;458262.81198973843;433500.59072566376;170189.03402730724;242924.1476594651;469695.1433260035;202634.31375415254;202634.31375415254;274.2308170112185;4573902.846420803;1535561.2845843402;348981.3454909079;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2030756373504.662;782073527750.2466;1704817876114.9985;41070.67415303239;8145.355301941455;-0.0;6849.032883488167;6261725.253253586;1403811.7681674382;0.0;1100941.8474005067;5.715523282112796;0.326792791621298
9361;2019-05-16 05:01:41.787;588;582;165;167;156;49;38;34;64;40;765;188;67;68;257;229;241;546;151;195;37;12;597;361;366;143;366;308;600;91.0;-1.0;855.0;158.0;0.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;12842.5078125;8999.478515625;0.0;1343.83801269531;579.0;204718;404.0;0.0;Calculated values ==>;1557975701.787;331.96000000000004;331.36;289.66;289.86;288.76000000000005;278.06;274.4858918419099;276.96000000000004;276.56;279.56;277.16;349.66;291.96000000000004;279.86;279.96000000000004;298.86;296.06;297.26000000000005;327.76000000000005;292.66;276.86;313.56;331.06;274.36;243.1966462407574;268.5567601203482;274.4858918419099;288.26000000000005;5970000.0;3610000.0;3660000.0;1430000.0;3660000.0;3080000.0;6000000.0;0.015166666666666667;0.0;0.14250000000000002;0.026333333333333334;0.0;0.015166666666666667;0.0;8999.478515625;0.0;1343.83801269531;12842.5078125;482090.5937675555;480883.443338608;241893.7311817661;242546.02607061522;239021.54974797022;430081.6785162784;433433.583526483;449783.5560736587;472292.48545527144;529829.0644156147;465879.3590162955;450197.0571395063;450334.55684209295;466299.9704243525;463344.7402771259;414139.64222843456;475609.59230758453;457963.6984928254;433249.8226776551;169771.2103021376;242924.1476594651;469522.3774010839;202884.11541441304;202884.11541441304;274.33236392482064;4574112.935824366;1535706.9352225657;349003.66099237173;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2030975710054.6272;782158741950.233;1705002406864.9692;35183.17029394251;7021.474232315665;-0.0;3493.8798934925044;6262360.807865326;1403938.179478578;0.0;1101028.052705458;4.418169384512864;0.27617400758718874
9362;2019-05-16 05:02:41.787;594;587;166;167;154;49;38;34;36;41;763;188;49;69;257;228;243;554;151;196;38;13;605;361;366;144;366;308;608;-2.0;-1.0;883.0;165.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;13219.4892578125;9500.4208984375;0.0;1339.0;578.0;204719;403.0;0.0;Calculated values ==>;1557975761.787;332.56;331.86;289.76000000000005;289.86;288.56;278.06;274.4858918419099;276.96000000000004;276.56;276.76000000000005;277.26000000000005;349.46000000000004;291.96000000000004;278.06;280.06;298.86;295.96000000000004;297.46000000000004;328.56;292.76000000000005;276.96000000000004;313.46000000000004;330.96000000000004;274.46000000000004;243.40439225979637;268.5567601203482;274.4858918419099;288.26000000000005;6050000.0;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;6080000.0;0.0;0.0;0.14716666666666667;0.0275;0.0;0.0;0.0;9500.4208984375;0.0;1339.0;13219.4892578125;482033.5802153546;480677.2639502819;241961.3617987665;242284.96641535932;238172.55518043842;430081.6785162784;433433.583526483;445846.1973067729;472259.5391352755;529619.7100872716;465879.3590162955;447692.51816426485;450471.8913839166;466299.9704243525;463212.09266578907;411709.8772845457;475818.46708085004;458102.21622996335;433433.583526483;169353.38768963216;242505.85365607988;469485.55747401924;202843.81874220626;202884.11541441304;274.3167362268133;4574330.119133285;1535861.1010510162;349026.01797581086;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2031195310054.6272;782244841950.233;1705187206864.9692;35761.85004541873;7332.647815124857;-0.0;0.0;6262952.016368154;1404057.7971623067;0.0;1101057.168371237;3.9757195761957775;0.2824628442226447
9363;2019-05-16 05:03:41.818;602;593;165;166;152;49;39;35;-5;41;759;188;19;60;257;228;245;559;151;195;39;13;599;362;367;145;367;309;602;222.0;0.0;789.0;185.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;13492.31640625;9864.2978515625;0.0;1338.41918945312;576.0;204720;401.0;0.0;Calculated values ==>;1557975821.818;333.36;332.46000000000004;289.66;289.76000000000005;288.36;278.06;274.5913991737795;277.06;276.66;272.66;277.26000000000005;349.06000000000006;291.96000000000004;275.06;279.16;298.86;295.96000000000004;297.66;329.06;292.66;277.06;313.26000000000005;330.76000000000005;274.46000000000004;243.61107973660833;268.67533136820026;274.5913991737795;288.26000000000005;5990000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3090000.0;6020000.0;0.037000000000000005;0.0;0.1315;0.030833333333333334;0.0;0.037000000000000005;0.0;9864.2978515625;0.0;1338.41918945312;13492.31640625;483855.05999829987;482233.3941009032;241829.42840042402;242154.09489425193;237720.2338702133;430014.67791919125;433366.6693374496;439557.769353477;472127.72840069426;529124.3565834656;465735.0058180328;443174.07890385523;449045.1784721628;466156.4611359798;463062.42787711835;414839.5074887442;477292.6500988587;457802.39502634533;433366.6693374496;168517.74571465285;241669.27786274583;469349.2883074021;203111.61397486588;203111.61397486588;274.4251753497908;4574552.832523492;1536022.557083508;349048.3413302178;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2031415323670.1306;782331586745.4315;1705372402500.3928;31092.669432287363;8208.994958586534;-0.0;8519.437048415599;6263509.425210925;1404187.3777677906;0.0;1101128.200361046;4.268705642051468;0.23412185309875708
9364;2019-05-16 05:04:41.799;607;598;164;165;150;48;41;36;-4;41;754;188;16;50;257;228;245;560;151;196;40;15;597;361;366;145;366;308;599;-2.0;-1.0;719.0;160.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13321.8466796875;9838.931640625;0.0;1341.23498535156;574.0;204721;400.0;0.0;Calculated values ==>;1557975881.799;333.86;332.96000000000004;289.56;289.66;288.16;277.96000000000004;274.4858918419099;277.26000000000005;276.76000000000005;272.76000000000005;277.26000000000005;348.56000000000006;291.96000000000004;274.76000000000005;278.16;298.86;295.96000000000004;297.66;329.16;292.76000000000005;277.16;313.16;330.56;274.66;243.61107973660833;268.5567601203482;274.4858918419099;288.26000000000005;5970000.0;3610000.0;3660000.0;1450000.0;3660000.0;3080000.0;5990000.0;0.0;0.0;0.11983333333333333;0.02666666666666667;0.0;0.0;0.0;9838.931640625;0.0;1341.23498535156;13321.8466796875;484784.6005498297;483287.64181661146;241601.50580422158;241926.04371545603;237185.84395975442;430081.6785162784;433981.5763581648;439929.7848208182;472127.72840069426;528677.1384999253;465879.3590162955;442936.2754991869;447833.1889017542;466299.9704243525;463212.09266578907;415586.21035006933;477801.7213308031;458102.21622996335;433799.4536676275;168099.92630828856;240832.718256323;469548.2990009042;202811.04132825075;203111.61397486588;274.3040215777326;4574776.213122746;1536186.69866783;349070.664710345;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2031635154034.9348;782418559195.3541;1705557443885.228;28414.729428526003;7112.993537937425;-0.0;0.0;6264005.163167576;1404315.0205721227;0.0;1101199.173187872;3.1777453910138096;0.23459869143024145
9365;2019-05-16 05:05:41.799;606;600;165;165;149;46;44;36;10;42;750;188;29;44;257;228;244;557;149;198;44;16;590;360;365;145;365;308;592;348.0;1.0;504.0;116.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13295.626953125;9937.4921875;0.0;1331.24304199219;572.0;204722;400.0;0.0;Calculated values ==>;1557975941.799;333.76000000000005;333.16;289.66;289.66;288.06;277.76000000000005;274.38016830617;277.56;276.76000000000005;274.16;277.36;348.16;291.96000000000004;276.06;277.56;298.86;295.96000000000004;297.56;328.86;292.96000000000004;277.56;313.16;330.36;274.76000000000005;243.61107973660833;268.5567601203482;274.38016830617;288.06;5900000.0;3600000.0;3650000.0;1450000.0;3650000.0;3080000.0;5920000.0;0.058;0.00016666666666666666;0.084;0.01933333333333333;0.0;0.058;0.0;9937.4921875;0.0;1331.24304199219;13295.626953125;485421.19831015164;484357.75599952834;242155.3086525995;242155.3086525995;237068.4625748757;430148.3826014536;434768.59577993193;442045.18520996696;472226.6633779048;528257.9626010839;465879.3590162955;444837.77879090665;446986.31847657415;466443.21093673893;463361.4524620667;417755.6423959943;478203.8071880398;458538.7512291684;434768.59577993193;168099.92630828856;239996.17471937067;469647.7713854179;202710.41930195526;202710.41930195526;274.2603589330372;4574998.025403019;1536351.502199731;349092.9353605728;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2031854454034.9348;782505559195.3541;1705742243885.228;20104.120336272983;5160.788806946944;0.0;13459.374235722647;6264409.486915616;1404417.3020916635;0.0;1101311.3346398363;3.436435641649878;0.1204109722844795
9366;2019-05-16 05:06:41.789;602;598;167;167;149;44;49;37;21;42;746;187;37;45;257;229;242;546;151;199;48;17;582;359;364;145;364;307;585;240.0;-1.0;171.0;62.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13221.125;9865.26953125;0.0;1333.28930664062;571.0;204723;399.0;0.0;Calculated values ==>;1557976001.789;333.36;332.96000000000004;289.86;289.86;288.06;277.56;274.27422755570615;278.06;276.86;275.26000000000005;277.36;347.76;291.86;276.86;277.66;298.86;296.06;297.36;327.76000000000005;293.06;277.96000000000004;313.06;330.26000000000005;274.86;243.61107973660833;268.43790593516167;274.27422755570615;288.26000000000005;5820000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;5850000.0;0.04;0.0;0.0285;0.010333333333333333;0.0;0.04;0.0;9865.26953125;0.0;1333.28930664062;13221.125;485748.93574302713;484859.29539344966;243055.31452052252;243055.31452052252;237262.06891216096;430214.79039162316;435897.0153556221;443874.8215240268;472226.6633779048;527915.9396494062;465900.37274583225;446183.8831362822;447318.6337633334;466586.1840761427;463642.6141334031;419829.0857820365;477444.2017298415;458835.75621896185;435720.79255775904;167682.10792650707;239577.9089402584;469747.2219256856;202433.08037713406;202433.08037713406;274.14805142884876;4575218.961507175;1536516.4977102445;349115.1360960756;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2032073117584.9695;782592544695.3679;1705926713135.2573;6881.089622686443;2762.246129335032;-0.0;9331.508487224999;6264634.326185851;1404483.3163785944;0.0;1101501.227008554;1.6944005486710119;0.04010332057488894
