;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9367;2019-05-16 05:07:41.790;596;594;171;172;151;41;58;36;28;42;742;187;42;48;256;229;240;536;151;201;57;17;576;357;362;145;362;306;578;178.0;-1.0;168.0;70.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13328.96484375;9781.041015625;0.0;1325.83374023438;569.0;204724;399.0;0.0;Calculated values ==>;1557976061.79;332.76000000000005;332.56;290.26000000000005;290.36;288.26000000000005;277.26000000000005;274.0616903277293;278.96000000000004;276.76000000000005;275.96000000000004;277.36;347.36;291.86;277.36;277.96000000000004;298.76000000000005;296.06;297.16;326.76000000000005;293.26000000000005;278.86;313.06;330.06;274.86;243.61107973660833;268.3187672390254;274.0616903277293;288.26000000000005;5760000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;5780000.0;0.029666666666666668;0.0;0.028;0.011666666666666665;0.0;0.029666666666666668;0.0;9781.041015625;0.0;1325.83374023438;13328.96484375;485581.4743422425;485082.1089611615;244665.1762076672;245010.109558824;238088.40552060903;430346.717906069;437919.87830209354;445090.0235980121;472226.6633779048;527574.2254450012;466044.4045967343;447086.0058300499;447929.68506599474;466741.49892412685;463939.2883609972;421169.6402079754;476838.8957769469;459426.34033382544;437749.2872906415;167682.10792650707;238741.38928724395;469747.2219256856;201817.26921631966;201817.26921631966;273.89922367513907;4575440.215943119;1536680.2196932582;349137.29582409543;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2032290921214.7063;782679546145.2628;1706110616200.0352;6811.637122687389;3125.8494482759356;-0.0;6999.316536204882;6264748.434143692;1404532.3846594729;0.0;1101637.3194850883;1.52489367886617;0.0525694864347438
9368;2019-05-16 05:08:41.830;590;589;175;175;154;39;66;34;33;42;739;187;46;49;256;230;238;521;151;203;65;18;566;356;361;144;361;305;568;338.0;-1.0;615.0;136.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13463.7158203125;9507.9462890625;0.0;1327.16564941406;567.0;204725;400.0;0.0;Calculated values ==>;1557976121.83;332.16;332.06;290.66;290.66;288.56;277.06;273.955091788801;279.76000000000005;276.56;276.46000000000004;277.36;347.06000000000006;291.86;277.76000000000005;278.06;298.76000000000005;296.16;296.96000000000004;325.26000000000005;293.46000000000004;279.66;313.16;329.86;274.96000000000004;243.40439225979637;268.19934244402924;273.955091788801;288.26000000000005;5660000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;5680000.0;0.05633333333333333;0.0;0.10250000000000001;0.02266666666666667;0.0;0.05633333333333333;0.0;9507.9462890625;0.0;1327.16564941406;13463.7158203125;485861.9805084679;485502.7499723076;246464.51843262033;246464.51843262033;239348.08846747907;430412.23801567365;439491.22312496265;446002.4824056516;472358.32031004626;527337.5586878607;466188.15988602536;447838.18717396184;448257.2920903231;466883.92173941486;464218.37197162234;423696.61038536415;475885.16386188415;459855.8798952964;439324.5203113631;168099.92630828856;237904.88540968279;469982.10152365523;201675.50421606036;201675.50421606036;273.8394210556499;4575663.63713007;1536841.068415069;349159.41889121395;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2032507965814.5684;782766303945.2076;1706294038399.9187;25043.515264433103;6081.616205638817;-0.0;13387.561240035388;6265014.070719819;1404609.1646924603;0.0;1101807.3233935477;4.108189464295085;0.16581453900581006
9369;2019-05-16 05:09:41.791;584;583;176;177;158;38;73;33;36;41;737;187;48;53;255;231;236;498;150;205;72;18;563;353;359;143;358;303;565;132.0;-1.0;144.0;78.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13172.9833984375;9167.9384765625;0.0;1314.21630859375;562.0;204726;403.0;0.0;Calculated values ==>;1557976181.791;331.56;331.46000000000004;290.76000000000005;290.86;288.96000000000004;276.96000000000004;273.6339639331285;280.46000000000004;276.46000000000004;276.76000000000005;277.26000000000005;346.86;291.86;277.96000000000004;278.46000000000004;298.66;296.26000000000005;296.76000000000005;322.96000000000004;293.66;280.36;313.46000000000004;329.36;274.96000000000004;243.1966462407574;267.9596281332873;273.6339639331285;288.16;5630000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3030000.0;5650000.0;0.022000000000000002;0.0;0.024;0.013000000000000001;0.0;0.022000000000000002;0.0;9167.9384765625;0.0;1314.21630859375;13172.9833984375;485371.0598025223;485010.4204848264;246951.0632463026;247313.7129845683;240749.7134847059;430607.02586249536;441077.3095759076;446814.236746235;472391.1323836129;527283.559572098;466474.84677356103;448492.1240640218;449183.62805661734;467180.64866735716;464789.8001349473;424039.10116377176;472885.79756755393;460438.91947669676;440914.4828320235;169353.38768963216;235813.6939595721;470117.3168609056;200682.8473180197;200682.8473180197;273.43776029111746;4575885.465341311;1536996.5996269844;349181.41610003245;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2032723825414.4448;782852347980.1583;1706476319839.8145;5907.153346277168;3502.648104057517;-0.0;5285.095981308085;6265271.825308639;1404688.981646897;0.0;1101962.8277267432;1.4018966264886847;0.06168615109059849
9370;2019-05-16 05:10:41.781;579;579;176;177;159;37;81;31;40;40;735;187;49;52;255;231;236;491;149;207;80;18;559;352;357;142;357;300;562;319.0;-1.0;492.0;163.0;8.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13167.908203125;8746.6083984375;0.0;1313.41174316406;554.0;204727;413.0;0.0;Calculated values ==>;1557976241.781;331.06;331.06;290.76000000000005;290.86;289.06;276.86;273.5264737036516;281.26000000000005;276.26000000000005;277.16;277.16;346.66;291.86;278.06;278.36;298.66;296.26000000000005;296.76000000000005;322.26000000000005;293.86;281.16;314.46000000000004;328.56;274.96000000000004;242.98782864720522;267.5978703862781;273.5264737036516;288.06;5590000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3000000.0;5620000.0;0.05316666666666667;0.0;0.082;0.027166666666666665;0.0013333333333333333;0.0545;0.0;8746.6083984375;0.0;1313.41174316406;13167.908203125;485130.75536164176;484795.1119281766;247080.82170924701;247445.54827692255;241181.72095369906;430671.36484660726;442783.7060152053;447944.02171589236;472424.0149512065;527307.5859527251;466902.84000682394;449186.5519142498;449597.6657697971;467322.2658829515;464936.0064030323;425221.100792766;472234.55835638166;461017.6682793448;442624.7209389268;173531.66647045466;232467.98657752166;470252.297931023;200557.0333441368;201695.23000138724;273.3840165368527;4576104.936186787;1537145.862636318;349203.3093509838;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2032938589614.479;782937833730.1719;1706657189689.8433;20285.733046483954;7326.721354610407;-0.0;13130.657256095905;6265490.062982937;1404779.2113516093;0.0;1102116.2667596443;4.050002990421841;0.16871665043056044
9371;2019-05-16 05:11:41.772;576;576;175;177;161;38;85;29;43;39;733;187;50;56;254;232;235;483;149;208;84;18;562;351;356;141;356;300;564;339.0;0.0;424.0;128.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13075.6279296875;8534.78515625;0.0;1313.77844238281;541.0;204728;449.0;0.0;Calculated values ==>;1557976301.772;330.76000000000005;330.76000000000005;290.66;290.86;289.26000000000005;276.96000000000004;273.4187578820637;281.66;276.06;277.46000000000004;277.06;346.46000000000004;291.86;278.16;278.76000000000005;298.56;296.36;296.66;321.46000000000004;293.96000000000004;281.56;318.06;327.26000000000005;274.96000000000004;242.77792619122317;267.5978703862781;273.4187578820637;288.06;5620000.0;3510000.0;3560000.0;1410000.0;3560000.0;3000000.0;5640000.0;0.0565;0.0;0.07066666666666667;0.021333333333333333;0.0;0.0565;0.0;8534.78515625;0.0;1313.77844238281;13075.6279296875;484381.5876696081;484156.2229180125;246632.98187021152;247357.4581712565;241779.96769041446;430735.4089219946;443620.8484218756;448359.7611168141;472456.96783784614;527098.6659499448;466902.84000682394;449323.756237676;450143.51895193453;467335.0359168276;465211.60993853054;424060.55470778764;470777.5880640012;461305.4655017553;443463.6498574023;188574.69595719432;227031.71669481136;470387.0459242999;200359.4289257033;200359.4289257033;273.30206959990056;4576323.599517446;1537289.852647953;349225.19931860635;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2033152457530.1045;783022720995.4202;1706837162690.3696;17525.35680817183;5760.5891626367265;-0.0;13735.388482640994;6265805.108135452;1404888.2559137673;0.0;1102340.1168922314;3.759059286431261;0.13139309640788252
9372;2019-05-16 05:12:41.782;574;574;174;176;163;38;87;28;47;39;732;187;52;56;254;233;236;490;149;209;87;18;565;352;357;140;357;299;567;492.0;-1.0;527.0;108.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12945.2158203125;8267.0849609375;0.0;1311.9296875;533.0;204729;503.0;0.0;Calculated values ==>;1557976361.782;330.56;330.56;290.56;290.76000000000005;289.46000000000004;276.96000000000004;273.5264737036516;281.86;275.96000000000004;277.86;277.06;346.36;291.86;278.36;278.76000000000005;298.56;296.46000000000004;296.76000000000005;322.16;294.06;281.86;323.46000000000004;326.46000000000004;274.96000000000004;242.56692532238324;267.47669482898436;273.5264737036516;288.06;5650000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2990000.0;5670000.0;0.082;0.0;0.08783333333333333;0.018000000000000002;0.0;0.082;0.0;8267.0849609375;0.0;1311.9296875;12945.2158203125;483766.1437188497;483539.37379309715;246149.28851543952;246865.5166610009;242345.8477200587;430671.36484660726;443731.3529548978;449096.5729453799;472588.21769833704;527072.0629763781;467044.9670022354;449780.52381404105;450324.7567477245;467193.43905229;465195.77574039256;423435.50378505327;471434.0375244899;461285.69911667117;443731.3529548978;211144.3756859795;223686.61821467688;470521.56202125014;200722.42577843167;200722.42577843167;273.4488857104654;4576540.476022055;1537429.8915681713;349247.0838665021;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2033366393180.0706;783107035045.4067;1707016892640.341;21815.52925949695;4856.384452370732;-0.0;19926.732028470222;6266133.003492749;1404976.745439675;0.0;1102620.681316058;4.864659617984709;0.1217040475218431
9373;2019-05-16 05:13:41.803;575;573;173;175;164;40;88;29;51;38;732;187;54;59;254;233;237;500;150;209;87;19;565;354;359;140;359;299;568;167.0;0.0;816.0;218.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12675.4619140625;7976.2705078125;0.0;1312.68566894531;524.0;204730;537.0;0.0;Calculated values ==>;1557976421.803;330.66;330.46000000000004;290.46000000000004;290.66;289.56;277.16;273.7412296467126;281.96000000000004;276.06;278.26000000000005;276.96000000000004;346.36;291.86;278.56;279.06;298.56;296.46000000000004;296.86;323.16;294.06;281.86;326.86;325.56;275.06;242.56692532238324;267.47669482898436;273.7412296467126;288.16;5650000.0;3540000.0;3590000.0;1400000.0;3590000.0;2990000.0;5680000.0;0.02783333333333333;0.0;0.136;0.036333333333333336;0.0;0.02783333333333333;0.0;7976.2705078125;0.0;1312.68566894531;12675.4619140625;483904.8050218421;483286.51922054426;245753.65858950277;246464.51843262033;242647.25501129928;430542.39183029096;443481.0949305426;449644.06252484635;472489.9908694221;527072.0629763781;467044.9670022354;450052.96061535843;450731.267802558;466909.46258657274;464904.1018876158;423717.3133992613;472796.81342062156;460977.8470136248;443322.9970465634;225359.1397227605;219923.6425635755;470620.16492588987;201107.5463300487;201107.5463300487;273.6085600834271;4576754.056396493;1537565.3002399912;349268.9633162339;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2033581268359.7427;783191064445.2786;1707196355430.0674;33800.966202492484;9792.291808982229;-0.0;6741.663378276326;6266596.636502337;1405098.8604669725;0.0;1102842.9957269283;5.418791996854892;0.32864351420678417
9374;2019-05-16 05:14:41.793;576;573;171;173;165;42;87;30;54;38;732;187;57;60;255;232;237;507;150;207;86;19;572;355;360;141;360;301;575;-2.0;0.0;915.0;183.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12628.490234375;8040.4111328125;0.0;1315.75634765625;514.0;204731;550.0;13.0;Calculated values ==>;1557976481.793;330.76000000000005;330.46000000000004;290.26000000000005;290.46000000000004;289.66;277.36;273.8482719121499;281.86;276.16;278.56;276.96000000000004;346.36;291.86;278.86;279.16;298.66;296.36;296.86;323.86;293.86;281.76000000000005;328.16;324.56;275.06;242.77792619122317;267.7187500070086;273.8482719121499;288.16;5720000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;5750000.0;0.0;0.0;0.1525;0.030500000000000003;0.0;0.0;0.03291302738294327;8040.4111328125;0.0;1315.75634765625;12628.490234375;483250.0060098618;482486.9218004113;244779.22319515015;245474.17682123568;242735.87641783437;430477.46260093397;443117.6556877094;449688.3147142546;472358.58907936385;526916.2761726995;466760.445263449;450098.19270883244;450506.6178912395;466896.63142237026;464627.23559176613;421549.1707736199;472940.142330983;460553.62251606805;442958.6585571427;230795.22267914342;215742.86842915416;470485.8080591802;201397.61799007808;201107.5463300487;273.7264374857836;4576964.887520052;1537698.7503416263;349290.86334909516;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2033796932409.7769;783275350395.292;1707376325430.096;37864.33125043692;8207.189797107614;-0.0;0.0;6267193.747779404;1405248.8311477671;0.0;1102899.1668916682;4.924187296103887;0.3516536553337253
9375;2019-05-16 05:15:41.764;579;574;168;171;163;44;39;32;57;38;732;187;59;63;255;231;238;520;150;206;39;19;578;357;362;141;362;301;580;268.0;-1.0;959.0;203.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;12484.9658203125;7952.7216796875;0.0;1321.0869140625;503.0;204732;555.0;13.0;Calculated values ==>;1557976541.764;331.06;330.56;289.96000000000004;290.26000000000005;289.46000000000004;277.56;274.0616903277293;277.06;276.36;278.86;276.96000000000004;346.36;291.86;279.06;279.46000000000004;298.66;296.26000000000005;296.96000000000004;325.16;293.76000000000005;277.06;328.66;323.46000000000004;275.06;242.77792619122317;267.7187500070086;274.0616903277293;288.16;5780000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5800000.0;0.04466666666666667;0.0;0.15983333333333333;0.03383333333333333;0.0;0.04466666666666667;0.03292981730739414;7952.7216796875;0.0;1321.0869140625;12484.9658203125;482987.1684804023;482053.5216387108;243568.43311470235;244589.8835970983;241897.75929631374;430346.717906069;434603.5697922251;450098.19270883244;472358.58907936385;526916.2761726995;466760.445263449;450370.6358326275;450913.6184164021;466611.5614006405;464202.0896790568;419905.89268175315;474238.56104228686;460106.86065135186;434603.5697922251;232886.18681767926;211144.3756859795;470485.8080591802;201968.62659558048;201968.62659558048;273.95821406400677;4577174.065168934;1537831.9620315148;349312.82642230805;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2034013427719.6184;783359909505.2301;1707556838139.9639;39659.37565043477;9084.831306185124;-0.0;10391.027462783459;6267839.466421508;1405392.8616751041;0.0;1102985.7169343785;6.376585608986691;0.33819572488498534
9376;2019-05-16 05:16:41.794;583;574;166;168;161;46;35;33;58;39;731;188;61;64;256;230;239;527;150;203;35;19;579;359;364;143;364;301;582;229.0;-1.0;811.0;152.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;12140.0390625;7880.44775390625;0.0;1313.44006347656;491.0;204733;556.0;0.0;Calculated values ==>;1557976601.794;331.46000000000004;330.56;289.76000000000005;289.96000000000004;289.26000000000005;277.76000000000005;274.27422755570615;276.66;276.46000000000004;278.96000000000004;277.06;346.26;291.96000000000004;279.26000000000005;279.56;298.76000000000005;296.16;297.06;325.86;293.46000000000004;276.66;328.76000000000005;322.26000000000005;275.06;243.1966462407574;267.7187500070086;274.27422755570615;288.16;5790000.0;3590000.0;3640000.0;1430000.0;3640000.0;3010000.0;5820000.0;0.03816666666666667;0.0;0.13516666666666666;0.025333333333333333;0.0;0.03816666666666667;0.0;7880.44775390625;0.0;1313.44006347656;12140.0390625;483434.8542701622;481823.07945612754;242825.7592437487;243496.73135027132;241174.44339133432;430214.79039162316;433384.8821390699;450234.49445270485;472193.81962526246;526811.726864861;466882.12429807364;450642.4416611791;451048.973418161;466455.85816738626;463774.604463236;419886.0498247482;475024.27970508125;459384.05359044083;433384.8821390699;233304.39079467155;206128.24275125185;470216.3998685916;202505.92696229517;202505.92696229517;274.1763561479227;4577379.376147047;1537963.9710816045;349334.7917909728;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2034231336619.5146;783445152105.1895;1707737528439.8777;33484.64470578704;6781.998646959508;-0.0;8811.880122580236;6268449.3046909375;1405525.1513697754;0.0;1103145.8211762952;5.338168623564713;0.2736290958275394
9377;2019-05-16 05:17:41.795;587;576;164;167;159;48;36;33;59;39;728;188;62;67;256;229;240;534;150;201;35;19;583;360;365;144;365;302;586;234.0;-1.0;738.0;120.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11871.83203125;7864.45458984375;0.0;1322.73376464844;479.0;204734;555.0;0.0;Calculated values ==>;1557976661.795;331.86;330.76000000000005;289.56;289.86;289.06;277.96000000000004;274.38016830617;276.76000000000005;276.46000000000004;279.06;277.06;345.96000000000004;291.96000000000004;279.36;279.86;298.76000000000005;296.06;297.16;326.56;293.26000000000005;276.66;328.66;321.06;275.06;243.40439225979637;267.8393353686513;274.38016830617;288.16;5830000.0;3600000.0;3650000.0;1440000.0;3650000.0;3020000.0;5860000.0;0.039;0.0;0.123;0.02;0.0;0.039;0.0;7864.45458984375;0.0;1322.73376464844;11871.83203125;483543.2257177502;481645.42982384126;242026.3086656738;243020.51570203455;240397.437896632;430148.3826014536;433317.3069910173;450189.5037919261;472061.9191754798;526419.8004287556;466739.6874943457;450598.1702979624;451276.12695403385;466312.6374550324;463493.82801193424;418860.20956321486;475560.98944680695;458951.5699418567;433133.46834165603;232886.18681767926;201112.50472608567;470081.34618783195;202801.81469465644;202801.81469465644;274.2958165121138;4577579.478408364;1538095.1807882907;349356.7602724032;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2034450040265.1194;783531253540.4276;1707918431455.378;30428.685758964166;5345.590629863511;-0.0;8982.934492232984;6268981.924656468;1405626.2162984158;0.0;1103294.1137699974;4.871698408052782;0.23182603617316597
9378;2019-05-16 05:18:41.795;591;578;163;165;155;48;37;33;57;39;725;188;61;69;257;228;240;539;150;201;36;19;584;361;365;145;366;305;587;243.0;0.0;936.0;133.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11882.4765625;8016.76708984375;0.0;1331.90808105469;472.0;204735;553.0;0.0;Calculated values ==>;1557976721.795;332.26000000000005;330.96000000000004;289.46000000000004;289.66;288.66;277.96000000000004;274.4858918419099;276.86;276.46000000000004;278.86;277.06;345.66;291.96000000000004;279.26000000000005;280.06;298.86;295.96000000000004;297.16;327.06;293.26000000000005;276.76000000000005;328.46000000000004;320.36;275.06;243.61107973660833;268.19934244402924;274.4858918419099;288.16;5840000.0;3610000.0;3650000.0;1450000.0;3660000.0;3050000.0;5870000.0;0.0405;0.0;0.156;0.022166666666666668;0.0;0.0405;0.0;8016.76708984375;0.0;1331.90808105469;11882.4765625;483991.7722453075;481814.53058012313;241664.86568686937;242322.4668504863;239087.98228754645;430081.6785162784;433500.59072566376;449367.07010041195;471929.7997510953;525870.2965494684;466310.7551440148;449917.82812037505;451011.4414654121;466299.9704243525;463212.09266578907;418518.81803680095;476174.6630003575;458951.5699418567;433317.3069910173;232049.79005350024;198186.82848740023;469946.05786256643;203079.46625215412;203079.46625215412;274.4080655859921;4577777.430979978;1538227.5243022882;349378.8822877841;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2034669040265.1194;783617953540.4276;1708100531455.378;38420.86620032822;5915.542780697474;-0.0;9324.63254992396;6269555.670922796;1405720.059076837;0.0;1103446.676828682;5.739962139019603;0.28244087095762066
9379;2019-05-16 05:19:41.785;595;580;163;165;154;49;37;34;52;40;723;188;59;69;257;228;241;544;150;201;37;18;594;359;364;145;365;306;597;-2.0;-1.0;833.0;79.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12150.6826171875;8497.0244140625;0.0;1327.10107421875;466.0;204736;550.0;0.0;Calculated values ==>;1557976781.785;332.66;331.16;289.46000000000004;289.66;288.56;278.06;274.27422755570615;276.86;276.56;278.36;277.16;345.46000000000004;291.96000000000004;279.06;280.06;298.86;295.96000000000004;297.26000000000005;327.56;293.26000000000005;276.86;328.16;319.76000000000005;274.96000000000004;243.61107973660833;268.3187672390254;274.27422755570615;288.16;5940000.0;3590000.0;3640000.0;1450000.0;3650000.0;3060000.0;5970000.0;0.0;0.0;0.13883333333333334;0.013166666666666667;0.0;0.0;0.0;8497.0244140625;0.0;1327.10107421875;12150.6826171875;483427.4276104965;480943.8133501048;241341.64364886662;241990.9947244563;238481.56014024117;430214.79039162316;433749.95420475816;448488.4414509901;472028.77388759464;525581.796067846;466167.2321695752;449459.42253551364;450832.1266395217;466443.21093673893;463510.5090081324;415279.9139911381;475682.24131415185;459110.1879763642;433749.95420475816;230795.22267914342;195679.20071851107;469846.65071908804;202569.05952534048;203079.46625215412;274.2008756077448;4577977.67392712;1538365.1162956879;349401.0370043466;1941844.388418153;0;21;24;17;119;100;60;20;174;191;2034887703815.154;783704939040.4414;1708283800905.407;34141.80752401103;3519.1549507176765;-0.0;0.0;6270160.259089104;1405798.6684541977;0.0;1103524.369149065;3.8335180591547555;0.2437604695665447
9380;2019-05-16 05:20:41.786;600;584;164;165;152;48;38;34;49;39;716;187;57;72;257;228;243;551;151;203;37;17;603;359;364;137;364;307;606;270.0;-1.0;871.0;75.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;13557.3037109375;8988.197265625;0.0;2365.15161132812;462.0;204737;548.0;0.0;Calculated values ==>;1557976841.786;333.16;331.56;289.56;289.66;288.36;277.96000000000004;274.27422755570615;276.96000000000004;276.56;278.06;277.06;344.76;291.86;278.86;280.36;298.86;295.96000000000004;297.46000000000004;328.26000000000005;293.46000000000004;276.86;327.96000000000004;319.36;274.86;241.92719264551067;268.43790593516167;274.27422755570615;288.26000000000005;6030000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;6060000.0;0.045000000000000005;0.0;0.1451666666666667;0.0125;0.0;0.045000000000000005;0.0;8988.197265625;0.0;2365.15161132812;13557.3037109375;483119.80126456183;480474.79967604857;241380.2852373692;241702.0920074781;237610.8659475714;430214.79039162316;433931.68165179034;447881.39085722744;472980.6827117325;524767.5369754558;465900.37274583225;448998.0917314654;451062.10869650164;466586.1840761427;463510.5090081324;412527.93534050207;475615.9356750233;459384.05359044083;433749.95420475816;229958.8627652946;194007.49548133422;470825.5820460267;202625.1596545796;202625.1596545796;274.2226553407579;4578191.910716816;1538510.8289046788;349431.8062895019;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2035106107454.8901;783789540450.3392;1708467703970.1848;35603.02956291772;3352.505279893089;-0.0;10400.615754758037;6270741.475750909;1405855.9332437809;0.0;1103611.0423914467;4.347276837212324;0.1837542343418288
9381;2019-05-16 05:21:41.777;606;589;164;165;152;47;38;34;42;39;689;187;53;72;257;228;244;556;150;202;38;15;602;361;366;129;366;308;604;-2.0;-1.0;944.0;106.0;0.0;0;1;64;1;0;0;0;0;0;0;1;1;0;0;0;13812.9111328125;9452.7412109375;0.0;2392.2509765625;459.0;204738;545.0;0.0;Calculated values ==>;1557976901.777;333.76000000000005;332.06;289.56;289.66;288.36;277.86;274.4858918419099;276.96000000000004;276.56;277.36;277.06;342.06000000000006;291.86;278.46000000000004;280.36;298.86;295.96000000000004;297.56;328.76000000000005;293.36;276.96000000000004;327.66;319.06;274.66;240.16925963744896;268.5567601203482;274.4858918419099;288.16;6020000.0;3610000.0;3660000.0;1290000.0;3660000.0;3080000.0;6040000.0;0.0;0.0;0.15733333333333333;0.017666666666666667;0.0;0.0;0.0;9452.7412109375;0.0;2392.2509765625;13812.9111328125;484085.1921874217;481429.29740303603;241442.9753611905;241765.5505522534;237665.391306425;430081.6785162784;433433.583526483;446702.48507869197;474018.0131486867;521844.2426389854;465756.06281801086;448254.08648987196;450882.9148253411;466299.9704243525;463212.09266578907;413311.64234490483;476605.9128983101;458930.22448036657;433433.583526483;228704.35009887922;192753.74022246967;471695.4600566422;203046.09477357994;202625.1596545796;274.39514047220183;4578419.961627506;1538664.4803406491;349471.4453642728;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2035325074604.6604;783869328480.2555;1708652176294.9912;38335.27207467096;4746.138786667432;-0.0;0.0;6271357.535841032;1405923.4118209598;0.0;1103697.7011885424;3.6370991368658;0.2368918009785945
9382;2019-05-16 05:22:41.767;611;595;164;166;151;47;39;35;0;39;701;188;26;69;257;228;245;559;150;202;39;14;600;360;365;132;365;308;602;196.0;-1.0;802.0;143.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13055.271484375;9512.9052734375;0.0;1377.05236816406;458.0;204739;542.0;0.0;Calculated values ==>;1557976961.767;334.26000000000005;332.66;289.56;289.76000000000005;288.26000000000005;277.86;274.38016830617;277.06;276.66;273.16;277.06;343.26;291.96000000000004;275.76000000000005;280.06;298.86;295.96000000000004;297.66;329.06;293.36;277.06;327.36;318.96000000000004;274.56;240.83765695389522;268.5567601203482;274.38016830617;288.16;6000000.0;3600000.0;3650000.0;1320000.0;3650000.0;3080000.0;6020000.0;0.03266666666666666;0.0;0.13366666666666666;0.02383333333333333;0.0;0.03266666666666666;0.0;9512.9052734375;0.0;1377.05236816406;13055.271484375;485014.4235649381;482519.554255712;241506.07536313077;242154.09489425193;237412.00770004766;430148.3826014536;433865.5205784961;440539.589879252;473630.5699406402;523109.318529996;465879.3590162955;444402.3695586691;450471.8913839166;466443.21093673893;463361.4524620667;414460.2262871239;477292.6500988587;459088.8889116735;433865.5205784961;227449.86971758792;192335.8262164488;471199.8837895049;202714.82544197023;202714.82544197023;274.2620688167368;4578643.825832431;1538822.5010535351;349502.8509903403;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2035544338054.6953;783947615430.268;1708836945495.0205;31789.243513116664;6398.893890616241;-0.0;7550.922707793177;6271941.809409196;1406016.271614073;0.0;1103760.615057058;4.200113684262169;0.22152699360428046
9383;2019-05-16 05:23:41.777;614;600;165;166;150;46;42;35;-8;41;729;190;-14;51;257;229;244;561;152;204;41;14;595;360;365;136;365;307;597;345.0;-1.0;736.0;96.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13010.939453125;9417.2587890625;0.0;1365.68151855469;456.0;204740;540.0;0.0;Calculated values ==>;1557977021.777;334.56;333.16;289.66;289.76000000000005;288.16;277.76000000000005;274.38016830617;277.36;276.66;272.36;277.26000000000005;346.06000000000006;292.16;271.76000000000005;278.26000000000005;298.86;296.06;297.56;329.26000000000005;293.56;277.26000000000005;327.16;318.76000000000005;274.56;241.71165711629368;268.43790593516167;274.38016830617;288.36;5950000.0;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;5970000.0;0.0575;0.0;0.12266666666666667;0.016;0.0;0.0575;0.0;9417.2587890625;0.0;1365.68151855469;13010.939453125;485987.13111773715;483796.7703102054;241990.9947244563;242317.68935898127;237240.2547617292;430148.3826014536;434408.92020770046;439535.2943893536;473306.2826088756;526133.0213909347;466269.30776758626;438608.925445803;448161.6524542048;466443.21093673893;463493.82801193424;415969.72382303595;478188.3951962117;459363.1010175157;434228.3108271235;226613.5671989835;191500.00471740507;470665.25215363293;202804.0489277842;202804.0489277842;274.2966830353604;4578861.080459947;1538980.278712592;349525.71091541194;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2035763374554.6604;784028028830.2551;1709021476244.9912;29039.03277661918;4285.77925161358;-0.0;13306.895059212013;6272448.796195246;1406105.3253967348;0.0;1103934.45917428;4.324581770568052;0.16433462480300756
9384;2019-05-16 05:24:41.798;612;601;167;167;150;44;46;35;4;41;747;190;15;40;257;229;244;561;151;205;45;14;596;358;363;138;363;306;599;364.0;0.0;296.0;105.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13115.2333984375;9682.9833984375;0.0;1357.73901367188;455.0;204741;539.0;0.0;Calculated values ==>;1557977081.798;334.36;333.26000000000005;289.86;289.86;288.16;277.56;274.1680685717883;277.76000000000005;276.66;273.56;277.26000000000005;347.86;292.16;274.66;277.16;298.86;296.06;297.56;329.26000000000005;293.66;277.66;327.06;318.66;274.56;242.14157278889297;268.3187672390254;274.1680685717883;288.26000000000005;5960000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5990000.0;0.06066666666666667;0.0;0.04933333333333333;0.0175;0.0;0.06066666666666667;0.0;9682.9833984375;0.0;1357.73901367188;13115.2333984375;485597.3299278159;483713.3736070731;242579.1582650075;242579.1582650075;237185.84395975442;430280.9020939914;435606.35181711527;441568.68745396176;473045.8727645816;528097.9321026066;466412.6412963362;443199.35914791975;446803.2587583881;466728.8912336129;463791.1003516643;415601.9061448924;477948.44922051666;459814.3699412001;435429.60780573246;226195.42121513622;191082.09718829524;470396.5654319022;202132.79248599114;202132.79248599114;274.02668455387806;4579078.874768914;1539139.5031069173;349548.41402987926;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2035981850995.195;784110257600.4563;1709205440610.4414;11812.170818419883;4694.616026553444;-0.0;14153.34012939764;6272789.342042048;1406180.1882170555;0.0;1104163.3745604313;2.777003698665875;0.07534585462440803
9385;2019-05-16 05:25:41.778;608;600;169;170;150;42;51;35;15;42;754;189;32;39;256;229;244;562;150;206;51;14;594;357;362;139;362;305;596;348.0;75.0;247.0;49.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13040.1201171875;9693.30078125;0.0;1341.35864257812;453.0;204742;537.0;0.0;Calculated values ==>;1557977141.778;333.96000000000004;333.16;290.06;290.16;288.16;277.36;274.0616903277293;278.26000000000005;276.66;274.66;277.36;348.56000000000006;292.06;276.36;277.06;298.76000000000005;296.06;297.56;329.36;293.76000000000005;278.26000000000005;326.86;318.46000000000004;274.56;242.35481222062532;268.19934244402924;274.0616903277293;288.16;5940000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5960000.0;0.058;0.0125;0.04116666666666667;0.008166666666666666;0.0;0.058;0.0;9693.30078125;0.0;1341.35864257812;13040.1201171875;485258.09604672657;483909.19564025255;243340.5098864908;243673.3394317198;237267.57881255203;430346.717906069;436716.91860004765;443403.66687243717;473013.37450241524;528907.4271763442;466433.26912357885;445859.90203062753;446853.7789523966;466741.49892412685;463939.2883609972;416333.8680484578;478454.14291548566;460106.86065135186;436716.91860004765;225359.1397227605;190246.288480595;470261.8752935162;202025.12972154483;202025.12972154483;273.9802210066848;4579296.76339452;1539300.9183187876;349570.89901286166;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2036199278495.2642;784193329900.4827;1709388679510.4998;9936.749779378402;2190.600088837766;0.0;13612.123754953163;6272970.522633419;1406237.5458924351;0.0;1104394.6762999191;2.332602451471026;0.03341982479287547
9386;2019-05-16 05:26:41.799;604;598;171;171;152;41;55;34;26;42;754;188;46;44;256;230;243;557;151;207;54;15;588;356;362;140;362;303;590;340.0;-1.0;250.0;104.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12923.33984375;9394.720703125;0.0;1341.69799804688;451.0;204743;535.0;0.0;Calculated values ==>;1557977201.799;333.56;332.96000000000004;290.26000000000005;290.26000000000005;288.36;277.26000000000005;273.955091788801;278.66;276.56;275.76000000000005;277.36;348.56000000000006;291.96000000000004;277.76000000000005;277.56;298.76000000000005;296.16;297.46000000000004;328.86;293.86;278.56;326.66;318.26000000000005;274.66;242.56692532238324;267.9596281332873;273.955091788801;288.26000000000005;5880000.0;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5900000.0;0.056666666666666664;0.0;0.041666666666666664;0.017333333333333333;0.0;0.056666666666666664;0.0;9394.720703125;0.0;1341.69799804688;12923.33984375;485363.46288423066;484300.5596235355;244221.93740103836;244221.93740103836;238056.15934114342;430412.23801567365;437406.86254204705;445394.99845677166;472882.7909566239;529060.7471719419;466596.9813365445;448214.2968835578;447935.7548802551;466741.49892412685;464218.37197162234;418120.02489143173;478443.42391272663;460242.557883941;437235.0200923345;224522.8720964353;189410.48811896544;470225.6346856305;201574.06824686765;201574.06824686765;273.7998322547265;4579513.201287289;1539460.040837644;349593.26564374793;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2036416554514.9329;784277059195.355;1709571143350.2214;10159.205425412667;4656.627151605222;-0.0;13354.120604576454;6273138.04753974;1406294.6260904311;0.0;1104619.4736541184;2.6237755778395258;0.0711517944481169
9387;2019-05-16 05:27:41.789;601;595;172;173;153;40;61;33;44;41;751;187;54;50;256;231;242;550;152;208;60;15;583;355;360;140;360;302;585;379.0;75.0;203.0;177.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12702.939453125;9037.78515625;0.0;1330.37524414062;450.0;204744;533.0;0.0;Calculated values ==>;1557977261.789;333.26000000000005;332.66;290.36;290.46000000000004;288.46000000000004;277.16;273.8482719121499;279.26000000000005;276.46000000000004;277.56;277.26000000000005;348.26;291.86;278.56;278.16;298.76000000000005;296.26000000000005;297.36;328.16;293.96000000000004;279.16;326.46000000000004;318.16;274.66;242.56692532238324;267.8393353686513;273.8482719121499;288.36;5830000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;5850000.0;0.06316666666666666;0.0125;0.03383333333333333;0.029500000000000002;0.0;0.06316666666666666;0.0;9037.78515625;0.0;1330.37524414062;12702.939453125;485499.46916491695;484439.8749147487;244745.433133557;245088.38792995736;238514.5661048723;430477.46260093397;438877.6270218307;448123.7737234782;472784.61766108364;528824.1147818659;466617.7813354762;449505.1483678675;448954.665639539;467026.0813403542;464496.52518415696;419496.65349295776;478026.3307169563;460688.5861845942;438709.7716932626;223686.61821467688;188992.59102226305;470225.6346856305;201112.98928441014;201112.98928441014;273.61512650900454;4579726.718022742;1539613.6194524604;349615.5292095569;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2036633118414.9673;784361045195.3683;1709752613100.2502;8357.198206855135;7938.823039336001;0.0;15008.196755492514;6273292.325186139;1406399.5706816914;0.0;1104855.7869067157;3.019264439668995;0.10611669795959484
9388;2019-05-16 05:28:41.790;599;593;172;173;154;39;64;32;50;41;746;188;57;55;255;231;240;539;152;209;64;15;573;355;360;140;360;300;576;497.0;76.0;561.0;189.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12171.9580078125;8516.2763671875;0.0;1318.86450195312;448.0;204745;532.0;0.0;Calculated values ==>;1557977321.79;333.06;332.46000000000004;290.36;290.46000000000004;288.56;277.06;273.8482719121499;279.56;276.36;278.16;277.26000000000005;347.76;291.96000000000004;278.86;278.66;298.66;296.26000000000005;297.16;327.06;294.06;279.56;326.36;317.96000000000004;274.66;242.56692532238324;267.5978703862781;273.8482719121499;288.36;5730000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;5760000.0;0.08283333333333333;0.012666666666666666;0.0935;0.0315;0.0;0.08283333333333333;0.0;8516.2763671875;0.0;1318.86450195312;12171.9580078125;486326.45167467516;485165.99853712943;245087.0759812349;245434.90095839548;239101.0240474571;430477.46260093397;439378.91214579094;449323.756237676;472784.61766108364;528455.9560178719;467024.29318546323;450279.57893523976;450007.29870154505;466896.63142237026;464496.52518415696;422119.859155365;477518.29500695947;460823.4196012535;439378.91214579094;223268.49639005636;188156.80290529504;470225.6346856305;201321.89909646744;201321.89909646744;273.6968453958685;4579934.012289513;1539759.9057363765;349637.6065753643;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2036849122014.7063;784445046595.2668;1709933216110.032;23188.173642703;8470.467671058635;0.0;19719.055914252294;6273555.207665869;1406536.3170498477;0.0;1105145.1855018435;5.223890324664281;0.18656882912713801
9389;2019-05-16 05:29:41.760;596;589;173;173;156;39;67;31;51;40;742;188;57;59;255;231;238;518;150;210;66;14;568;354;359;140;359;300;570;342.0;-1.0;572.0;200.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;11826.671875;8105.0517578125;0.0;1322.49084472656;447.0;204746;530.0;0.0;Calculated values ==>;1557977381.76;332.76000000000005;332.06;290.46000000000004;290.46000000000004;288.76000000000005;277.06;273.7412296467126;279.86;276.26000000000005;278.26000000000005;277.16;347.36;291.96000000000004;278.86;279.06;298.66;296.26000000000005;296.96000000000004;324.96000000000004;294.16;279.76000000000005;326.16;317.86;274.56;242.56692532238324;267.5978703862781;273.7412296467126;288.16;5680000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;5700000.0;0.057;0.0;0.09533333333333333;0.03333333333333333;0.0;0.057;0.0;8105.0517578125;0.0;1322.49084472656;11826.671875;486464.3009728731;485280.39514711784;245672.97981533984;245672.97981533984;239932.58045519973;430542.39183029096;440095.2062005338;449460.79382102675;472686.4266018815;528038.5005148287;467024.29318546323;450279.57893523976;450551.2222606441;467038.77096222027;464643.3069250969;423088.7090121037;475198.3694829884;461112.25666892657;439930.2995056856;222432.26289678228;187738.9118479558;470126.95240123506;200987.43791279872;200987.43791279872;273.5615422516564;4580133.900877674;1539898.347548617;349659.6068642832;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2037064714164.809;784529004595.3069;1710113126110.118;23687.79326325107;8971.317149614544;-0.0;13619.74311079455;6273945.645407076;1406681.5925826526;0.0;1105422.8699155222;4.908898901310313;0.22522918749609833
9390;2019-05-16 05:30:41.781;592;586;172;173;157;40;70;31;53;40;738;188;58;60;255;232;237;501;150;211;69;14;562;354;359;140;359;300;565;421.0;-1.0;457.0;179.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11573.7333984375;7792.5185546875;0.0;1314.31799316406;445.0;204747;529.0;0.0;Calculated values ==>;1557977441.781;332.36;331.76000000000005;290.36;290.46000000000004;288.86;277.16;273.7412296467126;280.16;276.26000000000005;278.46000000000004;277.16;346.96000000000004;291.96000000000004;278.96000000000004;279.16;298.66;296.36;296.86;323.26000000000005;294.26000000000005;280.06;326.06;317.66;274.56;242.56692532238324;267.5978703862781;273.7412296467126;288.16;5620000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;5650000.0;0.07016666666666667;0.0;0.07616666666666667;0.029833333333333333;0.0;0.07016666666666667;0.0;7792.5185546875;0.0;1314.31799316406;11573.7333984375;486576.8476270831;485423.3716243605;245521.6885444758;245875.95397192443;240420.78788444647;430542.39183029096;440587.810382915;449734.3731786205;472686.4266018815;527620.8928759367;467024.29318546323;450415.47969397355;450686.8076578895;467038.77096222027;464773.75813807436;424613.08193774056;473329.7171858843;461246.53888341883;440423.95831116976;222014.15119762826;186903.13564328075;470126.95240123506;201013.50872868337;201013.50872868337;273.571751005814;4580328.972505838;1540030.8736689326;349681.58796192455;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2037280189554.4805;784613033995.1787;1710293189109.8433;18944.239175603543;8028.551069564458;-0.0;16798.63321237113;6274301.036686952;1406823.3077338785;0.0;1105676.4451047594;4.8064356077484955;0.1764586557846817
9391;2019-05-16 05:31:41.791;587;582;172;173;159;41;72;31;55;39;735;187;59;64;255;232;235;479;150;211;71;14;558;354;360;140;360;300;560;340.0;76.0;0.0;151.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11299.158203125;7412.47216796875;0.0;1319.38488769531;444.0;204748;527.0;0.0;Calculated values ==>;1557977501.791;331.86;331.36;290.36;290.46000000000004;289.06;277.26000000000005;273.7412296467126;280.36;276.26000000000005;278.66;277.06;346.66;291.86;279.06;279.56;298.66;296.36;296.66;321.06;294.26000000000005;280.26000000000005;325.86;317.56;274.56;242.56692532238324;267.5978703862781;273.7412296467126;288.16;5580000.0;3540000.0;3600000.0;1400000.0;3600000.0;3000000.0;5600000.0;0.056666666666666664;0.012666666666666666;0.0;0.025166666666666667;0.0;0.056666666666666664;0.0;7412.47216796875;0.0;1319.38488769531;11299.158203125;486335.4896389454;485430.612926304;245725.897945001;246083.289668693;241250.08333744947;430542.39183029096;440699.58282389754;450007.29870154505;472588.21769833704;527307.5859527251;466902.84000682394;450551.2222606441;451227.5976672684;466896.63142237026;464773.75813807436;425242.57575386873;470705.6054069018;461092.6986229182;440535.73838924203;221177.93781777218;186485.25045852014;470126.95240123506;200690.02173911728;200690.02173911728;273.4449620309296;4580519.6117037255;1540157.6030429772;349703.5391438489;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2037495925504.4463;784697047995.1654;1710473219109.8147;0.0;6780.829421663298;0.0;13591.257276840402;6274458.931658167;1406946.7398065364;0.0;1105929.7364003104;2.3330760648777473;0.05725354049509524
9392;2019-05-16 05:32:41.792;582;578;172;174;159;41;75;31;58;39;733;187;61;64;255;232;235;462;150;212;75;15;559;354;359;141;359;299;562;415.0;-1.0;224.0;228.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;11023.33984375;7108.15478515625;0.0;1316.35864257812;442.0;204749;527.0;0.0;Calculated values ==>;1557977561.792;331.36;330.96000000000004;290.36;290.56;289.06;277.26000000000005;273.7412296467126;280.66;276.26000000000005;278.96000000000004;277.06;346.46000000000004;291.86;279.26000000000005;279.56;298.66;296.36;296.66;319.36;294.36;280.66;325.86;317.36;274.66;242.77792619122317;267.47669482898436;273.7412296467126;288.16;5590000.0;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;5620000.0;0.06916666666666667;0.0;0.037333333333333336;0.038;0.0;0.06916666666666667;0.0;7108.15478515625;0.0;1316.35864257812;11023.33984375;485541.8781376096;484657.3706404235;245643.6939362553;246358.01339748286;241181.72095369906;430542.39183029096;441401.95967388037;450595.9205100587;472456.96783784614;527176.4731971407;467044.9670022354;451001.4982258487;451405.6982211055;467038.77096222027;464773.75813807436;424950.12171134533;467858.934956687;461380.6943720889;441401.95967388037;221177.93781777218;185649.48583044452;470090.63861072535;200824.6612704811;200824.6612704811;273.4977645860671;4580705.635621645;1540278.610284675;349725.50403940404;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2037711629100.0427;784781349400.3986;1710652922105.3118;9324.793678277565;10232.107138929281;-0.0;16639.929806235115;6274536.639567479;1407088.5166411747;0.0;1106181.6671588088;4.296607861562455;0.16724150850599714
9393;2019-05-16 05:33:41.802;579;575;172;174;160;41;79;30;62;39;730;187;64;68;255;232;235;451;151;212;78;15;560;354;359;140;359;299;563;405.0;-1.0;226.0;173.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10905.3544921875;6832.58447265625;0.0;1321.17492675781;441.0;204750;525.0;0.0;Calculated values ==>;1557977621.802;331.06;330.66;290.36;290.56;289.16;277.26000000000005;273.7412296467126;281.06;276.16;279.36;277.06;346.16;291.86;279.56;279.96000000000004;298.66;296.36;296.66;318.26000000000005;294.36;280.96000000000004;325.66;317.26000000000005;274.66;242.56692532238324;267.47669482898436;273.7412296467126;288.26000000000005;5600000.0;3540000.0;3590000.0;1400000.0;3590000.0;2990000.0;5630000.0;0.06749999999999999;0.0;0.03766666666666666;0.028833333333333332;0.0;0.06749999999999999;0.0;6832.58447265625;0.0;1321.17492675781;10905.3544921875;485018.9898627704;484130.75043146807;245602.85361905993;246315.90555230578;241480.475960369;430542.39183029096;442047.3307318264;451136.38333451265;472588.21769833704;526863.2132115759;467044.9670022354;451405.6982211055;451942.53340433945;467038.77096222027;464773.75813807436;424655.6596421968;466020.74185317126;461380.6943720889;441886.47173210006;220341.7376933702;185231.60634950487;470225.6346856305;200938.58179849715;200938.58179849715;273.54240675819796;4580888.405197602;1540394.8024739427;349747.48714905273;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2037927065000.0085;784865663450.3851;1710832352005.2832;9424.117191189916;7764.443358245677;-0.0;16263.982570518194;6274692.90653152;1407238.512890503;0.0;1106455.9121284499;4.102714034259796;0.1320293912991842
9394;2019-05-16 05:34:41.753;579;573;172;175;163;43;81;30;65;38;729;188;66;68;255;233;236;447;150;213;80;15;566;354;359;140;359;299;569;509.0;76.0;393.0;226.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;10806.8876953125;6650.67919921875;0.0;1308.72631835938;440.0;204751;524.0;0.0;Calculated values ==>;1557977681.753;331.06;330.46000000000004;290.36;290.66;289.46000000000004;277.46000000000004;273.7412296467126;281.26000000000005;276.16;279.66;276.96000000000004;346.06000000000006;291.96000000000004;279.76000000000005;279.96000000000004;298.66;296.46000000000004;296.76000000000005;317.86;294.46000000000004;281.16;325.56;317.16;274.66;242.56692532238324;267.47669482898436;273.7412296467126;288.16;5660000.0;3540000.0;3590000.0;1400000.0;3590000.0;2990000.0;5690000.0;0.08483333333333333;0.012666666666666666;0.0655;0.03766666666666666;0.0;0.08483333333333333;0.0;6650.67919921875;0.0;1308.72631835938;10806.8876953125;484345.9602038659;483172.6572763225;245361.37829694615;246422.85739020273;242275.5346124512;430542.39183029096;442368.09841364;451540.12992185226;472489.9908694221;526758.7735956981;467166.1955816831;451674.41239456885;451942.53340433945;467038.77096222027;464904.1018876158;423130.40740505664;464542.8841850228;461514.72384408844;442207.87201947026;219923.6425635755;184813.72873217988;470225.6346856305;200993.27434133695;200993.27434133695;273.56382781372764;4581069.192785219;1540507.0712433953;349769.38509481394;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2038142289089.9194;784949594850.3505;1711011605495.209;16410.819040523755;10141.085572968388;0.0;20463.038369694976;6274908.0218456015;1407387.6037744628;0.0;1106761.720688377;5.906841017128214;0.2066048410139328
9395;2019-05-16 05:35:41.783;580;574;172;174;163;44;82;30;68;38;727;188;69;73;255;233;237;466;150;213;81;15;569;355;360;140;360;299;572;412.0;76.0;153.0;174.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;10701.353515625;6522.07666015625;0.0;1310.33251953125;438.0;204752;523.0;0.0;Calculated values ==>;1557977741.783;331.16;330.56;290.36;290.56;289.46000000000004;277.56;273.8482719121499;281.36;276.16;279.96000000000004;276.96000000000004;345.86;291.96000000000004;280.06;280.46000000000004;298.66;296.46000000000004;296.86;319.76000000000005;294.46000000000004;281.26000000000005;325.46000000000004;316.96000000000004;274.66;242.56692532238324;267.47669482898436;273.8482719121499;288.16;5690000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5720000.0;0.06866666666666667;0.012666666666666666;0.025500000000000002;0.029;0.0;0.06866666666666667;0.0;6522.07666015625;0.0;1310.33251953125;10701.353515625;484146.7014193971;482970.3370717971;245242.8670892352;245944.97707967082;242171.02205672226;430477.46260093397;442319.60946485755;451942.53340433945;472489.9908694221;526549.8647165829;467166.1955816831;452076.3737940918;452610.2891412839;466896.63142237026;464757.83745873196;422492.3976303768;467100.3825725152;461361.4654085356;442159.0684893813;219505.55070137876;183977.97901196036;470225.6346856305;201176.59798963543;201176.59798963543;273.6400196653244;4581248.51774623;1540616.8990953206;349791.22149786446;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2038358096939.8167;785033636850.3104;1711191095195.1235;6394.531353074954;7802.422064183857;0.0;16547.462974315884;6275098.161454418;1407537.2077693164;0.0;1107070.2957431856;3.9252822070771005;0.11404657779994821
