;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9396;2019-05-16 05:36:41.794;582;576;170;173;164;45;82;32;71;38;727;188;71;73;256;232;237;483;150;211;81;16;572;357;361;140;362;302;575;-1.0;0.0;332.0;220.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;10705.75;6499.3408203125;0.0;1326.30969238281;437.0;204753;522.0;0.0;Calculated values ==>;1557977801.794;331.36;330.76000000000005;290.16;290.46000000000004;289.56;277.66;274.0616903277293;281.36;276.36;280.26000000000005;276.96000000000004;345.86;291.96000000000004;280.26000000000005;280.46000000000004;298.76000000000005;296.36;296.86;321.46000000000004;294.26000000000005;281.26000000000005;325.36;316.86;274.76000000000005;242.56692532238324;267.8393353686513;274.0616903277293;288.16;5720000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3020000.0;5750000.0;0.0;0.0;0.05533333333333333;0.03666666666666667;0.0;0.0;0.0;6499.3408203125;0.0;1326.30969238281;10705.75;484086.45925057714;482908.19028344343;244434.43698531511;245474.17682123568;242400.99018135725;430346.717906069;442110.38373763114;451815.7256113659;472489.9908694221;526315.145651316;466739.6874943457;451815.7256113659;452084.624032131;466741.49892412685;464333.32306390855;421549.1707736199;469313.8546893443;460938.52517989284;441949.20867466513;219087.46209138638;183560.10687098323;470324.29699050833;201371.34405743747;201176.59798963543;273.72509529199647;4581426.94298058;1540725.4308013418;349813.19754447043;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2038574436594.521;785117652250.1956;1711371428249.8772;13857.92244598404;9861.608274212596;-0.0;0.0;6275266.962843762;1407684.435008648;0.0;1107208.2165486293;3.030997957513842;0.2830104859113413
9397;2019-05-16 05:37:41.784;585;578;169;172;164;47;81;33;72;39;728;188;73;77;256;231;238;504;150;211;80;16;580;358;362;141;363;304;583;316.0;-1.0;782.0;221.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;10982.3388671875;6852.1845703125;0.0;1340.86450195312;436.0;204754;521.0;0.0;Calculated values ==>;1557977861.784;331.66;330.96000000000004;290.06;290.36;289.56;277.86;274.1680685717883;281.26000000000005;276.46000000000004;280.36;277.06;345.96000000000004;291.96000000000004;280.46000000000004;280.86;298.76000000000005;296.26000000000005;296.96000000000004;323.56;294.26000000000005;281.16;325.26000000000005;316.76000000000005;274.76000000000005;242.77792619122317;268.0796299477929;274.1680685717883;288.16;5800000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3040000.0;5830000.0;0.05266666666666667;0.0;0.13033333333333333;0.036833333333333336;0.0;0.05266666666666667;0.0;6852.1845703125;0.0;1340.86450195312;10982.3388671875;483601.98061159794;482274.4791956548;243798.4423978199;244820.32213010543;242127.0570054702;430280.9020939914;441738.5093897329;451596.54118503747;472456.96783784614;526263.2320382803;466454.00437421276;451731.67277983547;452270.69283270964;466598.81152663083;464054.43266303884;419237.57691168075;471454.9649899794;460784.0165094478;441576.36550645786;218669.37671819705;183142.23651711168;470189.461290968;202116.49951765157;202116.49951765157;274.0203418493685;4581607.646932157;1540836.6749691628;349835.4202916848;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2038791300444.5554;785201938200.209;1711553197949.906;32515.565430649294;9874.02075865049;-0.0;12611.552942077133;6275653.344168507;1407848.8711733522;0.0;1107313.2953071175;6.713146552186766;0.33913133255340216
9398;2019-05-16 05:38:41.805;589;580;167;171;163;48;43;34;73;39;730;188;73;78;257;230;239;524;151;210;43;17;588;360;365;141;365;306;591;282.0;-1.0;844.0;228.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;11319.9306640625;7229.89111328125;0.0;1344.01843261719;435.0;204755;520.0;0.0;Calculated values ==>;1557977921.805;332.06;331.16;289.86;290.26000000000005;289.46000000000004;277.96000000000004;274.38016830617;277.46000000000004;276.56;280.46000000000004;277.06;346.16;291.96000000000004;280.46000000000004;280.96000000000004;298.86;296.16;297.06;325.56;294.16;277.46000000000004;325.16;316.66;274.86;242.77792619122317;268.3187672390254;274.38016830617;288.26000000000005;5880000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;5910000.0;0.047;0.0;0.14066666666666666;0.038;0.0;0.047;0.0;7229.89111328125;0.0;1344.01843261719;11319.9306640625;483258.57499341015;481638.24588522123;242848.37431722388;244185.8972688467;241534.27178915948;430148.3826014536;434589.01295012434;451376.6761187206;472456.96783784614;526316.2896625862;466167.2321695752;451376.6761187206;452053.8679280588;466443.21093673893;463626.08760426834;416782.6181956666;473444.3484589405;460182.3899257622;434589.01295012434;218251.29456621417;182724.36793118677;470288.2636984603;202654.27208398536;202654.27208398536;274.2385656636385;4581793.5642269915;1540954.0666728674;349857.8021471029;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2039009476780.0894;785286567810.416;1711736262000.354;34986.95150088609;10170.091681350046;-0.0;10900.932820708533;6276216.062026654;1408015.963906089;0.0;1107509.3012670372;6.538204736456721;0.3547158359834309
9399;2019-05-16 05:39:41.775;595;584;166;169;162;49;37;34;72;40;732;188;73;79;257;229;241;539;151;207;37;17;606;360;365;142;365;307;609;198.0;76.0;856.0;186.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11858.2021484375;7858.181640625;0.0;1352.63171386719;434.0;204756;519.0;0.0;Calculated values ==>;1557977981.775;332.66;331.56;289.76000000000005;290.06;289.36;278.06;274.38016830617;276.86;276.56;280.36;277.16;346.36;291.96000000000004;280.46000000000004;281.06;298.86;296.06;297.26000000000005;327.06;293.86;276.86;325.06;316.56;274.86;242.98782864720522;268.43790593516167;274.38016830617;288.26000000000005;6060000.0;3600000.0;3650000.0;1420000.0;3650000.0;3070000.0;6090000.0;0.033;0.012666666666666666;0.14266666666666666;0.031000000000000003;0.0;0.033;0.0;7858.181640625;0.0;1352.63171386719;11858.2021484375;482062.7742603662;480124.74322714726;241929.60923611218;242903.19092070515;240649.3542519917;430148.3826014536;433500.59072566376;451062.10869650164;472424.0149512065;526447.8733694741;466023.43396131677;451198.39998633583;452012.8704365155;466443.21093673893;463493.82801193424;410471.16347757;473431.78801800165;459773.3670170544;433500.59072566376;217833.21561994078;182306.50109390085;470153.35528917355;202678.86112860948;202678.86112860948;274.24811076475316;4581986.618758301;1541079.7377455735;349880.2629956254;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2039228367280.1938;785371425360.4565;1711920070050.4417;35436.00998635261;8291.709318977486;0.0;7617.117076702792;6276802.626610322;1408169.735323661;0.0;1107663.541191048;5.5744085137705675;0.3157303355620491
9400;2019-05-16 05:40:41.775;603;590;165;167;158;50;38;34;69;40;734;188;72;79;257;228;244;550;151;206;37;17;607;362;367;142;367;308;610;272.0;75.0;558.0;188.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11994.390625;8186.39111328125;0.0;1359.97412109375;433.0;204757;518.0;0.0;Calculated values ==>;1557978041.775;333.46000000000004;332.16;289.66;289.86;288.96000000000004;278.16;274.5913991737795;276.96000000000004;276.56;280.06;277.16;346.56000000000006;291.96000000000004;280.36;281.06;298.86;295.96000000000004;297.56;328.16;293.76000000000005;276.86;324.96000000000004;316.46000000000004;274.86;242.98782864720522;268.5567601203482;274.5913991737795;288.26000000000005;6070000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3080000.0;6100000.0;0.04533333333333334;0.0125;0.093;0.03133333333333333;0.0;0.04533333333333334;0.0;8186.39111328125;0.0;1359.97412109375;11994.390625;483095.4834178281;480880.379353127;241576.41090641124;242220.78466383074;239359.43003003034;430014.67791919125;433182.4302400453;450471.8913839166;472424.0149512065;526579.6327009464;465879.3590162955;450882.9148253411;451836.3861956973;466156.4611359798;463062.42787711835;411279.56328291475;474971.24344871065;459321.57921969576;432997.62667057913;217415.1398638553;181888.63598580268;470153.35528917355;203122.05343833688;203122.05343833688;274.429218605637;4582185.390364747;1541213.4425185227;349902.86804425006;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2039447967280.1938;785456625360.4565;1712104570050.4417;23003.534928938916;8366.980791326216;0.0;10421.025986528317;6277289.622817949;1408308.557741247;0.0;1107813.8590499084;4.377743851273205;0.22306392102371803
9401;2019-05-16 05:41:41.796;612;595;162;164;153;51;39;35;50;40;735;188;61;77;258;227;244;552;150;199;38;17;597;363;368;143;368;310;600;-1.0;0.0;953.0;164.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12044.7109375;8621.5859375;0.0;1357.78552246094;433.0;204758;517.0;0.0;Calculated values ==>;1557978101.796;334.36;332.66;289.36;289.56;288.46000000000004;278.26000000000005;274.69669130483857;277.06;276.66;278.16;277.16;346.66;291.96000000000004;279.26000000000005;280.86;298.96000000000004;295.86;297.56;328.36;293.06;276.96000000000004;324.86;316.46000000000004;274.86;243.1966462407574;268.7936212382143;274.69669130483857;288.16;5970000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3100000.0;6000000.0;0.0;0.0;0.15883333333333333;0.02733333333333333;0.0;0.0;0.0;8621.5859375;0.0;1357.78552246094;12044.7109375;485486.957471914;482747.2299544944;240925.2017248777;241569.59067612217;238085.30014539554;429947.3805835815;433115.1307267976;447454.47902896354;472292.48545527144;526528.4284176432;465590.3728363445;448999.47296598606;451208.70312232163;466143.89801963745;462779.1394524961;415230.31057143124;476500.8871067542;458196.5170259769;432929.84295338165;216997.06728235667;181888.63598580268;470018.21299050737;203468.03166439926;203122.05343833688;274.5677637401161;4582385.786324841;1541353.5580169987;349925.5239680441;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2039668544454.8574;785542155285.326;1712290034940.1587;38753.18072307162;7285.704956246955;-0.0;0.0;6277804.442238018;1408439.042442611;0.0;1107900.731327656;4.613405349628981;0.3209803482175214
9402;2019-05-16 05:42:41.787;616;601;161;162;149;50;40;36;-10;41;736;187;-6;72;258;226;244;553;150;201;39;18;599;361;366;143;366;310;601;423.0;77.0;912.0;118.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12305.541015625;8930.4404296875;0.0;1356.29895019531;433.0;204759;515.0;0.0;Calculated values ==>;1557978161.787;334.76000000000005;333.26000000000005;289.26000000000005;289.36;288.06;278.16;274.4858918419099;277.16;276.76000000000005;272.16;277.26000000000005;346.76;291.86;272.56;280.36;298.96000000000004;295.76000000000005;297.56;328.46000000000004;293.26000000000005;277.06;324.66;316.46000000000004;274.96000000000004;243.1966462407574;268.7936212382143;274.4858918419099;288.16;5990000.0;3610000.0;3660000.0;1430000.0;3660000.0;3100000.0;6010000.0;0.07050000000000001;0.012833333333333334;0.152;0.019666666666666666;0.0;0.07050000000000001;0.0;8930.4404296875;0.0;1356.29895019531;12305.541015625;485827.2133347496;483488.07074183953;240574.2353412948;240894.15835940203;236825.2729862934;430081.6785162784;433799.4536676275;438561.0797399928;472391.1323836129;526633.5220096012;465466.6026017375;439183.176753574;450522.9254513887;466430.68673233996;462946.4434952612;414475.3428571883;476526.9386360617;458792.58754311653;433616.79160117084;216160.93158060662;181888.63598580268;470117.3168609056;203095.90255312773;203095.90255312773;274.4144304890573;4582588.67465309;1541499.8029632056;349948.13794602023;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2039888711424.6265;785627942415.2361;1712476007039.9636;35790.70693240349;5251.421148052965;0.0;16251.72267788704;6278425.548121302;1408543.5028219628;0.0;1108036.1420351763;5.56968040527884;0.20838157588929956
9403;2019-05-16 05:43:41.777;616;605;163;164;147;47;42;36;-16;41;737;187;-17;52;258;227;244;559;150;203;41;18;599;361;366;143;366;311;601;462.0;76.0;951.0;169.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12666.4228515625;9439.2119140625;0.0;1361.80700683594;434.0;204760;515.0;0.0;Calculated values ==>;1557978221.777;334.76000000000005;333.66;289.46000000000004;289.56;287.86;277.86;274.4858918419099;277.36;276.76000000000005;271.56;277.26000000000005;346.86;291.86;271.46000000000004;278.36;298.96000000000004;295.86;297.56;329.06;293.46000000000004;277.26000000000005;324.66;316.56;274.96000000000004;243.1966462407574;268.91163127593666;274.4858918419099;288.16;5990000.0;3610000.0;3660000.0;1430000.0;3660000.0;3110000.0;6010000.0;0.077;0.012666666666666666;0.1585;0.028166666666666666;0.0;0.077;0.0;9439.2119140625;0.0;1361.80700683594;12666.4228515625;485827.2133347496;484055.5490558922;241215.33258145882;241537.78076161855;236215.3268746785;430081.6785162784;434163.16617520025;437389.9950341223;472391.1323836129;526660.5814608918;465321.44921350776;437231.03110804653;447547.6811777081;466430.68673233996;463079.3272856336;414475.3428571883;477413.527855295;459067.71765648585;433981.5763581648;216160.93158060662;182306.50109390085;470117.3168609056;203037.65759857948;203037.65759857948;274.3918722187283;4582796.7396687325;1541652.8578860217;349970.78505385196;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2040108274824.6614;785713728115.2498;1712662275989.9932;37144.84548353354;7522.743735888853;0.0;17782.68174448807;6279033.243092153;1408649.9364541168;0.0;1108319.7148020684;5.781887007259848;0.2311302635599253
9404;2019-05-16 05:44:41.797;613;606;167;168;149;45;45;36;3;42;737;187;10;40;257;228;244;563;151;204;44;18;602;359;364;143;364;309;604;266.0;80.0;585.0;51.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13053.7734375;9751.6748046875;0.0;1357.990234375;440.0;204761;515.0;0.0;Calculated values ==>;1557978281.797;334.46000000000004;333.76000000000005;289.86;289.96000000000004;288.06;277.66;274.27422755570615;277.66;276.76000000000005;273.46000000000004;277.36;346.86;291.86;274.16;277.16;298.86;295.96000000000004;297.56;329.46000000000004;293.56;277.56;324.66;317.16;274.96000000000004;243.1966462407574;268.67533136820026;274.27422755570615;288.26000000000005;6020000.0;3590000.0;3640000.0;1430000.0;3640000.0;3090000.0;6040000.0;0.044333333333333336;0.013333333333333334;0.09749999999999999;0.0085;0.0;0.044333333333333336;0.0;9751.6748046875;0.0;1357.990234375;13053.7734375;485074.4624993109;483860.95834414236;242414.617937161;242741.1589944695;236745.59236849088;430214.79039162316;435189.27008113236;440780.27310602705;472489.7604950056;526816.5849651402;465611.47328426846;441835.6131989616;446224.1698070488;466586.1840761427;463510.5090081324;413311.64234490483;477641.2367519241;459520.7761648076;435011.12638877804;216160.93158060662;184813.72873217988;470117.3168609056;202623.94077659523;202623.94077659523;274.22218222092846;4583011.14608273;1541812.835249979;349993.4575858472;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2040327347824.5918;785799556715.2225;1712848337989.934;23220.2424021196;2273.693696716638;0.0;10302.498562140105;6279536.45317184;1408731.6006450222;0.0;1108553.8359856056;3.222098464275306;0.11210114953239449
9405;2019-05-16 05:45:41.778;608;603;172;172;151;42;49;36;12;42;736;187;28;38;257;228;244;565;151;206;48;17;597;357;363;143;362;308;599;234.0;76.0;546.0;60.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13204.6220703125;9617.5185546875;0.0;1355.18542480469;457.0;204762;515.0;0.0;Calculated values ==>;1557978341.778;333.96000000000004;333.46000000000004;290.36;290.36;288.26000000000005;277.36;274.0616903277293;278.06;276.76000000000005;274.36;277.36;346.76;291.86;275.96000000000004;276.96000000000004;298.86;295.96000000000004;297.56;329.66;293.76000000000005;277.96000000000004;324.66;318.86;274.86;243.1966462407574;268.5567601203482;274.0616903277293;288.26000000000005;5970000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;3080000.0;5990000.0;0.039;0.012666666666666666;0.091;0.01;0.0;0.039;0.0;9617.5185546875;0.0;1355.18542480469;13204.6220703125;484925.2850941614;483996.6351369276;244236.7430614755;244236.7430614755;237493.94771060982;430346.717906069;436133.76305498433;442343.2040964072;472489.7604950056;526789.5693367897;465756.06281801086;444692.8620626349;446132.43613918;466871.3337883854;463807.71923720936;415230.31057143124;478534.01524469355;459950.50744786946;435958.4241996531;216160.93158060662;191917.91438739494;470018.21299050737;202057.94381475777;202057.94381475777;273.99299782137075;4583229.8967529815;1541974.1940819891;350016.06022330764;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2040545378760.2644;785885329545.487;1713033379375.505;21865.9586856301;2679.6026917574964;0.0;9122.118735010918;6279912.052537921;1408772.8650438546;0.0;1108715.6565375077;3.0683120747012658;0.11605501087421312
9406;2019-05-16 05:46:41.788;604;599;175;175;155;41;52;35;20;42;735;187;40;42;256;229;243;559;151;207;52;17;591;357;362;143;362;306;593;233.0;76.0;503.0;0.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13243.7255859375;9675.5185546875;0.0;1339.67590332031;484.0;204763;515.0;0.0;Calculated values ==>;1557978401.788;333.56;333.06;290.66;290.66;288.66;277.26000000000005;274.0616903277293;278.36;276.66;275.16;277.36;346.66;291.86;277.16;277.36;298.76000000000005;296.06;297.46000000000004;329.06;293.86;278.36;324.66;321.56;274.86;243.1966462407574;268.3187672390254;274.0616903277293;288.26000000000005;5910000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;5930000.0;0.03883333333333334;0.012666666666666666;0.08383333333333334;0.0;0.0;0.03883333333333334;0.0;9675.5185546875;0.0;1339.67590332031;13243.7255859375;485030.6091179607;484104.9250201348;245473.11655154751;245473.11655154751;238910.8829173069;430346.717906069;436890.05270406;443931.0220281237;472489.7604950056;526840.6105527701;466044.4045967343;446803.2587583881;447086.0058300499;466741.49892412685;463939.2883609972;417068.34371977375;478375.4687598847;460242.557883941;436890.05270406;216160.93158060662;203202.34940748036;470018.21299050737;202234.48292222194;202234.48292222194;274.0616903277293;4583450.336383898;1542134.9961870932;350038.5211439014;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2040762915010.2297;785971143845.4734;1713217610075.4756;20262.2265283781;0.0;0.0;9112.457959861378;6280263.1792593505;1408795.1987879528;0.0;1108867.6366690751;2.666742253186889;0.07164062885864218
9407;2019-05-16 05:47:41.789;601;595;175;176;156;40;57;33;42;41;733;188;52;47;256;230;242;551;152;208;56;17;586;355;360;142;360;304;588;247.0;76.0;537.0;30.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13251.1201171875;9668.2529296875;0.0;1337.16381835938;516.0;204764;515.0;0.0;Calculated values ==>;1557978461.789;333.26000000000005;332.66;290.66;290.76000000000005;288.76000000000005;277.16;273.8482719121499;278.86;276.46000000000004;277.36;277.26000000000005;346.46000000000004;291.96000000000004;278.36;277.86;298.76000000000005;296.16;297.36;328.26000000000005;293.96000000000004;278.76000000000005;324.66;324.76000000000005;274.86;242.98782864720522;268.0796299477929;273.8482719121499;288.36;5860000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;5880000.0;0.04116666666666667;0.012666666666666666;0.0895;0.005;0.0;0.04116666666666667;0.0;9668.2529296875;0.0;1337.16381835938;13251.1201171875;485166.7612379841;484103.4289358046;245663.48885089136;246010.07669868364;239375.55986920427;430477.46260093397;438203.8711651656;447466.95896490954;472522.5091947854;526787.0045232807;466454.00437421276;448860.518063585;448165.9890469976;467026.0813403542;464365.70566323627;418481.95054369484;477810.35761833214;460688.5861845942;438034.446279952;216160.93158060662;216578.99785978085;470153.35528917355;201622.43290560212;201622.43290560212;273.8142144598223;4583671.13044433;1542296.1969692365;350060.8285133384;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2040979518619.968;786056645270.3701;1713400613125.2546;22003.085082308015;1342.654611917857;0.0;9732.294550577404;6280615.396059196;1408806.3877628518;0.0;1109024.6788904658;3.005613962840035;0.09750706102506007
9408;2019-05-16 05:48:41.779;599;592;175;176;157;39;61;32;54;41;731;188;59;53;256;230;241;542;152;210;60;17;579;355;360;142;360;303;581;451.0;76.0;1105.0;62.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13142.1044921875;9191.2685546875;0.0;1326.49645996094;538.0;204765;515.0;0.0;Calculated values ==>;1557978521.779;333.06;332.36;290.66;290.76000000000005;288.86;277.06;273.8482719121499;279.26000000000005;276.36;278.56;277.26000000000005;346.26;291.96000000000004;279.06;278.46000000000004;298.76000000000005;296.16;297.26000000000005;327.36;294.16;279.16;324.66;326.96000000000004;274.86;242.98782864720522;267.9596281332873;273.8482719121499;288.36;5790000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;5810000.0;0.07516666666666666;0.012666666666666666;0.18416666666666667;0.010333333333333333;0.0;0.07516666666666666;0.0;9191.2685546875;0.0;1326.49645996094;13142.1044921875;485664.6587801914;484468.55792108667;245936.40736670396;246286.948947089;239909.4529021492;430477.46260093397;438877.6270218307;449321.41302191373;472522.5091947854;526655.636851071;466596.9813365445;450007.8213432342;449183.62805661734;467026.0813403542;464365.70566323627;420504.35592127027;477346.8979338132;460958.12350355304;438709.7716932626;216160.93158060662;225777.27872811773;470153.35528917355;201618.96475952282;201618.96475952282;273.81286131054543;4583891.03732552;1542453.333454518;350083.02198279975;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2041195482620.0024;786141831070.3837;1713582682775.2837;45618.53422165699;2774.8553688063907;0.0;17821.32565451944;6281178.81563457;1408840.6946272661;0.0;1109254.2541232945;6.295511941250199;0.21948881007650273
9409;2019-05-16 05:49:41.790;597;589;173;174;158;39;63;31;59;40;729;188;63;58;255;231;239;532;151;210;62;17;579;354;359;141;359;303;581;407.0;80.0;1097.0;0.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12997.8310546875;9135.2802734375;0.0;1331.138671875;553.0;204766;514.0;0.0;Calculated values ==>;1557978581.79;332.86;332.06;290.46000000000004;290.56;288.96000000000004;277.06;273.7412296467126;279.46000000000004;276.26000000000005;279.06;277.16;346.06000000000006;291.96000000000004;279.46000000000004;278.96000000000004;298.66;296.26000000000005;297.06;326.36;294.16;279.36;324.56;328.46000000000004;274.86;242.77792619122317;267.9596281332873;273.7412296467126;288.26000000000005;5790000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;5810000.0;0.06783333333333334;0.013333333333333334;0.18283333333333335;0.0;0.0;0.06783333333333334;0.0;9135.2802734375;0.0;1331.138671875;12997.8310546875;485387.3797172205;484049.2970346638;245240.87066565032;245587.72868149434;240231.87333919053;430542.39183029096;439433.4158590946;450007.8213432342;472555.3283204977;526446.2480179393;466596.9813365445;450553.9940556073;449870.8715090784;467038.77096222027;464643.3069250969;419886.0498247482;475885.10496533534;461112.25666892657;439267.05509245384;215742.86842915416;232049.79005350024;470288.2636984603;201446.94854128102;201446.94854128102;273.7412296467126;4584108.910057459;1542606.0826934378;350105.1730024773;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2041411222164.7075;786226746635.2676;1713764516105.0352;45445.21291062378;0.0;0.0;16132.130561054559;6281937.819318138;1408863.822661337;0.0;1109537.2514647066;5.883324926455043;0.1840801013630794
9410;2019-05-16 05:50:41.780;596;589;172;173;158;39;65;31;60;40;729;188;64;62;255;231;239;530;152;211;64;17;576;355;360;140;360;302;578;400.0;78.0;703.0;56.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12628.40234375;8724.8662109375;0.0;1327.40075683594;563.0;204767;514.0;0.0;Calculated values ==>;1557978641.78;332.76000000000005;332.06;290.36;290.46000000000004;288.96000000000004;277.06;273.8482719121499;279.66;276.26000000000005;279.16;277.16;346.06000000000006;291.96000000000004;279.56;279.36;298.66;296.26000000000005;297.06;326.16;294.26000000000005;279.56;324.56;329.46000000000004;274.86;242.56692532238324;267.8393353686513;273.8482719121499;288.36;5760000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;5780000.0;0.06666666666666667;0.013000000000000001;0.11716666666666667;0.009333333333333334;0.0;0.06666666666666667;0.0;8724.8662109375;0.0;1327.40075683594;12628.40234375;485581.4743422425;484386.42944994755;245010.109558824;245356.82299646593;240326.85048976395;430477.46260093397;439545.25928349345;450325.8860683614;472686.4266018815;526524.4449917371;466739.6874943457;450869.8209981238;450598.1702979624;466896.63142237026;464496.52518415696;420867.4649868132;475962.3711050083;461092.6986229182;439378.91214579094;215742.86842915416;236231.924509345;470422.9394058528;201600.38208333767;201600.38208333767;273.805610488672;4584322.426410489;1542754.8924417389;350127.32380530424;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2041626886214.7417;786311032585.281;1713945985855.064;29142.338216911947;2509.0105350101417;0.0;15851.90200416355;6282559.278650478;1408884.7275977286;0.0;1109803.7406471916;4.725625663183867;0.1415326554977599
9411;2019-05-16 05:51:41.781;595;588;171;172;158;40;67;32;61;39;729;188;64;65;256;231;238;522;153;210;66;17;572;355;360;139;360;302;574;333.0;76.0;804.0;29.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12333.740234375;8617.9033203125;0.0;1333.974609375;571.0;204768;513.0;0.0;Calculated values ==>;1557978701.781;332.66;331.96000000000004;290.26000000000005;290.36;288.96000000000004;277.16;273.8482719121499;279.86;276.36;279.26000000000005;277.06;346.06000000000006;291.96000000000004;279.56;279.66;298.76000000000005;296.26000000000005;296.96000000000004;325.36;294.16;279.76000000000005;324.46000000000004;330.26000000000005;274.86;242.35481222062532;267.8393353686513;273.8482719121499;288.46000000000004;5720000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;5740000.0;0.0555;0.012666666666666666;0.13399999999999998;0.004833333333333333;0.0;0.0555;0.0;8617.9033203125;0.0;1333.974609375;12333.740234375;485886.03963051527;484695.56148083025;244817.5392296966;245164.6583394488;240454.97585598976;430477.46260093397;439876.853395306;450462.1078894688;472719.2527797885;526524.4449917371;466739.6874943457;450869.8209981238;451005.4113257816;467026.0813403542;464496.52518415696;421845.47484040476;475285.70940191793;460958.12350355304;439711.23851803166;215324.80838970217;239577.9089402584;470557.3835890923;201655.97954387355;201655.97954387355;273.82730163339414;4584530.447732019;1542899.4179297094;350149.5023029647;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2041842889814.4807;786394733980.1799;1714127188874.845;33340.021198309754;1299.6901195518903;0.0;13212.066873065776;6283079.973656415;1408916.4672987978;0.0;1110045.944424205;4.80831643324126;0.15973378085897544
9412;2019-05-16 05:52:41.761;594;587;171;172;158;41;68;32;62;39;731;188;65;65;256;231;238;518;152;210;68;17;571;356;361;138;361;302;573;437.0;74.0;975.0;33.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12432.162109375;8576.1494140625;0.0;1335.06787109375;576.0;204769;513.0;0.0;Calculated values ==>;1557978761.761;332.56;331.86;290.26000000000005;290.36;288.96000000000004;277.26000000000005;273.955091788801;279.96000000000004;276.36;279.36;277.06;346.26;291.96000000000004;279.66;279.66;298.76000000000005;296.26000000000005;296.96000000000004;324.96000000000004;294.16;279.96000000000004;324.46000000000004;330.76000000000005;274.86;242.14157278889297;267.8393353686513;273.955091788801;288.36;5710000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5730000.0;0.07283333333333333;0.012333333333333333;0.1625;0.0055000000000000005;0.0;0.07283333333333333;0.0;8576.1494140625;0.0;1335.06787109375;12432.162109375;485858.83970944805;484668.72178679064;244856.00753477612;245203.68375055416;240487.27798594558;430412.23801567365;439823.520614965;450598.1702979624;472850.0741107318;526733.7036220904;466739.6874943457;451005.4113257816;451005.4113257816;466883.92173941486;464349.45330830896;422159.8326638467;474823.02466057055;460803.6552621485;439823.520614965;215324.80838970217;241669.27786274583;470691.5974162874;201922.9648805431;201922.9648805431;273.9358929987859;4584736.761457443;1543042.653941284;350171.7369096354;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2042059117714.5496;786477806280.2063;1714308328474.9026;40409.720880330635;1478.227478946594;0.0;17327.090475990397;6283694.349980204;1408939.6088956883;0.0;1110300.352571202;5.974547538570496;0.1860725903309986
9413;2019-05-16 05:53:41.782;592;586;171;172;158;42;70;32;62;39;732;188;66;68;256;231;237;517;152;209;69;17;566;357;362;137;362;303;569;151.0;74.0;985.0;47.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12209.8359375;8346.1689453125;0.0;1332.27185058594;579.0;204770;512.0;0.0;Calculated values ==>;1557978821.782;332.36;331.76000000000005;290.26000000000005;290.36;288.96000000000004;277.36;274.0616903277293;280.16;276.36;279.36;277.06;346.36;291.96000000000004;279.76000000000005;279.96000000000004;298.76000000000005;296.26000000000005;296.86;324.86;294.06;280.06;324.36;331.06;274.86;241.92719264551067;267.9596281332873;274.0616903277293;288.36;5660000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5690000.0;0.025166666666666667;0.012333333333333333;0.16416666666666666;0.007833333333333333;0.0;0.025166666666666667;0.0;8346.1689453125;0.0;1332.27185058594;12209.8359375;486136.34158578335;484977.56216346356;245011.42925596432;245361.37829694615;240617.59230270094;430346.717906069;439936.2520002742;450417.6927448154;472980.6827117325;526760.3159394548;466596.9813365445;450961.9451180683;451233.12863988744;466741.49892412685;464202.0896790568;423414.44654891663;475176.87985475466;460513.55173570686;439770.3019814846;214906.75144652807;242924.1476594651;470825.5820460267;202148.8618475912;202148.8618475912;274.02838441229335;4584942.183314164;1543183.7226180525;350193.97252044466;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2042276093630.0806;786560335155.4082;1714489892000.347;40757.46640562763;2104.634308221078;0.0;5980.1395767029835;6284370.979946872;1408969.4765273347;0.0;1110494.6474682041;5.046498844240512;0.24442456788456685
9414;2019-05-16 05:54:41.802;590;584;172;173;159;43;71;33;62;39;735;188;66;67;256;231;237;510;152;207;71;17;566;357;362;133;362;302;568;166.0;75.0;969.0;0.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12149.484375;8305.203125;0.0;1347.05822753906;581.0;204771;511.0;0.0;Calculated values ==>;1557978881.802;332.16;331.56;290.36;290.46000000000004;289.06;277.46000000000004;274.0616903277293;280.26000000000005;276.46000000000004;279.36;277.06;346.66;291.96000000000004;279.76000000000005;279.86;298.76000000000005;296.26000000000005;296.86;324.16;293.86;280.26000000000005;324.26000000000005;331.26000000000005;274.86;241.05796691057077;267.8393353686513;274.0616903277293;288.36;5660000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;5680000.0;0.027666666666666666;0.0125;0.1615;0.0;0.0;0.027666666666666666;0.0;8305.203125;0.0;1347.05822753906;12149.484375;485861.9805084679;484812.97663692327;245401.20706929243;245753.65858950277;240979.5271334639;430346.717906069;440101.83946078573;450598.1702979624;473501.00995365425;527152.0999284992;466739.6874943457;451140.8463130652;451276.12695403385;466741.49892412685;464202.0896790568;423414.44654891663;474275.3560311099;460242.557883941;440101.83946078573;214488.6975840042;243760.74795305103;471359.25143505377;202234.48292222194;202234.48292222194;274.0616903277293;4585145.245314816;1543322.530305739;350216.30771367217;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2042493366030.0115;786641362155.3824;1714671452500.2893;40110.73551118208;0.0;0.0;6580.996864233598;6285045.106263192;1408987.0209927706;0.0;1110599.3584972243;4.837387910464448;0.20680591148179792
9415;2019-05-16 05:55:41.773;588;583;172;173;159;43;73;33;62;39;742;188;66;70;256;231;236;510;152;208;72;18;566;357;362;131;362;305;568;377.0;0.0;1230.0;34.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12227.265625;8408.09765625;0.0;1358.09069824219;583.0;204772;509.0;0.0;Calculated values ==>;1557978941.773;331.96000000000004;331.46000000000004;290.36;290.46000000000004;289.06;277.46000000000004;274.0616903277293;280.46000000000004;276.46000000000004;279.36;277.06;347.36;291.96000000000004;279.76000000000005;280.16;298.76000000000005;296.26000000000005;296.76000000000005;324.16;293.96000000000004;280.36;324.06;331.46000000000004;274.96000000000004;240.61611355647437;268.19934244402924;274.0616903277293;288.36;5660000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;5680000.0;0.06283333333333334;0.0;0.20500000000000002;0.005666666666666667;0.0;0.06283333333333334;0.0;8408.09765625;0.0;1358.09069824219;12227.265625;485587.2310808375;484674.72117630794;245401.20706929243;245753.65858950277;240979.5271334639;430346.717906069;440431.9404890446;450055.099686846;473759.9231585776;527651.7105751382;466310.7551440148;450602.5470405252;451147.423042573;466741.49892412685;464202.0896790568;423130.40740505664;474275.3560311099;460378.1213234712;440267.06782150705;213652.59903751023;244597.3647265701;471721.96164693194;202192.258247392;202192.258247392;274.04526757408127;4585348.286713869;1543461.7404946862;350238.8397256318;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2042710461049.8528;786720523875.3246;1714853464485.1562;50811.88249508808;1527.3349859307264;-0.0;14959.03386824023;6285802.428529924;1408999.7426325448;0.0;1110778.7719947398;6.890943416865763;0.2576363804857188
9416;2019-05-16 05:56:41.783;586;582;172;173;160;44;75;33;62;40;751;189;66;69;256;231;236;510;151;207;74;18;566;358;363;129;363;306;568;176.0;-1.0;1080.0;0.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12544.7685546875;8662.23046875;0.0;1367.12487792969;584.0;204773;508.0;0.0;Calculated values ==>;1557979001.783;331.76000000000005;331.36;290.36;290.46000000000004;289.16;277.56;274.1680685717883;280.66;276.46000000000004;279.36;277.16;348.26;292.06;279.76000000000005;280.06;298.76000000000005;296.26000000000005;296.76000000000005;324.16;293.86;280.56;323.96000000000004;331.56;274.96000000000004;240.16925963744896;268.3187672390254;274.1680685717883;288.26000000000005;5660000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3060000.0;5680000.0;0.029333333333333333;0.0;0.18000000000000002;0.0;0.0;0.029333333333333333;0.0;8662.23046875;0.0;1367.12487792969;12544.7685546875;485312.08988671604;484536.36440999364;245401.20706929243;245753.65858950277;241310.05276556948;430280.9020939914;440545.07506360364;449872.9745629245;474114.60106150573;528516.7185281644;466289.97760267474;450422.0409547465;450832.1266395217;466598.81152663083;464054.43266303884;423130.40740505664;474275.3560311099;460086.50895382016;440380.2161781285;213234.55432191002;245015.67932991832;471986.2621016245;202496.42290420205;202496.42290420205;274.1680685717883;4585554.7547376035;1543604.0169378277;350261.5536404513;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2042927997299.818;786798536875.3121;1715036795035.1272;44527.77929857004;0.0;-0.0;6977.924602701843;6286597.058127608;1409012.4725453907;0.0;1110961.6104499665;5.135494966615509;0.22026850462255224
9417;2019-05-16 05:57:41.784;584;581;173;174;160;44;76;34;62;40;762;189;66;71;257;231;237;516;150;207;76;19;571;358;363;131;363;307;573;299.0;-1.0;1010.0;194.0;0.0;0;96;69;1;0;0;0;0;0;0;1;0;0;0;0;13122.05859375;9072.02734375;0.0;1346.78857421875;585.0;204774;506.0;0.0;Calculated values ==>;1557979061.784;331.56;331.26000000000005;290.46000000000004;290.56;289.16;277.56;274.1680685717883;280.76000000000005;276.56;279.36;277.16;349.36;292.06;279.76000000000005;280.26000000000005;298.86;296.26000000000005;296.86;324.76000000000005;293.86;280.76000000000005;323.76000000000005;331.66;275.06;240.61611355647437;268.43790593516167;274.1680685717883;288.16;5710000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3070000.0;5730000.0;0.049833333333333334;0.0;0.16833333333333333;0.03233333333333333;0.0;0.049833333333333334;0.0;9072.02734375;0.0;1346.78857421875;13122.05859375;484476.7468250707;483834.3713212757;245553.2090955477;245904.62710931903;241142.61655777853;430280.9020939914;440709.58247278957;449690.29051208816;473856.7996405058;529591.3199082674;466146.41216662485;450240.99059172784;450925.6586504348;466728.8912336129;464054.43266303884;421866.01680959435;474528.5510549243;460086.50895382016;440709.58247278957;212398.47392691602;245433.99809710225;471819.166456567;202233.41502816472;202233.41502816472;274.06584120346565;4585768.648528419;1543751.8048825113;350284.16996279097;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2043145800929.555;786876538175.2179;1715220698099.905;41655.24070646045;8716.605962851672;-0.0;11884.062344323806;6287315.26192998;1409085.1121389666;0.0;1111118.7962940556;5.975334385768986;0.30108272195950786
9418;2019-05-16 05:58:41.794;583;581;173;174;161;44;78;34;54;41;769;188;60;69;257;231;237;525;151;207;77;19;571;359;364;137;364;308;574;0.0;75.0;1168.0;174.0;0.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;13592.1552734375;9368.505859375;0.0;1356.89501953125;585.0;204775;505.0;0.0;Calculated values ==>;1557979121.794;331.46000000000004;331.26000000000005;290.46000000000004;290.56;289.26000000000005;277.56;274.27422755570615;280.96000000000004;276.56;278.56;277.26000000000005;350.06000000000006;291.96000000000004;279.16;280.06;298.86;296.26000000000005;296.86;325.66;293.86;280.86;323.66;331.66;275.06;241.92719264551067;268.5567601203482;274.27422755570615;288.26000000000005;5710000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;5740000.0;0.0;0.0125;0.19466666666666665;0.029;0.0;0.0;0.0;9368.505859375;0.0;1356.89501953125;13592.1552734375;484337.9804317075;483721.31080265454;245513.61240826288;245864.44440194755;241438.8495948109;430214.79039162316;440823.14440679894;448394.01843258145;473176.1828425327;530247.6594984549;465879.3590162955;449229.84144978656;450471.8913839166;466586.1840761427;463906.4806118374;421866.01680959435;475725.32251350785;459930.11272889783;440658.6511082535;211980.4382156667;245433.99809710225;471021.86055166635;202478.75770296366;202233.41502816472;274.16580103355665;4585991.304080352;1543905.5016043645;350306.7044145181;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2043363937279.5203;786956951575.2051;1715405228849.8757;47871.50408869893;7787.7499826123785;0.0;0.0;6288061.442479189;1409222.6713612068;0.0;1111217.8466525513;5.189480066966719;0.3541925028170261
9419;2019-05-16 05:59:41.794;584;581;173;175;161;45;79;35;44;41;767;188;53;67;257;230;238;532;152;206;78;20;579;359;364;142;363;309;581;227.0;0.0;1020.0;135.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;14073.7001953125;9890.1513671875;0.0;1346.21008300781;585.0;204776;502.0;0.0;Calculated values ==>;1557979181.794;331.56;331.26000000000005;290.46000000000004;290.66;289.26000000000005;277.66;274.27422755570615;281.06;276.66;277.56;277.26000000000005;349.86;291.96000000000004;278.46000000000004;279.86;298.86;296.16;296.96000000000004;326.36;293.76000000000005;280.96000000000004;323.36;331.66;275.16;242.98782864720522;268.67533136820026;274.27422755570615;288.36;5790000.0;3590000.0;3640000.0;1420000.0;3629999.9999999995;3090000.0;5810000.0;0.03783333333333334;0.0;0.16999999999999998;0.022500000000000003;0.0;0.03783333333333334;0.0;9890.1513671875;0.0;1346.21008300781;14073.7001953125;483575.00714965066;482926.5507388131;245240.87066565032;245936.40736670396;241207.09799100924;430214.79039162316;440987.2903718098;446794.52036748576;472522.5091947854;529962.3506881573;465735.0058180328;448066.3845579902;450015.31396708504;466728.8912336129;463774.604463236;419573.17154809996;475885.10496533534;459793.8049284156;440823.14440679894;210726.34883551928;245433.99809710225;470450.12188174675;202555.6410094833;202555.6410094833;274.1956649610769;4586221.852875925;1544065.990414586;350329.23029037256;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2043582337279.5203;787040651575.2051;1715590328849.8757;41520.609490860414;6027.625819625928;-0.0;9014.453878531775;6288806.376759018;1409337.799492892;0.0;1111292.967101539;5.0338972664531845;0.2563039206568733
9420;2019-05-16 06:00:41.785;586;583;173;174;160;44;81;35;38;41;759;188;48;63;257;230;239;540;152;207;80;20;585;359;364;147;364;309;587;373.0;-1.0;1097.0;144.0;0.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;14597.1748046875;10388.0927734375;0.0;1332.50073242188;585.0;204777;501.0;0.0;Calculated values ==>;1557979241.785;331.76000000000005;331.46000000000004;290.46000000000004;290.56;289.16;277.56;274.27422755570615;281.26000000000005;276.66;276.96000000000004;277.26000000000005;349.06000000000006;291.96000000000004;277.96000000000004;279.46000000000004;298.86;296.16;297.06;327.16;293.86;281.16;323.26000000000005;331.66;275.16;244.02132995426717;268.67533136820026;274.27422755570615;288.36;5850000.0;3590000.0;3640000.0;1470000.0;3640000.0;3090000.0;5870000.0;0.06216666666666667;0.0;0.18283333333333335;0.024;0.0;0.06216666666666667;0.0;10388.0927734375;0.0;1332.50073242188;14597.1748046875;483175.837877777;482524.11641556537;245013.03317255888;245356.65271112756;240688.8112251271;430214.79039162316;441314.5531615306;445937.77994195605;471863.4502349779;529124.3565834656;465735.0058180328;447361.7092104105;449461.9871674067;466586.1840761427;463774.604463236;417845.6355961367;476321.7697484509;459930.11272889783;441151.0922300985;210308.32490665457;245433.99809710225;469774.4847024;202571.70505245874;202571.70505245874;274.2019028588544;4586460.740996363;1544234.9504351134;350351.5495321779;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2043800704520.159;787127338570.4586;1715775701040.418;44495.43069229643;6412.86671159859;-0.0;14831.685236209938;6289523.0695759235;1409441.454713673;0.0;1111491.6551204026;5.608929497234087;0.2468158547053657
9421;2019-05-16 06:01:41.776;590;586;172;173;160;44;82;35;7;42;746;187;26;57;257;230;240;547;152;207;81;20;592;359;364;149;364;309;594;281.0;75.0;750.0;118.0;0.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;15043.8837890625;10756.6943359375;0.0;1322.97033691406;584.0;204778;499.0;0.0;Calculated values ==>;1557979301.776;332.16;331.76000000000005;290.36;290.46000000000004;289.16;277.56;274.27422755570615;281.36;276.66;273.86;277.36;347.76;291.86;275.76000000000005;278.86;298.86;296.16;297.16;327.86;293.86;281.26000000000005;323.06;331.56;275.16;244.42749628697553;268.67533136820026;274.27422755570615;288.36;5920000.0;3590000.0;3640000.0;1490000.0;3640000.0;3090000.0;5940000.0;0.04683333333333333;0.0125;0.125;0.019666666666666666;0.0;0.04683333333333333;0.0;10756.6943359375;0.0;1322.97033691406;15043.8837890625;482945.93446502095;482149.0548251463;244415.38583615457;244753.78712338937;240469.72728992734;430214.79039162316;441477.67629999033;441384.9092064438;471697.8470272932;527761.2710080513;465611.47328426846;444201.66082275484;448626.77982236113;466586.1840761427;463774.604463236;415669.7218802747;476495.067242703;459930.11272889783;441314.5531615306;209472.28574929133;245015.67932991832;469502.5761687537;202532.63123664542;202532.63123664542;274.1867287993211;4586707.712766395;1544411.1305631895;350373.67513839365;1941844.388418153;0;21;24;17;119;100;60;20;175;191;2044019071759.93;787216125250.3655;1715961073230.2234;29856.5347462248;5250.408916998129;0.0;11182.95334348212;6290142.5763473045;1409538.6340980483;0.0;1111708.4112567077;3.8320514898678657;0.16863532621746646
9422;2019-05-16 06:02:41.786;594;589;171;172;158;44;84;35;-11;41;725;188;-10;49;257;230;241;554;152;208;83;19;601;359;364;141;364;308;603;348.0;77.0;710.0;161.0;0.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;16525.38671875;11321.1904296875;0.0;2379.93139648438;584.0;204779;496.0;0.0;Calculated values ==>;1557979361.786;332.56;332.06;290.26000000000005;290.36;288.96000000000004;277.56;274.27422755570615;281.56;276.66;272.06;277.26000000000005;345.66;291.96000000000004;272.16;278.06;298.86;296.16;297.26000000000005;328.56;293.96000000000004;281.46000000000004;322.76000000000005;331.56;275.06;242.77792619122317;268.5567601203482;274.27422755570615;288.36;6010000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;6030000.0;0.058;0.012833333333333334;0.11833333333333333;0.026833333333333334;0.0;0.058;0.0;11321.1904296875;0.0;2379.93139648438;16525.38671875;482490.61119296437;481544.53684244456;243763.50735385;244096.14619786415;239562.83462620387;430214.79039162316;441802.921509229;438851.5721092266;472653.6706096803;525634.3882111511;465879.3590162955;439006.489614467;447692.51816426485;466586.1840761427;463774.604463236;412558.5966719345;476431.05169097055;460066.2838712648;441640.4647343188;208218.24852204052;245015.67932991832;470485.8080591802;202471.75969052056;202471.75969052056;274.1630820403675;4586970.833866794;1544595.143599936;350404.5377957528;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2044237508159.8953;787303139750.3517;1716146204080.1938;27971.61113621355;7191.7102978923685;0.0;13871.784892540298;6290624.557879784;1409642.3357055436;0.0;1111917.2355402224;3.5789117817330376;0.1549315353926956
9423;2019-05-16 06:03:41.796;599;594;169;171;155;43;85;34;-6;40;690;189;-2;40;257;230;243;560;153;208;84;17;601;360;365;133;366;308;603;-1.0;77.0;926.0;133.0;0.0;0;1;97;1;0;0;0;0;0;0;1;1;0;0;0;16634.2421875;11502.3720703125;0.0;2379.61181640625;583.0;204780;494.0;0.0;Calculated values ==>;1557979421.796;333.06;332.56;290.06;290.26000000000005;288.66;277.46000000000004;274.38016830617;281.66;276.56;272.56;277.16;342.16;292.06;272.96000000000004;277.16;298.86;296.16;297.46000000000004;329.16;293.96000000000004;281.56;322.56;331.46000000000004;274.86;241.05796691057077;268.5567601203482;274.38016830617;288.46000000000004;6010000.0;3600000.0;3650000.0;1330000.0;3660000.0;3080000.0;6030000.0;0.0;0.012833333333333334;0.15433333333333332;0.022166666666666668;0.0;0.0;0.0;11502.3720703125;0.0;2379.61181640625;16634.2421875;483203.6553804417;482262.3351603037;243102.59039161506;243763.50735385;238622.8675875334;430148.3826014536;441754.40105574357;439623.1850327762;473598.1776897576;521949.73302491417;466002.57132472435;440235.24653219705;446417.86147193075;466299.9704243525;463626.08760426834;413326.6268722437;477319.3227261962;459909.8450383343;441591.6237628214;207382.2378540181;244597.3647265701;471359.25143505377;202738.27292789024;202471.75969052056;274.2711672169792;4587247.210162675;1544785.3716534649;350444.2072663306;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2044456244609.8606;787385353450.3386;1716331034880.1646;36559.23810152073;5954.431690242125;0.0;0.0;6291162.404582859;1409751.9051472913;0.0;1112032.8530140098;3.062506781356862;0.21133203909041
9424;2019-05-16 06:04:41.777;603;597;167;168;153;44;86;35;0;40;699;192;16;38;257;230;244;562;153;206;85;14;598;360;365;126;365;307;600;91.0;76.0;572.0;90.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16485.810546875;11587.4814453125;0.0;2402.0087890625;583.0;204781;491.0;0.0;Calculated values ==>;1557979481.777;333.46000000000004;332.86;289.86;289.96000000000004;288.46000000000004;277.56;274.38016830617;281.76000000000005;276.66;273.16;277.16;343.06000000000006;292.36;274.76000000000005;276.96000000000004;298.86;296.16;297.56;329.36;293.76000000000005;281.66;322.26000000000005;331.46000000000004;274.56;239.4893008659735;268.43790593516167;274.38016830617;288.46000000000004;5980000.0;3600000.0;3650000.0;1260000.0;3650000.0;3070000.0;6000000.0;0.015166666666666667;0.012666666666666666;0.09533333333333333;0.015000000000000001;0.0;0.015166666666666667;0.0;11587.4814453125;0.0;2402.0087890625;16485.810546875;484108.76527608995;483032.2030543103;242546.02607061522;242874.2313927332;238085.30014539554;430148.3826014536;441916.84747498244;440754.3233983486;474499.7813107843;522979.0324292006;466514.8527660487;443141.609673585;446326.41830174514;466443.21093673893;463626.08760426834;414854.82770467637;477975.0638711907;459636.7508791465;441754.40105574357;206128.24275125185;244597.3647265701;471995.1120342596;202720.09721617843;202720.09721617843;274.26411456103074;4587523.123201744;1544977.7261676993;350484.04148650856;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2044675175259.6658;787463028845.2694;1716515476455.0002;22692.596229366885;4039.125222271218;0.0;3625.3536082334044;6291656.013509503;1409835.1584162684;0.0;1112063.0547271462;2.169991511576172;0.12455090132529502
