;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9425;2019-05-16 06:05:41.797;603;598;167;167;151;43;88;35;2;41;725;193;21;33;257;230;243;563;152;208;87;13;595;359;364;132;364;304;597;258.0;78.0;484.0;19.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15209.7509765625;11417.412109375;0.0;1362.3642578125;582.0;204782;487.0;0.0;Calculated values ==>;1557979541.797;333.46000000000004;332.96000000000004;289.86;289.86;288.26000000000005;277.46000000000004;274.27422755570615;281.96000000000004;276.66;273.36;277.26000000000005;345.66;292.46000000000004;275.26000000000005;276.46000000000004;298.86;296.16;297.46000000000004;329.46000000000004;293.96000000000004;281.86;321.86;331.36;274.46000000000004;240.83765695389522;268.0796299477929;274.27422755570615;288.36;5950000.0;3590000.0;3640000.0;1320000.0;3640000.0;3040000.0;5970000.0;0.043000000000000003;0.013000000000000001;0.08066666666666666;0.0031666666666666666;0.0;0.043000000000000003;0.0;11417.412109375;0.0;1362.3642578125;15209.7509765625;484444.4770403174;483513.5416107345;242645.76432377478;242645.76432377478;237548.9734195635;430214.79039162316;442449.4914136299;441691.54992388893;473824.5983165287;525948.8437873265;467064.6270272813;444478.12225269125;446196.8478688148;466586.1840761427;463774.604463236;415618.1057925681;478480.6339316223;460066.2838712648;442288.3316811734;204456.2876039246;244179.05427248686;471102.4418883194;202690.1166757016;202690.1166757016;274.24786361689917;4587787.340924248;1545169.4975164095;350515.421718481;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2044893948159.5962;787540454645.2448;1716698837554.942;19279.44894868711;849.9723631732895;0.0;10302.72324523529;6292005.897141556;1409875.914476961;0.0;1112179.160723324;2.3812736375599832;0.06478000438756762
9426;2019-05-16 06:06:41.788;602;597;167;168;151;41;91;35;6;41;747;192;25;34;257;230;243;559;153;209;90;13;591;358;363;134;363;303;593;203.0;77.0;364.0;40.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;14820.6455078125;11162.8642578125;0.0;1350.88171386719;582.0;204783;484.0;0.0;Calculated values ==>;1557979601.788;333.36;332.86;289.86;289.96000000000004;288.26000000000005;277.26000000000005;274.1680685717883;282.26000000000005;276.66;273.76000000000005;277.26000000000005;347.86;292.36;275.66;276.56;298.86;296.16;297.46000000000004;329.06;294.06;282.16;321.56;331.36;274.46000000000004;241.2770596917726;267.9596281332873;274.1680685717883;288.46000000000004;5910000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;5930000.0;0.03383333333333333;0.012833333333333334;0.06066666666666667;0.006666666666666667;0.0;0.03383333333333333;0.0;11162.8642578125;0.0;1350.88171386719;14820.6455078125;484750.323259497;483822.8745945392;242780.3657229598;243111.58943203287;237659.99919262563;430280.9020939914;443137.14487336105;442493.0341924577;473565.85517348704;528329.302319711;467084.7275913025;445251.96559515793;446531.9673155462;466728.8912336129;463922.8230274349;417068.34371977375;478375.4687598847;460358.10709178087;442977.54009388597;203202.34940748036;244179.05427248686;470835.2695607642;202316.4831603653;202316.4831603653;274.09814745097896;4588037.556691021;1545357.638261341;350538.028710087;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2045112015445.2341;787620242675.4781;1716880910240.4744;14570.710762613606;1790.1252426693263;0.0;8142.365759584116;6292287.939493942;1409897.9119902852;0.0;1112332.8467424524;1.9581028590736242;0.06326292956063412
9427;2019-05-16 06:07:44.778;600;596;170;170;151;39;95;34;11;42;758;191;29;34;257;231;242;555;152;210;94;12;586;356;361;135;361;302;588;171.0;76.0;339.0;6.0;0.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;14429.740234375;10698.7001953125;0.0;1329.17956542969;583.0;204784;481.0;0.0;Calculated values ==>;1557979664.778;333.16;332.76000000000005;290.16;290.16;288.26000000000005;277.06;273.955091788801;282.66;276.56;274.26000000000005;277.36;348.96000000000004;292.26000000000005;276.06;276.56;298.86;296.26000000000005;297.36;328.66;294.16;282.56;321.26000000000005;331.46000000000004;274.36;241.49495122638035;267.8393353686513;273.955091788801;288.36;5860000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;5880000.0;0.0285;0.012666666666666666;0.0565;0.001;0.0;0.0285;0.0;10698.7001953125;0.0;1329.17956542969;14429.740234375;485027.2033011795;484243.85763786716;243956.2913335781;243956.2913335781;237800.64780981184;430412.23801567365;444177.6072395959;443431.1120271193;473533.6025564079;529554.8567808631;467104.93499668734;446017.8014079234;446724.52688641194;467013.5131080222;464349.45330830896;418481.95054369484;478392.2977601249;460803.6552621485;444020.37124934135;201948.4348523538;244597.3647265701;470603.4154074653;201938.18686838093;201938.18686838093;273.94182224464316;4588293.456940768;1545548.8965870508;350561.4755239771;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2045340039245.2686;787704964225.491;1717071454990.5032;13644.35027146872;268.66522853908435;0.0;6899.342254857373;6292534.782090443;1409915.9235474798;0.0;1112464.4407963376;1.730343017128809;0.045787070780153726
9428;2019-05-16 06:08:44.789;597;593;172;173;153;38;99;32;14;41;761;189;34;38;256;231;240;546;151;212;99;12;577;355;360;135;360;302;579;279.0;77.0;699.0;90.0;0.0;0;94;87;1;0;0;0;0;0;0;1;0;0;0;0;14180.17578125;10362.0673828125;0.0;1288.06701660156;584.0;204785;478.0;0.0;Calculated values ==>;1557979724.789;332.86;332.46000000000004;290.36;290.46000000000004;288.46000000000004;276.96000000000004;273.8482719121499;283.06;276.36;274.56;277.26000000000005;349.26;292.06;276.56;276.96000000000004;298.76000000000005;296.26000000000005;297.16;327.76000000000005;294.36;283.06;320.96000000000004;331.56;274.36;241.49495122638035;267.8393353686513;273.8482719121499;288.26000000000005;5770000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;5790000.0;0.0465;0.012833333333333334;0.1165;0.015000000000000001;0.0;0.0465;0.0;10362.0673828125;0.0;1288.06701660156;14180.17578125;485609.08106170775;484831.6001546952;244971.854133775;245318.01823959278;238691.88077390852;430477.46260093397;445002.87759650644;443867.07844128745;473436.17305719486;529867.8939616912;466861.5149052403;446724.52688641194;447286.45025618136;467026.0813403542;464496.52518415696;420847.86605445156;478168.8190596254;461227.1456847587;445002.87759650644;200694.54348549087;245015.67932991832;470603.4154074653;201471.0326278281;201471.0326278281;273.755115423117;4588531.916616833;1545724.4351594679;350583.28991070203;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2045556378899.973;787785979075.3802;1717252688210.2554;28239.139337268014;4036.985741694559;0.0;11324.230791043543;6292883.875158704;1409951.8105502606;0.0;1112616.3317464157;3.742476642346631;0.14990297559566845
9429;2019-05-16 06:09:41.799;593;590;174;175;156;38;102;31;20;41;761;189;40;39;256;232;238;529;153;213;101;12;570;354;359;132;359;300;573;220.0;77.0;546.0;0.0;0.0;0;71;81;1;0;0;0;0;0;0;1;0;0;0;0;13677.5205078125;9816.4189453125;0.0;1164.18176269531;585.0;204786;476.0;0.0;Calculated values ==>;1557979781.799;332.46000000000004;332.16;290.56;290.66;288.76000000000005;276.96000000000004;273.7412296467126;283.36;276.26000000000005;275.16;277.26000000000005;349.26;292.06;277.16;277.06;298.76000000000005;296.36;296.96000000000004;326.06;294.46000000000004;283.26000000000005;320.76000000000005;331.66;274.36;240.83765695389522;267.5978703862781;273.7412296467126;288.46000000000004;5700000.0;3540000.0;3590000.0;1320000.0;3590000.0;3000000.0;5730000.0;0.03666666666666667;0.012833333333333334;0.091;0.0;0.0;0.03666666666666667;0.0;9816.4189453125;0.0;1164.18176269531;13677.5205078125;485831.7607315339;485084.5074041849;245904.62710931903;246257.9830275342;239837.44774636638;430542.39183029096;445664.7202450452;445129.6953370489;473824.5983165287;530020.0969119953;467145.66925969854;447944.02171589236;447805.08668736095;467167.9790832604;464773.75813807436;422471.79110604024;476432.5866677686;461514.72384408844;445510.51833134005;199858.6285646581;245433.99809710225;471004.98279486166;201446.94854128102;201446.94854128102;273.7412296467126;4588752.495403662;1545884.2095352144;350602.7069527693;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2045761329849.9387;787862087425.3676;1717424288310.2266;22175.129958414876;0.0;0.0;8948.997558968831;6293283.0581437135;1409983.775627635;0.0;1112776.8562947547;2.8344649209114623;0.08406850497054767
9430;2019-05-16 06:10:41.800;587;585;175;175;158;38;105;31;33;41;761;189;47;43;256;232;236;511;153;213;104;13;564;353;358;133;358;299;566;90.0;76.0;323.0;25.0;0.0;0;59;74;1;0;0;0;0;0;0;1;0;0;0;0;13202.26171875;9170.173828125;0.0;1082.67834472656;585.0;204787;474.0;0.0;Calculated values ==>;1557979841.8;331.86;331.66;290.66;290.66;288.96000000000004;276.96000000000004;273.6339639331285;283.66;276.26000000000005;276.46000000000004;277.26000000000005;349.26;292.06;277.86;277.46000000000004;298.76000000000005;296.36;296.76000000000005;324.26000000000005;294.46000000000004;283.56;320.56;331.66;274.46000000000004;241.05796691057077;267.47669482898436;273.6339639331285;288.46000000000004;5640000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2990000.0;5660000.0;0.015000000000000001;0.012666666666666666;0.05383333333333333;0.004166666666666667;0.0;0.015000000000000001;0.0;9170.173828125;0.0;1082.67834472656;13202.26171875;485671.82748838986;485174.37129788427;246548.38291224377;246548.38291224377;240716.51099119664;430607.02586249536;446320.3066816736;447158.73241492786;473695.32993624324;530096.1381338437;467287.34786583885;449096.5729453799;448546.3990931623;467309.61631303944;464919.9936635114;423738.3870045123;474674.2739322386;461667.65482352895;446167.4070578422;199022.72361097817;245433.99809710225;470968.9690187135;201028.2433103167;201028.2433103167;273.5730893549824;4588976.497321916;1546042.4337784953;350621.4310990391;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2045976433434.679;787941588750.2715;1717603991305.0095;13250.0246634649;1124.7530237849867;0.0;3677.0874562128824;6293578.272685367;1409993.1487257043;0.0;1112882.075423377;1.760667650242939;0.07591560170517216
9431;2019-05-16 06:11:41.830;581;580;175;176;160;38;108;30;47;41;759;190;53;47;255;233;235;494;153;214;107;14;563;353;358;134;358;301;565;216.0;76.0;728.0;0.0;0.0;0;52;73;1;0;0;0;0;0;0;1;0;0;0;0;13242.9990234375;9199.3515625;0.0;1048.75903320312;585.0;204788;471.0;0.0;Calculated values ==>;1557979901.83;331.26000000000005;331.16;290.66;290.76000000000005;289.16;276.96000000000004;273.6339639331285;283.96000000000004;276.16;277.86;277.26000000000005;349.06000000000006;292.16;278.46000000000004;277.86;298.66;296.46000000000004;296.66;322.56;294.56;283.86;320.26000000000005;331.66;274.56;241.2770596917726;267.7187500070086;273.6339639331285;288.46000000000004;5630000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3010000.0;5650000.0;0.036000000000000004;0.012666666666666666;0.12133333333333333;0.0;0.0;0.036000000000000004;0.0;9199.3515625;0.0;1048.75903320312;13242.9990234375;484958.5205790528;484596.57348900015;246590.58972199858;246951.0632463026;241411.9412363984;430607.02586249536;446777.5027135378;448726.1184418108;473565.85517348704;529735.4572414138;467125.24897544575;449551.36088337604;448726.1184418108;467180.64866735716;465050.0807944103;423759.83031136956;472291.7991857072;461801.27186994074;446625.3525519201;197768.88456892778;245433.99809710225;470933.0218839325;201183.85751793825;201183.85751793825;273.6339639331285;4589196.984683249;1546195.5896963666;350639.2019581691;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2046191340834.5764;788021728800.2333;1717784081304.9236;30035.127658763202;0.0;0.0;8835.893821223348;6293939.162642681;1410002.5263540356;0.0;1112986.402404728;3.792993949175821;0.13346027091151663
9432;2019-05-16 06:12:41.781;577;577;175;176;162;38;110;30;53;41;756;190;57;50;255;233;235;496;153;215;109;15;566;353;359;135;359;302;569;234.0;-1.0;920.0;31.0;0.0;0;49;73;1;0;0;0;0;0;0;1;0;0;0;0;13453.3427734375;9257.7294921875;0.0;1025.72058105469;585.0;204789;469.0;0.0;Calculated values ==>;1557979961.781;330.86;330.86;290.66;290.76000000000005;289.36;276.96000000000004;273.6339639331285;284.16;276.16;278.46000000000004;277.26000000000005;348.76;292.16;278.86;278.16;298.66;296.46000000000004;296.66;322.76000000000005;294.66;284.06;320.06;331.66;274.66;241.49495122638035;267.8393353686513;273.6339639331285;288.46000000000004;5660000.0;3529999.9999999995;3590000.0;1350000.0;3590000.0;3020000.0;5690000.0;0.039;0.0;0.15333333333333332;0.005166666666666667;0.0;0.039;0.0;9257.7294921875;0.0;1025.72058105469;13453.3427734375;484069.0126106705;483729.88296751847;246422.85739020273;246780.72046654802;241940.94631648896;430607.02586249536;446889.09212521097;449367.78088530374;473436.17305719486;529346.1196232733;466983.26394718443;449916.25365142606;448954.665639539;467038.77096222027;465050.0807944103;422844.45157779765;472071.5351562274;461782.40754588926;446736.9255336155;196933.003932529;245433.99809710225;470897.14156183373;201117.43559696255;201117.43559696255;273.60798774754494;4589419.272514694;1546349.2730944015;350656.4751702945;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2046406265169.4875;788102362895.2;1717964833569.8489;38065.052944212315;1393.8618141518346;-0.0;9579.160107529466;6294506.200687909;1410014.1323831447;0.0;1113139.7358627317;4.768640341191716;0.19432178320786211
9433;2019-05-16 06:13:41.781;575;576;175;176;163;40;111;30;58;41;753;190;60;55;255;233;236;505;152;214;110;17;568;355;360;140;361;303;570;395.0;-1.0;1185.0;230.0;0.0;0;62;73;1;0;0;0;0;0;0;1;0;0;0;0;13707.9873046875;9092.4443359375;0.0;1117.787109375;584.0;204790;467.0;0.0;Calculated values ==>;1557980021.781;330.66;330.76000000000005;290.66;290.76000000000005;289.46000000000004;277.16;273.8482719121499;284.26000000000005;276.16;278.96000000000004;277.26000000000005;348.46000000000004;292.16;279.16;278.66;298.66;296.46000000000004;296.76000000000005;323.66;294.56;284.16;319.86;331.56;274.86;242.56692532238324;267.9596281332873;273.8482719121499;288.36;5680000.0;3550000.0;3600000.0;1400000.0;3610000.0;3030000.0;5700000.0;0.06583333333333334;0.0;0.19749999999999998;0.03833333333333333;0.0;0.06583333333333334;0.0;9092.4443359375;0.0;1117.787109375;13707.9873046875;483564.99215591454;483477.27876701765;246381.37494003045;246738.59939027522;242240.5704399413;430477.46260093397;446848.90192859794;449870.8715090784;472784.61766108364;528956.2834829289;466841.0120987474;450144.6074466229;449459.0287276079;466754.22869122244;464757.83745873196;422513.39125728304;473282.66660346324;461495.6585078262;446696.4728273969;196097.13278094304;245015.67932991832;470422.9394058528;201409.64539839426;201409.64539839426;273.73113666721713;4589645.616932012;1546502.191209636;350674.33773438144;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2046621965169.4875;788184862895.2;1718146333569.8489;49071.09215686012;10312.17627028591;-0.0;16148.04947240934;6295232.335230418;1410111.682700515;0.0;1113354.1292758978;7.397610749972928;0.3602125986997001
9434;2019-05-16 06:14:41.762;575;576;174;175;164;42;111;32;54;41;749;189;59;58;256;232;237;514;153;213;110;18;572;356;361;144;362;304;575;357.0;76.0;1232.0;190.0;0.0;0;82;74;1;0;0;0;0;0;0;1;0;0;0;0;13989.7216796875;9351.9306640625;0.0;1217.66027832031;583.0;204791;464.0;0.0;Calculated values ==>;1557980081.762;330.66;330.76000000000005;290.56;290.66;289.56;277.36;273.955091788801;284.26000000000005;276.36;278.56;277.26000000000005;348.06000000000006;292.06;279.06;278.96000000000004;298.76000000000005;296.36;296.86;324.56;294.46000000000004;284.16;319.56;331.46000000000004;274.96000000000004;243.40439225979637;268.0796299477929;273.955091788801;288.46000000000004;5720000.0;3560000.0;3610000.0;1440000.0;3620000.0000000005;3040000.0;5750000.0;0.0595;0.012666666666666666;0.20533333333333334;0.03166666666666666;0.0;0.0595;0.0;9351.9306640625;0.0;1217.66027832031;13989.7216796875;483110.2253050966;482908.19028344343;245824.4274967906;246176.58558238688;242400.99018135725;430412.23801567365;446656.14520981186;449137.1035301482;472259.5391352755;528461.3794440429;466576.28820682864;449825.5836211171;449688.22403800517;466741.49892412685;464480.4244350529;421549.1707736199;473980.6647959695;461207.877530726;446503.202962536;194843.3435325042;244597.3647265701;469982.10152365523;201729.02489055236;201729.02489055236;273.8602989476975;4589876.358083084;1546655.8456624537;350693.79363301944;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2046838196675.1545;788270035915.4626;1718328375905.4104;50801.125480663686;8494.680760048255;0.0;14564.063595283027;6296064.340161611;1410268.3568803784;0.0;1113609.9825063972;6.987959159311039;0.33954889275675304
9435;2019-05-16 06:15:41.782;577;577;173;175;163;43;92;32;8;41;743;188;25;58;256;232;237;523;153;212;95;18;577;358;363;147;363;305;579;367.0;-2.0;1181.0;214.0;0.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;14269.642578125;9581.1455078125;0.0;1317.09912109375;583.0;204792;462.0;0.0;Calculated values ==>;1557980141.782;330.86;330.86;290.46000000000004;290.66;289.46000000000004;277.46000000000004;274.1680685717883;282.36;276.36;273.96000000000004;277.26000000000005;347.46000000000004;291.96000000000004;275.66;278.96000000000004;298.76000000000005;296.36;296.86;325.46000000000004;294.36;282.66;319.36;331.46000000000004;274.96000000000004;244.02132995426717;268.19934244402924;274.1680685717883;288.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;5790000.0;0.06116666666666667;0.0;0.19683333333333333;0.035666666666666666;0.0;0.06116666666666667;0.0;9581.1455078125;0.0;1317.09912109375;14269.642578125;482820.2659516601;482591.65038532595;245318.01823959278;246015.8093891145;241931.49510360893;430280.9020939914;443296.4455426071;442373.3332657317;471863.4502349779;527756.4078081092;466310.7551440148;444856.06423827005;449505.0126014062;466598.81152663083;464185.92985963024;419926.16154930193;474808.30821722647;460764.5036730645;443772.5489559649;194007.49548133422;244597.3647265701;469575.0378571016;202218.4885972409;202218.4885972409;274.06003428312476;4590111.931283392;1546813.6738890475;350714.92366900615;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2047055469075.0854;788357365015.4349;1718511136805.3523;47270.478592247935;9535.716923601696;-0.0;14775.056691941953;6296881.875949748;1410418.660278799;0.0;1113854.556672936;6.568145113748973;0.3246498946414631
9436;2019-05-16 06:16:41.793;579;579;172;174;163;45;39;33;-15;40;739;187;1;44;257;230;238;531;153;210;39;18;580;359;364;142;364;305;583;183.0;0.0;1148.0;173.0;0.0;0;94;79;1;0;0;0;0;0;0;1;0;0;0;0;14330.4453125;9881.2626953125;0.0;1309.24377441406;581.0;204793;459.0;0.0;Calculated values ==>;1557980201.793;331.06;331.06;290.36;290.56;289.46000000000004;277.66;274.27422755570615;277.06;276.46000000000004;271.66;277.16;347.06000000000006;291.86;273.26000000000005;277.56;298.86;296.16;296.96000000000004;326.26000000000005;294.16;277.06;319.06;331.26000000000005;274.96000000000004;242.98782864720522;268.19934244402924;274.27422755570615;288.46000000000004;5800000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;5830000.0;0.030500000000000003;0.0;0.19133333333333333;0.028833333333333332;0.0;0.030500000000000003;0.0;9881.2626953125;0.0;1309.24377441406;14330.4453125;482759.0247399915;482415.89695723663;244820.32213010543;245510.0925270449;241797.25640949636;430214.79039162316;434112.87870749587;438899.66031598754;472424.0149512065;527337.5586878607;466188.15988602536;441331.01728135947;447557.86663498206;466586.1840761427;463774.604463236;419237.57691168075;475490.30505457986;460338.21932957764;434112.87870749587;192753.74022246967;243760.74795305103;470252.297931023;202508.27594370206;202508.27594370206;274.17726862720286;4590350.3090434;1546975.8903580867;350736.8138722404;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2047273609059.7874;788444080910.3164;1718694170355.102;45229.55154323062;7719.952633967754;-0.0;7063.940384295712;6297652.850852647;1410562.4838877441;0.0;1114036.5816801237;5.362889045625163;0.30646781896419484
9437;2019-05-16 06:17:41.794;580;581;171;172;161;46;38;34;-11;41;738;187;-18;33;257;230;239;539;152;209;38;19;587;359;364;148;365;306;590;188.0;-1.0;1105.0;193.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;14691.259765625;10179.4736328125;0.0;1323.35571289062;581.0;204794;457.0;0.0;Calculated values ==>;1557980261.794;331.16;331.26000000000005;290.26000000000005;290.36;289.26000000000005;277.76000000000005;274.27422755570615;276.96000000000004;276.56;272.06;277.26000000000005;346.96000000000004;291.86;271.36;276.46000000000004;298.86;296.16;297.06;327.06;294.06;276.96000000000004;318.86;331.26000000000005;275.06;244.22491754036054;268.3187672390254;274.27422755570615;288.36;5870000.0;3590000.0;3640000.0;1480000.0;3650000.0;3060000.0;5900000.0;0.03133333333333333;0.0;0.18416666666666667;0.03216666666666666;0.0;0.03133333333333333;0.0;10179.4736328125;0.0;1323.35571289062;14691.259765625;482098.7089008135;481896.0130727132;244221.93740103836;244560.69449820978;240917.1337999066;430214.79039162316;433931.68165179034;439294.3313615184;471730.980663899;527155.0783913296;466044.4045967343;438210.9650467479;445807.4384647189;466443.21093673893;463774.604463236;417140.35021197697;475805.0626791743;460202.31914416054;433931.68165179034;191917.91438739494;243760.74795305103;469538.77293914376;202473.35969856774;202473.35969856774;274.1637037150755;4590592.160616218;1547143.0659468325;350758.7525669136;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2047492012699.5234;788531082360.2113;1718877473409.8806;43614.52894792675;8590.604125905194;-0.0;7252.3607545343075;6298393.230528634;1410698.4074592674;0.0;1114155.886177845;5.168945138752022;0.29903984430407504
9438;2019-05-16 06:18:41.774;579;581;170;171;159;46;40;34;-6;41;732;187;2;25;257;230;240;546;152;209;40;20;592;360;365;153;365;306;594;301.0;-1.0;1179.0;212.0;0.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;14858.4892578125;10408.42578125;0.0;1314.06237792969;579.0;204795;456.0;0.0;Calculated values ==>;1557980321.774;331.06;331.26000000000005;290.16;290.26000000000005;289.06;277.76000000000005;274.38016830617;277.16;276.56;272.56;277.26000000000005;346.36;291.86;273.36;275.66;298.86;296.16;297.16;327.76000000000005;294.06;277.16;318.76000000000005;331.06;275.16;245.2279566241654;268.3187672390254;274.38016830617;288.36;5920000.0;3600000.0;3650000.0;1530000.0;3650000.0;3060000.0;5940000.0;0.050166666666666665;0.0;0.19649999999999998;0.035333333333333335;0.0;0.050166666666666665;0.0;10408.42578125;0.0;1314.06237792969;14858.4892578125;481379.86701622827;481434.7998180991;243743.30928780936;244078.57067511507;240149.69091852475;430148.3826014536;434047.17992658;440059.3432352877;471065.2843530669;526526.0494171276;466044.4045967343;441268.9435772527;444657.03686278535;466443.21093673893;463626.08760426834;415669.7218802747;476347.448822047;460046.18574337027;434047.17992658;191500.00471740507;242924.1476594651;468955.8701815145;202755.15995712893;202755.15995712893;274.2777190791261;4590838.326442189;1547314.5745867281;350780.7237248494;1941844.388418153;0;21;24;17;119;100;60;20;176;191;2047710639799.593;788621352260.24;1719061012209.939;46630.272014158196;9405.75842792829;-0.0;11603.149668467462;6299145.019856888;1410848.3271573677;0.0;1114312.9630550023;5.770036121349102;0.304677297349862
9439;2019-05-16 06:19:41.794;579;581;169;170;157;46;43;35;4;40;709;188;19;32;258;230;241;549;152;210;43;18;601;359;365;144;364;307;603;173.0;77.0;1222.0;194.0;0.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;16147.974609375;10925.2021484375;0.0;2340.7900390625;578.0;204796;454.0;0.0;Calculated values ==>;1557980381.794;331.06;331.26000000000005;290.06;290.16;288.86;277.76000000000005;274.27422755570615;277.46000000000004;276.66;273.56;277.16;344.06000000000006;291.96000000000004;275.06;276.36;298.96000000000004;296.16;297.26000000000005;328.06;294.16;277.46000000000004;318.56;330.96000000000004;274.96000000000004;243.40439225979637;268.43790593516167;274.27422755570615;288.36;6010000.0;3590000.0;3650000.0;1440000.0;3640000.0;3070000.0;6030000.0;0.028833333333333332;0.012833333333333334;0.2036666666666667;0.03233333333333333;0.0;0.028833333333333332;0.0;10925.2021484375;0.0;2340.7900390625;16147.974609375;480333.68571174715;480389.7414616509;243102.59039161506;243432.33151489124;239248.3846505765;430214.79039162316;434589.01295012434;441357.27833241806;472160.7387857882;524031.49736068834;466023.43396131677;443582.2324138357;445468.1497532969;466716.40587100666;463774.604463236;412558.5966719345;475686.8839523427;460182.3899257622;434589.01295012434;190664.19178205615;242505.85365607988;469982.10152365523;202492.0927209059;202492.0927209059;274.1709818510571;4591096.799770066;1547492.4140794966;350811.1909806825;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2047929712799.5234;788710481960.2117;1719244973509.8806;48648.876136211315;8648.843617955561;0.0;6692.127866609131;6299939.277422189;1410998.8323260413;0.0;1114465.4745212947;4.8236005808198055;0.28260011840011495
9440;2019-05-16 06:20:41.774;582;583;169;170;155;44;49;35;10;40;694;190;26;39;257;230;243;553;153;211;48;17;609;359;364;140;364;308;611;187.0;-1.0;1323.0;211.0;0.0;0;1;94;1;0;0;0;0;0;0;1;1;0;0;0;16570.984375;11475.9951171875;0.0;2356.19555664062;577.0;204797;453.0;0.0;Calculated values ==>;1557980441.774;331.36;331.46000000000004;290.06;290.16;288.66;277.56;274.27422755570615;278.06;276.66;274.16;277.16;342.56000000000006;292.16;275.76000000000005;277.06;298.86;296.16;297.46000000000004;328.46000000000004;294.26000000000005;277.96000000000004;318.46000000000004;330.86;274.86;242.56692532238324;268.5567601203482;274.27422755570615;288.46000000000004;6090000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;6110000.0;0.03116666666666667;0.0;0.2205;0.035166666666666666;0.0;0.03116666666666667;0.0;11475.9951171875;0.0;2356.19555664062;16570.984375;479833.2474349449;479744.6622499228;242837.6220162418;243164.0023312215;238398.58893835792;430214.79039162316;435897.0153556221;442045.18520996696;472686.4266018815;522371.57102931273;466125.700154739;444402.3695586691;446275.24975105154;466586.1840761427;463774.604463236;410010.05741824076;475298.85272588936;460473.9852029322;435720.79255775904;190246.288480595;242087.5637286956;470422.9394058528;202480.57052705358;202480.57052705358;274.16650536427346;4591369.366875691;1547679.0284978882;350850.3194801436;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2048148339899.593;788795653560.2388;1719429412009.9392;52823.9975375824;9422.639972237774;-0.0;7269.320253290321;6300784.602833979;1411149.3778241086;0.0;1114581.7811405305;5.025665088223632;0.2964681193509776
9441;2019-05-16 06:21:41.805;589;587;168;169;154;44;52;35;12;40;708;193;31;43;258;230;245;556;153;211;51;14;606;360;365;136;365;309;608;-2.0;76.0;1435.0;182.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16739.607421875;11722.2958984375;0.0;2384.712890625;575.0;204798;451.0;0.0;Calculated values ==>;1557980501.805;332.06;331.86;289.96000000000004;290.06;288.56;277.56;274.38016830617;278.36;276.66;274.36;277.16;343.96000000000004;292.46000000000004;276.26000000000005;277.46000000000004;298.96000000000004;296.16;297.66;328.76000000000005;294.26000000000005;278.26000000000005;318.26000000000005;330.66;274.56;241.71165711629368;268.67533136820026;274.38016830617;288.46000000000004;6060000.0;3600000.0;3650000.0;1360000.0;3650000.0;3090000.0;6080000.0;0.0;0.012666666666666666;0.23916666666666667;0.030333333333333334;0.0;0.0;0.0;11722.2958984375;0.0;2384.712890625;16739.607421875;481198.4492014178;480677.2639502819;242609.88489749143;242936.1417401916;238172.55518043842;430148.3826014536;436187.5922230448;442134.79477467417;473208.68934220774;523766.6132529887;466351.40510341484;444928.8317624536;446652.2327064136;466573.67930157646;463626.08760426834;412093.57692494575;476117.27014121617;460318.4583724024;436011.88369366544;189410.48811896544;241250.99604349316;470665.25215363293;202733.18576231727;202480.57052705358;274.2691933468809;4591647.098561904;1547872.4474716582;350889.8474628726;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2048367152895.0935;788878496340.4282;1719614607645.3628;57256.884822122025;8127.2726805365755;0.0;0.0;6301702.417481764;1411295.7026586737;0.0;1114642.3901079088;4.634870402388385;0.31307818154262385
9442;2019-05-16 06:22:41.785;595;592;167;168;152;43;56;35;14;40;731;194;34;46;258;230;245;559;153;211;56;12;605;359;365;133;364;311;606;194.0;78.0;1511.0;196.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16498.615234375;11681.1884765625;0.0;2403.30297851562;574.0;204799;450.0;0.0;Calculated values ==>;1557980561.785;332.66;332.36;289.86;289.96000000000004;288.36;277.46000000000004;274.27422755570615;278.76000000000005;276.66;274.56;277.16;346.26;292.56;276.56;277.76000000000005;298.96000000000004;296.16;297.66;329.06;294.26000000000005;278.76000000000005;318.16;330.56;274.36;241.05796691057077;268.91163127593666;274.27422755570615;288.46000000000004;6050000.0;3590000.0;3650000.0;1330000.0;3640000.0;3110000.0;6060000.0;0.03233333333333333;0.013000000000000001;0.2518333333333333;0.03266666666666666;0.0;0.03233333333333333;0.0;11681.1884765625;0.0;2403.30297851562;16498.615234375;482177.1485635505;481631.1576351906;242349.5755761493;242675.30024546143;237610.8659475714;430214.79039162316;436885.87441916775;442015.9671382998;473598.1776897576;526029.5288046709;466187.7110158668;444967.1547298483;446694.8343252789;466716.40587100666;463774.604463236;412499.54432459665;476807.7102179892;460318.4583724024;436885.87441916775;188992.59102226305;240832.718256323;470871.3547390081;202476.93581576864;202476.93581576864;274.16509317321095;4591923.991422398;1548067.4114984998;350929.7342950841;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2048586079895.163;788959169440.4539;1719800545645.4219;60323.91272139075;8767.551018159154;0.0;7579.222348176571;6302681.930848278;1411436.4459261417;0.0;1114705.5292407682;5.443624736630665;0.3133077400588074
9443;2019-05-16 06:23:41.786;598;596;168;168;151;43;60;35;16;40;754;195;37;48;257;230;245;561;153;212;60;9;600;360;365;131;365;314;602;85.0;77.0;1474.0;259.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16327.4033203125;11524.771484375;0.0;2432.82397460938;572.0;204800;449.0;0.0;Calculated values ==>;1557980621.786;332.96000000000004;332.76000000000005;289.96000000000004;289.96000000000004;288.26000000000005;277.46000000000004;274.38016830617;279.16;276.66;274.76000000000005;277.16;348.56000000000006;292.66;276.86;277.96000000000004;298.86;296.16;297.66;329.26000000000005;294.36;279.16;318.06;330.36;274.06;240.61611355647437;269.2639976450953;274.38016830617;288.46000000000004;6000000.0;3600000.0;3650000.0;1310000.0;3650000.0;3140000.0;6020000.0;0.014166666666666666;0.012833333333333334;0.24566666666666667;0.043166666666666666;0.0;0.014166666666666666;0.0;11524.771484375;0.0;2432.82397460938;16327.4033203125;483174.51761343464;482662.45873230166;242807.46728394701;242807.46728394701;237412.00770004766;430148.3826014536;437577.1061865502;441687.1745379894;473856.7996405058;528215.444822168;465879.67911304225;444808.1289173907;446402.338023734;466443.21093673893;463626.08760426834;414460.2262871239;477587.480649236;460454.39186355175;437577.1061865502;188574.69595719432;239996.17471937067;470846.3688081762;202590.5813179731;202590.5813179731;274.21383473842246;4592197.54613586;1548260.7977209906;350970.03602466243;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2048805083544.8984;789038370760.3582;1719988048770.1953;58738.06306771735;11579.708159993766;0.0;3328.9757689715093;6303674.130515041;1411606.0092450965;0.0;1114796.432406662;5.276463787269093;0.3506004353973759
9444;2019-05-16 06:24:41.797;597;597;170;170;152;42;65;35;20;40;774;195;41;51;257;230;244;562;153;213;64;5;602;359;364;130;364;315;604;136.0;0.0;1201.0;215.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16277.7197265625;11568.4384765625;0.0;2446.27026367188;570.0;204801;449.0;0.0;Calculated values ==>;1557980681.797;332.86;332.86;290.16;290.16;288.36;277.36;274.27422755570615;279.66;276.66;275.16;277.16;350.56000000000006;292.66;277.26000000000005;278.26000000000005;298.86;296.16;297.56;329.36;294.46000000000004;279.56;318.06;330.16;273.66;240.39332010688793;269.38090353596624;274.27422755570615;288.46000000000004;6020000.0;3590000.0;3640000.0;1300000.0;3640000.0;3150000.0;6040000.0;0.02266666666666667;0.0;0.20016666666666666;0.035833333333333335;0.0;0.02266666666666667;0.0;11568.4384765625;0.0;2446.27026367188;16277.7197265625;482805.24686509755;482577.8198387796;243398.38356028066;243398.38356028066;237665.391306425;430214.79039162316;438656.3963097951;442081.32719235565;473985.80243904516;530240.6827027632;465735.3106359218;445193.55188222387;446640.2963812004;466586.1840761427;463774.604463236;413311.64234490483;477493.7530333179;460745.1170826767;438487.0707437395;188574.69595719432;239159.6471344744;470591.03622646834;202287.8010462432;202287.8010462432;274.0915628029561;4592469.305307594;1548453.2764183616;351010.70259743097;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2049023823639.5996;789116685115.2511;1720176783364.9373;47998.67081691351;9614.199260624733;-0.0;5353.8501131432495;6304563.766366207;1411782.6575196076;0.0;1114868.8025543424;4.4929025181887905;0.2802235143844297
9445;2019-05-16 06:25:41.797;595;595;172;172;153;42;68;35;22;41;786;195;40;48;257;230;244;560;153;213;67;4;593;360;365;138;365;316;594;-2.0;76.0;1409.0;225.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15185.580078125;11340.0517578125;0.0;1408.38952636719;568.0;204802;448.0;0.0;Calculated values ==>;1557980741.797;332.66;332.66;290.36;290.36;288.46000000000004;277.36;274.38016830617;279.96000000000004;276.66;275.36;277.26000000000005;351.76;292.66;277.16;277.96000000000004;298.86;296.16;297.56;329.16;294.46000000000004;279.86;317.96000000000004;329.96000000000004;273.56;242.14157278889297;269.49753711883926;274.38016830617;288.46000000000004;5930000.0;3600000.0;3650000.0;1380000.0;3650000.0;3160000.0;5940000.0;0.0;0.012666666666666666;0.23483333333333334;0.0375;0.0;0.0;0.0;11340.0517578125;0.0;1408.38952636719;15185.580078125;483540.38426189596;483427.4276104965;244415.38583615457;244415.38583615457;238254.67524155352;430148.3826014536;438939.5729205384;442173.98230892397;473045.8727645816;531425.0384582774;465590.66272790346;444849.1554710055;446013.9811817784;466443.21093673893;463626.08760426834;416694.4386158034;478401.56030319276;460590.1911729151;438770.6683384694;188156.80290529504;238323.1353838712;469411.85696526687;202519.0601055486;202287.8010462432;274.1860510457668;4592731.499472633;1548644.180503648;351042.82476234797;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2049242523639.5996;789197085115.2511;1720366083364.9373;56278.96423075932;10008.479882239435;0.0;0.0;6305432.746658271;1411946.179845798;0.0;1114913.417971952;5.199650893420111;0.3640641339556148
9446;2019-05-16 06:26:41.777;588;590;173;174;155;42;70;35;-1;42;788;195;9;47;258;230;242;546;154;212;69;3;584;360;365;141;365;318;586;119.0;74.0;1178.0;175.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15143.2060546875;11096.7880859375;0.0;1409.22033691406;566.0;204803;448.0;0.0;Calculated values ==>;1557980801.777;331.96000000000004;332.16;290.46000000000004;290.56;288.66;277.36;274.38016830617;280.16;276.66;273.06;277.36;351.96000000000004;292.66;274.06;277.86;298.96000000000004;296.16;297.36;327.76000000000005;294.36;280.06;317.96000000000004;329.76000000000005;273.46000000000004;242.77792619122317;269.7299932089509;274.38016830617;288.56;5840000.0;3600000.0;3650000.0;1410000.0;3650000.0;3180000.0;5860000.0;0.01983333333333333;0.012333333333333333;0.19633333333333333;0.029166666666666667;0.0;0.01983333333333333;0.0;11096.7880859375;0.0;1409.22033691406;15143.2060546875;483570.6301919532;483625.81292189664;245050.6376639783;245394.78674691348;239117.82271645393;430148.3826014536;439276.2188446883;438181.3232726835;472751.9947874012;531484.8015360014;465300.52245360194;439754.41671299294;445477.0712414417;466573.67930157646;463626.08760426834;419161.3666534257;477322.9266178773;460454.39186355175;439108.08847079804;188156.80290529504;237486.63934987856;468903.15145096794;202561.88699104227;202561.88699104227;274.2026894676686;4592984.155110525;1548831.0918445168;351066.2970178554;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2049461450639.6692;789280757215.2777;1720556219964.9978;46259.94932329556;7768.286880081167;0.0;4691.499662681823;6306286.952774511;1412094.2701889568;0.0;1114952.5007705432;4.695321950908262;0.2879287468159291
9447;2019-05-16 06:27:41.798;577;583;177;177;156;42;75;35;-2;42;788;194;-8;35;258;230;240;534;154;213;74;3;580;359;364;142;364;319;581;-2.0;78.0;1152.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15213.6572265625;11137.587890625;0.0;1417.55480957031;563.0;204804;449.0;0.0;Calculated values ==>;1557980861.798;330.86;331.46000000000004;290.86;290.86;288.76000000000005;277.36;274.27422755570615;280.66;276.66;272.96000000000004;277.36;351.96000000000004;292.56;272.36;276.66;298.96000000000004;296.16;297.16;326.56;294.46000000000004;280.56;318.06;329.46000000000004;273.46000000000004;242.98782864720522;269.84581860846123;274.27422755570615;288.56;5800000.0;3590000.0;3640000.0;1420000.0;3640000.0;3190000.0;5810000.0;0.0;0.013000000000000001;0.192;0.02733333333333333;0.0;0.0;0.0;11137.587890625;0.0;1417.55480957031;15213.6572265625;482477.15919657267;483207.88937133027;246639.3972652949;246639.3972652949;239588.3189670799;430214.79039162316;440328.60936260916;437795.343960608;472620.9849758201;531409.6740944057;465029.7033645181;436829.22223652044;443505.8520601093;466716.40587100666;463774.604463236;419866.63383671915;476178.5596584242;460745.1170826767;440163.05421809835;188574.69595719432;236231.924509345;468765.9560302198;202277.66721790557;202561.88699104227;274.0876205056044;4593237.217512673;1549016.443161705;351089.86172222794;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2049680227185.2046;789365686930.4855;1720747386850.4656;45219.39393459887;7284.013227536588;0.0;0.0;6307049.547451611;1412219.749926036;0.0;1114991.610284702;4.1818248040556885;0.2896089015725464
9448;2019-05-16 06:28:41.788;564;572;179;179;158;41;80;35;-3;42;786;192;-10;27;257;231;238;522;155;214;79;2;572;359;364;143;364;318;574;121.0;76.0;1026.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15346.8251953125;10916.7861328125;0.0;1399.24548339844;558.0;204805;452.0;0.0;Calculated values ==>;1557980921.788;329.56;330.36;291.06;291.06;288.96000000000004;277.26000000000005;274.27422755570615;281.16;276.66;272.86;277.36;351.76;292.36;272.16;275.86;298.86;296.26000000000005;296.96000000000004;325.36;294.56;281.06;318.36;328.96000000000004;273.36;243.1966462407574;269.7299932089509;274.27422755570615;288.66;5720000.0;3590000.0;3640000.0;1430000.0;3640000.0;3180000.0;5740000.0;0.020166666666666666;0.012666666666666666;0.17099999999999999;0.02733333333333333;0.0;0.020166666666666666;0.0;10916.7861328125;0.0;1399.24548339844;15346.8251953125;481565.4309589414;482461.0547770957;247648.39890945106;247648.39890945106;240454.97585598976;430214.79039162316;441151.0922300985;437862.8287068028;472489.7604950056;531274.6540106531;464925.01124936534;436737.29309844685;442511.56460441055;466586.1840761427;463906.4806118374;421845.47484040476;475285.70940191793;460880.48460767657;440987.2903718098;189828.38726562503;234140.81001818314;468529.08662627725;202262.6192872414;202262.6192872414;274.0817660300674;4593491.845754447;1549200.1989808546;351113.33114578377;1941844.388418153;0;21;24;17;119;100;60;20;177;191;2049898590785.2393;789451172680.499;1720938455000.4958;40287.635810745;7277.950107266978;0.0;4814.280866872129;6307761.987273172;1412341.0793955629;0.0;1115031.722605431;4.252982487958156;0.26029308698448617
9449;2019-05-16 06:29:41.779;555;562;181;182;161;39;89;34;-17;42;782;190;-23;10;257;231;238;516;155;215;88;2;609;357;362;143;362;300;608;242.0;-1.0;767.0;76.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24898.72265625;20276.419921875;0.0;1310.22131347656;554.0;204806;457.0;0.0;Calculated values ==>;1557980981.779;328.66;329.36;291.26000000000005;291.36;289.26000000000005;277.06;274.0616903277293;282.06;276.56;271.46000000000004;277.36;351.36;292.16;270.86;274.16;298.86;296.26000000000005;296.96000000000004;324.76000000000005;294.66;281.96000000000004;318.86;328.56;273.36;243.1966462407574;267.5978703862781;274.0616903277293;288.66;6090000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;6080000.0;0.04033333333333333;0.0;0.12783333333333333;0.012666666666666666;0.0;0.04033333333333333;0.0;20276.419921875;0.0;1310.22131347656;24898.72265625;475845.1979622882;477010.18522868986;246965.6366759175;247311.90357666087;240362.23711466938;430346.717906069;443024.1235409956;439695.3144293359;472489.7604950056;532206.5685137952;467266.9685983913;438781.1946434162;443692.3600913442;466871.3337883854;464202.0896790568;407810.1720222343;470021.1256734039;461323.382721853;442864.51706562244;191917.91438739494;232467.98657752166;468529.08662627725;201957.05323187783;201957.05323187783;273.953705460314;4593827.17501259;1549460.1033728635;351135.90664890053;1941844.388418153;0;22;24;17;119;100;60;20;177;191;2050116358115.0107;789536959810.409;1721123827190.3013;30390.87438974172;3376.579089662393;-0.0;9716.601041294365;6308350.88650942;1412429.853820616;0.0;1115152.7951242696;2.0143964985848015;0.08751865787630585
9450;2019-05-16 06:30:41.789;586;581;175;174;162;41;43;35;-28;42;768;189;-23;-15;257;230;240;517;155;210;43;2;582;359;364;141;364;298;580;-1.0;79.0;876.0;25.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;23535.556640625;19296.013671875;0.0;1305.76513671875;551.0;204807;470.0;0.0;Calculated values ==>;1557981041.789;331.76000000000005;331.26000000000005;290.66;290.56;289.36;277.26000000000005;274.27422755570615;277.46000000000004;276.66;270.36;277.36;349.96000000000004;292.06;270.86;271.66;298.86;296.16;297.16;324.86;294.16;277.46000000000004;320.16;328.26000000000005;273.36;242.77792619122317;267.35522164206344;274.27422755570615;288.66;5820000.0;3590000.0;3640000.0;1410000.0;3640000.0;2980000.0;5800000.0;0.0;0.013166666666666667;0.146;0.004166666666666667;0.0;0.0;0.0;19296.013671875;0.0;1305.76513671875;23535.556640625;483515.94586737064;483040.4474721254;245976.02738717856;245626.78031197333;241568.09999308892;430214.79039162316;434832.48858899495;438461.08877795865;472751.9947874012;530900.5236247084;467428.76263073325;439224.0832595134;440430.35674355563;466586.1840761427;463774.604463236;419198.59495964093;473792.77994690574;460338.21932957764;434832.48858899495;197350.94305643384;231213.40812182956;468804.0567466073;202648.5379285779;201957.05323187783;274.23172912572034;4594230.861276499;1549789.9286144723;351157.71016929654;1941844.388418153;0;22;24;17;119;100;60;20;177;191;2050334194414.976;789622174010.3955;1721303257090.2727;34428.632424009586;1108.981328408456;0.0;0.0;6308891.139093208;1412467.2397207057;0.0;1115233.78029488;1.724977929458888;0.10293071642642343
9451;2019-05-16 06:31:41.780;610;606;179;179;161;38;58;34;-33;42;754;189;-24;-7;257;230;238;508;157;211;58;3;583;353;358;144;358;289;583;473.0;-1.0;128.0;39.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;23973.76953125;19586.81640625;0.0;1250.1630859375;543.0;204808;488.0;0.0;Calculated values ==>;1557981101.78;334.16;333.76000000000005;291.06;291.06;289.26000000000005;276.96000000000004;273.6339639331285;278.96000000000004;276.56;269.86;277.36;348.56000000000006;292.06;270.76000000000005;272.46000000000004;298.86;296.16;296.96000000000004;323.96000000000004;294.26000000000005;278.96000000000004;321.96000000000004;327.46000000000004;273.46000000000004;243.40439225979637;266.24828229547654;273.6339639331285;288.86;5830000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2890000.0;5830000.0;0.07883333333333334;0.0;0.021333333333333333;0.006500000000000001;0.0;0.07883333333333334;0.0;19586.81640625;0.0;1250.1630859375;23973.76953125;486746.4141867002;486193.21583690663;247266.64762596137;247266.64762596137;241141.89963080036;430607.02586249536;438821.784160885;439694.3055010242;472358.32031004626;530129.4134053648;468689.8480240346;441023.3780722226;443481.3615184424;467438.4851594835;464659.4996513457;418212.83756877214;472059.9443309496;461400.04798587883;438821.784160885;204874.27233412856;227868.02628245065;468490.8268503873;200948.1821352403;200948.1821352403;273.5417469323306;4594626.712940859;1550113.903594579;351179.0063762194;1941844.388418153;0;22;24;17;119;100;60;20;177;191;2050550761924.7488;789707661185.3058;1721479330675.088;5093.250631803389;1739.0271906484559;-0.0;18752.368959688327;6309220.438715974;1412490.9695649955;0.0;1115390.0265955857;1.2278481529308378;-0.004366561241995499
9452;2019-05-16 06:32:41.810;620;616;187;187;163;33;85;28;-21;41;736;189;-5;-20;254;231;238;533;155;213;84;3;563;349;354;147;354;291;565;375.0;78.0;511.0;37.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17262.60546875;11088.0263671875;0.0;1261.15625;527.0;204809;510.0;0.0;Calculated values ==>;1557981161.81;335.16;334.76000000000005;291.86;291.86;289.46000000000004;276.46000000000004;273.20264511476705;281.66;275.96000000000004;271.06;277.26000000000005;346.76;292.06;272.66;271.16;298.56;296.26000000000005;296.96000000000004;326.46000000000004;294.46000000000004;281.56;324.16;325.86;273.46000000000004;244.02132995426717;266.49643012054327;273.20264511476705;288.66;5630000.0;3490000.0;3540000.0;1470000.0;3540000.0;2910000.0;5650000.0;0.0625;0.013000000000000001;0.08516666666666667;0.006166666666666667;0.0;0.0625;0.0;11088.0263671875;0.0;1261.15625;17262.60546875;490255.9191351659;489506.0953888773;251073.8977047581;251073.8977047581;242416.68038562188;430862.6128555636;444026.960851186;441038.36466786294;471863.4502349779;528109.0243859815;468411.3936493748;443360.4178398829;441185.2475961688;467617.4535800144;465372.91923633695;424592.3313405672;477986.087315954;462276.143222953;443870.9262635649;214070.64678622372;221177.93781777218;468076.26754362136;199976.71463241774;199976.71463241774;273.14293980684516;4594970.521217258;1550369.6550960806;351199.9445011728;1941844.388418153;0;22;24;17;119;100;60;20;177;191;2050764468724.647;789795004835.2642;1721653417675.005;20530.417194685415;1653.2805762857554;0.0;15243.388226946698;6309434.076046376;1412519.2529309888;0.0;1115673.4662209942;3.0307338678292064;0.07111039982834473
