;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9453;2019-05-16 06:33:41.751;613;609;185;186;168;31;98;25;-11;37;707;191;3;11;253;232;234;494;153;214;98;3;556;348;353;137;353;296;558;339.0;-1.0;1002.0;94.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18740.251953125;10875.48828125;0.0;2267.32885742188;516.0;204810;535.0;0.0;Calculated values ==>;1557981221.751;334.46000000000004;334.06;291.66;291.76000000000005;289.96000000000004;276.26000000000005;273.0942459734351;282.96000000000004;275.66;272.06;276.86;343.86;292.26000000000005;273.46000000000004;274.26000000000005;298.46000000000004;296.36;296.56;322.56;294.56;282.96000000000004;326.66;324.76000000000005;273.46000000000004;241.92719264551067;267.1113755279542;273.0942459734351;288.46000000000004;5560000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2960000.0;5580000.0;0.0565;0.0;0.16699999999999998;0.015666666666666666;0.0005;0.057;0.0;10875.48828125;0.0;2267.32885742188;18740.251953125;490059.81251138315;489311.0901010719;250656.5635399332;251048.26350210488;244394.44949180353;430925.7729439634;446225.64802381984;441451.21543111396;472785.1150065333;524696.8166975025;467951.56241151475;443492.9014857251;444639.9159599528;467630.302541127;465646.92061946914;425554.88194109267;473193.9924159136;462559.6743059256;446225.64802381984;224522.8720964353;216578.99785978085;469449.5019888445;199645.44505324552;200092.91100488312;273.0081839801948;4595270.250005615;1550552.5044059705;351229.319629752;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2050976360159.593;789880121055.2424;1721829344509.9602;40381.56365310402;4226.930225324383;-0.0;14029.566010079394;6309941.1767468015;1412568.2065025957;0.0;1115917.1676306436;4.461605093474909;0.18184655535050448
9454;2019-05-16 06:34:41.781;592;594;183;185;171;32;106;23;-9;35;676;191;2;19;253;232;233;456;155;215;105;3;567;346;351;131;351;292;569;447.0;79.0;1052.0;136.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19486.3515625;11087.7587890625;0.0;2256.94311523438;506.0;204811;557.0;0.0;Calculated values ==>;1557981281.781;332.36;332.56;291.46000000000004;291.66;290.26000000000005;276.36;272.8767566201714;283.76000000000005;275.46000000000004;272.26000000000005;276.66;340.76;292.26000000000005;273.36;275.06;298.46000000000004;296.36;296.46000000000004;318.76000000000005;294.66;283.66;328.86;323.76000000000005;273.46000000000004;240.61611355647437;266.62003547228215;272.8767566201714;288.66;5670000.0;3460000.0;3510000.0;1310000.0;3510000.0;2920000.0;5690000.0;0.0745;0.013166666666666667;0.1753333333333333;0.02266666666666667;0.0;0.0745;0.0;11087.7587890625;0.0;2256.94311523438;19486.3515625;486025.93948086555;486079.7614971104;249347.83792662944;250103.1235358796;245011.42925596432;431051.2098666511;447813.0162209303;442579.07251461333;473372.2673856561;521778.5888970441;468510.8158462605;444158.0439782486;446549.4747731176;467911.65304029145;465935.7363171453;421952.1349484844;465958.9499765393;462992.3648214444;447663.8687110268;233722.59852315116;212398.47392691602;470261.8718852021;199075.1295878794;199075.1295878794;272.7745708128338;4595588.964312275;1550735.622978332;351267.0407473061;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2051187665759.4922;789960561255.2041;1722005832709.876;42694.35799315401;6146.899492072649;0.0;18519.86106467448;6310633.822243197;1412654.6983078232;0.0;1116188.54847875;5.047779937910147;0.20179622201802674
9455;2019-05-16 06:35:41.782;579;582;180;183;173;34;106;23;-1;33;681;192;3;21;253;233;235;475;154;216;105;2;577;348;353;128;353;291;579;704.0;-1.0;1106.0;173.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;18386.548828125;9793.09765625;0.0;2259.0478515625;496.0;204812;567.0;0.0;Calculated values ==>;1557981341.782;331.06;331.36;291.16;291.46000000000004;290.46000000000004;276.56;273.0942459734351;283.76000000000005;275.46000000000004;273.06;276.46000000000004;341.26;292.36;273.46000000000004;275.26000000000005;298.46000000000004;296.46000000000004;296.66;320.66;294.76000000000005;283.66;329.86;322.76000000000005;273.36;239.943914813709;266.49643012054327;273.0942459734351;288.56;5770000.0;3479999.9999999995;3529999.9999999995;1280000.0;3529999.9999999995;2910000.0;5790000.0;0.11733333333333333;0.0;0.18433333333333335;0.028833333333333332;0.0;0.11733333333333333;0.0;9793.09765625;0.0;2259.0478515625;18386.548828125;483101.05884316063;483294.59333148616;247794.22005712084;248886.50829921596;245318.01823959278;430925.7729439634;447433.3097813492;443932.0265150846;473567.7884962697;522382.01034741325;468769.1929972758;444500.28727059055;447018.573816312;467630.302541127;465775.7466569207;419299.3231357841;467536.5815986486;462823.7401354272;447283.1867067182;237904.88540968279;208218.24852204052;470567.8997168718;199602.23018287306;199602.23018287306;272.99114893919426;4595904.577076528;1550909.6330159765;351304.67463268776;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2051398869280.0762;790038262550.419;1722180735625.3596;45038.125790571;7812.8434715636295;-0.0;29061.23223213116;6311364.938461817;1412771.0314383616;0.0;1116585.0641991384;6.796482953277345;0.22202271990153177
9456;2019-05-16 06:36:41.812;577;577;176;180;174;38;37;26;8;33;700;193;9;19;254;231;236;501;153;212;37;2;582;352;357;135;357;293;584;698.0;0.0;1137.0;224.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;16444.787109375;8999.80078125;0.0;1291.39038085938;485.0;204813;568.0;0.0;Calculated values ==>;1557981401.812;330.86;330.86;290.76000000000005;291.16;290.56;276.96000000000004;273.5264737036516;276.86;275.76000000000005;273.96000000000004;276.46000000000004;343.16;292.46000000000004;274.06;275.06;298.56;296.26000000000005;296.76000000000005;323.26000000000005;294.36;276.86;329.96000000000004;321.66;273.36;241.49495122638035;266.74333088950624;273.5264737036516;288.46000000000004;5820000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2930000.0;5840000.0;0.11633333333333334;0.0;0.18949999999999997;0.037333333333333336;0.0;0.11633333333333334;0.0;8999.80078125;0.0;1291.39038085938;16444.787109375;482247.8084356738;482017.96438692807;246167.3258877661;247581.6788831661;245471.50541027746;430671.36484660726;435458.00827567605;444810.3563274786;472656.1521691498;524204.53988667426;468610.5581835204;444951.8983562006;446356.53204065945;467193.43905229;464936.0064030323;417905.1667191342;470868.33705144824;461686.8058337108;435458.00827567605;238323.1353838712;203620.32615720207;469623.12179888616;200590.50721858809;200590.50721858809;273.39715087773834;4596194.983339769;1551066.3188066245;351334.2764114365;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2051611975779.9746;790117202000.3813;1722356023225.2761;46279.66140613474;10043.884277664461;-0.0;27322.919289641235;6312126.300512207;1412919.9119058999;0.0;1117055.1670622271;8.12796727374127;0.3021688981334064
9457;2019-05-16 06:37:41.803;577;576;172;175;173;41;31;27;12;34;722;193;12;22;255;229;238;520;153;206;31;3;593;356;361;138;361;296;595;703.0;-1.0;1169.0;196.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;15799.365234375;8835.5341796875;0.0;1307.3486328125;475.0;204814;565.0;0.0;Calculated values ==>;1557981461.803;330.86;330.76000000000005;290.36;290.66;290.46000000000004;277.26000000000005;273.955091788801;276.26000000000005;275.86;274.36;276.56;345.36;292.46000000000004;274.36;275.36;298.66;296.06;296.96000000000004;325.16;293.76000000000005;276.26000000000005;329.66;320.66;273.46000000000004;242.14157278889297;267.1113755279542;273.955091788801;288.46000000000004;5930000.0;3560000.0;3610000.0;1380000.0;3610000.0;2960000.0;5950000.0;0.11716666666666667;0.0;0.19483333333333333;0.03266666666666666;0.0;0.11716666666666667;0.0;8835.5341796875;0.0;1307.3486328125;15799.365234375;480977.4929475169;480601.01197078056;244379.39460785442;245397.99372942268;244717.30799601163;430412.23801567365;433406.2193873385;444782.34520442283;472360.27449258295;526262.7189598209;468192.0271352078;444782.34520442283;446195.5879020462;466754.22869122244;464087.17984003224;414577.0721709814;472329.0444404172;460262.8667298895;433406.2193873385;237068.3971897606;199440.67485045042;469313.27648880874;201683.47176712815;201683.47176712815;273.84252957283087;4596463.644303828;1551214.924303641;351355.92932143726;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2051827343469.7485;790199089715.2954;1722532696720.0908;47363.76384136624;8742.573620908232;-0.0;27150.181929501312;6312906.545334169;1413076.4422384847;0.0;1117509.041480534;8.20836846198905;0.29412702695572784
9458;2019-05-16 06:38:41.783;580;577;168;171;168;45;32;27;15;34;733;192;18;25;256;226;240;533;154;67;31;3;600;360;365;140;365;299;603;754.0;81.0;1225.0;236.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15166.1533203125;8866.9765625;0.0;1318.40979003906;465.0;204815;561.0;0.0;Calculated values ==>;1557981521.783;331.16;330.86;289.96000000000004;290.26000000000005;289.96000000000004;277.66;274.38016830617;276.36;275.86;274.66;276.56;346.46000000000004;292.36;274.96000000000004;275.66;298.76000000000005;295.76000000000005;297.16;326.46000000000004;279.86;276.26000000000005;329.26000000000005;319.66;273.46000000000004;242.56692532238324;267.47669482898436;274.38016830617;288.56;6000000.0;3600000.0;3650000.0;1400000.0;3650000.0;2990000.0;6030000.0;0.12566666666666668;0.013500000000000002;0.20416666666666666;0.03933333333333333;0.0;0.12566666666666668;0.0;8866.9765625;0.0;1318.40979003906;15166.1533203125;480594.89609268395;479809.3480822139;242774.2565575407;243763.50735385;242774.2565575407;430148.3826014536;432578.5526393707;444613.46213006455;472096.9026672395;527176.4731971407;467650.350573595;445042.1710269553;446035.36104078725;466312.6374550324;463096.3509743104;412574.77776568825;473280.31384655606;438770.6683384694;432392.4233332471;235395.46725036926;195261.2709748474;469040.1024831549;202693.7694036734;202693.7694036734;274.25389718929466;4596721.604276536;1551362.3960528986;351377.8033478612;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2052045070869.8179;790282461915.3219;1722711137220.1475;49391.93726497153;10476.28910112627;0.0;28865.464177149763;6313712.574077808;1413236.5460421562;0.0;1117975.6829325543;8.71186300371685;0.32646160242655403
9459;2019-05-16 06:39:41.753;585;579;164;167;164;49;33;28;20;35;737;191;30;31;256;223;243;542;153;43;33;4;608;363;367;142;368;303;610;714.0;-1.0;1108.0;231.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;14683.9111328125;9268.0693359375;0.0;1327.65881347656;462.0;204816;557.0;0.0;Calculated values ==>;1557981581.753;331.66;331.06;289.56;289.86;289.56;278.06;274.69669130483857;276.46000000000004;275.96000000000004;275.16;276.66;346.86;292.26000000000005;276.16;276.26000000000005;298.76000000000005;295.46000000000004;297.46000000000004;327.36;277.46000000000004;276.46000000000004;328.86;319.36;273.56;242.98782864720522;267.9596281332873;274.69669130483857;288.46000000000004;6080000.0;3629999.9999999995;3670000.0000000005;1420000.0;3679999.9999999995;3030000.0;6100000.0;0.119;0.0;0.18466666666666667;0.0385;0.0;0.119;0.0;9268.0693359375;0.0;1327.65881347656;14683.9111328125;480386.9186708786;479277.11311682477;241256.1134616282;242220.78466383074;241256.1134616282;429947.3805835815;432252.62270688626;444533.65563525405;471931.263865096;527283.559572098;466962.909063852;445965.0840659671;446107.1014639255;465881.35710542713;462244.6568852205;410443.45889120555;473761.53963793826;434098.11877146957;432252.62270688626;233722.59852315116;194007.49548133422;468865.19519545574;203456.95581194892;203456.95581194892;274.5634823197976;4596970.230438495;1551513.4458727664;351399.84289428184;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2052264561069.9226;790367019615.3622;1722891646920.2336;44518.83056737035;10218.217216265013;-0.0;27226.684360497544;6314494.772515251;1413408.9140344404;0.0;1118442.8837866387;7.7355450223272735;0.28693836644569387
9460;2019-05-16 06:40:41.794;590;582;161;163;156;52;35;30;30;36;738;190;41;36;257;222;244;547;154;42;35;4;607;364;368;144;369;306;610;490.0;75.0;1097.0;174.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;14271.6748046875;9830.923828125;0.0;1323.73352050781;458.0;204817;554.0;0.0;Calculated values ==>;1557981641.794;332.16;331.36;289.26000000000005;289.46000000000004;288.76000000000005;278.36;274.8017692304317;276.66;276.16;276.16;276.76000000000005;346.96000000000004;292.16;277.26000000000005;276.76000000000005;298.86;295.36;297.56;327.86;277.36;276.66;328.56;318.96000000000004;273.56;243.40439225979637;268.3187672390254;274.8017692304317;288.56;6070000.0;3640000.0;3679999.9999999995;1440000.0;3690000.0;3060000.0;6100000.0;0.08166666666666668;0.0125;0.18283333333333335;0.029;0.0;0.08166666666666668;0.0;9830.923828125;0.0;1323.73352050781;14271.6748046875;481227.3858444227;479715.91834452393;240302.51630090355;240937.04606133886;238736.28716308626;429879.7862731237;432370.4908045253;445377.61611900316;471765.34391292307;527155.0783913296;466412.6412963362;446944.7289150091;446235.4177501;465868.6305586301;461958.7606167715;411279.56328291475;474518.77534941316;433667.60643972526;432370.4908045253;232467.98657752166;192335.8262164488;468590.4005405076;203748.52158360963;203748.52158360963;274.68081931316414;4597211.691873505;1551672.7129069958;351421.952928564;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2052485211744.516;790452878245.204;1723074471764.8967;44177.85278422112;7680.414489750041;0.0;18670.79415304145;6315234.416620154;1413558.1712211461;0.0;1118825.6241341878;6.322835316466007;0.26674201345317494
9461;2019-05-16 06:41:41.774;592;584;159;160;151;53;38;32;40;37;737;190;49;44;257;221;244;545;154;42;37;4;599;364;369;146;369;310;602;491.0;-1.0;1252.0;187.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14252.4169921875;10361.7880859375;0.0;1346.08569335938;454.0;204818;550.0;0.0;Calculated values ==>;1557981701.774;332.36;331.56;289.06;289.16;288.26000000000005;278.46000000000004;274.8017692304317;276.96000000000004;276.36;277.16;276.86;346.86;292.16;278.06;277.56;298.86;295.26000000000005;297.56;327.66;277.36;276.86;328.16;318.56;273.56;243.81672145450628;268.7936212382143;274.8017692304317;288.56;5990000.0;3640000.0;3690000.0;1460000.0;3690000.0;3100000.0;6020000.0;0.08183333333333334;0.0;0.20866666666666667;0.03116666666666667;0.0;0.08183333333333334;0.0;10361.7880859375;0.0;1346.08569335938;14252.4169921875;482433.1047017184;480939.7687458356;239908.20006502903;240225.33055418794;237412.00770004766;429879.7862731237;432675.7974509262;446029.80726630177;471599.1411268027;526738.6048595521;465837.6566961095;447312.8991861806;446602.07072580856;465868.6305586301;461824.42280746065;414475.3428571883;475212.9329709912;433417.75616050424;432488.85388799326;230795.22267914342;190664.19178205615;468314.61623845174;203743.9882567247;203743.9882567247;274.6790696324587;4597449.313404966;1551840.9294154667;351444.1940058555;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2052706238044.5864;790539849245.2317;1723259210164.9556;50556.97423333175;8245.78457209716;-0.0;18718.954837492147;6316023.61035992;1413690.845307262;0.0;1119137.1015154608;6.621331516231689;0.2919239923471655
9462;2019-05-16 06:42:41.795;592;586;162;162;148;51;40;34;40;38;736;190;50;49;257;221;243;546;154;42;39;5;602;362;367;147;367;312;604;595.0;-1.0;1179.0;153.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14720.2138671875;11123.8740234375;0.0;1352.4169921875;452.0;204819;547.0;0.0;Calculated values ==>;1557981761.795;332.36;331.76000000000005;289.36;289.36;287.96000000000004;278.26000000000005;274.5913991737795;277.16;276.56;277.16;276.96000000000004;346.76;292.16;278.16;278.06;298.86;295.26000000000005;297.46000000000004;327.76000000000005;277.36;277.06;327.86;318.36;273.66;244.02132995426717;269.02936301313275;274.5913991737795;288.56;6020000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3120000.0;6040000.0;0.09916666666666667;0.0;0.19649999999999998;0.025500000000000002;0.0;0.09916666666666667;0.0;11123.8740234375;0.0;1352.4169921875;14720.2138671875;482090.1373283553;480996.6103087718;240801.62503177632;240801.62503177632;236440.9947144552;430014.67791919125;433550.350954743;445639.04230116797;471565.593789997;526477.3010510061;465548.4988242498;447073.2487907919;446930.7417295069;466156.4611359798;462128.61077188735;412929.6226664823;475114.6590912622;433916.0690215914;433366.6693374496;229540.68826423294;189828.38726562503;468276.40790251666;203280.23453409024;203280.23453409024;274.4904488962446;4597690.836499559;1552020.0392666643;351466.6893989229;1941844.388418153;0;22;24;17;119;100;60;20;177;192;2052927115325.127;790627780010.4469;1723445875475.4124;47623.50572623077;6757.402420894873;-0.0;22816.90478466647;6316842.067387986;1413815.9156251382;0.0;1119483.3548260832;6.187561097694136;0.2312822521307444
9463;2019-05-16 06:43:41.785;592;587;166;167;149;47;41;35;37;38;732;190;48;53;257;221;243;550;155;46;40;4;599;362;367;139;367;314;601;679.0;75.0;1110.0;232.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16123.865234375;11540.564453125;0.0;2406.154296875;450.0;204820;545.0;0.0;Calculated values ==>;1557981821.785;332.36;331.86;289.76000000000005;289.86;288.06;277.86;274.5913991737795;277.26000000000005;276.66;276.86;276.96000000000004;346.36;292.16;277.96000000000004;278.46000000000004;298.86;295.26000000000005;297.46000000000004;328.16;277.76000000000005;277.16;327.66;318.16;273.56;242.35481222062532;269.2639976450953;274.5913991737795;288.66;5990000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3140000.0;6010000.0;0.11316666666666667;0.0125;0.185;0.03866666666666666;0.0;0.11316666666666667;0.0;11540.564453125;0.0;2406.154296875;16123.865234375;482433.1047017184;481487.42991682293;242186.5933589998;242513.006714233;236825.2729862934;430014.67791919125;433733.48194404994;444808.1289173907;472621.17715536855;525899.4142652368;465258.21422328043;446402.338023734;447118.5929584351;466156.4611359798;462128.61077188735;414107.1711756137;476081.7295779288;434641.1085770802;433550.350954743;228704.35009887922;188992.59102226305;469275.5542788157;203157.32977976627;203157.32977976627;274.4428792512889;4597947.827653114;1552208.8781089457;351498.00560609886;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2053147278625.1619;790713565710.4606;1723633644175.4421;44705.39784046052;10289.90468062991;0.0;26072.810229634866;6317611.346683242;1413957.9528408581;0.0;1119890.7012155517;5.812701482255481;0.22664969528411674
9464;2019-05-16 06:44:41.776;593;588;171;172;152;45;40;35;34;39;714;190;47;57;256;222;243;551;156;50;39;2;596;360;365;133;365;315;598;736.0;-1.0;1121.0;202.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16381.31640625;11464.48046875;0.0;2428.12329101562;447.0;204821;542.0;0.0;Calculated values ==>;1557981881.776;332.46000000000004;331.96000000000004;290.26000000000005;290.36;288.36;277.66;274.38016830617;277.16;276.66;276.56;277.06;344.56000000000006;292.16;277.86;278.86;298.76000000000005;295.36;297.46000000000004;328.26000000000005;278.16;277.06;327.36;317.86;273.36;241.05796691057077;269.38090353596624;274.38016830617;288.76000000000005;5960000.0;3600000.0;3650000.0;1330000.0;3650000.0;3150000.0;5980000.0;0.12266666666666667;0.0;0.18683333333333335;0.033666666666666664;0.0;0.12266666666666667;0.0;11464.48046875;0.0;2428.12329101562;16381.31640625;482917.1649999267;481975.9030181774;243937.28386842654;244272.21091877538;237830.88524501442;430148.3826014536;434047.17992658;444167.78488492937;473501.00995365425;523920.684952955;465112.6454892229;446064.14464090933;447498.4039255858;466312.6374550324;462564.72855843324;415246.3347277511;476597.0989931595;435835.70984594146;433865.5205784961;227449.86971758792;187738.9118479558;469894.2286541028;202665.61363667625;202665.61363667625;274.24296847586925;4598218.663535024;1552400.5580601208;351538.2852097754;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2053366845684.9314;790795153470.375;1723822315870.2441;45120.655661548626;8996.696705586693;-0.0;28360.52191819657;6318359.784845741;1414118.6504106564;0.0;1120344.2442746426;5.936819023385387;0.2116820267091028
9465;2019-05-16 06:45:41.806;593;589;174;174;155;43;41;35;29;39;722;193;44;57;256;223;242;549;156;56;40;2;594;359;364;128;364;315;595;842.0;76.0;1067.0;200.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16406.43359375;11365.681640625;0.0;2436.84155273438;443.0;204822;540.0;0.0;Calculated values ==>;1557981941.806;332.46000000000004;332.06;290.56;290.56;288.66;277.46000000000004;274.27422755570615;277.26000000000005;276.66;276.06;277.06;345.36;292.46000000000004;277.56;278.86;298.76000000000005;295.46000000000004;297.36;328.06;278.76000000000005;277.16;327.16;317.46000000000004;273.36;239.943914813709;269.38090353596624;274.27422755570615;288.76000000000005;5940000.0;3590000.0;3640000.0;1280000.0;3640000.0;3150000.0;5950000.0;0.14033333333333334;0.012666666666666666;0.17783333333333334;0.03333333333333333;0.0;0.14033333333333334;0.0;11365.681640625;0.0;2436.84155273438;16406.43359375;483144.1394424435;482462.06096867204;245056.8296411681;245056.8296411681;238852.57643477363;430214.79039162316;434473.7075064044;443428.13713547424;474146.7518333664;524765.6914438396;465486.50926898385;445629.81971198367;447498.4039255858;466455.85816738626;462848.23961327464;415634.80871378316;476667.9200300222;437117.7862642755;434293.55171347444;226613.5671989835;186067.36719380575;470567.8997168718;202418.69262303968;202418.69262303968;274.1424594466957;4598492.0314005185;1552590.904536617;351578.8468541408;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2053585655034.8271;790873492620.3376;1724011410370.154;42859.512882461284;8938.306903127735;0.0;32539.77189235768;6319093.319500627;1414268.1835031728;0.0;1120852.000474046;6.110302478500662;0.1925516034555786
9466;2019-05-16 06:46:41.777;590;587;174;175;156;41;42;35;27;40;743;195;42;54;256;224;242;546;155;62;41;2;591;358;364;134;363;315;593;877.0;-1.0;1036.0;180.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15659.6572265625;11353.8154296875;0.0;1408.7255859375;441.0;204823;538.0;0.0;Calculated values ==>;1557982001.777;332.16;331.86;290.56;290.66;288.76000000000005;277.26000000000005;274.1680685717883;277.36;276.66;275.86;277.16;347.46000000000004;292.66;277.36;278.56;298.76000000000005;295.56;297.36;327.76000000000005;279.36;277.26000000000005;326.96000000000004;317.26000000000005;273.36;241.2770596917726;269.38090353596624;274.1680685717883;288.66;5910000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3150000.0;5930000.0;0.14616666666666667;0.0;0.17266666666666666;0.030000000000000002;0.0;0.14616666666666667;0.0;11353.8154296875;0.0;1408.7255859375;15659.6572265625;483059.5428463571;482405.94252039085;245130.92679414785;245473.11655154751;239226.45111101068;430280.9020939914;434653.35091899;443130.5942726304;473468.5566066367;526980.283898172;465735.3106359218;445339.1930858735;447070.25265591755;466598.81152663083;463130.76999981416;416728.2650143636;476469.900626422;438147.22140215355;434473.7075064044;225777.27872811773;185231.60634950487;469758.79346066975;202177.3797287247;202177.3797287247;274.0440385505258;4598759.119668738;1552780.1421696458;351610.87775784975;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2053803949474.6675;790952054630.2802;1724200319020.0159;41604.588377914384;8027.442411958352;-0.0;33953.97991017084;6319796.846807986;1414409.4964130938;0.0;1121405.8472499393;6.549323571043604;0.18575318944883315
9467;2019-05-16 06:47:41.787;586;585;175;176;157;40;44;35;28;41;764;195;43;50;256;224;241;546;155;69;43;3;592;358;363;137;363;315;594;958.0;82.0;1148.0;147.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15621.998046875;11399.2431640625;0.0;1402.9833984375;439.0;204824;536.0;0.0;Calculated values ==>;1557982061.787;331.76000000000005;331.66;290.66;290.76000000000005;288.86;277.16;274.1680685717883;277.56;276.66;275.96000000000004;277.26000000000005;349.56000000000006;292.66;277.46000000000004;278.16;298.76000000000005;295.56;297.26000000000005;327.76000000000005;280.06;277.46000000000004;326.76000000000005;317.06;273.46000000000004;241.92719264551067;269.38090353596624;274.1680685717883;288.66;5920000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3150000.0;5940000.0;0.15966666666666668;0.013666666666666666;0.19133333333333333;0.0245;0.0;0.15966666666666668;0.0;11399.2431640625;0.0;1402.9833984375;15621.998046875;482378.0731250067;482006.4387299751;245435.4830234249;245778.84804226013;239513.3026479978;430280.9020939914;435252.3847646943;443279.48789750587;473176.1828425327;529190.0268616463;465735.3106359218;445484.6151463718;446496.56967597373;466598.81152663083;463130.76999981416;416020.309133997;476347.448822047;439550.530927348;435074.67720794375;224941.0041839467;184395.8529593127;469449.5019888445;202253.2706248003;202253.2706248003;274.0735648775808;4599019.843576052;1552969.7825927006;351634.31257120054;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2054022085824.6328;791033368180.2672;1724389350519.9858;46116.349571511;6546.307668419083;0.0;37173.81791777524;6320527.976458751;1414530.9645717305;0.0;1121998.6776870193;7.017253968997263;0.1790899942306757
9468;2019-05-16 06:48:41.798;583;583;175;175;156;40;45;34;30;41;775;194;44;51;256;225;241;546;156;74;45;5;589;358;363;139;363;315;590;986.0;76.0;1240.0;200.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15721.189453125;11352.796875;0.0;1402.47521972656;437.0;204825;536.0;0.0;Calculated values ==>;1557982121.798;331.46000000000004;331.46000000000004;290.66;290.66;288.76000000000005;277.16;274.1680685717883;277.66;276.56;276.16;277.26000000000005;350.66;292.56;277.56;278.26000000000005;298.76000000000005;295.66;297.26000000000005;327.76000000000005;280.56;277.66;326.76000000000005;316.86;273.66;242.35481222062532;269.38090353596624;274.1680685717883;288.76000000000005;5890000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3150000.0;5900000.0;0.16433333333333333;0.012666666666666666;0.20666666666666667;0.03333333333333333;0.0;0.16433333333333333;0.0;11352.796875;0.0;1402.47521972656;15721.189453125;482295.2245888013;482180.5958890621;245586.89421887448;245586.89421887448;239315.63557402618;430280.9020939914;435429.60780573246;443576.5439348405;472915.35137376806;530345.6935517509;465610.9537749642;445629.81971198367;446640.2963812004;466598.81152663083;463263.0670591279;417103.3972970447;476836.3661282163;440380.2161781285;435429.60780573246;224941.0041839467;183560.10687098323;469374.27755306003;202204.49596102742;202204.49596102742;274.0545901332673;4599281.084691325;1553159.4176869148;351657.69567919686;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2054239925755.2004;791116183360.483;1724578385170.4785;49883.5565812547;8905.659386401088;0.0;38326.66004647986;6321328.122345299;1414659.7545713615;0.0;1122627.963686314;7.613783170826005;0.22369032313582093
9469;2019-05-16 06:49:41.798;581;582;174;175;157;40;47;34;29;41;779;192;44;50;256;226;241;544;157;79;46;6;591;357;362;140;362;314;593;1054.0;79.0;909.0;116.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15828.8798828125;11445.2412109375;0.0;1394.83935546875;435.0;204826;536.0;0.0;Calculated values ==>;1557982181.798;331.26000000000005;331.36;290.56;290.66;288.86;277.16;274.0616903277293;277.86;276.56;276.06;277.26000000000005;351.06000000000006;292.36;277.56;278.16;298.76000000000005;295.76000000000005;297.26000000000005;327.56;281.06;277.76000000000005;326.76000000000005;316.66;273.76000000000005;242.56692532238324;269.2639976450953;274.0616903277293;288.86;5910000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3140000.0;5930000.0;0.17566666666666667;0.013166666666666667;0.1515;0.01933333333333333;0.0;0.17566666666666667;0.0;11445.2412109375;0.0;1394.83935546875;15828.8798828125;481780.89574530633;481693.1911133604;245130.92679414785;245473.11655154751;239543.19783227766;430346.717906069;436019.9354273413;443631.7811471603;472784.61766108364;530841.1641920215;465507.06254744297;445825.62605872244;446689.44898331654;466741.49892412685;463544.24104893836;416384.9045024986;476174.6671622964;441413.8914409164;435844.5533831253;224941.0041839467;182724.36793118677;469336.76393192314;202042.10628317305;202042.10628317305;273.98683150363684;4599544.001935791;1553349.401337631;351681.00663399015;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2054457425755.2004;791199883360.483;1724767085170.4785;36600.835741894065;5167.6967145425015;0.0;41071.29654055827;6322048.825614659;1414777.0325388694;0.0;1123289.6133245393;6.451659595791812;0.11434859258576217
9470;2019-05-16 06:50:41.759;581;581;174;175;156;39;49;33;27;41;779;191;43;51;255;226;241;545;157;85;48;6;591;357;362;141;362;313;593;1142.0;79.0;1007.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15757.630859375;11398.2724609375;0.0;1390.90686035156;434.0;204827;535.0;0.0;Calculated values ==>;1557982241.759;331.26000000000005;331.26000000000005;290.56;290.66;288.76000000000005;277.06;274.0616903277293;278.06;276.46000000000004;275.86;277.26000000000005;351.06000000000006;292.26000000000005;277.46000000000004;278.26000000000005;298.66;295.76000000000005;297.26000000000005;327.66;281.66;277.96000000000004;326.66;316.56;273.76000000000005;242.77792619122317;269.14681796795327;274.0616903277293;288.86;5910000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3130000.0;5930000.0;0.19033333333333333;0.013166666666666667;0.16783333333333333;0.0195;0.0;0.19033333333333333;0.0;11398.2724609375;0.0;1390.90686035156;15757.630859375;481780.89574530633;481550.2894358639;245130.92679414785;245473.11655154751;239226.45111101068;430346.717906069;436369.3260602679;443539.3130676669;472653.6706096803;530916.6502175146;465527.72582711524;445876.5353497169;447024.4503235365;466611.5614006405;463544.24104893836;416384.9045024986;476322.3545012934;442383.84218772314;436194.857971995;224522.8720964353;182306.50109390085;469200.3069803008;202056.1759740148;202056.1759740148;273.99230954663597;4599807.051764892;1553539.6402157554;351704.2060963167;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2054674484575.0762;791284128565.4348;1724955062905.3708;40528.91984221795;5209.310554622577;0.0;44564.3958069489;6322691.155791316;1414863.451390607;0.0;1124002.7802336933;7.060861681208138;0.1235622874424454
9471;2019-05-16 06:51:41.799;581;581;174;174;156;39;51;33;28;41;776;190;43;51;255;227;241;545;157;90;50;7;590;356;362;142;361;313;592;1221.0;81.0;1175.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15744.640625;11410.0244140625;0.0;1390.6745605468802;433.0;204828;534.0;0.0;Calculated values ==>;1557982301.799;331.26000000000005;331.26000000000005;290.56;290.56;288.76000000000005;277.06;273.955091788801;278.26000000000005;276.46000000000004;275.96000000000004;277.26000000000005;350.76;292.16;277.46000000000004;278.26000000000005;298.66;295.86;297.26000000000005;327.66;282.16;278.16;326.56;316.46000000000004;273.86;242.98782864720522;269.14681796795327;273.955091788801;288.86;5900000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3130000.0;5920000.0;0.20350000000000001;0.013500000000000002;0.19583333333333333;0.008;0.0;0.20350000000000001;0.0;11410.0244140625;0.0;1390.6745605468802;15744.640625;481896.0130727132;481665.6546387835;245168.1871782891;245168.1871782891;239256.08644720176;430412.23801567365;436716.91860004765;443687.10287830833;472522.5091947854;530602.0755241937;465403.49814337975;445876.5353497169;447024.4503235365;466754.22869122244;463824.4608297027;416745.9016330691;476444.87058589875;443183.42525679106;436543.3446468343;224104.74344509715;181888.63598580268;469162.7822548786;201906.27399482293;201906.27399482293;273.9293909217231;4600069.745706381;1553729.83606902;351727.4013947062;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2054891829374.938;791369085165.3809;1725142988105.2515;47348.74565634922;2138.0520660804455;0.0;47748.64387768432;6323423.957879258;1414924.7202310886;0.0;1124772.56841413;7.596104071581074;0.10951117516325433
9472;2019-05-16 06:52:41.780;582;582;174;174;155;38;53;33;29;41;773;190;44;53;255;227;241;546;157;95;52;7;591;356;361;142;361;314;593;1258.0;81.0;1133.0;72.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15694.181640625;11412.6259765625;0.0;1388.95837402344;433.0;204829;534.0;0.0;Calculated values ==>;1557982361.78;331.36;331.36;290.56;290.56;288.66;276.96000000000004;273.955091788801;278.46000000000004;276.46000000000004;276.06;277.26000000000005;350.46000000000004;292.16;277.56;278.46000000000004;298.66;295.86;297.26000000000005;327.76000000000005;282.66;278.36;326.56;316.46000000000004;273.86;242.98782864720522;269.2639976450953;273.955091788801;288.86;5910000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;5930000.0;0.20966666666666667;0.013500000000000002;0.18883333333333333;0.012;0.0;0.20966666666666667;0.0;11412.6259765625;0.0;1388.95837402344;15694.181640625;481923.428574807;481693.1911133604;245130.92679414785;245130.92679414785;238910.8829173069;430412.23801567365;437293.7973737539;443631.7811471603;472522.5091947854;530211.5580813348;465258.21422328043;445825.62605872244;447118.5929584351;466754.22869122244;463824.4608297027;416384.9045024986;476469.900626422;444177.6072395959;437121.9238134391;224104.74344509715;181888.63598580268;469162.7822548786;201874.04511336458;201874.04511336458;273.9168339084028;4600331.652928136;1553919.9645956673;351750.55766733125;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2055108660689.7449;791454258185.305;1725331028540.084;45651.91915438175;3207.464845698168;0.0;49323.63856744896;6324198.718000237;1414969.2520990886;0.0;1125581.247937485;7.669599315106256;0.11019134286037144
9473;2019-05-16 06:53:41.820;582;582;174;175;156;38;54;32;32;40;770;191;45;54;255;228;241;548;156;100;54;7;590;356;361;142;361;314;592;1183.0;80.0;1209.0;108.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15726.3466796875;11427.9990234375;0.0;1393.89392089844;434.0;204830;534.0;0.0;Calculated values ==>;1557982421.82;331.36;331.36;290.56;290.66;288.76000000000005;276.96000000000004;273.955091788801;278.56;276.36;276.36;277.16;350.16;292.26000000000005;277.66;278.56;298.66;295.96000000000004;297.26000000000005;327.96000000000004;283.16;278.56;326.56;316.56;273.86;242.98782864720522;269.2639976450953;273.955091788801;288.76000000000005;5900000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;5920000.0;0.19716666666666666;0.013333333333333334;0.20149999999999998;0.018000000000000002;0.0;0.19716666666666666;0.0;11427.9990234375;0.0;1393.89392089844;15726.3466796875;482038.36238181044;481808.3715901444;245168.1871782891;245510.89547392764;239256.08644720176;430412.23801567365;437465.24820655317;444074.6508066414;472424.0149512065;529896.6234104271;465382.6824042004;445970.11914739496;447261.2408067562;466754.22869122244;463955.8763240681;416745.9016330691;476886.45213724877;444959.55641343363;437465.24820655317;224104.74344509715;182306.50109390085;469162.7822548786;201831.37355949194;201831.37355949194;273.9002042161434;4600593.665222463;1554110.430029574;351773.76356339804;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2055325405089.6072;791539514985.2509;1725519554139.964;48812.02036530061;4811.96535651696;0.0;46459.14561791223;6324986.442295398;1415036.1252364547;0.0;1126379.9699317678;7.8056439695935405;0.1479113855292179
9474;2019-05-16 06:54:41.781;583;582;174;175;157;39;56;32;36;40;768;191;48;56;255;228;241;548;157;104;56;8;592;356;361;142;361;314;594;486.0;81.0;1256.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15763.9892578125;11455.8828125;0.0;1387.9509277343802;440.0;204831;533.0;0.0;Calculated values ==>;1557982481.781;331.46000000000004;331.36;290.56;290.66;288.86;277.06;273.955091788801;278.76000000000005;276.36;276.76000000000005;277.16;349.96000000000004;292.26000000000005;277.96000000000004;278.76000000000005;298.66;295.96000000000004;297.26000000000005;327.96000000000004;283.56;278.76000000000005;326.46000000000004;317.16;273.96000000000004;242.98782864720522;269.2639976450953;273.955091788801;288.86;5920000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;5940000.0;0.081;0.013500000000000002;0.20933333333333334;0.0035;0.0;0.081;0.0;11455.8828125;0.0;1387.9509277343802;15763.9892578125;481950.97136978194;481577.88682884123;245093.80798601007;245435.4830234249;239513.3026479978;430412.23801567365;437806.89928523917;444661.8887329707;472424.0149512065;529686.6175703827;465382.6824042004;446402.338023734;447545.94486895227;466754.22869122244;463955.8763240681;416020.309133997;476642.5449987702;445580.17666919954;437806.89928523917;223686.61821467688;184813.72873217988;469261.9347870629;201934.59364836183;201934.59364836183;273.9404226714097;4600855.914115806;1554301.0050904045;351796.9305354638;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2055541864299.4832;791624659605.2021;1725707831679.8562;50810.91377104479;935.6456939854538;0.0;19105.656756587065;6325816.093788499;1415083.9908622883;0.0;1126925.9881418964;5.516438288956266;0.18729990717920422
9475;2019-05-16 06:55:41.781;584;583;175;175;157;39;58;32;40;40;766;191;51;57;255;228;241;550;158;107;58;8;591;356;361;142;361;313;593;504.0;77.0;1221.0;83.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15673.8720703125;11420.7607421875;0.0;1389.70104980469;448.0;204832;532.0;0.0;Calculated values ==>;1557982541.781;331.56;331.46000000000004;290.66;290.66;288.86;277.06;273.955091788801;278.96000000000004;276.36;277.16;277.16;349.76;292.26000000000005;278.26000000000005;278.86;298.66;295.96000000000004;297.26000000000005;328.16;283.86;278.96000000000004;326.36;317.96000000000004;273.96000000000004;242.98782864720522;269.14681796795327;273.955091788801;288.96000000000004;5910000.0;3560000.0;3610000.0;1420000.0;3610000.0;3130000.0;5930000.0;0.084;0.012833333333333334;0.20350000000000001;0.013833333333333333;0.0;0.084;0.0;11420.7607421875;0.0;1389.70104980469;15673.8720703125;482208.1453217581;481835.97492802603;245473.11655154751;245473.11655154751;239543.19783227766;430412.23801567365;438146.9115166479;445442.62595952844;472424.0149512065;529552.864953436;465527.72582711524;447024.4503235365;447876.98117718834;466754.22869122244;463955.8763240681;416384.9045024986;477058.68724112475;446042.8533368698;438146.9115166479;223268.49639005636;188156.80290529504;469261.9347870629;201827.09694603086;201827.09694603086;273.898537309447;4601117.8962935405;1554491.6437866937;351820.0776352766;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2055758464299.4832;791709859605.2021;1725895931679.8562;49575.76015424676;3699.5152568009435;0.0;19850.864423931835;6326652.649404543;1415122.6172035448;0.0;1127250.6258184006;5.708314112508468;0.2146861179389546
9476;2019-05-16 06:56:41.772;585;584;175;175;158;40;60;33;41;40;764;191;51;59;255;228;241;548;158;109;60;8;590;357;362;142;362;313;592;532.0;76.0;1123.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15771.6611328125;11433.7275390625;0.0;1383.474609375;453.0;204833;532.0;0.0;Calculated values ==>;1557982601.772;331.66;331.56;290.66;290.66;288.96000000000004;277.16;274.0616903277293;279.16;276.46000000000004;277.26000000000005;277.16;349.56000000000006;292.26000000000005;278.26000000000005;279.06;298.66;295.96000000000004;297.26000000000005;327.96000000000004;284.06;279.16;326.36;318.46000000000004;273.96000000000004;242.98782864720522;269.14681796795327;274.0616903277293;288.96000000000004;5900000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;5920000.0;0.08866666666666667;0.012666666666666666;0.18716666666666668;0.009166666666666667;0.0;0.08866666666666667;0.0;11433.7275390625;0.0;1383.474609375;15771.6611328125;482464.71764585475;482093.45452420175;245510.89547392764;245510.89547392764;239891.49394177142;430346.717906069;438259.8388448866;445587.4761708984;472424.0149512065;529342.9047443516;465527.72582711524;447024.4503235365;448159.6173795819;466611.5614006405;463807.71923720936;416745.9016330691;476886.45213724877;446155.5595720534;438259.8388448866;223268.49639005636;190246.288480595;469261.9347870629;202132.7785894571;202132.7785894571;274.02212609339136;4601379.903097416;1554682.0692881509;351843.18396603444;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2055975331765.1174;791795046825.4513;1726083703510.4055;45566.60423065977;2448.6839318113866;0.0;20936.59934264808;6327445.383515447;1415173.844511684;0.0;1127590.470366453;5.379636421941345;0.17889115784534093
9477;2019-05-16 06:57:41.762;586;585;174;175;157;40;62;33;37;40;762;191;49;60;255;229;241;550;158;112;61;8;590;357;362;142;362;313;592;515.0;78.0;1274.0;39.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15763.583984375;11378.8505859375;0.0;1382.1689453125;460.0;204834;531.0;0.0;Calculated values ==>;1557982661.762;331.76000000000005;331.66;290.56;290.66;288.86;277.16;274.0616903277293;279.36;276.46000000000004;276.86;277.16;349.36;292.26000000000005;278.06;279.16;298.66;296.06;297.26000000000005;328.16;284.36;279.26000000000005;326.26000000000005;319.16;273.96000000000004;242.98782864720522;269.14681796795327;274.0616903277293;288.96000000000004;5900000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;5920000.0;0.08583333333333334;0.013000000000000001;0.21233333333333335;0.006500000000000001;0.0;0.08583333333333334;0.0;11378.8505859375;0.0;1382.1689453125;15763.583984375;482606.60696031456;482235.8215962218;245168.1871782891;245510.89547392764;239573.18709977248;430346.717906069;438598.19827211706;445006.77341493656;472424.0149512065;529132.904506066;465527.72582711524;446738.69557081297;448300.6526611328;466611.5614006405;463939.2883609972;416745.9016330691;477180.14759706345;446615.9432972033;438429.2166670595;222850.3779558165;193171.6564234249;469261.9347870629;202167.02059924512;202167.02059924512;274.03544956481363;4601642.6530078165;1554872.1424217531;351866.2271544889;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2056192495565.1519;791880232625.4648;1726271472210.4353;51562.974181198486;1736.116942220816;0.0;20279.17182915407;6328254.661766816;1415208.712040083;0.0;1127933.877882146;5.76586085244915;0.20022496139848348
9478;2019-05-16 06:58:41.782;588;586;174;175;157;40;64;33;33;40;760;192;46;59;256;229;241;551;159;115;63;9;589;358;363;141;363;313;591;559.0;77.0;1206.0;72.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15696.625;11401.6064453125;0.0;1383.5068359375;471.0;204835;530.0;0.0;Calculated values ==>;1557982721.782;331.96000000000004;331.76000000000005;290.56;290.66;288.86;277.16;274.1680685717883;279.56;276.46000000000004;276.46000000000004;277.16;349.16;292.36;277.76000000000005;279.06;298.76000000000005;296.06;297.26000000000005;328.26000000000005;284.66;279.46000000000004;326.16;320.26000000000005;274.06;242.77792619122317;269.14681796795327;274.1680685717883;289.06;5890000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3130000.0;5910000.0;0.09316666666666666;0.012833333333333334;0.201;0.012;0.0;0.09316666666666666;0.0;11401.6064453125;0.0;1383.5068359375;15696.625;483003.7726165199;482492.40044885577;245205.59026560298;245548.8209660179;239603.2710444496;430280.9020939914;438711.5355410296;444422.5366971336;472555.3283204977;528922.8639505407;465651.8663927555;446308.544671297;448159.6173795819;466598.81152663083;463791.1003516643;417103.3972970447;477447.89718971675;446882.05092554615;438542.5783408282;222432.26289678228;197768.88456892778;469497.271648461;202376.5643955539;202376.5643955539;274.12150295846214;4601904.908805406;1555062.042842667;351889.2821350914;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2056410068065.0828;791965160925.4379;1726459334810.3755;48651.240432617524;3205.448487034885;0.0;22002.80029923472;6329090.058594484;1415249.905478551;0.0;1128286.3450996932;5.776991380061194;0.20144343656282798
9479;2019-05-16 06:59:41.773;589;587;174;175;157;40;65;33;29;40;760;192;43;57;256;229;241;551;158;117;65;9;591;357;362;142;362;312;593;527.0;83.0;1006.0;44.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15719.6708984375;11430.4814453125;0.0;1375.94970703125;476.0;204836;529.0;0.0;Calculated values ==>;1557982781.773;332.06;331.86;290.56;290.66;288.86;277.16;274.0616903277293;279.66;276.46000000000004;276.06;277.16;349.16;292.36;277.46000000000004;278.86;298.76000000000005;296.06;297.26000000000005;328.26000000000005;284.86;279.66;326.06;320.76000000000005;274.06;242.98782864720522;269.02936301313275;274.0616903277293;288.96000000000004;5910000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3120000.0;5930000.0;0.08783333333333333;0.013833333333333333;0.16766666666666669;0.007333333333333333;0.0;0.08783333333333333;0.0;11430.4814453125;0.0;1375.94970703125;15719.6708984375;482917.92691622936;482405.94252039085;245130.92679414785;245473.11655154751;239543.19783227766;430346.717906069;439102.8052736417;444036.7697314223;472424.0149512065;528999.4941283845;465796.38976492843;446071.4673044513;448065.34167008713;466741.49892412685;463939.2883609972;416384.9045024986;477205.5379406882;447378.2344853216;439102.8052736417;222014.15119762826;199858.6285646581;469361.0659032374;202149.02334193618;202149.02334193618;274.02844724968645;4602166.672000581;1555252.2817014463;351912.27415693796;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2056627535439.8545;792050048190.3488;1726646806685.1787;40556.51214463718;1959.5549787828754;0.0;20812.44051300147;6329833.345022157;1415292.9407178;0.0;1128643.0852537032;4.945055096386596;0.15097810322441774
9480;2019-05-16 07:00:41.784;589;588;175;175;157;40;67;33;28;40;758;192;42;56;256;229;241;554;157;121;66;10;592;357;362;142;362;313;594;543.0;77.0;1083.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15723.9775390625;11489.8603515625;0.0;1382.4677734375;482.0;204837;528.0;0.0;Calculated values ==>;1557982841.784;332.06;331.96000000000004;290.66;290.66;288.86;277.16;274.0616903277293;279.86;276.46000000000004;275.96000000000004;277.16;348.96000000000004;292.36;277.36;278.76000000000005;298.76000000000005;296.06;297.26000000000005;328.56;285.26000000000005;279.76000000000005;325.96000000000004;321.36;274.16;242.98782864720522;269.14681796795327;274.0616903277293;288.86;5920000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;5940000.0;0.0905;0.012833333333333334;0.1805;0.0;0.0;0.0905;0.0;11489.8603515625;0.0;1382.4677734375;15723.9775390625;482804.13978947006;482433.93847792374;245435.4830234249;245435.4830234249;239513.3026479978;430346.717906069;439437.3001688844;443687.10287830833;472424.0149512065;528712.7827880274;465651.8663927555;445732.1121024689;447735.3775941987;466741.49892412685;463939.2883609972;416020.309133997;477524.49709546246;447983.6918188402;439270.2411883451;221596.04284303306;202366.40377179522;469460.1756994288;202234.48292222194;202234.48292222194;274.0616903277293;4602428.750442777;1555443.3195666813;351935.2651834927;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2056844775259.5576;792135263810.2323;1726834341059.9224;43582.19790207359;0.0;0.0;21451.73612308415;6330534.629483506;1415309.2733363656;0.0;1128995.351295459;5.052227801655556;0.13740400418980922
