;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9481;2019-05-16 07:01:41.754;588;588;175;175;157;40;68;33;29;41;757;191;43;55;256;229;241;551;158;125;68;11;588;358;363;143;363;313;589;587.0;79.0;852.0;53.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15618.935546875;11353.509765625;0.0;1375.38195800781;485.0;204838;527.0;0.0;Calculated values ==>;1557982901.754;331.96000000000004;331.96000000000004;290.66;290.66;288.86;277.16;274.1680685717883;279.96000000000004;276.46000000000004;276.06;277.26000000000005;348.86;292.26000000000005;277.46000000000004;278.66;298.76000000000005;296.06;297.26000000000005;328.26000000000005;285.66;279.96000000000004;325.86;321.66;274.26000000000005;243.1966462407574;269.14681796795327;274.1680685717883;288.96000000000004;5880000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3130000.0;5890000.0;0.09783333333333334;0.013166666666666667;0.142;0.008833333333333334;0.0;0.09783333333333334;0.0;11353.509765625;0.0;1375.38195800781;15618.935546875;483117.3810755918;483003.7726165199;245625.11643944975;245625.11643944975;239663.7253719047;430280.9020939914;439383.49124631356;443834.65588331444;472391.1323836129;528607.7268881333;465527.72582711524;445876.5353497169;447593.5818915602;466598.81152663083;463791.1003516643;417457.4840725218;477689.6807145447;448398.291840737;439383.49124631356;221177.93781777218;203620.32615720207;469423.14637040184;202390.99176566306;202390.99176566306;274.1271099841344;4602689.810789813;1555633.5858037064;351958.2357735585;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2057062166509.6614;792220721060.2731;1727022047160.012;34285.0003047065;2358.7840323418595;0.0;23185.766199190308;6331183.198355546;1415328.920041711;0.0;1129367.1444920625;4.7002953466213775;0.12175087453243623
9482;2019-05-16 07:02:41.774;587;587;176;176;157;40;71;34;31;41;755;191;44;55;256;229;241;545;158;135;71;11;588;357;363;143;363;312;590;739.0;83.0;1127.0;37.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15681.578125;11357.6455078125;0.0;1377.6943359375;491.0;204839;526.0;0.0;Calculated values ==>;1557982961.774;331.86;331.86;290.76000000000005;290.76000000000005;288.86;277.16;274.0616903277293;280.26000000000005;276.56;276.26000000000005;277.26000000000005;348.66;292.26000000000005;277.56;278.66;298.76000000000005;296.06;297.26000000000005;327.66;286.66;280.26000000000005;325.76000000000005;322.26000000000005;274.26000000000005;243.1966462407574;269.02936301313275;274.0616903277293;288.96000000000004;5880000.0;3570000.0000000005;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;5900000.0;0.12316666666666666;0.013833333333333333;0.18783333333333332;0.006166666666666667;0.0;0.12316666666666666;0.0;11357.6455078125;0.0;1377.6943359375;15681.578125;482976.0758333027;482748.3826028308;245932.39141917726;245932.39141917726;239633.45026639456;430346.717906069;439883.4970131265;444330.10568784666;472391.1323836129;528474.5316330596;465672.4873987246;446215.1909064348;447782.84715424106;466598.81152663083;463939.2883609972;417457.4840725218;476689.45633549447;449891.39196786226;439883.4970131265;220759.83610629753;206128.24275125185;469423.14637040184;202176.7764153965;202176.7764153965;274.03924498558126;4602950.735349534;1555822.9085174673;351981.1857234349;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2057280039109.592;792306549660.2458;1727209609659.9524;45484.46701500855;1648.0192813891997;0.0;29277.544420287075;6331848.165498186;1415362.321199324;0.0;1129804.4844785042;5.999842301356711;0.14789341142832832
9483;2019-05-16 07:03:41.785;586;586;176;177;158;40;73;34;29;41;753;191;43;55;256;229;241;542;159;139;73;12;586;358;363;143;363;312;588;624.0;78.0;952.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15676.3017578125;11317.1181640625;0.0;1372.47875976562;496.0;204840;525.0;0.0;Calculated values ==>;1557983021.785;331.76000000000005;331.76000000000005;290.76000000000005;290.86;288.96000000000004;277.16;274.1680685717883;280.46000000000004;276.56;276.06;277.26000000000005;348.46000000000004;292.26000000000005;277.46000000000004;278.66;298.76000000000005;296.06;297.26000000000005;327.36;287.06;280.46000000000004;325.66;322.76000000000005;274.36;243.1966462407574;269.02936301313275;274.1680685717883;289.06;5860000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;5880000.0;0.10400000000000001;0.013000000000000001;0.15866666666666665;0.0175;0.0;0.10400000000000001;0.0;11317.1181640625;0.0;1372.47875976562;15676.3017578125;483062.2309139163;482834.65875454864;246010.07669868364;246358.47078110618;240013.86847425313;430280.9020939914;440215.0024765854;444036.7697314223;472391.1323836129;528264.47524665;465672.4873987246;446071.4673044513;447782.84715424106;466598.81152663083;463791.1003516643;418155.7817797409;476493.15760408796;450482.52649919456;440215.0024765854;220341.7376933702;208218.24852204052;469522.3774010839;202317.232378821;202317.232378821;274.09843875236044;4603212.098923777;1556011.8995238922;352004.10803427885;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2057497879040.1597;792392365390.4695;1727396843980.4404;38352.83325994607;4676.0900378896;0.0;24741.3680901675;6332546.9377537295;1415415.031772289;0.0;1130254.7246128256;5.340618129544074;0.16590363364580551
9484;2019-05-16 07:04:41.785;586;586;176;177;159;40;75;34;19;41;751;191;36;55;256;229;240;540;158;142;74;12;588;357;362;143;362;311;590;630.0;82.0;856.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15751.1416015625;11389.271484375;0.0;1375.89294433594;499.0;204841;524.0;0.0;Calculated values ==>;1557983081.785;331.76000000000005;331.76000000000005;290.76000000000005;290.86;289.06;277.16;274.0616903277293;280.66;276.56;275.06;277.26000000000005;348.26;292.26000000000005;276.76000000000005;278.66;298.76000000000005;296.06;297.16;327.16;287.36;280.56;325.56;323.06;274.36;243.1966462407574;268.91163127593666;274.0616903277293;288.96000000000004;5880000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;5900000.0;0.105;0.013666666666666666;0.14266666666666666;0.008;0.0;0.105;0.0;11389.271484375;0.0;1375.89294433594;15751.1416015625;482834.65875454864;482606.60696031456;245932.39141917726;246279.6677861075;240272.76211888163;430346.717906069;440760.6321181403;442762.7716994148;472391.1323836129;528131.5387105639;465816.9686665555;445257.21813696023;447971.49269064266;466741.49892412685;463939.2883609972;417121.6367073886;475952.8145844451;451103.10828574025;440596.4608192194;219923.6425635755;209472.28574929133;469522.3774010839;202144.71744688856;202144.71744688856;274.02677180497403;4603473.994285106;1556201.1194376291;352027.01113181305;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2057715379040.1597;792478165390.4695;1727583743980.4404;34328.17574002708;2139.0212796335627;0.0;25037.433054094738;6333152.61282873;1415471.8243666016;0.0;1130669.5479556944;4.818161992133954;0.11406780737777011
9485;2019-05-16 07:05:41.766;586;587;176;177;158;39;77;33;8;41;748;191;29;51;256;229;241;543;157;146;76;12;588;356;361;143;361;310;590;609.0;81.0;854.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15773.1513671875;11393.1162109375;0.0;1368.64477539062;501.0;204842;523.0;0.0;Calculated values ==>;1557983141.766;331.76000000000005;331.86;290.76000000000005;290.86;288.96000000000004;277.06;273.955091788801;280.86;276.46000000000004;273.96000000000004;277.26000000000005;347.96000000000004;292.26000000000005;276.06;278.26000000000005;298.76000000000005;296.06;297.26000000000005;327.46000000000004;287.76000000000005;280.76000000000005;325.46000000000004;323.26000000000005;274.36;243.1966462407574;268.7936212382143;273.955091788801;288.86;5880000.0;3560000.0;3610000.0;1430000.0;3610000.0;3100000.0;5900000.0;0.10149999999999999;0.013500000000000002;0.1423333333333333;0.0;0.0;0.10149999999999999;0.0;11393.1162109375;0.0;1368.64477539062;15773.1513671875;482834.65875454864;482748.3826028308;245932.39141917726;246279.6677861075;239952.48511502065;430412.23801567365;441301.25842692086;441323.7897637848;472391.1323836129;527893.818072443;465961.17116422096;444438.7475628198;447595.8668190784;466883.92173941486;464087.17984003224;417457.4840725218;476395.220318467;451863.9960680124;441138.44347547856;219505.55070137876;210308.32490665457;469522.3774010839;201972.2588119733;201972.2588119733;273.955091788801;4603736.613537172;1556390.9125480647;352049.875036927;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2057932210354.9666;792563938220.3931;1727769984985.2747;34067.70123880783;0.0;0.0;24275.36774334578;6333722.397980593;1415489.6438992766;0.0;1131080.357830972;4.571709895261122;0.08810423111258371
9486;2019-05-16 07:06:41.796;587;587;176;177;158;38;78;33;4;41;745;191;26;47;256;230;241;543;156;149;78;13;587;356;361;144;361;309;589;642.0;79.0;614.0;66.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15766.3310546875;11361.498046875;0.0;1363.04309082031;503.0;204843;521.0;0.0;Calculated values ==>;1557983201.796;331.86;331.86;290.76000000000005;290.86;288.96000000000004;276.96000000000004;273.955091788801;280.96000000000004;276.46000000000004;273.56;277.26000000000005;347.66;292.26000000000005;275.76000000000005;277.86;298.76000000000005;296.16;297.26000000000005;327.46000000000004;288.06;280.96000000000004;325.26000000000005;323.46000000000004;274.46000000000004;243.40439225979637;268.67533136820026;273.955091788801;288.76000000000005;5870000.0;3560000.0;3610000.0;1440000.0;3610000.0;3090000.0;5890000.0;0.107;0.013166666666666667;0.10233333333333333;0.011000000000000001;0.0;0.107;0.0;11361.498046875;0.0;1363.04309082031;15766.3310546875;483089.7432971951;482862.289034383;245971.15687276312;246318.98991970898;239983.12745506375;430412.23801567365;441463.73940184334;440931.8350112218;472259.5391352755;527656.3474436094;466105.09641159413;444201.66082275484;447220.2034694722;466883.92173941486;464218.37197162234;417808.25059340213;476517.7145894924;452298.44156383985;441463.73940184334;218669.37671819705;211144.3756859795;469485.55747401924;201833.76956110875;201833.76956110875;273.9011380918711;4603999.573971739;1556580.629144349;352072.6504845007;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2058148918654.8633;792650081270.352;1727955777835.186;24467.70203106157;2944.169667042015;0.0;25640.4067729586;6334210.436905123;1415514.190913864;0.0;1131496.5306008032;4.169288141471724;0.07455193829896219
9487;2019-05-16 07:07:41.797;586;587;176;177;158;38;80;32;6;40;742;191;26;44;256;230;240;544;157;153;79;13;586;355;360;143;360;307;588;650.0;79.0;560.0;30.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15874.986328125;11399.62890625;0.0;1357.25231933594;504.0;204844;520.0;0.0;Calculated values ==>;1557983261.797;331.76000000000005;331.86;290.76000000000005;290.86;288.96000000000004;276.96000000000004;273.8482719121499;281.16;276.36;273.76000000000005;277.16;347.36;292.26000000000005;275.76000000000005;277.56;298.76000000000005;296.16;297.16;327.56;288.46000000000004;281.06;325.16;323.56;274.46000000000004;243.1966462407574;268.43790593516167;273.8482719121499;288.86;5860000.0;3550000.0;3600000.0;1430000.0;3600000.0;3070000.0;5880000.0;0.10833333333333334;0.013166666666666667;0.09333333333333332;0.005;0.0;0.10833333333333334;0.0;11399.62890625;0.0;1357.25231933594;15874.986328125;483062.2309139163;482976.0758333027;246010.07669868364;246358.47078110618;240013.86847425313;430477.46260093397;441998.2104767617;441657.1800723928;472292.48545527144;527496.6978078819;466392.121167278;444602.3403324462;447177.4714065356;467026.0813403542;464365.70566323627;417826.7123111924;476786.82350048755;453048.95603481703;441837.03258069186;218251.29456621417;211562.405474017;469621.5870000597;201645.1296490955;201645.1296490955;273.82306919336224;4604263.256010905;1556770.30836333;352095.31999071006;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2058365222259.602;792736182705.248;1728140580914.963;22401.124706174414;1339.882286754821;0.0;26020.789484256275;6334601.016970354;1415549.8919417763;0.0;1131927.0477442595;3.9007807313734624;0.04660353918893153
9488;2019-05-16 07:08:41.787;586;587;176;176;158;37;82;32;8;40;738;190;27;42;255;230;240;544;157;156;81;13;584;356;361;143;361;306;586;692.0;77.0;857.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15788.88671875;11307.4990234375;0.0;1339.10986328125;505.0;204845;519.0;0.0;Calculated values ==>;1557983321.787;331.76000000000005;331.86;290.76000000000005;290.76000000000005;288.96000000000004;276.86;273.955091788801;281.36;276.36;273.96000000000004;277.16;346.96000000000004;292.16;275.86;277.36;298.66;296.16;297.16;327.56;288.76000000000005;281.26000000000005;325.06;323.66;274.46000000000004;243.1966462407574;268.3187672390254;273.955091788801;288.86;5840000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;5860000.0;0.11533333333333333;0.012833333333333334;0.14283333333333334;0.015500000000000002;0.0;0.11533333333333333;0.0;11307.4990234375;0.0;1339.10986328125;15788.88671875;483289.3258274944;483203.29172261077;246088.38466380292;246088.38466380292;240075.64912089682;430412.23801567365;442110.38373763114;442165.11039823265;472292.48545527144;527155.0783913296;466412.6412963362;444945.90934977244;447086.0058300499;466754.22869122244;464218.37197162234;418518.81803680095;477030.64715258864;453305.55865111935;441949.20867466513;217833.21561994078;211980.4382156667;469621.5870000597;201820.9838081154;201820.9838081154;273.89615449632015;4604527.077642069;1556959.502891763;352117.7859306213;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2058581486209.6365;792821968405.2617;1728324450264.9922;34329.152747955086;4150.909349475137;0.0;27694.788601275402;6335073.690490495;1415595.6409126527;0.0;1132374.6029567404;5.232616212888603;0.13007748735965788
9489;2019-05-16 07:09:41.798;586;586;175;176;159;38;83;32;11;40;735;191;28;42;255;231;240;542;156;158;82;13;585;355;360;143;360;305;587;695.0;81.0;1097.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15769.642578125;11363.45703125;0.0;1339.4482421875;506.0;204846;517.0;0.0;Calculated values ==>;1557983381.798;331.76000000000005;331.76000000000005;290.66;290.76000000000005;289.06;276.96000000000004;273.8482719121499;281.46000000000004;276.36;274.26000000000005;277.16;346.66;292.26000000000005;275.96000000000004;277.36;298.66;296.26000000000005;297.16;327.36;288.96000000000004;281.36;324.86;323.76000000000005;274.46000000000004;243.1966462407574;268.19934244402924;273.8482719121499;288.76000000000005;5850000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5870000.0;0.11583333333333333;0.013500000000000002;0.18283333333333335;0.011833333333333333;0.0;0.11583333333333333;0.0;11363.45703125;0.0;1339.4482421875;15769.642578125;483175.837877777;482948.5046388736;245702.01269285136;246049.15219154238;240366.1162170714;430477.46260093397;442479.83621005784;442816.332836664;472292.48545527144;526918.5477024466;466678.0548242187;445287.5332964052;447276.8002363944;466896.63142237026;464496.52518415696;418174.3450942844;476615.56554623944;453763.6178575058;442319.60946485755;216997.06728235667;212398.47392691602;469621.5870000597;201607.9586859702;201607.9586859702;273.80856692672194;4604790.113601315;1557148.4621622276;352140.11134046665;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2058797825865.2002;792907784135.4854;1728507783870.47;44100.931073885185;3171.4946017167254;0.0;27882.432881887784;6335727.394347787;1415656.6721327445;0.0;1132837.8313799512;5.916351963565595;0.1595551055155443
9490;2019-05-16 07:10:41.788;587;587;175;176;159;38;85;31;13;39;732;191;28;42;255;231;240;543;156;160;84;13;584;355;360;143;360;303;586;689.0;76.0;889.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15744.6376953125;11376.9833984375;0.0;1330.07409667969;506.0;204847;517.0;0.0;Calculated values ==>;1557983441.788;331.86;331.86;290.66;290.76000000000005;289.06;276.96000000000004;273.8482719121499;281.66;276.26000000000005;274.46000000000004;277.06;346.36;292.26000000000005;275.96000000000004;277.36;298.66;296.26000000000005;297.16;327.46000000000004;289.16;281.56;324.86;323.76000000000005;274.46000000000004;243.1966462407574;267.9596281332873;273.8482719121499;288.76000000000005;5840000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;5860000.0;0.11483333333333333;0.012666666666666666;0.14816666666666667;0.017;0.0;0.11483333333333333;0.0;11376.9833984375;0.0;1330.07409667969;15744.6376953125;483430.0326389585;483203.29172261077;245740.6892218019;246088.38466380292;240397.437896632;430477.46260093397;442799.35804450983;443518.9199794291;472193.81962526246;526760.3159394548;466962.909063852;445680.44742188096;447656.4881179867;466896.63142237026;464496.52518415696;418518.81803680095;476884.3040306765;454048.237377382;442639.751493181;216997.06728235667;212398.47392691602;469621.5870000597;201553.57689357852;201553.57689357852;273.7873436320984;4605052.688833801;1557337.93424856;352162.3536522908;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2059013789865.2346;792993569835.499;1728690153470.499;35851.19833388686;4557.156171810181;0.0;27684.729049854348;6336393.551048334;1415721.0668216303;0.0;1133300.8138861756;5.358682258399855;0.13927126330485248
9491;2019-05-16 07:11:41.769;588;588;175;176;160;39;86;32;16;39;729;191;30;42;256;231;240;542;157;162;86;14;584;356;361;143;361;304;586;774.0;80.0;1006.0;97.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15721.2958984375;11334.2568359375;0.0;1342.92602539062;505.0;204848;516.0;0.0;Calculated values ==>;1557983501.769;331.96000000000004;331.96000000000004;290.66;290.76000000000005;289.16;277.06;273.955091788801;281.76000000000005;276.36;274.76000000000005;277.06;346.06000000000006;292.26000000000005;276.16;277.36;298.76000000000005;296.26000000000005;297.16;327.36;289.36;281.76000000000005;324.76000000000005;323.66;274.56;243.1966462407574;268.0796299477929;273.955091788801;288.86;5840000.0;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;5860000.0;0.129;0.013333333333333334;0.16766666666666669;0.016166666666666666;0.0;0.129;0.0;11334.2568359375;0.0;1342.92602539062;15721.2958984375;483570.6301919532;483344.241991392;245740.6892218019;246088.38466380292;240720.52203536118;430412.23801567365;442751.9202415012;443752.90924145415;472193.81962526246;526368.0072286931;466820.61614913965;445769.9504256632;447466.95896490954;466883.92173941486;464349.45330830896;418518.81803680095;476737.82440502796;454161.71719194663;442751.9202415012;216578.99785978085;211980.4382156667;469720.77526323247;201844.45630631698;201844.45630631698;273.9053032277731;4605314.821911747;1557527.1346512386;352184.6215995379;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2059230021370.042;793079342665.4226;1728872195805.337;40559.98394212467;4330.667156470134;0.0;31077.062847638765;6337030.109259447;1415795.1085619885;0.0;1133790.3404190459;5.992475992278528;0.1509837938664471
9492;2019-05-16 07:12:41.769;589;589;175;176;160;39;88;32;18;39;726;191;32;44;256;231;240;544;157;163;87;14;584;356;361;143;361;305;586;764.0;80.0;1155.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15787.984375;11346.5107421875;0.0;1341.32153320312;505.0;204849;516.0;0.0;Calculated values ==>;1557983561.769;332.06;332.06;290.66;290.76000000000005;289.16;277.06;273.955091788801;281.96000000000004;276.36;274.96000000000004;277.06;345.76;292.26000000000005;276.36;277.56;298.76000000000005;296.26000000000005;297.16;327.56;289.46000000000004;281.86;324.76000000000005;323.66;274.56;243.1966462407574;268.19934244402924;273.955091788801;288.86;5840000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5860000.0;0.12733333333333333;0.013333333333333334;0.1925;0.017833333333333333;0.0;0.12733333333333333;0.0;11346.5107421875;0.0;1341.32153320312;15787.984375;483711.11898261664;483485.08222425834;245740.6892218019;246088.38466380292;240720.52203536118;430412.23801567365;443070.8289787995;443841.7334455326;472193.81962526246;525975.1689179362;466678.0548242187;445859.90203062753;447557.86663498206;466883.92173941486;464349.45330830896;418518.81803680095;477030.64715258864;454303.793856829;442911.52731137094;216578.99785978085;211980.4382156667;469720.77526323247;201841.64886787793;201841.64886787793;273.9042090624048;4605577.399247359;1557716.141047723;352206.99032919283;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2059446621370.042;793165142665.4226;1729054895805.337;46585.01628119853;4777.177754050489;0.0;30696.231188471444;6337756.317594642;1415871.0072695762;0.0;1134305.1178693469;6.467489752594017;0.18448517027363742
9493;2019-05-16 07:13:41.810;590;590;175;176;160;40;89;32;20;39;725;191;33;45;256;231;240;545;156;165;89;14;582;357;362;143;362;304;584;779.0;74.0;1292.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15763.42578125;11335.0869140625;0.0;1337.18969726562;505.0;204850;515.0;0.0;Calculated values ==>;1557983621.81;332.16;332.16;290.66;290.76000000000005;289.16;277.16;274.0616903277293;282.06;276.36;275.16;277.06;345.66;292.26000000000005;276.46000000000004;277.66;298.76000000000005;296.26000000000005;297.16;327.66;289.66;282.06;324.66;323.66;274.56;243.1966462407574;268.0796299477929;274.0616903277293;288.76000000000005;5820000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;5840000.0;0.12983333333333333;0.012333333333333333;0.21533333333333332;0.025333333333333333;0.0;0.12983333333333333;0.0;11335.0869140625;0.0;1337.18969726562;15763.42578125;484076.7201319744;483851.4995038425;245818.50545260333;246167.3258877661;240784.26042417772;430346.717906069;443024.1235409956;444333.52089386596;472193.81962526246;525948.8437873265;466820.61614913965;446196.8478688148;447886.92588112364;466741.49892412685;464202.0896790568;419198.59495964093;477419.67378412496;454417.6614094304;443024.1235409956;216160.93158060662;211980.4382156667;469720.77526323247;202065.38587182673;202065.38587182673;273.9958951567966;4605840.507332595;1557905.2835202743;352229.3265087056;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2059663669584.642;793251001295.2644;1729237720650.0;52168.40507474578;6780.603197915612;0.0;31284.476107380422;6338579.825116962;1415967.3879258065;0.0;1134821.976708221;7.120542515571311;0.2296480301733758
9494;2019-05-16 07:14:41.830;590;590;175;176;160;40;91;33;17;40;723;191;32;45;256;231;240;545;157;165;90;15;583;357;362;143;362;304;585;818.0;78.0;1276.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15691.8505859375;11356.6328125;0.0;1331.01062011719;504.0;204851;514.0;0.0;Calculated values ==>;1557983681.83;332.16;332.16;290.66;290.76000000000005;289.16;277.16;274.0616903277293;282.26000000000005;276.46000000000004;274.86;277.16;345.46000000000004;292.26000000000005;276.36;277.66;298.76000000000005;296.26000000000005;297.16;327.66;289.66;282.16;324.56;323.56;274.66;243.1966462407574;268.0796299477929;274.0616903277293;288.86;5830000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;5850000.0;0.13633333333333333;0.013000000000000001;0.21266666666666667;0.013333333333333334;0.0;0.13633333333333333;0.0;11356.6328125;0.0;1331.01062011719;15691.8505859375;483964.1679195866;483738.71459989395;245779.51971135644;246127.77544613264;240752.33819803808;430346.717906069;443342.4248480381;443898.39648781426;472292.48545527144;525739.1990094136;466820.61614913965;446054.7494118788;447886.92588112364;466741.49892412685;464202.0896790568;418860.20956321486;477298.3370708972;454417.6614094304;443183.42525679106;215742.86842915416;211562.405474017;469819.94228607416;202143.49697303344;202143.49697303344;274.0262969041705;4606102.722011339;1558094.444217157;352251.56892301096;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2059880941984.573;793336829895.2372;1729420181449.942;51413.20863014339;3569.0192708405434;0.0;32861.77688935229;6339443.2929576;1416053.6635286366;0.0;1135356.7070003932;6.923587130806991;0.18620581732338137
9495;2019-05-16 07:15:41.781;590;590;175;176;160;40;92;33;5;40;722;191;23;44;256;231;240;546;157;167;91;15;583;357;362;143;362;305;585;834.0;75.0;1335.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15760.314453125;11322.1953125;0.0;1347.30065917969;503.0;204852;514.0;0.0;Calculated values ==>;1557983741.781;332.16;332.16;290.66;290.76000000000005;289.16;277.16;274.0616903277293;282.36;276.46000000000004;273.66;277.16;345.36;292.26000000000005;275.46000000000004;277.56;298.76000000000005;296.26000000000005;297.16;327.76000000000005;289.86;282.26000000000005;324.56;323.46000000000004;274.66;243.1966462407574;268.19934244402924;274.0616903277293;288.86;5830000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;5850000.0;0.13899999999999998;0.0125;0.2225;0.018666666666666668;0.0;0.13899999999999998;0.0;11322.1953125;0.0;1347.30065917969;15760.314453125;483964.1679195866;483738.71459989395;245779.51971135644;246127.77544613264;240752.33819803808;430346.717906069;443501.124914463;441928.13359203225;472292.48545527144;525555.61545356;466678.0548242187;444567.3504985989;447557.86663498206;466741.49892412685;464202.0896790568;418860.20956321486;477444.2017298415;454701.3540030205;443342.4248480381;215742.86842915416;211144.3756859795;469819.94228607416;202113.0779090917;202113.0779090917;274.01445927582273;4606364.6093371;1558283.2801094293;352273.8699562663;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2060097964604.4832;793422559825.2018;1729602732244.8665;53358.84988945427;4997.194801703673;0.0;33530.87922451355;6340315.680412838;1416124.9903480324;0.0;1135909.527295537;7.252610847429739;0.2104139856676958
9496;2019-05-16 07:16:41.781;589;590;175;176;161;40;94;33;-11;40;722;191;-18;38;256;231;240;547;157;168;93;15;585;357;362;143;362;305;587;843.0;76.0;1097.0;74.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15790.0751953125;11387.4248046875;0.0;1341.69934082031;501.0;204853;513.0;0.0;Calculated values ==>;1557983801.781;332.06;332.16;290.66;290.76000000000005;289.26000000000005;277.16;274.0616903277293;282.56;276.46000000000004;272.06;277.16;345.36;292.26000000000005;271.36;276.96000000000004;298.76000000000005;296.26000000000005;297.16;327.86;289.96000000000004;282.46000000000004;324.46000000000004;323.26000000000005;274.66;243.1966462407574;268.19934244402924;274.0616903277293;288.86;5850000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;5870000.0;0.14049999999999999;0.012666666666666666;0.18283333333333335;0.012333333333333333;0.0;0.14049999999999999;0.0;11387.4248046875;0.0;1341.69934082031;15790.0751953125;483598.15926769393;483512.7941830055;245702.01269285136;246049.15219154238;241012.81785480198;430346.717906069;443817.6366992229;439514.2332620205;472292.48545527144;525555.61545356;466678.0548242187;438435.61618480866;446712.3873244594;466741.49892412685;464202.0896790568;418174.3450942844;477347.6510445433;454842.94378697337;443659.5280211563;215324.80838970217;210308.32490665457;469819.94228607416;202143.63476208263;202143.63476208263;274.02635051970606;4606627.529250837;1558472.5269437393;352296.27828959964;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2060315164604.4832;793508359825.2018;1729785732244.8665;43399.25775907198;3301.3411261292295;0.0;33932.98300289985;6341121.997976576;1416194.1448140978;0.0;1136471.726147432;6.334574238287806;0.14333733194975481
9497;2019-05-16 07:17:41.781;588;590;175;176;160;40;95;33;-15;40;722;190;-23;25;256;231;240;550;158;170;94;15;585;357;362;143;362;305;587;871.0;81.0;1199.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15816.7734375;11366.267578125;0.0;1342.21691894531;499.0;204854;513.0;0.0;Calculated values ==>;1557983861.781;331.96000000000004;332.16;290.66;290.76000000000005;289.16;277.16;274.0616903277293;282.66;276.46000000000004;271.66;277.16;345.36;292.16;270.86;275.66;298.76000000000005;296.26000000000005;297.16;328.16;290.16;282.56;324.46000000000004;323.06;274.66;243.1966462407574;268.19934244402924;274.0616903277293;288.96000000000004;5850000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;5870000.0;0.1451666666666667;0.013500000000000002;0.19983333333333334;0.0175;0.0;0.1451666666666667;0.0;11366.267578125;0.0;1342.21691894531;15816.7734375;483457.4950350033;483512.7941830055;245702.01269285136;246049.15219154238;240688.8112251271;430346.717906069;443975.45344641636;438899.66031598754;472292.48545527144;525555.61545356;466555.7022195781;437656.05685647397;444856.06423827005;466741.49892412685;464202.0896790568;418174.3450942844;477785.28125471895;455125.6158036442;443817.6366992229;215324.80838970217;209472.28574929133;469819.94228607416;202115.11876922622;202115.11876922622;274.0152535527319;4606890.91965611;1558662.1410469294;352318.64425843104;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2060532364604.4832;793594159825.2018;1729968732244.8665;47317.44421909447;4684.834411544839;0.0;35087.14885283786;6341877.970493061;1416260.6962769118;0.0;1137046.8939128965;6.852857042360473;0.1769571638411139
9498;2019-05-16 07:18:41.782;584;588;176;177;160;40;96;33;-20;40;722;191;-24;14;256;231;240;550;159;172;96;15;584;358;363;143;363;305;586;940.0;76.0;1331.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15733.1748046875;11346.451171875;0.0;1347.86145019531;496.0;204855;511.0;0.0;Calculated values ==>;1557983921.782;331.56;331.96000000000004;290.76000000000005;290.86;289.16;277.16;274.1680685717883;282.76000000000005;276.46000000000004;271.16;277.16;345.36;292.26000000000005;270.76000000000005;274.56;298.76000000000005;296.26000000000005;297.16;328.16;290.36;282.76000000000005;324.26000000000005;322.76000000000005;274.66;243.1966462407574;268.19934244402924;274.1680685717883;289.06;5840000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;5860000.0;0.15666666666666668;0.012666666666666666;0.22183333333333335;0.024666666666666667;0.0;0.15666666666666668;0.0;11346.451171875;0.0;1347.86145019531;15733.1748046875;483007.582428213;483344.241991392;246088.38466380292;246437.91411753668;240720.52203536118;430280.9020939914;443930.65907857305;438124.7295301388;472292.48545527144;525555.61545356;466678.0548242187;437499.1961693786;443257.1847228264;466598.81152663083;464054.43266303884;418518.81803680095;477905.8772860107;455239.982138536;443930.65907857305;214488.6975840042;208218.24852204052;469819.94228607416;202345.14700960048;202345.14700960048;274.109291146971;4607153.840274126;1558851.4168582472;352341.0619518579;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2060749868230.0847;793679961255.4391;1730151735295.3726;52303.77072247275;6597.711616819684;0.0;37848.39689080571;6342708.161122816;1416354.719061095;0.0;1137654.7002590448;7.621513831468823;0.21787841268014171
9499;2019-05-16 07:19:41.773;577;583;175;176;161;41;98;34;-22;40;722;191;-24;8;257;230;240;548;158;173;97;15;587;358;363;143;363;306;589;951.0;78.0;1336.0;54.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15874.7998046875;11487.9423828125;0.0;1346.6435546875;493.0;204856;511.0;0.0;Calculated values ==>;1557983981.773;330.86;331.46000000000004;290.66;290.76000000000005;289.26000000000005;277.26000000000005;274.1680685717883;282.96000000000004;276.56;270.96000000000004;277.16;345.36;292.26000000000005;270.76000000000005;273.96000000000004;298.86;296.16;297.16;327.96000000000004;290.46000000000004;282.86;324.26000000000005;322.46000000000004;274.66;243.1966462407574;268.3187672390254;274.1680685717883;288.96000000000004;5870000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;5890000.0;0.1585;0.013000000000000001;0.22266666666666665;0.009000000000000001;0.0;0.1585;0.0;11487.9423828125;0.0;1346.6435546875;15874.7998046875;481672.2678189136;482295.2245888013;245625.11643944975;245971.15687276312;240948.9225719721;430280.9020939914;444246.0077784119;437585.1090581189;472292.48545527144;525476.8254313772;466535.2236481595;437270.2536001789;442165.11039823265;466728.8912336129;463922.8230274349;417475.8379393765;477251.2142248098;455381.0954182915;444088.47786763136;214488.6975840042;206964.23671620517;469819.94228607416;202439.38858932094;202439.38858932094;274.1459149926917;4607417.200552293;1559041.6749280114;352363.5127920771;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2060967635559.8562;793765748385.3491;1730335007800.1802;52359.11375771901;2406.424983270779;0.0;38301.380650612205;6343580.220997296;1416429.742277513;0.0;1138289.186550669;7.251259981802742;0.16269904627440906
9500;2019-05-16 07:20:41.773;570;577;175;176;160;41;99;34;-21;40;722;192;-23;4;257;230;240;548;159;174;99;15;589;358;363;143;363;306;591;965.0;77.0;1277.0;104.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15873.0302734375;11492.123046875;0.0;1345.94714355469;489.0;204857;510.0;0.0;Calculated values ==>;1557984041.773;330.16;330.86;290.66;290.76000000000005;289.16;277.26000000000005;274.1680685717883;283.06;276.56;271.06;277.16;345.36;292.36;270.86;273.56;298.86;296.16;297.16;327.96000000000004;290.56;283.06;324.16;322.06;274.66;243.1966462407574;268.3187672390254;274.1680685717883;289.06;5890000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;5910000.0;0.16083333333333333;0.012833333333333334;0.21283333333333332;0.017333333333333333;0.0;0.16083333333333333;0.0;11492.123046875;0.0;1345.94714355469;15873.0302734375;480439.42227349355;481209.588607051;245548.8209660179;245893.7790608386;240563.00755624054;430280.9020939914;444403.25123426295;437742.05038880615;472292.48545527144;525476.8254313772;466657.7250530647;437427.84448784514;441568.68745396176;466728.8912336129;463922.8230274349;416764.01960517623;477008.185553124;455522.04257374874;444403.25123426295;214070.64678622372;205292.2597576877;469819.94228607416;202386.81314734078;202386.81314734078;274.1254860679402;4607681.765802944;1559233.1754732588;352385.95104789577;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2061185435559.8562;793851548385.3491;1730518607800.1802;50091.43965955854;4635.507571738045;0.0;38924.31045897998;6344433.975609107;1416488.4250488048;0.0;1138932.733976582;7.294808043664549;0.17950368077347406
9501;2019-05-16 07:21:41.834;565;572;175;176;161;41;101;34;-20;40;722;192;-22;4;257;230;241;546;159;175;100;15;590;358;363;143;364;307;592;1019.0;79.0;1120.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15839.6044921875;11512.341796875;0.0;1348.51391601562;485.0;204858;510.0;0.0;Calculated values ==>;1557984101.834;329.66;330.36;290.66;290.76000000000005;289.26000000000005;277.26000000000005;274.1680685717883;283.26000000000005;276.56;271.16;277.16;345.36;292.36;270.96000000000004;273.56;298.86;296.16;297.26000000000005;327.76000000000005;290.66;283.16;324.16;321.66;274.66;243.1966462407574;268.43790593516167;274.1680685717883;289.06;5900000.0;3579999.9999999995;3629999.9999999995;1430000.0;3640000.0;3070000.0;5920000.0;0.16983333333333334;0.013166666666666667;0.18666666666666665;0.013333333333333334;0.0;0.16983333333333334;0.0;11512.341796875;0.0;1348.51391601562;15839.6044921875;479602.2216617166;480375.8373061139;245510.89547392764;245855.3185378431;240853.87046574228;430280.9020939914;444716.888318451;437671.5478804793;472292.48545527144;525397.990596889;466514.8527660487;437356.53477473935;441357.27833241806;466586.1840761427;463922.8230274349;416745.9016330691;476592.20381960773;455662.82465649385;444560.2106271954;214070.64678622372;203620.32615720207;469819.94228607416;202407.28209593895;202407.28209593895;274.1334403950985;4607946.306436292;1559425.0742462424;352408.42771817243;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2061403456990.2507;793937435615.5046;1730702694765.5134;43915.99627978086;3565.5021358684703;0.0;41125.639028891725;6345218.167361909;1416556.8362772688;0.0;1139600.4950911507;6.889676660918361;0.13288560155756854
9502;2019-05-16 07:22:41.764;560;567;175;176;160;41;103;34;-20;41;723;192;-23;3;257;230;241;544;158;176;102;15;592;359;363;143;363;307;594;1026.0;85.0;1071.0;77.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15868.7822265625;11549.705078125;0.0;1357.20166015625;478.0;204859;508.0;0.0;Calculated values ==>;1557984161.764;329.16;329.86;290.66;290.76000000000005;289.16;277.26000000000005;274.27422755570615;283.46000000000004;276.56;271.16;277.26000000000005;345.46000000000004;292.36;270.86;273.46000000000004;298.86;296.16;297.26000000000005;327.56;290.76000000000005;283.36;323.96000000000004;320.96000000000004;274.66;243.1966462407574;268.43790593516167;274.27422755570615;288.96000000000004;5920000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;5940000.0;0.17099999999999999;0.014166666666666666;0.17850000000000002;0.012833333333333334;0.0;0.17099999999999999;0.0;11549.705078125;0.0;1357.20166015625;15868.7822265625;478640.5230821969;479418.812831838;245435.4830234249;245778.84804226013;240469.72728992734;430214.79039162316;445029.4078903859;437671.5478804793;472391.1323836129;525503.027586596;466514.8527660487;437198.53567211574;441206.9368439809;466728.8912336129;463774.604463236;416020.309133997;476051.7871116292;455803.4427082957;444873.2866390601;213234.55432191002;200694.54348549087;469819.94228607416;202667.01324891613;202667.01324891613;274.23889895217224;4608210.234715544;1559617.0337553064;352430.94904234126;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2061621002889.6277;794023135515.2592;1730886679864.9863;41948.30943173403;3428.4625893101947;0.0;41417.27274971462;6345932.86844893;1416615.0513195994;0.0;1140287.5501868066;6.724620122444363;0.11879860856789529
9503;2019-05-16 07:23:41.804;558;564;175;176;159;41;104;34;-21;41;723;191;-23;2;257;230;241;542;159;178;103;14;590;359;364;142;364;306;592;1117.0;77.0;1035.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15877.09765625;11491.8232421875;0.0;1355.15234375;472.0;204860;507.0;0.0;Calculated values ==>;1557984221.804;328.96000000000004;329.56;290.66;290.76000000000005;289.06;277.26000000000005;274.27422755570615;283.56;276.56;271.06;277.26000000000005;345.46000000000004;292.26000000000005;270.86;273.36;298.86;296.16;297.26000000000005;327.36;290.96000000000004;283.46000000000004;323.86;320.36;274.56;242.98782864720522;268.3187672390254;274.27422755570615;289.06;5900000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;5920000.0;0.18616666666666667;0.012833333333333334;0.1725;0.022333333333333334;0.0;0.18616666666666667;0.0;11491.8232421875;0.0;1355.15234375;15877.09765625;478588.7238217254;479220.9910534073;245510.89547392764;245855.3185378431;240211.0285471957;430214.79039162316;444986.7415634114;437742.05038880615;472522.5091947854;525581.796067846;466535.2236481595;437427.84448784514;441268.9435772527;466586.1840761427;463774.604463236;416745.9016330691;476002.02604418906;455918.2756450069;444830.33937850303;212816.51262364245;198186.82848740023;469856.40358979115;202601.800253475;202601.800253475;274.2135874974825;4608474.960080398;1559809.1744996775;352453.5670609928;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2061839248289.489;794108692515.2048;1731070702464.8694;40561.693148344624;5968.686141177728;0.0;45094.879700442725;6346620.91019223;1416693.4130986854;0.0;1141008.9654131688;7.132048969584679;0.13563648201294873
9504;2019-05-16 07:24:41.785;555;561;175;176;159;40;106;34;-21;41;724;192;-24;1;257;230;241;539;160;179;105;14;592;358;363;142;363;305;594;1110.0;76.0;1022.0;52.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15888.390625;11593.8623046875;0.0;1341.87194824219;465.0;204861;509.0;0.0;Calculated values ==>;1557984281.785;328.66;329.26000000000005;290.66;290.76000000000005;289.06;277.16;274.1680685717883;283.76000000000005;276.56;271.06;277.26000000000005;345.56000000000006;292.36;270.76000000000005;273.26000000000005;298.86;296.16;297.26000000000005;327.06;291.06;283.66;324.06;319.66;274.56;242.98782864720522;268.19934244402924;274.1680685717883;289.16;5920000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5940000.0;0.185;0.012666666666666666;0.17033333333333334;0.008666666666666666;0.0;0.185;0.0;11593.8623046875;0.0;1341.87194824219;15888.390625;477912.00364122924;478547.2723639064;245435.4830234249;245778.84804226013;240149.69091852475;430280.9020939914;445496.1318083351;437968.82056851813;472522.5091947854;525765.4135414169;466800.327327075;437499.1961693786;441331.01728135947;466728.8912336129;463922.8230274349;416020.309133997;475310.12031637045;456224.3229510757;445340.82824547135;213652.59903751023;195261.2709748474;469856.40358979115;202432.94419932124;202432.94419932124;274.1434113103269;4608739.588657964;1560001.4942926022;352476.03514634795;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2062057279225.1616;794193865535.4675;1731253944420.4346;40119.610941553205;2317.669981384073;0.0;44937.95854853777;6347293.041486056;1416762.4441998133;0.0;1141759.0014809007;6.754563580469834;0.09288913113507777
9505;2019-05-16 07:25:41.795;555;559;175;176;158;39;107;34;-23;41;725;192;-25;2;257;231;242;537;160;181;107;14;593;357;362;142;362;304;594;1167.0;77.0;944.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15947.375;11631.259765625;0.0;1347.90075683594;459.0;204862;515.0;0.0;Calculated values ==>;1557984341.795;328.66;329.06;290.66;290.76000000000005;288.96000000000004;277.06;274.0616903277293;283.86;276.56;270.86;277.26000000000005;345.66;292.36;270.66;273.36;298.86;296.26000000000005;297.36;326.86;291.26000000000005;283.86;324.66;319.06;274.56;242.98782864720522;268.0796299477929;274.0616903277293;289.16;5930000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5940000.0;0.1945;0.012833333333333334;0.15733333333333333;0.012666666666666666;0.0;0.1945;0.0;11631.259765625;0.0;1347.90075683594;15947.375;477791.57764179324;478255.7164403462;245435.4830234249;245778.84804226013;239830.88995877226;430346.717906069;445847.3500520015;437883.18805776763;472522.5091947854;525948.8437873265;466942.6610300376;437570.5891863215;441691.54992388893;466871.3337883854;464202.0896790568;416002.95155353367;475012.4329466581;456668.5671208292;445847.3500520015;216160.93158060662;192753.74022246967;469856.40358979115;202141.8336190763;202141.8336190763;274.02564966744745;4609004.930921138;1560195.0692336047;352498.45365468215;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2062274815475.127;794279079735.454;1731436674870.4055;37089.9730983541;3391.0512196290547;0.0;47400.72294620395;6347936.561921819;1416810.0248052604;0.0;1142528.6187414033;6.770988548304365;0.085076461811153
9506;2019-05-16 07:26:41.786;555;558;175;176;158;39;109;33;-24;41;725;191;-26;1;257;231;242;535;159;182;108;14;592;357;362;141;362;303;594;1245.0;77.0;842.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15834.849609375;11601.318359375;0.0;1338.78125;454.0;204863;524.0;0.0;Calculated values ==>;1557984401.786;328.66;328.96000000000004;290.66;290.76000000000005;288.96000000000004;277.06;274.0616903277293;284.06;276.46000000000004;270.76000000000005;277.26000000000005;345.66;292.26000000000005;270.56;273.26000000000005;298.86;296.26000000000005;297.36;326.66;291.36;283.96000000000004;325.56;318.56;274.56;242.77792619122317;267.9596281332873;274.0616903277293;289.06;5920000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;5940000.0;0.2075;0.012833333333333334;0.14033333333333334;0.013500000000000002;0.0;0.2075;0.0;11601.318359375;0.0;1338.78125;15834.849609375;477912.00364122924;478109.7401230106;245435.4830234249;245778.84804226013;239830.88995877226;430346.717906069;446155.5595720534;437953.82195464283;472653.6706096803;526027.3466860948;466962.909063852;437642.0229114993;441753.0823843035;466871.3337883854;464202.0896790568;416367.40339973324;474714.15322018974;456807.87835961964;446001.5848834756;219923.6425635755;190664.19178205615;469991.7955662279;202135.03094873502;202135.03094873502;274.0230025708443;4609269.7430648245;1560388.6450103873;352520.8393130298;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2062491982894.8992;794363967000.3649;1731618747555.2146;33093.23700449573;3616.066322336155;0.0;50602.309941458676;6348521.334276384;1416868.4086924852;0.0;1143345.188177486;6.747367941822796;0.059244576340337834
9507;2019-05-16 07:27:44.776;555;557;175;176;158;38;112;33;-25;41;724;191;-27;1;256;231;242;533;159;184;111;14;592;355;360;141;360;302;594;1326.0;75.0;643.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15817.3974609375;11638.265625;0.0;1326.70397949219;448.0;204864;531.0;0.0;Calculated values ==>;1557984464.776;328.66;328.86;290.66;290.76000000000005;288.96000000000004;276.96000000000004;273.8482719121499;284.36;276.46000000000004;270.66;277.26000000000005;345.56000000000006;292.26000000000005;270.46000000000004;273.26000000000005;298.76000000000005;296.26000000000005;297.36;326.46000000000004;291.56;284.26000000000005;326.26000000000005;317.96000000000004;274.56;242.77792619122317;267.8393353686513;273.8482719121499;289.06;5920000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5940000.0;0.221;0.0125;0.10716666666666666;0.017166666666666667;0.0;0.221;0.0;11638.265625;0.0;1326.70397949219;15817.3974609375;477912.00364122924;477963.63069410936;245435.4830234249;245778.84804226013;239830.88995877226;430477.46260093397;447001.0839827573;438024.4983934438;472653.6706096803;526001.1196608918;467104.93499668734;437713.4967235476;441962.8318392794;467026.0813403542;464496.52518415696;416367.40339973324;474415.2749234875;457411.71562222653;446848.90192859794;222850.3779558165;188156.80290529504;469991.7955662279;201577.4252211726;201577.4252211726;273.79665170152674;4609546.656265277;1560591.9590930813;352544.15860672854;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2062719376794.9336;794452782900.3783;1731809292305.2434;25339.24467496173;4607.780024256784;0.0;54204.996352341004;6349032.537334932;1416940.3559260198;0.0;1144262.1065419924;6.490722586993336;0.02646893388962715
9508;2019-05-16 07:28:41.787;556;557;176;176;158;38;114;32;-26;40;724;191;-28;0;256;232;242;532;159;186;113;15;589;356;361;140;361;301;591;1497.0;78.0;688.0;198.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15780.3896484375;11581.515625;0.0;1329.05627441406;443.0;204865;535.0;0.0;Calculated values ==>;1557984521.787;328.76000000000005;328.86;290.76000000000005;290.76000000000005;288.96000000000004;276.96000000000004;273.955091788801;284.56;276.36;270.56;277.16;345.56000000000006;292.26000000000005;270.36;273.16;298.76000000000005;296.36;297.36;326.36;291.76000000000005;284.46000000000004;326.66;317.46000000000004;274.66;242.56692532238324;267.7187500070086;273.955091788801;289.06;5890000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;5910000.0;0.2495;0.013000000000000001;0.11466666666666667;0.033;0.0;0.2495;0.0;11581.515625;0.0;1329.05627441406;15780.3896484375;478417.79431192536;478323.6853239844;245893.7790608386;245893.7790608386;239921.94081982228;430412.23801567365;447113.4766969863;438095.2167564963;472686.4266018815;526079.5996120196;467246.6953635317;437785.01000687695;442024.1650760851;466883.92173941486;464480.4244350529;417439.59871134214;474641.70952875854;457525.94569334446;446961.280138781;224522.8720964353;186067.36719380575;470225.6346856305;201767.79519492853;201767.79519492853;273.8754183923878;4609796.853687264;1560775.8178357119;352565.18743278657;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2062924901449.638;794532883355.2631;1731981180469.996;27098.877672393104;8859.108703193166;0.0;61175.77449349119;6349447.752583383;1417046.9893693721;0.0;1145175.7139193853;7.523583124422693;0.06601288407240773
