;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9509;2019-05-16 07:29:41.797;557;556;176;176;160;38;115;32;-28;40;723;191;-25;0;256;232;241;529;160;187;114;15;590;355;360;140;360;299;592;1593.0;77.0;843.0;185.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15754.7412109375;11589.341796875;0.0;1323.18603515625;437.0;204866;536.0;0.0;Calculated values ==>;1557984581.797;328.86;328.76000000000005;290.76000000000005;290.76000000000005;289.16;276.96000000000004;273.8482719121499;284.66;276.36;270.36;277.16;345.46000000000004;292.26000000000005;270.66;273.16;298.76000000000005;296.36;297.26000000000005;326.06;291.86;284.56;326.76000000000005;316.86;274.66;242.56692532238324;267.47669482898436;273.8482719121499;289.16;5900000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5920000.0;0.2655;0.012833333333333334;0.14049999999999999;0.030833333333333334;0.0;0.2655;0.0;11589.341796875;0.0;1323.18603515625;15754.7412109375;478443.42391272663;478057.97181178606;245855.3185378431;245855.3185378431;240531.8131093297;430477.46260093397;447456.16685381945;438236.7768127522;472686.4266018815;526131.9273518069;467529.42500146636;438697.47117191745;442440.624843124;467026.0813403542;464627.23559176613;416745.9016330691;474067.9543730155;457825.80360019417;447304.71456860687;224941.0041839467;183560.10687098323;470225.6346856305;201536.05624690518;201536.05624690518;273.78050437027593;4610059.690243176;1560968.9404959432;352587.29313569935;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2063141237499.6035;794616897355.2498;1732161210469.9675;33256.451239501504;8284.595335194032;0.0;65251.5787844118;6349950.797484415;1417189.8773803695;0.0;1146229.45079008;8.270466228478824;0.0793039107625123
9510;2019-05-16 07:30:41.798;558;557;176;176;160;38;117;32;-30;40;722;190;-31;-1;256;232;241;528;158;188;116;15;589;355;360;140;360;298;591;1737.0;78.0;576.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15731.69140625;11574.427734375;0.0;1315.08764648438;431.0;204867;535.0;0.0;Calculated values ==>;1557984641.798;328.96000000000004;328.86;290.76000000000005;290.76000000000005;289.16;276.96000000000004;273.8482719121499;284.86;276.36;270.16;277.16;345.36;292.16;270.06;273.06;298.76000000000005;296.36;297.26000000000005;325.96000000000004;291.96000000000004;284.76000000000005;326.66;316.26000000000005;274.66;242.56692532238324;267.35522164206344;273.8482719121499;288.96000000000004;5890000.0;3550000.0;3600000.0;1400000.0;3600000.0;2980000.0;5910000.0;0.28950000000000004;0.013000000000000001;0.096;0.03283333333333333;0.0;0.28950000000000004;0.0;11574.427734375;0.0;1315.08764648438;15731.69140625;478708.1226566785;478323.6853239844;245893.7790608386;245893.7790608386;240563.00755624054;430477.46260093397;447758.3546290387;438153.8488135099;472686.4266018815;526105.8958887226;467549.6172264999;437999.7806145802;442501.50166700664;467026.0813403542;464627.23559176613;417103.3972970447;474044.24720670184;457963.5371873117;447607.3795997669;224522.8720964353;181052.91087944093;470225.6346856305;201516.6103085145;201516.6103085145;273.7729126660367;4610322.081555494;1561161.9751264276;352609.27911620075;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2063357241100.201;794700898755.482;1732340313455.463;22717.17489647956;8822.612967048643;0.0;71243.27770981759;6350417.2521442855;1417332.4398259502;0.0;1147366.9268882966;7.974160589930026;0.016783114428344646
9511;2019-05-16 07:31:41.798;559;557;176;177;161;39;118;32;-30;39;721;190;-32;-4;256;232;241;527;159;189;117;15;588;356;361;136;361;297;590;1808.0;83.0;862.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15729.080078125;11585.1396484375;0.0;1322.93981933594;426.0;204868;534.0;0.0;Calculated values ==>;1557984701.798;329.06;328.86;290.76000000000005;290.86;289.26000000000005;277.06;273.955091788801;284.96000000000004;276.36;270.16;277.06;345.26;292.16;269.96000000000004;272.76000000000005;298.76000000000005;296.36;297.26000000000005;325.86;292.06;284.86;326.56;315.76000000000005;274.66;241.71165711629368;267.23344911666527;273.955091788801;289.06;5880000.0;3560000.0;3610000.0;1360000.0;3610000.0;2970000.0;5900000.0;0.3013333333333333;0.013833333333333333;0.14366666666666666;0.028666666666666667;0.0;0.3013333333333333;0.0;11585.1396484375;0.0;1322.93981933594;15729.080078125;478972.1545455856;478443.42391272663;245932.39141917726;246279.6677861075;240917.1337999066;430412.23801567365;447719.8343900519;438378.49729393894;473111.07959547755;526079.940877341;467690.54900054977;438071.4457414646;442270.1541372306;466883.92173941486;464480.4244350529;417457.4840725218;474020.6810780517;457940.1342629907;447568.6055282521;224104.74344509715;178963.62700411686;470763.29942817445;201830.1693718691;201830.1693718691;273.8997348614508;4610584.254651197;1561354.9715212844;352631.2626784159;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2063573541100.201;794783698755.482;1732518813455.463;33984.10977813737;7709.41639494742;0.0;74049.1820951234;6350889.762849907;1417470.2067373001;0.0;1148577.697386671;8.966686992993315;0.050011859197584045
9512;2019-05-16 07:32:41.769;559;558;176;177;161;39;120;32;-30;39;723;190;-24;-3;256;232;241;526;158;189;119;15;588;356;361;135;361;295;590;1881.0;74.0;882.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15804.3134765625;11573.7939453125;0.0;1308.66491699219;422.0;204869;532.0;0.0;Calculated values ==>;1557984761.769;329.06;328.96000000000004;290.76000000000005;290.86;289.26000000000005;277.06;273.955091788801;285.16;276.36;270.16;277.06;345.46000000000004;292.16;270.76000000000005;272.86;298.76000000000005;296.36;297.26000000000005;325.76000000000005;292.06;285.06;326.36;315.36;274.66;241.49495122638035;266.98899913490544;273.955091788801;288.96000000000004;5880000.0;3560000.0;3610000.0;1350000.0;3610000.0;2950000.0;5900000.0;0.3135;0.012333333333333333;0.147;0.027666666666666666;0.0;0.3135;0.0;11573.7939453125;0.0;1308.66491699219;15804.3134765625;478972.1545455856;478588.7238217254;245932.39141917726;246279.6677861075;240917.1337999066;430412.23801567365;448021.58192360785;438824.7073392465;473241.2657668606;526445.3126629977;467971.6343017903;439730.98120988277;442829.6773847955;466883.92173941486;464480.4244350529;417457.4840725218;473871.0127814777;457940.1342629907;447870.8259232322;223268.49639005636;177292.22831007556;470897.14156183373;201839.4064329926;201839.4064329926;273.9033350861905;4610846.905921126;1561547.8693553866;352653.18211835023;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2063790036410.0425;794864959460.4226;1732696327615.333;34836.839233219325;7443.930671897938;0.0;77130.85001019012;6351462.993562427;1417596.423595117;0.0;1149836.9220670538;9.269318939159762;0.039566147507661534
9513;2019-05-16 07:33:41.779;561;559;177;177;162;40;121;32;-28;39;726;190;-12;-2;256;233;241;526;158;190;120;16;585;357;362;129;362;294;587;2015.0;76.0;852.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15696.6357421875;11517.7734375;0.0;1321.19079589844;419.0;204870;530.0;0.0;Calculated values ==>;1557984821.779;329.26000000000005;329.06;290.86;290.86;289.36;277.16;274.0616903277293;285.26000000000005;276.36;270.36;277.06;345.76;292.16;271.96000000000004;272.96000000000004;298.76000000000005;296.46000000000004;297.26000000000005;325.76000000000005;292.16;285.16;326.16;315.06;274.76000000000005;240.16925963744896;266.86631818009863;274.0616903277293;288.96000000000004;5850000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2940000.0;5870000.0;0.3358333333333333;0.012666666666666666;0.142;0.024666666666666667;0.0;0.3358333333333333;0.0;11517.7734375;0.0;1321.19079589844;15696.6357421875;479616.49967780075;479091.07924145495;246398.1117231178;246398.1117231178;241338.16084493647;430346.717906069;447983.6918188402;439348.1850569723;474018.0131486867;526836.04214384;468111.79052720696;441725.4005523725;443179.48413102643;466741.49892412685;464464.4457187545;418500.15905108285;474249.25271356007;457916.85825212236;447832.684704516;222432.26289678228;176038.69501535743;471792.4099593072;202125.23274907828;202125.23274907828;274.01918963092436;4611109.4575825585;1561740.3311551674;352675.1012351982;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2064006972560.008;794944172660.41;1732873057065.305;33685.65922772095;6651.790371185645;0.0;82516.75261503451;6352034.109552981;1417713.9075145144;0.0;1151167.5404881674;9.568856177226216;0.010932575691574808
9514;2019-05-16 07:34:41.770;564;560;177;177;163;40;122;32;-30;39;734;190;-12;0;256;232;241;523;159;191;122;16;585;356;361;125;361;293;587;2127.0;80.0;817.0;14.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;15677.68359375;11540.236328125;0.0;1237.8359375;417.0;204871;529.0;0.0;Calculated values ==>;1557984881.77;329.56;329.16;290.86;290.86;289.46000000000004;277.16;273.955091788801;285.36;276.36;270.16;277.06;346.56000000000006;292.16;271.96000000000004;273.16;298.76000000000005;296.36;297.26000000000005;325.46000000000004;292.26000000000005;285.36;326.06;314.86;274.76000000000005;239.25999513918347;266.74333088950624;273.955091788801;289.06;5850000.0;3560000.0;3610000.0;1250000.0;3610000.0;2930000.0;5870000.0;0.3545;0.013333333333333334;0.13616666666666666;0.0023333333333333335;0.0;0.3545;0.0;11540.236328125;0.0;1237.8359375;15677.68359375;480047.5406908481;479235.52504379;246398.1117231178;246398.1117231178;241664.86568686937;430412.23801567365;448322.39440657466;439266.8924047276;474531.75397080835;527746.4293105849;468251.6909154994;441935.0170377663;443670.6236593048;466883.92173941486;464480.4244350529;418500.15905108285;473801.3903865519;458215.5228443124;448322.39440657466;222014.15119762826;175203.01333496982;472319.59427723236;201961.7888201849;201961.7888201849;273.9510144913906;4611370.871025518;1561932.452413834;352696.4232591707;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2064223840024.7805;795020361230.3301;1733049130650.12;32313.044938095223;630.8348793997774;0.0;87334.83468037516;6352584.016255406;1417774.586954924;0.0;1152582.7580663268;9.412899848863633;-0.07578357117115922
9515;2019-05-16 07:35:41.780;566;562;177;177;163;40;124;32;-30;40;743;190;-13;-2;256;233;240;523;158;192;123;17;585;356;361;129;361;292;587;2230.0;77.0;767.0;92.0;0.0;0;38;100;1;0;0;0;0;0;0;1;0;0;0;0;15362.724609375;11565.3828125;0.0;924.571533203125;415.0;204872;527.0;0.0;Calculated values ==>;1557984941.78;329.76000000000005;329.36;290.86;290.86;289.46000000000004;277.16;273.955091788801;285.56;276.36;270.16;277.16;347.46000000000004;292.16;271.86;272.96000000000004;298.76000000000005;296.46000000000004;297.16;325.46000000000004;292.36;285.46000000000004;325.86;314.66;274.86;240.16925963744896;266.62003547228215;273.955091788801;288.96000000000004;5850000.0;3560000.0;3610000.0;1290000.0;3610000.0;2920000.0;5870000.0;0.3716666666666667;0.012833333333333334;0.12783333333333333;0.015333333333333334;0.0;0.3716666666666667;0.0;11565.3828125;0.0;924.571533203125;15362.724609375;480334.2885058306;479524.03840580233;246398.1117231178;246398.1117231178;241664.86568686937;430412.23801567365;448622.2857995223;439486.50853756786;474114.60106150573;528759.0467256056;468391.33678727504;441998.23716910166;443586.8950744962;466883.92173941486;464611.2859323508;418174.3450942844;473801.3903865519;458352.99863763346;448472.45437914884;221177.93781777218;174367.33720873808;471889.3439495091;201905.98375392743;201905.98375392743;273.92927784972125;4611629.584205514;1562125.0313311128;352714.4463247674;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2064440476124.746;795096573930.318;1733224659900.0923;30370.710418175368;4139.744856332252;0.0;91640.53824904063;6353106.467944063;1417814.3484118541;0.0;1154074.468084075;10.100196528496323;-0.05928560538237714
9516;2019-05-16 07:36:41.791;568;564;176;177;164;40;126;32;-30;41;741;191;-13;-3;256;233;240;522;159;193;125;19;583;356;361;133;361;291;585;2308.0;79.0;620.0;2.0;0.0;0;31;100;1;0;0;0;0;0;0;1;0;0;0;0;15226.630859375;11517.994140625;0.0;872.301147460938;413.0;204873;525.0;0.0;Calculated values ==>;1557985001.791;329.96000000000004;329.56;290.76000000000005;290.86;289.56;277.16;273.955091788801;285.76000000000005;276.36;270.16;277.26000000000005;347.26;292.26000000000005;271.86;272.86;298.76000000000005;296.46000000000004;297.16;325.36;292.46000000000004;285.66;325.66;314.46000000000004;275.06;241.05796691057077;266.49643012054327;273.955091788801;289.06;5830000.0;3560000.0;3610000.0;1330000.0;3610000.0;2910000.0;5850000.0;0.38466666666666666;0.013166666666666667;0.10333333333333333;0.0003333333333333333;0.0;0.38466666666666666;0.0;11517.994140625;0.0;872.301147460938;15226.630859375;480853.9874465161;480047.5406908481;246127.77544613264;246477.87935551011;242059.77450847998;430412.23801567365;448921.2697489987;439705.1574134095;473695.32993624324;528628.2502930365;468649.99579374725;442206.7391315922;443646.64700374124;466883.92173941486;464611.2859323508;418860.20956321486;473904.9665391573;458490.3299223953;448771.8903637809;220341.7376933702;173531.66647045466;471554.28894245124;201970.79735054408;201970.79735054408;273.95452267280695;4611884.542234476;1562317.4280717296;352729.42300897464;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2064657115834.45;795175188340.2106;1733399591964.8533;24565.883873162762;89.86116386396905;0.0;94936.15377909176;6353564.356826773;1417849.601590539;0.0;1155629.5588965747;9.652062040128596;-0.14185729897438046
9517;2019-05-16 07:37:41.771;569;566;177;177;164;40;127;32;-30;41;732;192;-14;-4;256;233;240;522;159;194;126;20;582;356;361;135;361;289;584;2384.0;77.0;661.0;85.0;0.0;0;28;96;1;0;0;0;0;0;0;1;0;0;0;0;14870.51953125;11132.17578125;0.0;846.9539184570309;411.0;204874;524.0;0.0;Calculated values ==>;1557985061.771;330.06;329.76000000000005;290.86;290.86;289.56;277.16;273.955091788801;285.86;276.36;270.16;277.26000000000005;346.36;292.36;271.76000000000005;272.76000000000005;298.76000000000005;296.46000000000004;297.16;325.36;292.56;285.76000000000005;325.56;314.26000000000005;275.16;241.49495122638035;266.24828229547654;273.955091788801;289.06;5820000.0;3560000.0;3610000.0;1350000.0;3610000.0;2890000.0;5840000.0;0.3973333333333333;0.012833333333333334;0.11016666666666668;0.014166666666666666;0.0;0.3973333333333333;0.0;11132.17578125;0.0;846.9539184570309;14870.51953125;481112.89771934034;480451.4512711993;246518.00884792864;246518.00884792864;242093.3570102286;430412.23801567365;449070.42561353813;440139.60278674273;473436.17305719486;527848.4113045172;469046.38126798905;442477.1484481054;443908.5250990376;466883.92173941486;464611.2859323508;419198.59495964093;474031.3025183255;458627.51755640097;448921.2697489987;219923.6425635755;172696.00095264515;471386.32401312795;201916.591984898;201916.591984898;273.93341046535664;4612135.268217948;1562506.1165706667;352743.74535882;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2064873643634.5188;795255561540.2361;1733573533964.9087;26244.235023336565;3817.4878703999243;0.0;98143.191964936;6353987.633345159;1417882.1519787544;0.0;1157238.0171134372;10.702356354135471;-0.10062473617012925
9518;2019-05-16 07:38:41.752;570;566;176;177;164;40;128;32;-37;42;722;192;-32;-3;256;233;239;518;159;195;128;21;573;356;361;137;362;292;575;2437.0;76.0;915.0;123.0;0.0;0;28;78;1;0;0;0;0;0;0;1;0;0;0;0;13568.04296875;9767.44140625;0.0;854.8865356445309;409.0;204875;522.0;0.0;Calculated values ==>;1557985121.752;330.16;329.76000000000005;290.76000000000005;290.86;289.56;277.16;273.955091788801;285.96000000000004;276.36;269.46000000000004;277.36;345.36;292.36;269.96000000000004;272.86;298.76000000000005;296.46000000000004;297.06;324.96000000000004;292.66;285.96000000000004;325.36;314.06;275.26000000000005;241.92719264551067;266.62003547228215;273.955091788801;289.06;5730000.0;3560000.0;3610000.0;1370000.0;3620000.0000000005;2920000.0;5750000.0;0.4061666666666667;0.012666666666666666;0.1525;0.0205;0.0;0.4061666666666667;0.0;9767.44140625;0.0;854.8865356445309;13568.04296875;482294.81037495885;481500.0714116164;246530.69683437527;246886.80882922135;242400.99018135725;430412.23801567365;449219.35959733767;438430.3070074864;473273.90776018414;526575.8349629567;468630.2250344422;439186.1151600962;443443.5763627992;466741.49892412685;464611.2859323508;421825.32969595795;474571.9852690791;458764.56239000184;449219.35959733767;219087.46209138638;171860.34048652687;471218.06502558704;201899.49085330986;201899.49085330986;273.9267482912944;4612372.181193306;1562680.2248959986;352757.92287168006;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2065090175045.1868;795337135700.4877;1733747778770.446;36070.94946351192;5521.030770531683;0.0;100453.0866881993;6354506.762107969;1417959.9483243558;0.0;1158892.4620338033;13.372310448260237;-0.04272076630898812
9519;2019-05-16 07:39:41.792;566;564;177;177;165;41;130;32;-34;42;715;193;-34;-4;256;233;238;500;159;195;129;22;573;356;361;137;361;295;576;2522.0;74.0;723.0;43.0;0.0;0;28;72;1;0;0;0;0;0;0;1;0;0;0;0;13292.9794921875;9418.28515625;0.0;867.2774047851559;409.0;204876;519.0;0.0;Calculated values ==>;1557985181.792;329.76000000000005;329.56;290.86;290.86;289.66;277.26000000000005;273.955091788801;286.16;276.36;269.76000000000005;277.36;344.66;292.46000000000004;269.76000000000005;272.76000000000005;298.76000000000005;296.46000000000004;296.96000000000004;323.16;292.66;286.06;325.06;314.06;275.36;241.92719264551067;266.98899913490544;273.955091788801;289.06;5730000.0;3560000.0;3610000.0;1370000.0;3610000.0;2950000.0;5760000.0;0.42033333333333334;0.012333333333333333;0.12050000000000001;0.007166666666666667;0.0;0.42033333333333334;0.0;9418.28515625;0.0;867.2774047851559;13292.9794921875;481731.6846256516;481100.72560964705;246845.13409381625;246845.13409381625;242700.74009124367;430412.23801567365;449516.5683920647;438214.884849924;473273.90776018414;525611.0504562112;468331.7907084809;438214.884849924;442684.52525277244;466883.92173941486;464611.2859323508;421528.6656391111;471762.15737826267;458764.56239000184;449368.0733221987;217833.21561994078;171860.34048652687;471316.13971061294;201946.6553976997;201946.6553976997;273.9451206416926;4612596.172274907;1562840.2125379543;352772.28380541864;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2065306919445.049;795419390500.4354;1733923996170.334;28470.32164899303;1930.481304242545;0.0;103999.46933426442;6355044.964596182;1418022.085655562;0.0;1160597.3691804407;13.066885888833069;-0.1514838372868069
9520;2019-05-16 07:40:41.763;558;560;177;178;165;41;131;32;-21;42;711;193;-14;-3;256;233;237;495;159;196;131;24;575;356;361;139;361;297;577;2603.0;77.0;993.0;161.0;0.0;0;33;67;1;0;0;0;0;0;0;1;0;0;0;0;12908.890625;9118.2236328125;0.0;893.840698242188;413.0;204877;517.0;0.0;Calculated values ==>;1557985241.763;328.96000000000004;329.16;290.86;290.96000000000004;289.66;277.26000000000005;273.955091788801;286.26000000000005;276.36;271.06;277.36;344.26;292.46000000000004;271.76000000000005;272.86;298.76000000000005;296.46000000000004;296.86;322.66;292.76000000000005;286.26000000000005;324.86;314.46000000000004;275.56;242.35481222062532;267.23344911666527;273.955091788801;289.06;5750000.0;3560000.0;3610000.0;1390000.0;3610000.0;2970000.0;5770000.0;0.43383333333333335;0.012833333333333334;0.1655;0.026833333333333334;0.0;0.43383333333333335;0.0;9118.2236328125;0.0;893.840698242188;12908.890625;480365.3838796377;480415.3824120586;246803.6372685184;247160.5243628937;242665.73150403038;430412.23801567365;449664.84639329417;439745.9624900432;473013.37450241524;525035.5003859363;468052.0085921587;440794.2302202101;442416.41634007514;466883.92173941486;464611.2859323508;420583.35568014026;470876.2177911447;458901.46526618546;449664.84639329417;216997.06728235667;173531.66647045466;471246.2272376559;201896.53064864452;201896.53064864452;273.92559499495326;4612814.415657081;1562994.6087834786;352786.95269620745;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2065523414754.8906;795502150480.3749;1734101510330.204;39364.080969751485;7227.550191805138;0.0;107490.15431388718;6355609.978062359;1418098.3656981243;0.0;1162358.930876347;15.389612010135036;-0.024145054762617305
9521;2019-05-16 07:41:41.793;550;554;178;179;166;41;133;32;-9;42;710;192;0;2;257;233;238;490;160;197;132;25;577;356;361;144;361;302;580;2638.0;-1.0;1248.0;117.0;0.0;0;52;72;1;0;0;0;0;0;0;1;0;0;0;0;13418.3486328125;9289.03125;0.0;1027.31091308594;421.0;204878;515.0;0.0;Calculated values ==>;1557985301.793;328.16;328.56;290.96000000000004;291.06;289.76000000000005;277.26000000000005;273.955091788801;286.46000000000004;276.36;272.26000000000005;277.36;344.16;292.36;273.16;273.36;298.86;296.46000000000004;296.96000000000004;322.16;292.86;286.36;324.66;315.26000000000005;275.66;243.40439225979637;267.8393353686513;273.955091788801;289.16;5770000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;5800000.0;0.43966666666666665;0.0;0.20800000000000002;0.0195;0.0;0.43966666666666665;0.0;9289.03125;0.0;1027.31091308594;13418.3486328125;478984.87346350687;479202.50582148146;247035.21273514995;247392.24324374527;242895.56623519133;430412.23801567365;449960.7574489555;440469.9055531801;472358.32031004626;524534.4152528003;467226.52842776425;441814.68150891823;442110.7359169888;467013.5131080222;464611.2859323508;420235.80763245956;469717.23271185474;459038.22702066065;449812.9088949283;216160.93158060662;176874.38241465177;470676.3731168869;201923.0987266374;201923.0987266374;273.9359451368496;4613033.919014288;1563148.079270991;352802.9702977593;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2065740123054.7874;795587092930.3344;1734281300180.1184;49617.73581992088;5240.688850609866;-0.0;108988.88653732522;6356351.863959489;1418202.319641091;0.0;1164163.8248785837;15.882306792240412;0.005982970083317955
9522;2019-05-16 07:42:41.784;544;550;178;179;167;42;134;33;-22;42;710;191;-20;6;257;233;238;495;160;197;133;26;585;357;362;146;362;305;587;2676.0;75.0;1543.0;207.0;2.0;0;72;79;1;0;0;0;0;0;0;1;0;0;0;0;14115.0556640625;9900.9306640625;0.0;1159.31896972656;431.0;204879;514.0;0.0;Calculated values ==>;1557985361.784;327.56;328.16;290.96000000000004;291.06;289.86;277.36;274.0616903277293;286.56;276.46000000000004;270.96000000000004;277.36;344.16;292.26000000000005;271.16;273.76000000000005;298.86;296.46000000000004;296.96000000000004;322.66;292.86;286.46000000000004;324.56;316.26000000000005;275.76000000000005;243.81672145450628;268.19934244402924;274.0616903277293;289.16;5850000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;5870000.0;0.446;0.0125;0.25716666666666665;0.034499999999999996;0.0003333333333333333;0.44633333333333336;0.0;9900.9306640625;0.0;1159.31896972656;14115.0556640625;477152.3381169568;477785.28125471895;246748.9333226998;247101.66062722803;242985.84160706756;430346.717906069;449926.01064825204;437812.597326149;472094.78864732845;524295.9126545562;466678.0548242187;438124.7295301388;442076.7812560851;466871.3337883854;464464.4457187545;417513.94812177843;469552.1506323557;458879.43525809655;449777.9279416128;215742.86842915416;181052.91087944093;470506.91766066244;202160.21963839006;202193.51964860986;274.0328035646429;4613263.329633099;1563307.9716326548;352821.1894801429;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2065956990519.5598;795674079880.243;1734463372864.9275;60601.93646203534;9257.961081768395;0.0;110505.17423477698;6357270.223452952;1418323.1236004215;0.0;1165992.6676821897;16.3075045998569;0.11418251514605261
9523;2019-05-16 07:43:41.754;541;547;177;178;167;43;134;34;-20;42;712;190;-22;5;257;233;240;504;160;197;133;26;591;360;365;147;365;308;594;2694.0;-2.0;1580.0;198.0;0.0;0;97;87;1;0;0;0;0;0;0;1;0;0;0;0;15046.677734375;10626.0302734375;0.0;1323.88842773438;438.0;204880;512.0;0.0;Calculated values ==>;1557985421.754;327.26000000000005;327.86;290.86;290.96000000000004;289.86;277.46000000000004;274.38016830617;286.56;276.56;271.16;277.36;344.36;292.16;270.96000000000004;273.66;298.86;296.46000000000004;297.16;323.56;292.86;286.46000000000004;324.36;316.96000000000004;275.76000000000005;244.02132995426717;268.5567601203482;274.38016830617;289.16;5910000.0;3600000.0;3650000.0;1470000.0;3650000.0;3080000.0;5940000.0;0.449;0.0;0.26333333333333336;0.033;0.0;0.449;0.0;10626.0302734375;0.0;1323.88842773438;15046.677734375;475977.351603097;476495.067242703;246123.94011713803;246470.797655568;242746.53966002076;430148.3826014536;449375.52662814624;437443.34373287327;471962.6950587572;524267.460660756;466125.700154739;437126.8590839872;441295.68005589535;466443.21093673893;464022.1768390251;416038.161642804;470010.1594973592;458400.8548651725;449226.07977078593;214906.75144652807;183977.97901196036;470372.2942900235;202949.04430148125;202949.04430148125;274.3528907928698;4613506.222570979;1563478.9441115449;352841.8725284341;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2066174981469.6638;795761935930.2849;1734647180915.0151;61750.16551693324;8824.967249621895;-0.0;110578.38892571781;6358289.314502838;1418473.739324387;0.0;1167834.1095278924;15.159393651314796;0.10562513381254843
9524;2019-05-16 07:44:41.765;541;546;176;178;167;45;120;34;-18;42;716;189;-20;2;258;231;241;512;161;197;120;26;605;360;365;148;365;309;607;2713.0;82.0;1630.0;158.0;3.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;15897.9609375;11517.865234375;0.0;1340.73913574219;445.0;204881;511.0;0.0;Calculated values ==>;1557985481.765;327.26000000000005;327.76000000000005;290.76000000000005;290.96000000000004;289.86;277.66;274.38016830617;285.16;276.56;271.36;277.36;344.76;292.06;271.16;273.36;298.96000000000004;296.26000000000005;297.26000000000005;324.36;292.86;285.16;324.26000000000005;317.66;275.76000000000005;244.22491754036054;268.67533136820026;274.38016830617;289.26000000000005;6050000.0;3600000.0;3650000.0;1480000.0;3650000.0;3090000.0;6070000.0;0.45216666666666666;0.013666666666666666;0.27166666666666667;0.026333333333333334;0.0005;0.45266666666666666;0.0;11517.865234375;0.0;1340.73913574219;15897.9609375;474238.19497060054;474741.84823878465;245295.82322182023;245974.28574147317;242317.21721062847;430148.3826014536;447262.28914248466;437530.6787186241;471830.38154423045;524608.9297303905;465858.45357288996;437214.0438153077;440628.4387781749;466573.67930157646;463758.2318617846;410899.46240301564;469529.33591109124;458400.8548651725;447262.28914248466;214488.6975840042;186903.13564328075;470237.43843570043;202963.54250156524;203010.30127997493;274.3585081077577;4613764.1418371145;1563663.5104055426;352864.08182914637;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2066394021620.2346;795850452155.5156;1734832314850.4976;63724.07200563433;7038.2125929322265;0.0;110564.7331724294;6359335.124848337;1418605.9567254998;0.0;1169677.3067410619;14.10160951777875;0.09107057061243129
9525;2019-05-16 07:45:41.775;544;548;175;176;164;46;109;35;-17;42;717;190;-19;1;258;231;244;518;161;197;110;26;613;362;367;150;367;310;615;2800.0;-1.0;1650.0;175.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16202.6806640625;11924.4833984375;0.0;1338.29968261719;451.0;204882;510.0;0.0;Calculated values ==>;1557985541.775;327.56;327.96000000000004;290.66;290.76000000000005;289.56;277.76000000000005;274.5913991737795;284.06;276.66;271.46000000000004;277.36;344.86;292.16;271.26000000000005;273.26000000000005;298.96000000000004;296.26000000000005;297.56;324.96000000000004;292.86;284.16;324.16;318.26000000000005;275.76000000000005;244.62907804385475;268.7936212382143;274.5913991737795;289.26000000000005;6130000.0;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3100000.0;6150000.0;0.4666666666666667;0.0;0.275;0.029166666666666667;0.0;0.4666666666666667;0.0;11924.4833984375;0.0;1338.29968261719;16202.6806640625;473687.91964168503;474045.22187449026;244676.8349880672;245009.9681951392;241103.11189301917;430014.67791919125;445173.15123985417;437460.313363465;471565.0904229;524634.8626598929;465837.6566961095;437142.86386454466;440260.39484174695;466287.42677258106;463460.83753301925;408661.66472630226;469408.2522144965;458079.93939307623;445329.55898920173;214070.64678622372;189410.48811896544;469967.024534216;203480.9220494065;203480.9220494065;274.5680408795696;4614031.691767976;1563858.8958696024;352886.4108735164;1941844.388418153;0;22;24;17;119;100;60;20;177;193;2066613658220.1997;795939867055.5015;1735018045800.468;64344.332611366095;7772.51132247361;-0.0;112862.69723857111;6360402.539426093;1418729.3999952252;0.0;1171539.5123100665;13.94726431412771;0.09372655812165588
9526;2019-05-16 07:46:41.786;549;551;173;174;161;47;44;36;-15;42;716;191;-17;2;258;230;246;522;160;196;44;27;613;363;368;151;368;313;615;2722.0;-1.0;1467.0;153.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;15733.6884765625;11890.7763671875;0.0;1484.80322265625;459.0;204883;508.0;0.0;Calculated values ==>;1557985601.786;328.06;328.26000000000005;290.46000000000004;290.56;289.26000000000005;277.86;274.69669130483857;277.56;276.76000000000005;271.66;277.36;344.76;292.26000000000005;271.46000000000004;273.36;298.96000000000004;296.16;297.76000000000005;325.36;292.76000000000005;277.56;323.96000000000004;319.06;275.86;244.82967444194236;269.14681796795327;274.69669130483857;289.16;6130000.0;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;3130000.0;6150000.0;0.45366666666666666;0.0;0.2445;0.025500000000000002;0.0;0.45366666666666666;0.0;11890.7763671875;0.0;1484.80322265625;15733.6884765625;474447.00116954994;474500.61035824474;244014.92789632158;244345.1642420763;240154.82000776997;429947.3805835815;434033.169636506;437089.72060350876;471432.11063731875;524291.1661113871;465527.72582711524;436769.11898854957;439761.6589827608;466143.89801963745;463178.7302339447;409536.090039551;470035.7202434166;457779.88837086706;434033.169636506;213234.55432191002;192753.74022246967;469931.6747253509;203749.07335481452;203749.07335481452;274.67629625798713;4614297.876968793;1564057.3927518027;352909.9410441021;1941844.388418153;0;22;24;17;119;100;60;20;178;193;2066834198644.8982;796030183610.378;1735204980065.2126;57051.78825230574;6787.656334948678;-0.0;104472.21834646071;6361414.359231536;1418850.7569702384;0.0;1173350.968643587;12.583504273827232;0.0659714979115934
9527;2019-05-16 07:47:41.806;552;554;171;172;156;47;43;37;-10;41;687;191;-13;12;259;229;246;523;161;196;42;24;605;363;368;139;368;317;607;2713.0;75.0;1522.0;164.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16393.119140625;11660.728515625;0.0;2424.12280273438;465.0;204884;506.0;0.0;Calculated values ==>;1557985661.806;328.36;328.56;290.26000000000005;290.36;288.76000000000005;277.86;274.69669130483857;277.46000000000004;276.86;272.16;277.26000000000005;341.86;292.26000000000005;271.86;274.36;299.06;296.06;297.76000000000005;325.46000000000004;292.76000000000005;277.36;323.76000000000005;319.66;275.56;242.35481222062532;269.6138998590099;274.69669130483857;289.26000000000005;6050000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3170000.0;6070000.0;0.45216666666666666;0.0125;0.25366666666666665;0.02733333333333333;0.0;0.45216666666666666;0.0;11660.728515625;0.0;2424.12280273438;16393.119140625;475888.36880472937;475941.2799784736;243626.68112263453;243957.54414387525;238820.9706832238;429947.3805835815;433850.6589431533;436969.1101896967;472915.35137376806;520899.51418472914;464945.8453399153;436483.73832462454;440436.62229776074;466275.0067538296;463045.65304645407;412887.08252116275;471237.2628380227;457779.88837086706;433667.60643972526;212398.47392691602;195261.2709748474;471246.2272376559;203739.71759074889;203739.71759074889;274.672686523919;4614565.68960665;1564253.7207132773;352942.52628576447;1941844.388418153;0;22;24;17;119;100;60;20;178;193;2067055072244.828;796117212610.3503;1735394043065.1526;59162.52258926643;7311.844597015457;0.0;103965.72707454549;6362383.134639105;1418968.291976581;0.0;1175088.530515836;12.100950901672736;0.08247822591765097
9528;2019-05-16 07:48:41.776;550;553;172;172;154;46;52;38;-7;41;684;193;-10;15;259;229;245;520;160;197;51;21;599;363;368;134;368;320;600;2721.0;-1.0;1348.0;188.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16118.525390625;11430.505859375;0.0;2450.26000976562;471.0;204885;505.0;0.0;Calculated values ==>;1557985721.776;328.16;328.46000000000004;290.36;290.36;288.56;277.76000000000005;274.69669130483857;278.36;276.96000000000004;272.46000000000004;277.26000000000005;341.56000000000006;292.46000000000004;272.16;274.66;299.06;296.06;297.66;325.16;292.86;278.26000000000005;323.66;320.26000000000005;275.26000000000005;241.2770596917726;269.9613774848165;274.69669130483857;289.16;5990000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3200000.0;6000000.0;0.4535;0.0;0.22466666666666668;0.03133333333333333;0.0;0.4535;0.0;11430.505859375;0.0;2450.26000976562;16118.525390625;476326.85415047844;476648.93368071836;244201.40360729035;244201.40360729035;238396.2811223725;429947.3805835815;435474.5089631815;436759.35772741947;473565.85517348704;520334.8510203586;464758.0158152661;436270.20499399415;440252.1095786762;466275.0067538296;463045.65304645407;414839.5074887442;471684.01779534185;457918.9156678938;435296.1077300321;211980.4382156667;197768.88456892778;471616.79343737353;203715.86899428724;203715.86899428724;274.6634840006935;4614836.484512687;1564446.0514530176;352983.1258326263;1941844.388418153;0;22;24;17;119;100;60;20;178;193;2067275761844.933;796199071660.3894;1735585047515.2437;52357.10380204371;8394.228965883369;-0.0;105021.6382666603;6363312.000194365;1419099.1104810277;0.0;1176829.221113821;11.942638655344647;0.05994172654669851
9529;2019-05-16 07:49:41.777;544;549;176;176;155;45;65;38;-5;42;711;195;-8;17;259;229;243;514;161;198;64;18;595;361;367;131;367;321;597;2711.0;77.0;1159.0;152.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16140.466796875;11374.2353515625;0.0;2462.2080078125;473.0;204886;503.0;0.0;Calculated values ==>;1557985781.777;327.56;328.06;290.76000000000005;290.76000000000005;288.66;277.66;274.4858918419099;279.66;276.96000000000004;272.66;277.36;344.26;292.66;272.36;274.86;299.06;296.06;297.46000000000004;324.56;292.96000000000004;279.56;323.46000000000004;320.46000000000004;274.96000000000004;240.61611355647437;270.0766712529157;274.4858918419099;289.26000000000005;5950000.0;3610000.0;3670000.0000000005;1310000.0;3670000.0000000005;3210000.0;5970000.0;0.4518333333333333;0.012833333333333334;0.19316666666666665;0.025333333333333333;0.0;0.4518333333333333;0.0;11374.2353515625;0.0;2462.2080078125;16140.466796875;475928.7564216151;476423.55260996235;245665.25051918678;245665.25051918678;238794.62590797164;430081.6785162784;437979.1382056312;436852.2801394956;474050.5081408163;523122.9649678965;464863.17740548187;436362.97416716564;440346.2348101083;466418.2858072211;463344.7402771259;415618.1057925681;471154.4659846165;458218.4865142734;437807.47111290146;211144.3756859795;198604.77482894104;471721.96164693194;203192.56127553672;203192.56127553672;274.4518473071813;4615105.313927674;1564636.0941302043;353024.0637483439;1941844.388418153;0;22;24;17;119;100;60;20;178;193;2067496265519.6667;796278572985.2933;1735777350720.0115;45135.26902722139;6802.7448094086785;0.0;106006.83676151597;6364124.450174235;1419225.754039693;0.0;1178587.821046442;11.415133679648184;0.013706876416583785
9530;2019-05-16 07:50:41.788;536;542;180;180;157;42;79;38;-5;42;744;195;-8;15;258;230;242;507;162;199;79;14;609;360;365;131;365;312;608;2610.0;-2.0;1013.0;69.0;40.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24835.14453125;21027.75;0.0;1384.88928222656;477.0;204887;502.0;0.0;Calculated values ==>;1557985841.788;326.76000000000005;327.36;291.16;291.16;288.86;277.36;274.38016830617;281.06;276.96000000000004;272.66;277.36;347.56000000000006;292.66;272.36;274.66;298.96000000000004;296.16;297.36;323.86;293.06;281.06;323.36;320.86;274.56;240.61611355647437;269.02936301313275;274.38016830617;289.36;6090000.0;3600000.0;3650000.0;1310000.0;3650000.0;3120000.0;6080000.0;0.435;0.0;0.16883333333333334;0.0115;0.006666666666666667;0.44166666666666665;0.0;21027.75;0.0;1384.88928222656;24835.14453125;472974.7803103466;474012.98894153716;246621.10673824747;246621.10673824747;239104.33003683982;430148.3826014536;440772.66656542826;438895.3439655771;474050.5081408163;527318.7069655964;466167.5838574606;438426.0275072936;441956.66592570563;466573.67930157646;463626.08760426834;409583.4699770872;468611.5308677586;458676.5019544617;440772.66656542826;210726.34883551928;200276.58477070546;471332.97713222547;202968.6719848503;203627.5766603733;274.36049539329986;4615446.839957926;1564906.1601785377;353056.1287700209;1941844.388418153;0;22;25;17;119;100;60;20;178;193;2067715905780.2393;796357187395.4982;1735967285535.5066;39832.28645274603;3086.189509194814;-0.0;104739.0813747326;6364832.6429499565;1419308.17693399;0.0;1180344.359008419;6.588137857274459;-0.026517600910217078
9531;2019-05-16 07:51:41.788;551;548;185;186;161;37;98;35;-24;43;764;195;-26;-14;256;231;245;518;160;201;97;13;669;355;360;134;360;298;669;1293.0;-1.0;1062.0;84.0;12.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27003.892578125;22610.576171875;0.0;1317.517578125;479.0;204888;501.0;0.0;Calculated values ==>;1557985901.788;328.26000000000005;327.96000000000004;291.66;291.76000000000005;289.26000000000005;276.86;273.8482719121499;282.96000000000004;276.66;270.76000000000005;277.46000000000004;349.56000000000006;292.66;270.56;271.76000000000005;298.76000000000005;296.26000000000005;297.66;324.96000000000004;293.26000000000005;282.86;323.26000000000005;321.06;274.46000000000004;241.2770596917726;267.35522164206344;273.8482719121499;289.16;6690000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;2980000.0;6690000.000000001;0.2155;0.0;0.177;0.014;0.002;0.2175;0.0;22610.576171875;0.0;1317.517578125;27003.892578125;467533.36896620604;467036.9520474687;246133.44957335328;246457.5023462484;238689.87495047663;430477.46260093397;444847.3262068442;439072.0574886922;473760.40514917683;530484.3553738609;468152.77557536535;438767.1513630838;440579.93452266266;467026.0813403542;464496.52518415696;269193.31260140304;461954.33628866;459741.0631315469;444691.50070735835;210308.32490665457;201112.50472608567;470835.2695607642;201609.00548301698;202018.42565856027;273.80897538224974;4615878.831933838;1565269.8128966368;353078.6488271905;1941844.388418153;0;22;25;17;119;100;60;20;178;193;2067933405780.2393;796436687395.4982;1736150285535.5066;42030.960205004514;3769.1676970884614;-0.0;52781.39382311358;6365514.836672104;1419365.3049107092;0.0;1181657.0296350678;4.119907032928879;0.05313272080933363
9532;2019-05-16 07:52:41.768;612;599;181;181;165;39;41;34;-35;42;767;194;-37;-19;256;229;257;548;158;198;41;12;646;359;364;142;364;292;645;1029.0;79.0;1465.0;246.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26128.75;21850.70703125;0.0;1262.35229492188;485.0;204889;498.0;0.0;Calculated values ==>;1557985961.768;334.36;333.06;291.26000000000005;291.26000000000005;289.66;277.06;274.27422755570615;277.26000000000005;276.56;269.66;277.36;349.86;292.56;269.46000000000004;271.26000000000005;298.76000000000005;296.06;298.86;327.96000000000004;292.96000000000004;277.26000000000005;322.96000000000004;321.66;274.36;242.98782864720522;266.62003547228215;274.27422755570615;288.96000000000004;6459999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;2920000.0;6450000.0;0.17149999999999999;0.013166666666666667;0.24416666666666667;0.041;0.0;0.17149999999999999;0.0;21850.70703125;0.0;1262.35229492188;26128.75;479940.96899873466;478109.63851622853;245629.28908062732;245629.28908062732;240541.26686828546;430214.79039162316;434473.7075064044;438733.46945811325;472620.9849758201;531249.4662138775;468868.8350958075;438430.3070074864;441119.9444453324;466455.85816738626;463642.6141334031;397871.36824752646;470213.4374357909;458698.32593839575;434473.7075064044;209054.2704885073;203620.32615720207;469658.33171380573;202492.091122062;202492.091122062;274.17098122991354;4616321.45636303;1565640.2000850772;353100.14057641546;1941844.388418153;0;22;25;17;119;100;60;20;178;193;2068150533379.4453;796519459795.1954;1736327226534.8596;57682.26987705252;10953.815864261493;0.0;39784.84720991471;6366345.503271889;1419487.955542762;0.0;1182428.1578457423;4.69089493611342;0.15716384493467148
9533;2019-05-16 07:53:41.779;655;640;172;171;157;41;37;34;-41;42;752;192;-43;-25;257;228;257;543;159;196;37;11;619;359;364;144;364;287;618;900.0;78.0;1047.0;158.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24415.044921875;20937.671875;0.0;1234.99499511719;499.0;204890;496.0;0.0;Calculated values ==>;1557986021.779;338.66;337.16;290.36;290.26000000000005;288.86;277.26000000000005;274.27422755570615;276.86;276.56;269.06;277.36;348.36;292.36;268.86;270.66;298.86;295.96000000000004;298.86;327.46000000000004;292.76000000000005;276.86;322.76000000000005;323.06;274.26000000000005;243.40439225979637;265.9988726020314;274.27422755570615;289.06;6190000.0;3590000.0;3640000.0;1440000.0;3640000.0;2870000.0;6180000.0;0.15;0.013000000000000001;0.17450000000000002;0.026333333333333334;0.0;0.15;0.0;20937.671875;0.0;1234.99499511719;24415.044921875;489120.70943625114;487126.87257161614;243586.2174276467;243260.00497400187;238822.59832223566;430214.79039162316;433749.95420475816;438939.81103614205;472358.32031004626;530074.4789923679;469322.5810654469;438639.9352766927;441301.4637040884;466586.1840761427;463510.5090081324;411568.4772396858;472902.9417554019;458423.03231300757;433749.95420475816;208218.24852204052;209472.28574929133;469286.7883828044;202527.53386990385;202527.53386990385;274.1847489855969;4616742.73187483;1565996.83528136;353120.9556192784;1941844.388418153;0;22;25;17;119;100;60;20;178;193;2068368973420.0146;796605275525.4191;1736500958380.3125;41253.94236550857;7024.660368839716;0.0;34683.363050228145;6367170.1228619395;1419637.803645545;0.0;1183048.8400370711;3.7416322660034598;0.10343380458782665
9534;2019-05-16 07:54:41.769;666;646;173;174;156;38;48;33;-34;42;733;192;-19;-13;256;228;246;514;159;198;48;10;576;355;361;145;360;299;577;689.0;81.0;894.0;0.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15042.3154296875;11304.150390625;0.0;1289.84619140625;531.0;204891;492.0;0.0;Calculated values ==>;1557986081.769;339.76;337.76;290.46000000000004;290.56;288.76000000000005;276.96000000000004;273.8482719121499;277.96000000000004;276.46000000000004;269.76000000000005;277.36;346.46000000000004;292.36;271.26000000000005;271.86;298.76000000000005;295.96000000000004;297.76000000000005;324.56;292.96000000000004;277.96000000000004;322.36;326.26000000000005;274.16;243.61107973660833;267.47669482898436;273.8482719121499;289.06;5760000.0;3550000.0;3610000.0;1450000.0;3600000.0;2990000.0;5770000.0;0.11483333333333333;0.013500000000000002;0.149;0.0;0.003;0.11783333333333333;0.0;11304.150390625;0.0;1289.84619140625;15042.3154296875;495042.6135041052;492278.63383591373;245395.783462841;245744.88535375864;239712.06739025775;430477.46260093397;436430.11128019885;437307.21681225864;472226.6633779048;527176.4731971407;467650.350573595;439611.04937426426;440514.6608285658;467026.0813403542;464103.7369688208;422937.1636010863;473727.1618298183;459174.84848194243;436430.11128019885;206546.2383541025;222850.3779558165;469050.60597520845;201709.7481601087;202821.98102495904;273.8482719121499;4617071.488409256;1566265.4723533075;353141.99245577893;1941844.388418153;0;22;25;17;119;100;60;20;178;193;2068586437170.0493;796691961075.4329;1736676729080.3403;35104.02282917034;0.0;0.0;27526.824681742422;6367806.3331859335;1419696.3327254886;0.0;1183567.1718652148;4.973071661800563;0.08863214599440107
9535;2019-05-16 07:55:41.800;637;621;183;184;161;35;59;31;-25;41;724;193;-26;4;255;229;232;456;161;200;59;10;561;353;358;147;358;304;563;508.0;80.0;614.0;6.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15094.7744140625;10871.4443359375;0.0;1306.23876953125;592.0;204892;487.0;0.0;Calculated values ==>;1557986141.8;336.86;335.26000000000005;291.46000000000004;291.56;289.26000000000005;276.66;273.6339639331285;279.06;276.26000000000005;270.66;277.26000000000005;345.56000000000006;292.46000000000004;270.56;273.56;298.66;296.06;296.36;318.76000000000005;293.16;279.06;321.86;332.36;274.16;244.02132995426717;268.0796299477929;273.6339639331285;289.26000000000005;5610000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3040000.0;5630000.0;0.08466666666666667;0.013333333333333334;0.10233333333333333;0.001;0.0;0.08466666666666667;0.0;10871.4443359375;0.0;1306.23876953125;15094.7744140625;492730.02036583715;490389.97608123196;249635.5764607316;250016.92013270967;241814.75837405084;430607.02586249536;438988.9076503805;437570.5891863215;471863.4502349779;525844.026684694;467064.6270272813;437413.810930519;441988.93246200663;467180.64866735716;464529.0916511057;423523.4604403168;466796.7318663357;459919.0894837036;438988.9076503805;204456.2876039246;248362.34728340767;468776.3442791801;201167.4367415776;201167.4367415776;273.6275431392236;4617322.760581112;1566450.3644539726;353163.63767467166;1941844.388418153;0;22;25;17;119;100;60;20;178;193;2068802248614.6858;796779606335.2853;1736857722545.0356;24191.92260017879;267.6089075376025;0.0;20135.55120361198;6368300.721365666;1419698.5639519193;0.0;1183964.5635432643;3.662033436500054;0.06583556979703821
9536;2019-05-16 07:56:41.780;594;576;186;187;169;35;60;30;-21;39;706;192;-21;15;255;229;228;389;160;200;62;11;553;355;360;143;360;307;554;430.0;78.0;935.0;321.0;4.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16604.650390625;10631.9873046875;0.0;2311.41821289062;626.0;204893;481.0;0.0;Calculated values ==>;1557986201.78;332.56;330.76000000000005;291.76000000000005;291.86;290.06;276.66;273.8482719121499;279.16;276.16;271.06;277.06;343.76;292.36;271.06;274.66;298.66;296.06;295.96000000000004;312.06;293.16;279.36;321.26000000000005;335.76000000000005;274.26000000000005;243.1966462407574;268.43790593516167;273.8482719121499;289.16;5530000.0;3550000.0;3600000.0;1430000.0;3600000.0;3070000.0;5540000.0;0.07166666666666667;0.013000000000000001;0.15583333333333332;0.0535;0.0006666666666666666;0.07233333333333333;0.0;10631.9873046875;0.0;2311.41821289062;16604.650390625;487831.4282448963;485278.36038281815;410846.3285738816;411248.3343356786;244905.57389906215;430477.46260093397;438709.7716932626;437514.20447033056;472193.81962526246;523715.8803409923;466514.8527660487;437514.20447033056;442994.2643117957;466896.63142237026;464234.7764519513;424815.8895241447;457386.4666302584;459605.1665242781;439045.0997009042;201948.4348523538;262588.8327430989;469423.14637040184;201182.23563649645;203114.6235898364;273.6422254654352;4617586.83440061;1566629.4999859468;353193.77476715425;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2069017576814.7542;796866577335.313;1737040961445.094;36828.39847660581;14350.888724263938;0.0;17065.637772033904;6368809.0545405755;1419820.3441586185;0.0;1184274.4701148572;5.272563304937167;0.2905434549222979
