;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9537;2019-05-16 07:57:41.781;559;430;183;183;171;38;35;31;-18;38;678;193;-7;20;256;228;228;286;160;197;34;11;551;356;361;143;361;309;552;402.0;77.0;905.0;271.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16405.087890625;10563.623046875;0.0;2324.59521484375;624.0;204894;476.0;0.0;Calculated values ==>;1557986261.781;329.06;316.16;291.46000000000004;291.46000000000004;290.26000000000005;276.96000000000004;273.955091788801;276.66;276.26000000000005;271.36;276.96000000000004;340.96000000000004;292.46000000000004;272.46000000000004;275.16;298.76000000000005;295.96000000000004;295.96000000000004;301.76000000000005;292.86;276.56;320.76000000000005;335.56;274.26000000000005;243.1966462407574;268.67533136820026;273.955091788801;289.16;5510000.0;3560000.0;3610000.0;1430000.0;3610000.0;3090000.0;5520000.0;0.06699999999999999;0.012833333333333334;0.15083333333333335;0.04516666666666667;0.0;0.06699999999999999;0.0;10563.623046875;0.0;2324.59521484375;16405.087890625;483284.2470873281;464306.4230144473;250186.6167667283;250186.6167667283;245701.4457725516;430412.23801567365;434130.71970383386;437530.6787186241;472095.1348084983;520601.0526890101;466351.40510341484;439249.2726566992;443321.5776185104;466883.92173941486;463955.8763240681;425402.6527531462;438727.9308880781;459038.22702066065;433950.3860404442;199858.6285646581;261751.83340796042;469423.14637040184;201513.3812031494;201513.3812031494;273.77613482898954;4617861.920137308;1566806.1330158312;353232.40885622945;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2069233880419.493;796952378765.2094;1737225764524.8708;35599.27570858411;12100.591060054236;0.0;15573.27932409875;6369412.628550788;1420040.7768303715;0.0;1184546.4656235126;4.909378845691514;0.2636398491459996
9538;2019-05-16 07:58:41.791;535;350;183;183;167;38;43;31;-17;37;683;195;-19;24;256;228;229;238;160;198;42;12;551;354;359;145;359;310;553;328.0;-1.0;774.0;261.0;0.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;16376.6806640625;10499.986328125;0.0;2375.7265625;615.0;204895;470.0;0.0;Calculated values ==>;1557986321.791;326.66;308.16;291.46000000000004;291.46000000000004;289.86;276.96000000000004;273.7412296467126;277.46000000000004;276.26000000000005;271.46000000000004;276.86;341.46000000000004;292.66;271.26000000000005;275.56;298.76000000000005;295.96000000000004;296.06;296.96000000000004;292.96000000000004;277.36;320.16;334.66;274.36;243.61107973660833;268.7936212382143;273.7412296467126;289.16;5510000.0;3540000.0;3590000.0;1450000.0;3590000.0;3100000.0;5530000.0;0.05466666666666666;0.0;0.129;0.0435;0.0;0.05466666666666666;0.0;10499.986328125;0.0;2375.7265625;16376.6806640625;479946.2526828453;450833.00261372945;250135.18551670175;250135.18551670175;244240.85828665452;430542.39183029096;436030.9469220937;437460.313363465;471731.79225593165;521047.7711607079;466454.38899179903;437142.86386454466;443706.70053249894;467167.9790832604;464251.3028343667;425669.16206306324;427450.8648019861;459490.719185696;435856.36625110224;197350.94305643384;257985.5697089033;469249.7498014296;200971.66381595083;200971.66381595083;273.55536464927167;4618135.147072121;1566981.6923489415;353271.58473259246;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2069449916419.4585;797038793165.1956;1737411495474.8413;30507.035791629332;11670.096740368328;-0.0;12840.363733121609;6369963.6062941905;1420238.8989101877;0.0;1184783.2854456783;4.272966998602333;0.24274315003149652
9539;2019-05-16 07:59:41.772;521;383;183;183;166;37;53;30;-18;36;698;197;-20;23;255;228;230;222;158;200;52;13;554;353;358;145;358;309;555;268.0;-1.0;839.0;214.0;0.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;16671.755859375;10624.337890625;0.0;2459.33935546875;607.0;204896;465.0;0.0;Calculated values ==>;1557986381.772;325.26000000000005;311.46000000000004;291.46000000000004;291.46000000000004;289.76000000000005;276.86;273.6339639331285;278.46000000000004;276.16;271.36;276.76000000000005;342.96000000000004;292.86;271.16;275.46000000000004;298.66;295.96000000000004;296.16;295.36;293.16;278.36;319.66;333.86;274.46000000000004;243.61107973660833;268.67533136820026;273.6339639331285;288.96000000000004;5540000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3090000.0;5550000.0;0.04466666666666667;0.0;0.13983333333333334;0.035666666666666666;0.0;0.04466666666666667;0.0;10624.337890625;0.0;2459.33935546875;16671.755859375;477604.6689684324;456219.7480379632;250033.15051479047;250033.15051479047;243813.7410735889;430607.02586249536;437980.377758568;437530.6787186241;471632.7587203168;522712.6577786499;466843.0330350629;437214.0438153077;443762.66017274064;467180.64866735716;464398.57556835364;425062.77076218324;422535.4814673496;459919.0894837036;437810.91113443754;195261.2709748474;254638.09398592086;469349.2883074021;200813.93876823064;200813.93876823064;273.4891576744061;4618410.463499513;1567157.6726398962;353311.86418949807;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2069664948305.1218;797125765615.4639;1737597136670.4138;33100.890803063354;9577.760800230448;0.0;10585.864765690574;6370493.50449653;1420415.9083195035;0.0;1184978.4421978896;4.0710662122827115;0.22907998391781484
9540;2019-05-16 08:00:41.772;514;451;184;184;166;36;65;29;-19;35;713;197;-21;20;255;229;232;223;158;201;64;12;560;350;356;143;356;307;562;200.0;75.0;398.0;230.0;3.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;17207.296875;10799.55078125;0.0;2458.111328125;597.0;204897;461.0;0.0;Calculated values ==>;1557986441.772;324.56;318.26000000000005;291.56;291.56;289.76000000000005;276.76000000000005;273.3108153835814;279.66;276.06;271.26000000000005;276.66;344.46000000000004;292.86;271.06;275.16;298.66;296.06;296.36;295.46000000000004;293.26000000000005;279.56;319.26000000000005;332.86;274.36;243.1966462407574;268.43790593516167;273.3108153835814;288.96000000000004;5600000.0;3500000.0;3560000.0;1430000.0;3560000.0;3070000.0;5620000.0;0.03333333333333333;0.0125;0.06633333333333333;0.03833333333333333;0.0005;0.03383333333333333;0.0;10799.55078125;0.0;2458.111328125;17207.296875;475860.9820858805;466161.013531764;250066.5888843259;250066.5888843259;243547.68637010112;430799.1582183253;440418.69749890646;437828.56808052456;471798.96558121993;524452.1594487992;467127.2975703646;437514.20447033056;443728.6416987744;467463.62394289;464968.3936593425;423826.36930126813;420584.3154911858;460366.2921931374;440255.1772525097;193589.57483703562;250454.15340279948;469522.3774010839;199760.42585240895;200503.86668539295;273.0620721797231;4618692.788938967;1567336.2050454952;353352.8429451947;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2069879148305.1218;797212165615.4639;1737781936670.4138;15791.853434465002;10340.874809365872;40.52567262602898;8111.586007520783;6370900.944031842;1420581.8969495834;0.3377139385502415;1185134.2542876664;2.5860396532306833;0.16558260870190467
9541;2019-05-16 08:01:41.793;514;491;184;185;169;36;71;28;-22;34;725;198;-24;17;254;229;233;267;159;202;70;11;569;350;356;141;356;305;571;152.0;-1.0;700.0;252.0;7.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;18009.185546875;11100.2265625;0.0;2451.33325195312;589.0;204898;456.0;0.0;Calculated values ==>;1557986501.793;324.56;322.26000000000005;291.56;291.66;290.06;276.76000000000005;273.3108153835814;280.26000000000005;275.96000000000004;270.96000000000004;276.56;345.66;292.96000000000004;270.76000000000005;274.86;298.56;296.06;296.46000000000004;299.86;293.36;280.16;318.76000000000005;332.06;274.26000000000005;242.77792619122317;268.19934244402924;273.3108153835814;289.06;5690000.0;3500000.0;3560000.0;1410000.0;3560000.0;3050000.0;5710000.0;0.025333333333333333;0.0;0.11666666666666667;0.042;0.0011666666666666668;0.0265;0.0;11100.2265625;0.0;2451.33325195312;18009.185546875;474737.19059688516;471060.0085168013;249628.53657050818;250005.831225833;244241.26231341428;430799.1582183253;441392.7043185635;437812.597326149;471964.88962738856;525870.2965494684;467532.30169713264;437499.1961693786;443695.9394408292;467335.0359168276;464968.3936593425;421315.7193360742;429930.85624581255;460500.8437552981;441231.2012808853;191500.00471740507;247107.31509690773;469695.1433260035;199874.71719355573;202065.13691455362;273.1070997846117;4618986.3623401085;1567518.7670640985;353393.7693025129;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2070092823064.796;797297395435.3339;1737965600930.1338;27759.41934880255;11332.457897562808;-0.0;6337.90070570779;6371263.998329028;1420762.5712690859;0.6755460764636649;1185254.7088210958;3.352365231316104;0.22976695499880662
9542;2019-05-16 08:02:44.773;519;512;183;185;171;37;73;27;-23;33;734;199;-23;14;254;230;235;362;158;203;72;8;582;351;356;140;356;302;584;-1.0;0.0;838.0;303.0;7.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;18670.6953125;11428.5732421875;0.0;2434.50439453125;582.0;204899;454.0;0.0;Calculated values ==>;1557986564.773;325.06;324.36;291.46000000000004;291.66;290.26000000000005;276.86;273.4187578820637;280.46000000000004;275.86;270.86;276.46000000000004;346.56000000000006;293.06;270.86;274.56;298.56;296.16;296.66;309.36;293.46000000000004;280.36;318.56;331.36;273.96000000000004;242.56692532238324;267.8393353686513;273.4187578820637;288.96000000000004;5820000.0;3510000.0;3560000.0;1400000.0;3560000.0;3020000.0;5840000.0;0.0;0.0;0.1396666666666667;0.050499999999999996;0.0011666666666666668;0.0011666666666666668;0.0;11428.5732421875;0.0;2434.50439453125;18670.6953125;473837.2311537951;472533.8574490985;248663.79364348197;249396.1548959605;244441.02875157192;430735.4089219946;441714.7367588166;438334.26632045925;471998.58498376724;527047.5158797987;468075.540032946;438334.26632045925;443867.07844128745;467335.0359168276;464952.13982784736;417574.60722352675;447477.74624277046;460635.26612677675;441553.8818327413;190664.19178205615;244179.05427248686;469534.43403505563;200002.42007151048;248663.79364348197;273.1616894046806;4619307.209409167;1567715.8314824498;353436.50681016134;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2070317031864.8638;797385882335.3607;1738156745230.1917;33287.01452610319;13611.36670515903;-0.0;225.0384362208026;6371797.985052167;1420980.7604460241;0.6755460764636649;1185312.1163082186;3.3992033300505025;0.28623899136686404
9543;2019-05-16 08:03:41.774;529;526;180;183;173;38;72;28;-19;33;739;199;-15;13;255;230;237;435;159;203;72;6;593;354;359;140;359;300;596;74.0;0.0;1261.0;338.0;2.0;0;29;100;1;0;0;0;0;0;0;1;0;1;0;0;19030.923828125;11707.5498046875;0.0;2423.61474609375;577.0;204900;452.0;0.0;Calculated values ==>;1557986621.774;326.06;325.76000000000005;291.16;291.46000000000004;290.46000000000004;276.96000000000004;273.7412296467126;280.36;275.96000000000004;271.26000000000005;276.46000000000004;347.06000000000006;293.06;271.66;274.46000000000004;298.66;296.16;296.86;316.66;293.46000000000004;280.36;318.36;330.86;273.76000000000005;242.56692532238324;267.5978703862781;273.7412296467126;289.06;5930000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;5960000.0;0.012333333333333333;0.0;0.21016666666666667;0.05633333333333333;0.0003333333333333333;0.012666666666666666;0.0;11707.5498046875;0.0;2423.61474609375;19030.923828125;473941.90724128863;473110.0920547936;247089.66184413672;248149.07992257402;244680.96464964;430542.39183029096;440914.4828320235;439391.7415149867;471998.58498376724;527725.3091712017;468355.26922437886;439997.77987885213;444125.8159805091;467038.77096222027;464512.7476837228;414210.96885686315;458566.9375492592;460168.6720338029;440914.4828320235;189828.38726562503;242087.5637286956;469336.76393192314;200909.1747722892;202124.45074786415;273.5308860561929;4619605.685796654;1567898.9956696883;353474.9675947145;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2070520810439.6047;797465683735.2593;1738328318239.9734;50121.08611042359;15121.420855992714;-0.0;3024.6737397326856;6372458.310765825;1421208.2323379256;0.6755460764636649;1185337.8436475943;4.830966369461375;0.3608949449880849
9544;2019-05-16 08:04:41.804;543;538;177;179;173;41;35;30;-17;33;742;200;-9;13;255;228;240;479;158;201;34;3;611;356;361;138;361;299;613;-2.0;78.0;1133.0;288.0;8.0;0;27;100;1;0;0;0;0;0;0;1;0;1;0;0;19076.01953125;12089.283203125;0.0;2405.99731445312;572.0;204901;450.0;0.0;Calculated values ==>;1557986681.804;327.46000000000004;326.96000000000004;290.86;291.06;290.46000000000004;277.26000000000005;273.955091788801;276.66;276.16;271.46000000000004;276.46000000000004;347.36;293.16;272.26000000000005;274.46000000000004;298.66;295.96000000000004;297.16;321.06;293.26000000000005;276.56;318.16;330.36;273.46000000000004;242.14157278889297;267.47669482898436;273.955091788801;288.96000000000004;6110000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;6130000.0;0.0;0.013000000000000001;0.18883333333333333;0.048;0.0013333333333333333;0.0013333333333333333;0.0;12089.283203125;0.0;2405.99731445312;19076.01953125;473787.5693978684;472771.6957649764;245416.2125936097;246091.98152162432;244082.9410726328;430412.23801567365;434130.71970383386;439913.33508480777;472262.261994151;528115.7317380243;468615.08989736135;441111.7799768891;444326.6069160107;466754.22869122244;463955.8763240681;407783.3470274067;463408.14965856145;459583.8792856106;433950.3860404442;188992.59102226305;239996.17471937067;469313.27648880874;201374.5756131425;245416.2125936097;273.7218987736246;4619923.402436761;1568097.4017647963;353515.2344852501;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2070736918439.5017;797549125435.2195;1738508108089.8877;45044.069080232795;12861.05764203198;0.0;251.37889792911264;6373251.750246849;1421441.5362522916;0.6755460764636649;1185365.1577364479;4.01209935535009;0.3128466985965656
9545;2019-05-16 08:05:41.795;560;552;172;174;168;43;33;30;-31;34;744;200;-31;12;256;227;244;508;158;197;33;-1;619;360;365;137;365;297;621;-2.0;75.0;1204.0;300.0;0.0;0;18;100;1;0;0;0;0;0;0;1;0;1;0;0;18612.29296875;12245.083984375;0.0;2351.27172851562;568.0;204902;447.0;0.0;Calculated values ==>;1557986741.795;329.16;328.36;290.36;290.56;289.96000000000004;277.46000000000004;274.38016830617;276.46000000000004;276.16;270.06;276.56;347.56000000000006;293.16;270.06;274.36;298.76000000000005;295.86;297.56;323.96000000000004;292.86;276.46000000000004;317.86;329.96000000000004;273.06;241.92719264551067;267.23344911666527;274.38016830617;288.96000000000004;6190000.0;3600000.0;3650000.0;1370000.0;3650000.0;2970000.0;6210000.0;0.0;0.0125;0.20066666666666666;0.05;0.0;0.0;0.0;12245.083984375;0.0;2351.27172851562;18612.29296875;475366.7239161653;473902.97951068444;243487.34503796906;244141.35979781003;242195.09047081842;430148.3826014536;432764.09833711403;438225.1199557825;472491.6353866644;528478.4343953453;468892.87674546865;438225.1199557825;444583.24951340194;466312.6374550324;463228.9603270487;405800.1106991714;467010.48681281303;458400.8548651725;432764.09833711403;187738.9118479558;238323.1353838712;469055.6303606666;202334.08673496274;245416.2125936097;274.1141349603213;4620237.424598122;1568300.1577406595;353554.87244747113;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2070954685770.1387;797631613060.4608;1738686881270.4106;47335.46733297783;13336.077181285196;0.0;0.0;6374021.46424479;1421659.8129633726;0.6755460764636649;1185367.2522463799;4.156622769934388;0.3252526379508683
9546;2019-05-16 08:06:41.755;577;567;166;167;161;48;35;31;-29;35;746;199;-31;5;257;223;246;527;157;50;34;-5;612;363;368;136;368;300;614;0.0;75.0;1316.0;224.0;0.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;17414.9140625;12023.826171875;0.0;2329.35791015625;564.0;204903;444.0;0.0;Calculated values ==>;1557986801.755;330.86;329.86;289.76000000000005;289.86;289.26000000000005;277.96000000000004;274.69669130483857;276.66;276.26000000000005;270.26000000000005;276.66;347.76;293.06;270.06;273.66;298.86;295.46000000000004;297.76000000000005;325.86;278.16;276.56;317.56;329.56;272.66;241.71165711629368;267.5978703862781;274.69669130483857;288.86;6120000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3000000.0;6140000.0;0.0;0.0125;0.21933333333333332;0.037333333333333336;0.0;0.0;0.0;12023.826171875;0.0;2329.35791015625;17414.9140625;478746.889803292;477027.03791754355;241772.38915426887;242093.68084453835;240184.1779926149;429947.3805835815;432370.4908045253;437856.56215164;472720.47428543336;528455.9560178719;468355.26922437886;437545.9146967623;442965.4704623134;466012.68165652035;462244.6568852205;409974.2669096782;470946.16929459985;435117.21360507864;432182.85202778585;186485.25045852014;236650.15891445865;468798.72847877484;203231.50878825164;245416.2125936097;274.47626653294395;4620537.451172424;1568502.2638314783;353593.8516909869;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2071174439170.2786;797713458460.513;1738865861870.5244;51461.095037703184;9914.509535112868;0.0;0.0;6374844.220061945;1421853.4386828728;0.6755460764636649;1185367.2522463799;4.276096803471793;0.3099242496352838
9547;2019-05-16 08:07:41.766;586;577;163;164;154;49;38;32;-26;36;749;199;-28;4;257;222;245;540;157;48;37;-9;610;363;368;136;368;303;611;-1.0;-1.0;1134.0;210.0;0.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;16666.046875;12000.4931640625;0.0;2326.65673828125;560.0;204904;441.0;0.0;Calculated values ==>;1557986861.766;331.76000000000005;330.86;289.46000000000004;289.56;288.56;278.06;274.69669130483857;276.96000000000004;276.36;270.56;276.76000000000005;348.06000000000006;293.06;270.36;273.56;298.86;295.36;297.66;327.16;277.96000000000004;276.86;317.26000000000005;329.16;272.26000000000005;241.71165711629368;267.9596281332873;274.69669130483857;288.86;6100000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3030000.0;6110000.0;0.0;0.0;0.189;0.035;0.0;0.0;0.0;12000.4931640625;0.0;2326.65673828125;16666.046875;480299.1710716849;478865.4696236158;240906.615728546;241225.31851534027;238090.0027372487;429947.3805835815;432929.84295338165;437642.0229114993;472818.15071447083;528538.3341833716;467935.2923525278;437328.95505151706;442197.7884769968;466012.68165652035;462110.72912221303;410418.2206403997;473331.1043009837;434757.92371039576;432743.97865350964;185231.60634950487;234977.24436692704;468404.8657701933;203112.36876940404;245416.2125936097;274.4301239579613;4620821.511247982;1568702.5031961587;353632.6589263599;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2071395279649.9768;797795073420.4014;1739046795035.277;44326.104632856004;9285.237395027625;-0.0;0.0;6375642.59306633;1422013.4659066852;0.6755460764636649;1185367.2522463799;3.7419404692006086;0.27525026861907365
9548;2019-05-16 08:08:41.786;586;580;165;166;151;49;40;34;-23;37;753;198;-25;2;257;222;245;546;158;60;39;-5;598;363;368;135;368;306;600;-2.0;78.0;1184.0;213.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16082.6455078125;11700.6630859375;0.0;2327.94799804688;557.0;204905;438.0;0.0;Calculated values ==>;1557986921.786;331.76000000000005;331.16;289.66;289.76000000000005;288.26000000000005;278.06;274.69669130483857;277.16;276.56;270.86;276.86;348.46000000000004;292.96000000000004;270.66;273.36;298.86;295.36;297.66;327.76000000000005;279.16;277.06;316.96000000000004;328.86;272.66;241.49495122638035;268.3187672390254;274.69669130483857;288.96000000000004;5980000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3060000.0;6000000.0;0.0;0.013000000000000001;0.19733333333333333;0.0355;0.0;0.0;0.0;11700.6630859375;0.0;2327.94799804688;16082.6455078125;481689.55505063996;480594.89609268395;241893.7311817661;242219.20128377233;237466.55502225267;429947.3805835815;433299.8492016903;437427.84448784514;473046.2935902154;528726.0528959597;467391.0553810966;437112.3332710247;441268.9435772527;466012.68165652035;462110.72912221303;415214.7974855351;475609.59230758453;436884.62709466193;433115.1307267976;183977.97901196036;233722.59852315116;468935.7777164408;203175.21592268185;245416.2125936097;274.4544689816912;4621094.507986343;1568900.0786680577;353671.46022860793;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2071616153249.9065;797876400520.3755;1739229555935.219;46225.85203685889;9434.499943678442;0.0;0.0;6376397.444238218;1422169.515717062;0.6755460764636649;1185367.2522463799;3.967630982662382;0.29196801436991954
9549;2019-05-16 08:09:41.797;579;578;170;170;152;47;40;34;-20;38;759;197;-22;4;257;222;242;547;158;75;40;-8;595;362;367;135;367;308;597;146.0;-1.0;948.0;174.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16066.396484375;11581.8076171875;0.0;2355.76293945312;554.0;204906;435.0;0.0;Calculated values ==>;1557986981.797;331.06;330.96000000000004;290.16;290.16;288.36;277.86;274.5913991737795;277.16;276.56;271.16;276.96000000000004;349.06000000000006;292.86;270.96000000000004;273.56;298.86;295.36;297.36;327.86;280.66;277.16;316.66;328.56;272.36;241.49495122638035;268.5567601203482;274.5913991737795;288.96000000000004;5950000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3080000.0;5970000.0;0.024333333333333332;0.0;0.158;0.029;0.0;0.024333333333333332;0.0;11581.8076171875;0.0;2355.76293945312;16066.396484375;481032.2795271065;480655.9114670492;243638.54228591663;243638.54228591663;237858.75211410396;430014.67791919125;433550.350954743;437443.34373287327;473143.78782676667;529200.8864691086;466985.298548005;437126.8590839872;441144.9977105962;466156.4611359798;462262.3786986088;415262.8693986438;476127.45884111145;439673.6476510319;433550.350954743;182724.36793118677;232467.98657752166;468640.9058032574;202923.48603820006;202923.48603820006;274.35226491889796;4621362.465785837;1569094.1348274266;353710.49830870325;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2071836693674.605;797957415370.2648;1739413789704.9673;37054.13751575837;7705.805173186664;-0.0;5611.920379635877;6377091.571383525;1422312.377779418;0.6755460764636649;1185414.0268232469;3.6141064085649424;0.2233986017707599
9550;2019-05-16 08:10:41.787;568;571;177;177;156;44;40;35;-18;39;765;197;-21;5;257;223;241;544;159;92;39;-13;585;360;365;132;365;309;587;227.0;79.0;989.0;94.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16303.333984375;11375.2470703125;0.0;2370.09033203125;550.0;204907;433.0;0.0;Calculated values ==>;1557987041.787;329.96000000000004;330.26000000000005;290.86;290.86;288.76000000000005;277.56;274.38016830617;277.16;276.66;271.36;277.06;349.66;292.86;271.06;273.66;298.86;295.46000000000004;297.26000000000005;327.56;282.36;277.06;316.46000000000004;328.16;271.86;240.83765695389522;268.67533136820026;274.38016830617;289.06;5850000.0;3600000.0;3650000.0;1320000.0;3650000.0;3090000.0;5870000.0;0.03783333333333334;0.013166666666666667;0.16483333333333333;0.015666666666666666;0.0;0.03783333333333334;0.0;11375.2470703125;0.0;2370.09033203125;16303.333984375;480620.55147574906;480816.226386497;246398.1117231178;246398.1117231178;239405.66418838163;430148.3826014536;434047.17992658;437530.6787186241;473630.5699406402;529752.9099435826;466843.0330350629;437055.2244796515;441083.1268105331;466443.21093673893;462697.81320866785;418500.15905108285;476908.8090924765;442884.74206181505;433865.5205784961;181888.63598580268;230795.22267914342;468562.6788159988;202655.80987507757;202655.80987507757;274.2391626561424;4621632.168581827;1569285.4117317214;353749.8738556201;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2072056257074.64;798037502020.2775;1739598858854.9968;38715.20754771125;4165.874280074432;0.0;8747.434054946001;6377722.8773572855;1422411.2919531004;0.6755460764636649;1185533.6681666728;3.7560748326140314;0.1883402411157308
9551;2019-05-16 08:11:41.778;557;561;181;181;161;42;41;35;-16;39;772;197;-19;6;256;223;239;534;159;104;41;-15;578;359;364;128;364;311;580;329.0;77.0;1091.0;126.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16495.1328125;11219.3828125;0.0;2394.36376953125;547.0;204908;432.0;0.0;Calculated values ==>;1557987101.778;328.86;329.26000000000005;291.26000000000005;291.26000000000005;289.26000000000005;277.36;274.27422755570615;277.26000000000005;276.66;271.56;277.06;350.36;292.86;271.26000000000005;273.76000000000005;298.76000000000005;295.46000000000004;297.06;326.56;283.56;277.26000000000005;316.36;327.86;271.66;239.943914813709;268.91163127593666;274.27422755570615;289.06;5780000.0;3590000.0;3640000.0;1280000.0;3640000.0;3110000.0;5800000.0;0.05483333333333333;0.012833333333333334;0.18183333333333335;0.021;0.0;0.05483333333333333;0.0;11219.3828125;0.0;2394.36376953125;16495.1328125;479869.5437604162;480205.7905254616;248112.5543723179;248112.5543723179;241239.86420107784;430214.79039162316;434473.7075064044;437389.9950341223;474146.7518333664;530334.2265421058;466557.6968382662;436912.08382788545;440807.61033253436;466455.85816738626;462848.23961327464;420215.90480798134;476301.61376903334;444986.7415634114;434473.7075064044;181470.77258748977;229540.68826423294;468916.1551379293;202331.78414546678;202331.78414546678;274.10867026506827;4621905.448141183;1569473.6720713414;353789.5716843483;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2072274924270.2795;798115490320.5056;1739784830955.5408;42741.41801325387;5598.271790841713;0.0;12729.115464291412;6378401.580751496;1422492.6476320801;0.6755460764636649;1185712.612567503;4.485819160832005;0.2134040612588436
9552;2019-05-16 08:12:41.778;543;550;182;182;163;41;43;34;-17;40;781;197;-19;4;256;224;237;523;158;116;42;-16;574;358;363;131;363;310;576;419.0;76.0;878.0;75.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15780.1689453125;11176.208984375;0.0;1382.4345703125;545.0;204909;430.0;0.0;Calculated values ==>;1557987161.778;327.46000000000004;328.16;291.36;291.36;289.46000000000004;277.26000000000005;274.1680685717883;277.46000000000004;276.56;271.46000000000004;277.16;351.26;292.86;271.26000000000005;273.56;298.76000000000005;295.56;296.86;325.46000000000004;284.76000000000005;277.36;316.16;327.66;271.56;240.61611355647437;268.7936212382143;274.1680685717883;288.96000000000004;5740000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3100000.0;5760000.0;0.06983333333333334;0.012666666666666666;0.14633333333333332;0.0125;0.0;0.06983333333333334;0.0;11176.208984375;0.0;1382.4345703125;15780.1689453125;478337.47092496033;479104.06176200474;248654.1258737457;248654.1258737457;242033.4189815335;430280.9020939914;435074.67720794375;437460.313363465;473856.7996405058;531352.1769746862;466700.49960987223;437142.86386454466;440717.77944116277;466598.81152663083;463130.76999981416;420907.89724370313;475183.2338635685;447034.7671162674;434896.4795471851;180635.0508419939;228704.35009887922;468406.69053229276;202198.49419930702;202198.49419930702;274.052254861854;4622174.408989165;1569660.302002982;353821.045003847;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2072493024270.2795;798193190320.5056;1739971130955.5408;34426.646204355115;3327.6024541623224;0.0;16250.07597679349;6379044.64795331;1422567.0299174553;0.6755460764636649;1185954.105829512;4.30017178209934;0.1544798231556144
9553;2019-05-16 08:13:41.789;532;540;182;182;163;39;45;33;-17;41;790;197;-20;0;256;225;236;511;159;127;45;-15;573;356;362;136;361;310;575;507.0;75.0;882.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15873.853515625;11075.654296875;0.0;1368.41259765625;544.0;204910;429.0;0.0;Calculated values ==>;1557987221.789;326.36;327.16;291.36;291.36;289.46000000000004;277.06;273.955091788801;277.66;276.46000000000004;271.46000000000004;277.26000000000005;352.16;292.86;271.16;273.16;298.76000000000005;295.66;296.76000000000005;324.26000000000005;285.86;277.66;316.06;327.56;271.66;241.71165711629368;268.7936212382143;273.955091788801;289.06;5730000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3100000.0;5750000.0;0.0845;0.0125;0.147;0.013500000000000002;0.0;0.0845;0.0;11075.654296875;0.0;1368.41259765625;15873.853515625;476868.68759272795;477784.15196429874;248699.18650984773;248699.18650984773;242067.6353320927;430412.23801567365;435668.7067053961;437460.313363465;473306.2826088756;532293.5878646602;466700.49960987223;436983.6325089788;440107.37261156883;466883.92173941486;463561.2915065947;420928.7288186592;473535.6276854636;448884.8576902355;435668.7067053961;180217.192455513;228286.1864045524;467813.4514219761;201669.59260371557;201669.59260371557;273.8371145546069;4622438.240869625;1569845.7681926412;353843.97293289856;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2072710564144.9822;798273305005.3961;1740157165055.2866;34661.235951683164;3592.942094046517;0.0;19772.925141592008;6379620.485854754;1422624.7116949991;0.6755460764636649;1186254.3525402287;4.663033691407;0.1522260926181117
9554;2019-05-16 08:14:41.799;524;532;181;182;163;37;49;32;-18;41;796;196;-21;0;255;225;236;502;159;137;48;-14;577;354;360;138;359;308;578;635.0;-1.0;987.0;74.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16086.0068359375;11192.1416015625;0.0;1357.36853027344;543.0;204911;428.0;0.0;Calculated values ==>;1557987281.799;325.56;326.36;291.26000000000005;291.36;289.46000000000004;276.86;273.7412296467126;278.06;276.36;271.36;277.26000000000005;352.76;292.76000000000005;271.06;273.16;298.66;295.66;296.76000000000005;323.36;286.86;277.96000000000004;315.96000000000004;327.46000000000004;271.76000000000005;242.14157278889297;268.5567601203482;273.7412296467126;289.06;5770000.0;3540000.0;3600000.0;1380000.0;3590000.0;3080000.0;5780000.0;0.10583333333333332;0.0;0.16449999999999998;0.012333333333333333;0.0;0.10583333333333332;0.0;11192.1416015625;0.0;1357.36853027344;16086.0068359375;475205.61271216325;476255.09274977614;248199.8527273573;248564.62603424955;241965.34974421473;430542.39183029096;436836.9659171394;437758.51091407164;473045.8727645816;533069.3708900069;466862.742778841;437285.26766895736;440539.589879252;467038.77096222027;463858.3109733812;419614.02175494155;471803.37125306134;450730.56595860166;436664.20111153496;179799.33570027514;227868.02628245065;467634.2265656527;201210.8271859032;201210.8271859032;273.6489620093215;4622704.617427873;1570031.3640859264;353866.6915614348;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2072927200244.9478;798355518705.383;1740342595955.257;38912.0939732837;3285.888592350244;-0.0;24918.815407129357;6380233.699122545;1422682.044837975;0.6755460764636649;1186626.8457832707;5.348160786172807;0.15315300519907554
9555;2019-05-16 08:15:41.810;520;527;180;181;163;36;52;31;-21;40;795;194;-23;-2;254;226;237;499;160;144;51;-13;579;354;359;139;359;306;581;814.0;78.0;763.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16258.2890625;11306.5029296875;0.0;1340.37463378906;540.0;204912;427.0;0.0;Calculated values ==>;1557987341.81;325.16;325.86;291.16;291.26000000000005;289.46000000000004;276.76000000000005;273.7412296467126;278.36;276.26000000000005;271.06;277.16;352.66;292.56;270.86;272.96000000000004;298.56;295.76000000000005;296.86;323.06;287.56;278.26000000000005;315.86;327.16;271.86;242.35481222062532;268.3187672390254;273.7412296467126;289.16;5790000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;5810000.0;0.13566666666666669;0.013000000000000001;0.12716666666666668;0.020833333333333332;0.0;0.13566666666666669;0.0;11306.5029296875;0.0;1340.37463378906;16258.2890625;474364.52982542285;475149.0089059926;247708.64726012218;248069.19658235734;241864.14147091508;430542.39183029096;437582.33777929767;437742.05038880615;472817.310826017;533113.5222726;466902.48658854986;437427.84448784514;440666.3045709049;466909.46258657274;463989.4189834076;419257.72342371463;470957.8243266407;451927.9976308351;437411.6681645412;179381.48055642567;226613.5671989835;467594.02958560036;201063.3350541764;201063.3350541764;273.59125721718846;4622974.202641555;1570218.8871630265;353889.17687599;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2073142939789.6528;798438633940.2694;1740526829725.0054;30097.643300053755;5552.722802737999;0.0;32064.59052530616;6380808.8856972465;1422755.7134362673;0.6755460764636649;1187101.7945567064;5.35428261151628;0.12126970829006789
9556;2019-05-16 08:16:41.815;521;526;178;179;163;37;53;31;-21;40;789;193;-23;-2;254;227;237;499;160;148;52;-12;582;354;359;140;359;307;584;1026.0;-2.0;1427.0;119.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16259.8701171875;11377.7021484375;0.0;1345.67944335938;539.0;204913;427.0;0.0;Calculated values ==>;1557987401.815;325.26000000000005;325.76000000000005;290.96000000000004;291.06;289.46000000000004;276.86;273.7412296467126;278.46000000000004;276.26000000000005;271.06;277.16;352.06000000000006;292.46000000000004;270.86;272.96000000000004;298.56;295.86;296.86;323.06;287.96000000000004;278.36;315.86;327.06;271.96000000000004;242.56692532238324;268.43790593516167;273.7412296467126;289.16;5820000.0;3540000.0;3590000.0;1400000.0;3590000.0;3070000.0;5840000.0;0.17099999999999999;0.0;0.2378333333333333;0.01983333333333333;0.0;0.17099999999999999;0.0;11377.7021484375;0.0;1345.67944335938;16259.8701171875;474134.8809037104;474626.0312465475;246870.59807465464;247225.1390081586;241763.9875195208;430542.39183029096;437752.5954410684;437514.20447033056;472686.4266018815;532413.0832545107;466637.50296154356;437198.53567211574;440451.2342739305;466909.46258657274;464120.4160747577;418232.7650862089;470563.36428587494;452505.1438823547;437582.33777929767;179381.48055642567;226195.42121513622;467553.8956012139;201209.47918316303;201209.47918316303;273.6484348611596;4623245.209883958;1570407.937958625;353911.5625253243;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2073358357740.0637;798522340915.4291;1740710745050.3562;56201.14049746467;5282.497592291342;-0.0;40419.75881993902;6381528.102159975;1422846.01446419;0.6755460764636649;1187705.881138756;8.009144123712755;0.21564702552359494
9557;2019-05-16 08:17:41.780;523;528;176;177;162;37;55;31;-20;39;784;192;-22;-3;254;227;238;502;161;151;54;-11;586;355;360;140;360;307;588;1097.0;76.0;1419.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16164.7353515625;11433.5390625;0.0;1340.59765625;536.0;204914;427.0;0.0;Calculated values ==>;1557987461.78;325.46000000000004;325.96000000000004;290.76000000000005;290.86;289.36;276.86;273.8482719121499;278.66;276.26000000000005;271.16;277.06;351.56000000000006;292.36;270.96000000000004;272.86;298.56;295.86;296.96000000000004;323.36;288.26000000000005;278.56;315.86;326.76000000000005;272.06;242.56692532238324;268.43790593516167;273.8482719121499;289.26000000000005;5860000.0;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;5880000.0;0.18283333333333335;0.012666666666666666;0.2365;0.0275;0.0;0.18283333333333335;0.0;11433.5390625;0.0;1340.59765625;16164.7353515625;473927.8272538858;474421.6114925301;246010.07669868364;246358.47078110618;241305.75715788768;430477.46260093397;437864.61894757615;437671.5478804793;472588.21769833704;531891.0264084993;466514.8527660487;437356.53477473935;440299.2787007576;466767.0802831461;463972.5866278886;417159.5370317308;470495.0368875064;452761.82112387515;437694.3850122894;179381.48055642567;224941.0041839467;467653.130300203;201406.0221546286;201406.0221546286;273.7297210817549;4623515.257309535;1570597.9207471327;353933.9351094976;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2073573931914.7551;798606291915.309;1740894837600.0928;55876.796834163695;7321.795474003296;0.0;43201.38900914232;6382461.540146429;1422950.9889687232;0.6755460764636649;1188402.317544644;8.329328522148538;0.23315122286232343
9558;2019-05-16 08:18:41.761;525;530;175;176;161;39;57;31;-20;39;778;193;-22;-3;255;228;239;506;161;151;56;-10;588;357;362;141;362;308;589;1201.0;75.0;1607.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16134.67578125;11491.6240234375;0.0;1349.57287597656;536.0;204915;427.0;0.0;Calculated values ==>;1557987521.761;325.66;326.16;290.66;290.76000000000005;289.26000000000005;277.06;274.0616903277293;278.86;276.26000000000005;271.16;277.06;350.96000000000004;292.46000000000004;270.96000000000004;272.86;298.66;295.96000000000004;297.06;323.76000000000005;288.26000000000005;278.76000000000005;315.86;326.76000000000005;272.16;242.77792619122317;268.5567601203482;274.0616903277293;289.26000000000005;5880000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;5890000.0;0.20016666666666666;0.0125;0.2678333333333333;0.028166666666666666;0.0;0.20016666666666666;0.0;11491.6240234375;0.0;1349.57287597656;16134.67578125;473973.97199872806;474594.1132112362;245625.11643944975;245971.15687276312;240948.9225719721;430346.717906069;437749.2872906415;437443.34373287327;472456.96783784614;531188.9547695365;466494.5898468236;437126.8590839872;440082.6566914647;466611.5614006405;463807.71923720936;416782.6181956666;470975.4453400849;452411.93249857856;437578.2834772544;179381.48055642567;224941.0041839467;467613.20792741986;201959.50965219774;201959.50965219774;273.9546624293543;4623784.333834178;1570788.9032757208;353956.34609818505;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2073790463324.5623;798690565220.2339;1741079279174.9285;63070.42022794092;7482.579168085422;0.0;47163.02456064884;6383452.4530659085;1423074.3196901977;0.6755460764636649;1189155.115862075;9.16706011742928;0.25667388849633066
9559;2019-05-16 08:19:41.781;527;531;175;175;161;40;59;32;-19;39;774;193;-21;-4;255;227;239;508;163;148;58;-9;592;357;362;142;362;308;594;1262.0;75.0;1447.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16084.650390625;11570.0087890625;0.0;1337.4755859375;534.0;204916;427.0;0.0;Calculated values ==>;1557987581.781;325.86;326.26000000000005;290.66;290.66;289.26000000000005;277.16;274.0616903277293;279.06;276.36;271.26000000000005;277.06;350.56000000000006;292.46000000000004;271.06;272.76000000000005;298.66;295.86;297.06;323.96000000000004;287.96000000000004;278.96000000000004;315.86;326.56;272.26000000000005;242.98782864720522;268.5567601203482;274.0616903277293;289.46000000000004;5920000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;5940000.0;0.21033333333333332;0.0125;0.24116666666666667;0.024666666666666667;0.0;0.21033333333333332;0.0;11570.0087890625;0.0;1337.4755859375;16084.650390625;473768.16124735284;474115.7917469808;245435.4830234249;245435.4830234249;240791.0214617927;430346.717906069;438090.06076039566;437601.09044165985;472325.50216173066;530770.6932317939;466494.5898468236;437285.26766895736;439929.7848208182;466611.5614006405;463676.0370021611;415315.5303836496;470626.09835304756;451977.4124727858;437919.87830209354;179381.48055642567;224104.74344509715;467573.34908673447;201988.30908424524;201988.30908424524;273.96588094573735;4624052.9177169865;1570981.1476091882;353978.7456327174;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2074007735724.4932;798775493520.2069;1741264140774.8696;56821.94910402982;6551.097653394734;0.0;49624.273392154086;6384451.889177716;1423191.3059794419;0.6755460764636649;1189961.9455316975;8.75440301662799;0.2157475450084805
9560;2019-05-16 08:20:41.782;528;533;175;175;160;42;60;33;-20;39;769;193;-22;-4;255;227;240;511;163;149;59;-7;595;358;363;143;363;307;597;1332.0;81.0;1355.0;144.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16017.9697265625;11645.64453125;0.0;1334.14990234375;533.0;204917;427.0;0.0;Calculated values ==>;1557987641.782;325.96000000000004;326.46000000000004;290.66;290.66;289.16;277.36;274.1680685717883;279.16;276.46000000000004;271.16;277.06;350.06000000000006;292.46000000000004;270.96000000000004;272.76000000000005;298.66;295.86;297.16;324.26000000000005;288.06;279.06;315.86;326.46000000000004;272.46000000000004;243.1966462407574;268.43790593516167;274.1680685717883;289.46000000000004;5950000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;5970000.0;0.222;0.013500000000000002;0.22583333333333336;0.024;0.0;0.222;0.0;11645.64453125;0.0;1334.14990234375;16017.9697265625;473538.8148532154;474038.4111293572;245323.44327814528;245323.44327814528;240377.34646091773;430280.9020939914;438033.3197705455;437671.5478804793;472193.81962526246;530323.525911165;466637.50296154356;437356.53477473935;440147.045952615;466468.62817080156;463527.3134515757;414541.0652785508;470693.626893178;451945.9500721777;437862.7576246094;179381.48055642567;223686.61821467688;467633.211013016;202264.44563816054;202264.44563816054;274.0779114349187;4624320.444010734;1571174.614611789;354001.0095495737;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2074225239350.0947;798860994945.4434;1741448643850.38;53162.77058972366;6368.850368996532;0.0;52302.825260991645;6385368.443786688;1423298.9740076968;0.6755460764636649;1190811.3521793643;8.616041401261848;0.1888861121971022
9561;2019-05-16 08:21:41.792;530;534;175;175;160;42;43;33;-19;40;764;194;-21;-5;256;227;241;512;164;148;42;-5;596;359;364;143;364;308;598;1335.0;79.0;1315.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15973.2236328125;11668.296875;0.0;1340.16064453125;531.0;204918;427.0;0.0;Calculated values ==>;1557987701.792;326.16;326.56;290.66;290.66;289.16;277.36;274.27422755570615;277.46000000000004;276.46000000000004;271.26000000000005;277.16;349.56000000000006;292.56;271.06;272.66;298.76000000000005;295.86;297.26000000000005;324.36;287.96000000000004;277.36;315.86;326.26000000000005;272.66;243.1966462407574;268.5567601203482;274.27422755570615;289.56;5960000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;5980000.0;0.2225;0.013166666666666667;0.21916666666666668;0.017;0.0;0.2225;0.0;11668.296875;0.0;1340.16064453125;15973.2236328125;473713.37099680246;474062.89016681566;245286.37987470007;245286.37987470007;240346.74972936857;430214.79039162316;434832.48858899495;437601.09044165985;472292.48545527144;529724.3920124897;466617.3888219163;437285.26766895736;439776.62843957054;466455.85816738626;463378.2884684054;414523.8473356677;470716.4322735558;451623.09577240044;434653.35091899;179381.48055642567;222850.3779558165;467832.4551959069;202592.77480536472;202592.77480536472;274.210083555017;4624587.081720899;1571368.9298372844;354023.29918511433;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2074443375700.06;798946809245.4297;1741633174600.3506;51505.98917695468;4509.074566639218;0.0;51633.47818528162;6386240.828824549;1423389.6384903751;0.6755460764636649;1191677.6323972559;8.275273357140852;0.1636382472798796
9562;2019-05-16 08:22:41.773;532;536;175;176;159;42;46;34;-18;40;760;194;-21;-6;256;226;241;514;164;151;46;-3;599;359;364;143;364;309;600;1418.0;76.0;1317.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15983.013671875;11715.318359375;0.0;1351.51379394531;529.0;204919;428.0;0.0;Calculated values ==>;1557987761.773;326.36;326.76000000000005;290.66;290.76000000000005;289.06;277.36;274.27422755570615;277.76000000000005;276.56;271.36;277.16;349.16;292.56;271.06;272.56;298.76000000000005;295.76000000000005;297.26000000000005;324.56;288.26000000000005;277.76000000000005;315.96000000000004;326.06;272.86;243.1966462407574;268.67533136820026;274.27422755570615;289.56;5990000.0;3590000.0;3640000.0;1430000.0;3640000.0;3090000.0;6000000.0;0.23633333333333334;0.012666666666666666;0.2195;0.0195;0.0;0.23633333333333334;0.0;11715.318359375;0.0;1351.51379394531;15983.013671875;473635.5551663682;474112.2717554783;245212.6712039489;245552.95465940924;239968.00355068923;430214.79039162316;435366.92532215983;437530.6787186241;472292.48545527144;529229.1397569913;466474.4351641552;437055.2244796515;439403.6683789457;466455.85816738626;463245.95189034037;413358.24561518576;470762.48671804497;452060.08278219687;435366.92532215983;179799.33570027514;222014.15119762826;468031.60685560585;202583.2835450924;202583.2835450924;274.2063985481131;4624853.299369241;1571563.731590635;354045.7227023852;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2074661706539.8657;799032582075.3533;1741818215985.1858;51570.953240590214;5176.242304555012;0.0;55014.53400664694;6387099.531335332;1423470.3239057548;0.6755460764636649;1192566.0843991432;8.55308526507653;0.162719633259006
9563;2019-05-16 08:23:41.773;533;537;176;176;159;42;49;34;-17;40;756;194;-20;-5;256;227;242;515;163;153;48;-1;598;359;364;144;364;310;600;1469.0;-1.0;1295.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15964.263671875;11696.173828125;0.0;1361.18359375;527.0;204920;428.0;0.0;Calculated values ==>;1557987821.773;326.46000000000004;326.86;290.76000000000005;290.76000000000005;289.06;277.36;274.27422755570615;278.06;276.56;271.46000000000004;277.16;348.76;292.56;271.16;272.66;298.76000000000005;295.86;297.36;324.66;288.46000000000004;277.96000000000004;315.96000000000004;325.86;273.06;243.40439225979637;268.7936212382143;274.27422755570615;289.46000000000004;5980000.0;3590000.0;3640000.0;1440000.0;3640000.0;3100000.0;6000000.0;0.24483333333333332;0.0;0.21583333333333332;0.02333333333333333;0.0;0.24483333333333332;0.0;11696.173828125;0.0;1361.18359375;15964.263671875;473912.4678862189;474262.6867104565;245552.95465940924;245552.95465940924;239968.00355068923;430214.79039162316;435897.0153556221;437460.313363465;472160.7387857882;528733.1881184353;466331.2097187006;436983.6325089788;439337.9440247078;466455.85816738626;463378.2884684054;414123.1401930961;470916.5056012347;452350.433217933;435720.79255775904;179799.33570027514;221177.93781777218;468092.3037576143;202561.94448454256;202561.94448454256;274.1981127685183;4625119.526680439;1571758.827358864;354068.32851394935;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2074880106539.8657;799118682075.3533;1742003915985.1858;50698.89794970076;6195.70838303834;-0.0;57085.05796992583;6387951.780095251;1423565.0901614847;0.6755460764636649;1193500.2476656146;8.72915250919874;0.16261080060726707
9564;2019-05-16 08:24:41.814;534;537;176;177;159;42;51;34;-16;40;754;194;-19;-4;256;227;242;516;162;155;50;0;601;359;364;143;364;311;603;1448.0;-1.0;1152.0;116.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16020.4970703125;11749.197265625;0.0;1359.74609375;525.0;204921;428.0;0.0;Calculated values ==>;1557987881.814;326.56;326.86;290.76000000000005;290.86;289.06;277.36;274.27422755570615;278.26000000000005;276.56;271.56;277.16;348.56000000000006;292.56;271.26000000000005;272.76000000000005;298.76000000000005;295.86;297.36;324.76000000000005;288.66;278.16;315.96000000000004;325.66;273.16;243.1966462407574;268.91163127593666;274.27422755570615;289.36;6010000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;6030000.0;0.24133333333333334;0.0;0.192;0.01933333333333333;0.0;0.24133333333333334;0.0;11749.197265625;0.0;1359.74609375;16020.4970703125;473684.77759399015;473885.66939393047;245441.92985252888;245782.34111534775;239878.4379710824;430214.79039162316;436248.0655949691;437389.9950341223;472292.48545527144;528446.4781772494;466187.7110158668;436912.08382788545;439272.27964313584;466455.85816738626;463378.2884684054;412944.92054656945;470678.25294742844;452640.01661940204;436072.7713138505;179799.33570027514;220341.7376933702;468330.1626717748;202588.85087856883;202588.85087856883;274.2085601077225;4625386.248488242;1571954.3389593149;354091.01842215296;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2075098655779.4631;799204840910.1946;1742190343289.8423;45081.81967786627;5137.665361335315;-0.0;56347.45279838131;6388750.498158651;1423659.5994797808;0.6755460764636649;1194446.1645220716;8.129330863373546;0.12304435770676074
