;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9565;2019-05-16 08:25:41.774;534;537;177;177;159;41;53;34;-16;41;753;193;-18;-3;256;227;243;517;162;158;53;1;602;358;364;143;363;311;604;1435.0;0.0;1159.0;53.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16041.0322265625;11779.4208984375;0.0;1359.35363769531;525.0;204922;430.0;0.0;Calculated values ==>;1557987941.774;326.56;326.86;290.86;290.86;289.06;277.26000000000005;274.1680685717883;278.46000000000004;276.56;271.56;277.26000000000005;348.46000000000004;292.46000000000004;271.36;272.86;298.76000000000005;295.86;297.46000000000004;324.86;288.96000000000004;278.46000000000004;316.16;325.66;273.26000000000005;243.1966462407574;268.91163127593666;274.1680685717883;289.36;6020000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3110000.0;6040000.0;0.23916666666666667;0.0;0.19316666666666665;0.008833333333333334;0.0;0.23916666666666667;0.0;11779.4208984375;0.0;1359.35363769531;16041.0322265625;473558.41579420835;473759.6759872872;245745.10892971742;245745.10892971742;239848.76820863265;430280.9020939914;436597.2893215753;437389.9950341223;472391.1323836129;528341.5085753801;466064.214842739;437071.7284734032;439427.1194564879;466598.81152663083;463527.3134515757;412929.6226664823;470701.8690362974;453072.97611673607;436597.2893215753;180635.0508419939;220341.7376933702;468429.6359069716;202417.1031787536;202417.1031787536;274.13725653704915;4625653.249779612;1572150.280062928;354113.66248048644;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2075316910179.602;799290583710.2491;1742376818889.961;45388.93027672872;2349.7773724325925;-0.0;56008.09451915819;6389503.918460142;1423721.9532390311;0.6755460764636649;1195381.8365528279;7.896231256804542;0.0927151189303033
9566;2019-05-16 08:26:41.795;534;537;177;177;159;41;55;35;-15;41;753;193;-17;-3;256;227;243;517;162;160;54;3;603;358;363;142;363;312;605;1430.0;-1.0;1003.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15931.4482421875;11820.1962890625;0.0;1372.82250976562;524.0;204923;430.0;0.0;Calculated values ==>;1557988001.795;326.56;326.86;290.86;290.86;289.06;277.26000000000005;274.1680685717883;278.66;276.66;271.66;277.26000000000005;348.46000000000004;292.46000000000004;271.46000000000004;272.86;298.76000000000005;295.86;297.46000000000004;324.86;289.16;278.56;316.16;325.56;273.46000000000004;242.98782864720522;269.02936301313275;274.1680685717883;289.36;6030000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3120000.0;6050000.0;0.23833333333333334;0.0;0.16716666666666666;0.0;0.0;0.23833333333333334;0.0;11820.1962890625;0.0;1372.82250976562;15931.4482421875;473431.8910017177;473633.52125895483;245708.0172268699;245708.0172268699;239819.19020906292;430280.9020939914;437176.3494204144;437319.724394416;472522.5091947854;528264.47524665;465920.20634867996;437000.6383046333;439206.67589460243;466598.81152663083;463527.3134515757;412527.93534050207;470570.88014141977;453533.268337165;437003.68543558475;180635.0508419939;219923.6425635755;468765.9560302198;202496.42290420205;202496.42290420205;274.1680685717883;4625919.780370572;1572347.0123721887;354136.43858395144;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2075535086515.136;799376113635.4584;1742563784305.4185;39254.62856578077;0.0;-0.0;55890.89756997955;6390209.528329269;1423741.5415707;0.6755460764636649;1196314.6545279135;7.2118085774433744;0.03793405923540484
9567;2019-05-16 08:27:41.775;534;537;177;177;158;40;58;34;-15;41;753;192;-17;-2;256;227;243;517;161;163;57;5;604;358;363;142;363;312;606;1405.0;-1.0;884.0;20.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15941.212890625;11837.310546875;0.0;1359.24670410156;522.0;204924;432.0;0.0;Calculated values ==>;1557988061.775;326.56;326.86;290.86;290.86;288.96000000000004;277.16;274.1680685717883;278.96000000000004;276.56;271.66;277.26000000000005;348.46000000000004;292.36;271.46000000000004;272.96000000000004;298.76000000000005;295.86;297.46000000000004;324.86;289.46000000000004;278.86;316.36;325.36;273.66;242.98782864720522;269.02936301313275;274.1680685717883;289.26000000000005;6040000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3120000.0;6060000.0;0.2341666666666667;0.0;0.14733333333333334;0.0033333333333333335;0.0;0.2341666666666667;0.0;11837.310546875;0.0;1359.24670410156;15941.212890625;473305.2026999102;473507.2047027453;245671.06491322452;245671.06491322452;239475.12987036246;430280.9020939914;437691.7838488006;437319.724394416;472522.5091947854;528264.47524665;465796.38976492843;437000.6383046333;439361.88655270665;466598.81152663083;463527.3134515757;412121.40857288096;470439.70995542215;453962.3084892643;437520.3941472015;181470.77258748977;219087.46209138638;468964.41255619563;202465.6035309791;202465.6035309791;274.1560985649641;4626185.297344927;1572544.0925472542;354159.1982383264;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2075752813915.2053;799461285235.4855;1742750921905.478;34601.84047387971;888.3293634173884;-0.0;55041.996802632086;6390824.793747936;1423748.9418478159;0.6755460764636649;1197238.787167717;6.860286733741082;0.0269659264302744
9568;2019-05-16 08:28:41.800;534;537;176;177;158;40;60;34;-15;41;754;192;-18;-1;256;228;243;517;162;166;59;6;603;359;364;141;364;312;605;1378.0;-1.0;889.0;42.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15807.5205078125;11759.634765625;0.0;1358.12512207031;521.0;204925;433.0;0.0;Calculated values ==>;1557988121.8;326.56;326.86;290.76000000000005;290.86;288.96000000000004;277.16;274.27422755570615;279.16;276.56;271.66;277.26000000000005;348.56000000000006;292.36;271.36;273.06;298.76000000000005;295.96000000000004;297.46000000000004;324.86;289.76000000000005;279.06;316.46000000000004;325.26000000000005;273.76000000000005;242.77792619122317;269.02936301313275;274.27422755570615;289.36;6030000.0;3590000.0;3640000.0;1410000.0;3640000.0;3120000.0;6050000.0;0.22966666666666666;0.0;0.14816666666666667;0.007;0.0;0.22966666666666666;0.0;11759.634765625;0.0;1358.12512207031;15807.5205078125;473431.8910017177;473633.52125895483;245368.6048644124;245708.0172268699;239504.27533510022;430214.79039162316;437805.7469987138;437319.724394416;472653.6706096803;528369.5085755809;465796.38976492843;436840.5790983701;439516.7973169187;466455.85816738626;463510.5090081324;412527.93534050207;470570.88014141977;454219.4668995611;437634.38984935347;181888.63598580268;218669.37671819705;469200.3069803008;202695.26553691927;202695.26553691927;274.2498613097716;4626449.9803612735;1572740.8156915607;354181.85243880935;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2075971004789.6853;799546220610.2831;1742938199905.0317;34763.52398738577;1865.535290103671;-0.0;53957.685550422386;6391403.079302362;1423771.9002819038;0.6755460764636649;1198147.4963229462;6.905656575775852;0.04429344815717581
9569;2019-05-16 08:29:41.806;536;538;177;177;158;40;62;34;-14;41;755;192;-12;1;256;228;244;517;163;167;61;7;606;357;363;141;363;311;608;1374.0;74.0;909.0;9.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15868.1865234375;11857.42578125;0.0;1361.07397460938;520.0;204926;435.0;0.0;Calculated values ==>;1557988181.806;326.76000000000005;326.96000000000004;290.86;290.86;288.96000000000004;277.16;274.0616903277293;279.36;276.56;271.76000000000005;277.26000000000005;348.66;292.36;271.96000000000004;273.26000000000005;298.76000000000005;295.96000000000004;297.56;324.86;289.86;279.26000000000005;316.66;325.16;273.86;242.77792619122317;268.91163127593666;274.0616903277293;289.46000000000004;6060000.0;3570000.0000000005;3629999.9999999995;1410000.0;3629999.9999999995;3110000.0;6080000.0;0.229;0.012333333333333333;0.1515;0.0015;0.0;0.229;0.0;11857.42578125;0.0;1361.07397460938;15868.1865234375;473355.40871323907;473406.18558982166;245597.57414800176;245597.57414800176;239417.10460653217;430346.717906069;438373.2260056987;437706.9197206977;472653.6706096803;528551.4376075015;465940.63419867784;438022.5279696608;440043.5321553938;466598.81152663083;463807.71923720936;411695.9644875109;470176.8232154515;454531.8863664253;438203.4745120459;182724.36793118677;218251.29456621417;469299.3162826378;202221.31137381733;202221.31137381733;274.05656790271007;4626713.970983141;1572937.6442104727;354204.5146972968;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2076189126599.838;799630829070.3423;1743125118595.1624;35676.06966455237;400.61700736323075;0.0;54039.91535865435;6391990.1346162;1423790.7867728563;0.6755460764636649;1199047.5663291519;6.817460657032872;0.033355266372274976
9570;2019-05-16 08:30:41.797;539;540;177;177;157;39;65;34;-4;41;755;192;8;8;255;228;244;518;163;170;64;8;606;357;362;141;362;310;608;1316.0;-1.0;945.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15959.4736328125;11867.5927734375;0.0;1354.44067382812;519.0;204927;439.0;0.0;Calculated values ==>;1557988241.797;327.06;327.16;290.86;290.86;288.86;277.06;274.0616903277293;279.66;276.56;272.76000000000005;277.26000000000005;348.66;292.36;273.96000000000004;273.96000000000004;298.66;295.96000000000004;297.56;324.96000000000004;290.16;279.56;317.06;325.06;273.96000000000004;242.77792619122317;268.7936212382143;274.0616903277293;289.46000000000004;6060000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;6080000.0;0.21933333333333332;0.0;0.1575;0.0;0.0;0.21933333333333332;0.0;11867.5927734375;0.0;1354.44067382812;15959.4736328125;473810.3177437576;473709.9060950162;245597.57414800176;245597.57414800176;239104.33003683982;430346.717906069;439102.8052736417;439492.4139432337;472653.6706096803;528628.3022426581;466084.60121496924;441323.7897637848;441323.7897637848;466611.5614006405;463807.71923720936;411695.9644875109;470332.3397903514;455125.6158036442;438934.9886892516;184395.8529593127;217833.21561994078;469398.3044737421;202234.48292222194;202234.48292222194;274.0616903277293;4626979.161699589;1573135.3230419478;354227.1405916167;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2076406593974.6096;799715416380.2535;1743311390649.9668;37368.124135809354;0.0;-0.0;51916.3109315685;6392598.744925322;1423794.124747143;0.6755460764636649;1199930.4024353612;6.752700741794168;0.0415683677753105
9571;2019-05-16 08:31:41.817;544;543;177;178;158;39;67;33;6;41;755;192;18;16;255;228;244;520;163;172;66;9;604;357;362;139;362;310;606;1286.0;55.0;639.0;6.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15794.0302734375;11813.6787109375;0.0;1358.18298339844;518.0;204928;442.0;0.0;Calculated values ==>;1557988301.817;327.56;327.46000000000004;290.86;290.96000000000004;288.96000000000004;277.06;274.0616903277293;279.86;276.46000000000004;273.76000000000005;277.26000000000005;348.66;292.36;274.96000000000004;274.76000000000005;298.66;295.96000000000004;297.56;325.16;290.36;279.76000000000005;317.36;324.96000000000004;274.06;242.35481222062532;268.7936212382143;274.0616903277293;289.46000000000004;6040000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;6060000.0;0.21433333333333332;0.009166666666666667;0.1065;0.001;0.0;0.21433333333333332;0.0;11813.6787109375;0.0;1358.18298339844;15794.0302734375;474814.62621693657;474414.65176692524;245671.06491322452;246011.60163683468;239475.12987036246;430346.717906069;439437.3001688844;441021.3247816201;472915.35137376806;528628.3022426581;466084.60121496924;442820.52857386705;442523.2022321763;466611.5614006405;463807.71923720936;412513.45587883407;470904.1978484161;455407.6182641765;439270.2411883451;185649.48583044452;217415.1398638553;469768.9665190196;202224.70648041536;202224.70648041536;274.0578883040453;4627243.862436235;1573332.7327522312;354249.7533238188;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2076623866374.5405;799799444380.2268;1743497452649.9077;25431.839849078307;267.54426003860425;0.0;50806.75960573294;6393122.252402707;1423796.355025821;0.6755460764636649;1200786.7133647625;5.808301475542248;-0.006556053018348006
9572;2019-05-16 08:32:41.818;549;547;178;178;158;38;70;33;11;40;755;192;27;24;255;229;244;522;163;175;69;10;604;356;361;138;361;310;606;1227.0;75.0;585.0;22.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15841.97265625;11825.98046875;0.0;1371.33264160156;516.0;204929;448.0;0.0;Calculated values ==>;1557988361.818;328.06;327.86;290.96000000000004;290.96000000000004;288.96000000000004;276.96000000000004;273.955091788801;280.16;276.46000000000004;274.26000000000005;277.16;348.66;292.36;275.86;275.56;298.66;296.06;297.56;325.36;290.66;280.06;317.96000000000004;324.76000000000005;274.16;242.14157278889297;268.7936212382143;273.955091788801;289.46000000000004;6040000.0;3560000.0;3610000.0;1380000.0;3610000.0;3100000.0;6060000.0;0.2045;0.0125;0.09749999999999999;0.0036666666666666666;0.0;0.2045;0.0;11825.98046875;0.0;1371.33264160156;15841.97265625;475563.581114527;475016.5072155834;246011.60163683468;246011.60163683468;239475.12987036246;430412.23801567365;440154.36420568853;441775.5011475913;472947.9820155742;528628.3022426581;466084.60121496924;444146.6137790267;443706.70053249894;466754.22869122244;464087.17984003224;412513.45587883407;471212.9769939877;455995.526710799;439989.1224034124;188156.80290529504;216578.99785978085;470002.91871598386;201936.93089889205;201936.93089889205;273.9413330433053;4627507.500188601;1573529.7331958928;354272.4996665228;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2076840769990.1404;799882545765.4567;1743683455750.422;23384.260599248173;982.9086219960033;0.0;48681.673162674415;6393529.060020915;1423806.7756402073;0.6755460764636649;1201615.7974579635;5.535129899026291;-0.0023233649647734045
9573;2019-05-16 08:33:41.768;555;552;178;179;159;38;72;33;13;40;758;192;30;29;255;229;244;525;163;177;71;11;601;356;362;138;362;310;603;1192.0;72.0;688.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15780.9375;11722.044921875;0.0;1372.09741210938;514.0;204930;457.0;0.0;Calculated values ==>;1557988421.768;328.66;328.36;290.96000000000004;291.06;289.06;276.96000000000004;273.955091788801;280.36;276.46000000000004;274.46000000000004;277.16;348.96000000000004;292.36;276.16;276.06;298.66;296.06;297.56;325.66;290.86;280.26000000000005;318.86;324.56;274.26000000000005;242.14157278889297;268.7936212382143;273.955091788801;289.46000000000004;6010000.0;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;6030000.0;0.19866666666666666;0.012;0.11466666666666667;0.025500000000000002;0.0;0.19866666666666666;0.0;11722.044921875;0.0;1372.09741210938;15780.9375;476823.0308234794;476133.82049566985;246124.40558693802;246468.15882769183;239878.4379710824;430412.23801567365;440267.06782150705;442075.34363280225;472947.9820155742;528942.9299062806;466084.60121496924;444584.47720753064;444438.7475628198;466611.5614006405;464087.17984003224;413703.8798084781;472061.85329797654;456109.75032730796;440101.83946078573;191917.91438739494;215742.86842915416;470101.35966640816;201758.0270267188;201758.0270267188;273.87160940645725;4627770.804835523;1573725.8032122368;354295.34253196674;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2077057489239.451;799965276765.1935;1743869300749.8308;27556.38563749757;6842.754982312078;0.0;47350.9707369013;6393953.211650385;1423871.9351584832;0.6755460764636649;1202415.4025945554;6.243258189162774;0.08823896972512812
9574;2019-05-16 08:34:41.799;560;557;179;179;160;38;74;33;15;40;760;192;35;33;255;229;243;527;164;178;73;11;602;356;361;137;361;309;604;1161.0;-1.0;834.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15712.40625;11738.9736328125;0.0;1366.36572265625;512.0;204931;467.0;0.0;Calculated values ==>;1557988481.799;329.16;328.86;291.06;291.06;289.16;276.96000000000004;273.955091788801;280.56;276.46000000000004;274.66;277.16;349.16;292.36;276.66;276.46000000000004;298.66;296.06;297.46000000000004;325.86;290.96000000000004;280.46000000000004;319.86;324.36;274.26000000000005;241.92719264551067;268.67533136820026;273.955091788801;289.56;6020000.0;3560000.0;3610000.0;1370000.0;3610000.0;3090000.0;6040000.0;0.19349999999999998;0.0;0.13899999999999998;0.0;0.0;0.19349999999999998;0.0;11738.9736328125;0.0;1366.36572265625;15712.40625;477440.1345830736;476754.23954441096;246429.88853868446;246429.88853868446;240165.1931043925;430412.23801567365;440811.79925200954;442581.67753276543;473078.44118532055;529229.1397569913;466228.2923211868;445506.6431651295;445218.16594836477;466754.22869122244;464087.17984003224;412929.6226664823;472239.1084282927;456414.7828251579;440647.96367074497;196097.13278094304;214906.75144652807;470236.29553865286;201972.2588119733;201972.2588119733;273.955091788801;4628033.3849637145;1573921.4127133589;354318.1748487472;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2077274501304.9473;800047819390.3823;1744055096695.2559;33444.709202190104;0.0;-0.0;46183.74889017231;6394461.816752148;1423928.9875786614;0.6755460764636649;1203195.2613121634;6.076031755647298;0.040343743766178046
9575;2019-05-16 08:35:41.769;566;561;179;179;160;38;76;32;20;40;762;192;39;35;255;229;243;530;165;180;75;12;601;356;361;136;361;309;603;1121.0;-1.0;823.0;32.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15763.2080078125;11754.826171875;0.0;1360.81127929688;509.0;204932;480.0;0.0;Calculated values ==>;1557988541.769;329.76000000000005;329.26000000000005;291.06;291.06;289.16;276.96000000000004;273.955091788801;280.76000000000005;276.36;275.16;277.16;349.36;292.36;277.06;276.66;298.66;296.06;297.46000000000004;326.16;291.16;280.66;321.16;324.06;274.36;241.71165711629368;268.67533136820026;273.955091788801;289.66;6010000.0;3560000.0;3610000.0;1360000.0;3610000.0;3090000.0;6030000.0;0.18683333333333335;0.0;0.1371666666666667;0.005333333333333333;0.0;0.18683333333333335;0.0;11754.826171875;0.0;1360.81127929688;15763.2080078125;478441.6006410707;477466.8763199226;246468.15882769183;246468.15882769183;240195.21465009724;430412.23801567365;441138.44347547856;443321.5776185104;473208.68934220774;529438.6768622734;466228.2923211868;446081.0773258971;445506.6431651295;466754.22869122244;464087.17984003224;413326.6268722437;472824.61728893465;456693.4984895324;440975.2914610382;201530.46850934727;213652.59903751023;470469.1018322894;201927.893022339;201927.893022339;273.93781266483995;4628295.550600928;1574117.0964876588;354340.8899605368;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2077490993005.0505;800129678440.4214;1744240403995.3442;33111.167070441516;1432.2197803197353;-0.0;44662.022274963645;6395016.171738533;1423940.9167759207;0.6755460764636649;1203951.9308815207;6.0390056846720706;0.061310292979458184
9576;2019-05-16 08:36:41.820;571;565;179;179;161;38;78;33;25;40;765;192;42;40;255;230;243;532;165;181;77;12;599;356;362;134;362;309;601;1126.0;-1.0;796.0;79.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15780.5107421875;11718.6982421875;0.0;1366.22192382812;505.0;204933;493.0;0.0;Calculated values ==>;1557988601.82;330.26000000000005;329.66;291.06;291.06;289.26000000000005;276.96000000000004;273.955091788801;280.96000000000004;276.46000000000004;275.66;277.16;349.66;292.36;277.36;277.16;298.66;296.16;297.46000000000004;326.36;291.26000000000005;280.86;322.46000000000004;323.66;274.36;241.2770596917726;268.67533136820026;273.955091788801;289.66;5990000.0;3560000.0;3620000.0000000005;1340000.0;3620000.0000000005;3090000.0;6010000.0;0.18766666666666668;0.0;0.13266666666666665;0.013166666666666667;0.0;0.18766666666666668;0.0;11718.6982421875;0.0;1366.22192382812;15780.5107421875;479408.3999972659;478295.1390219445;246545.14856841977;246545.14856841977;240574.2353412948;430412.23801567365;441251.0841643921;444055.5555963059;473468.5566066367;529752.9099435826;466228.2923211868;446509.7460264576;446224.1698070488;466611.5614006405;464218.37197162234;414107.1711756137;473382.3943711443;456668.5671208292;441087.94060429255;206964.23671620517;211980.4382156667;470737.49932489695;201864.43596077018;201864.43596077018;273.91308948739135;4628558.638357993;1574312.8754615155;354363.6345536692;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2077708077369.6162;800210747290.2592;1744425961584.973;32130.6885383144;3540.162000961003;-0.0;44894.2777047677;6395560.315997328;1423982.3885117194;0.6755460764636649;1204698.867736982;6.157097423741892;0.08106379196060873
9577;2019-05-16 08:37:41.780;576;569;179;180;161;39;80;33;21;40;769;193;36;41;255;230;243;535;167;182;79;13;600;356;361;133;361;309;602;1082.0;-1.0;1144.0;62.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15787.2421875;11711.7373046875;0.0;1364.42590332031;500.0;204934;506.0;0.0;Calculated values ==>;1557988661.78;330.76000000000005;330.06;291.06;291.16;289.26000000000005;277.06;273.955091788801;281.16;276.46000000000004;275.26000000000005;277.16;350.06000000000006;292.46000000000004;276.76000000000005;277.26000000000005;298.66;296.16;297.46000000000004;326.66;291.36;281.06;323.76000000000005;323.16;274.46000000000004;241.05796691057077;268.67533136820026;273.955091788801;289.86;6000000.0;3560000.0;3610000.0;1330000.0;3610000.0;3090000.0;6020000.0;0.18033333333333335;0.0;0.19066666666666665;0.010333333333333333;0.0;0.18033333333333335;0.0;11711.7373046875;0.0;1364.42590332031;15787.2421875;480016.3088613651;478761.3482141874;246506.5784309863;246852.5990856614;240543.66172835315;430412.23801567365;441787.71154795174;443468.83949473884;473598.1776897576;530171.7533760326;466351.40510341484;445650.56439955387;446367.0588809091;466754.22869122244;464218.37197162234;413719.0961570943;473709.6017862246;456971.59247700404;441625.88944252714;212398.47392691602;209890.3038832737;470968.9690187135;201901.01277281038;201901.01277281038;273.9273412228869;4628821.527589503;1574507.9989221105;354386.3747819775;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2077924832769.7542;800290793890.31;1744611237985.0908;46058.93229498102;2780.368881207666;-0.0;43230.386092772256;6396211.4617845705;1424035.0244883772;0.6755460764636649;1205432.750354296;7.041032281745894;0.14558549649549818
9578;2019-05-16 08:38:41.801;580;573;180;180;161;38;82;33;4;40;773;193;23;41;255;230;243;538;168;183;81;13;598;357;362;132;362;308;600;1032.0;75.0;1003.0;171.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15777.4111328125;11653.25390625;0.0;1367.53344726562;493.0;204935;516.0;0.0;Calculated values ==>;1557988721.801;331.16;330.46000000000004;291.16;291.16;289.26000000000005;276.96000000000004;274.0616903277293;281.36;276.46000000000004;273.56;277.16;350.46000000000004;292.46000000000004;275.46000000000004;277.26000000000005;298.66;296.16;297.46000000000004;326.96000000000004;291.46000000000004;281.26000000000005;324.76000000000005;322.46000000000004;274.46000000000004;240.83765695389522;268.5567601203482;274.0616903277293;289.96000000000004;5980000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3080000.0;6000000.0;0.17200000000000001;0.0125;0.16716666666666666;0.0285;0.0;0.17200000000000001;0.0;11653.25390625;0.0;1367.53344726562;15777.4111328125;480827.6343577967;479581.0433201382;246930.98730039195;246930.98730039195;240604.90664040635;430346.717906069;441900.3260764663;441144.9977105962;473727.59171134117;530666.1049808121;466494.5898468236;443964.9577299085;446560.2727653208;466611.5614006405;464070.7449757509;414490.985563282;474412.94777905574;456947.03434989735;441738.5093897329;216578.99785978085;206964.23671620517;471102.4418883194;202030.9921607819;202030.9921607819;273.9825038615179;4629084.658431388;1574702.7753305694;354409.14907816955;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2078141808685.2852;800370321715.5046;1744796402770.544;39971.89126107729;7668.536317234818;0.0;41229.69296337957;6396928.636239194;1424122.1291745508;0.6755460764636649;1206136.8306900507;6.825249359263724;0.1826573241291136
9579;2019-05-16 08:39:41.781;582;576;181;181;162;39;84;33;-10;40;777;193;-12;31;255;230;243;541;170;184;83;14;601;356;361;131;361;307;603;977.0;-1.0;1063.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15833.2646484375;11753.408203125;0.0;1362.6748046875;486.0;204936;525.0;0.0;Calculated values ==>;1557988781.781;331.36;330.76000000000005;291.26000000000005;291.26000000000005;289.36;277.06;273.955091788801;281.56;276.46000000000004;272.16;277.16;350.86;292.46000000000004;271.96000000000004;276.26000000000005;298.66;296.16;297.46000000000004;327.26000000000005;291.56;281.46000000000004;325.66;321.76000000000005;274.56;240.61611355647437;268.43790593516167;273.955091788801;290.16;6010000.0;3560000.0;3610000.0;1310000.0;3610000.0;3070000.0;6030000.0;0.16283333333333333;0.0;0.17716666666666667;0.008333333333333333;0.0;0.16283333333333333;0.0;11753.408203125;0.0;1362.6748046875;15833.2646484375;480767.26346501015;479663.9311401149;247160.88017198406;247160.88017198406;240832.37065264038;430412.23801567365;442431.7791291878;439227.691140826;473856.7996405058;531159.7781216218;466637.50296154356;438918.9086401352;445324.3809667724;466754.22869122244;464218.37197162234;413326.6268722437;474488.51477669895;457249.07238962216;442271.23961105477;220341.7376933702;204038.30555042345;471332.97713222547;201911.88028306706;201911.88028306706;273.93157497713963;4629347.99292117;1574897.7658289284;354431.8932296075;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2078358636384.4922;800449195415.2162;1744980841269.8694;42044.45115696629;2245.17580707632;-0.0;39138.51567724066;6397611.877933673;1424204.7159038621;0.6755460764636649;1206806.3425145836;6.3607513456258165;0.13653495573886396
9580;2019-05-16 08:40:41.781;582;577;182;183;163;38;86;32;-14;40;781;194;-20;17;255;230;243;544;169;186;85;15;601;356;361;131;361;307;603;957.0;75.0;839.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15975.119140625;11804.046875;0.0;1383.5224609375;479.0;204937;531.0;0.0;Calculated values ==>;1557988841.781;331.36;330.86;291.36;291.46000000000004;289.46000000000004;276.96000000000004;273.955091788801;281.76000000000005;276.36;271.76000000000005;277.16;351.26;292.56;271.16;274.86;298.66;296.16;297.46000000000004;327.56;291.76000000000005;281.66;326.26000000000005;321.06;274.66;240.61611355647437;268.43790593516167;273.955091788801;290.06;6010000.0;3560000.0;3610000.0;1310000.0;3610000.0;3070000.0;6030000.0;0.1595;0.0125;0.13983333333333334;0.025666666666666667;0.0;0.1595;0.0;11804.046875;0.0;1383.5224609375;15975.119140625;480767.26346501015;479809.3480822139;247509.92590503715;247860.81580677;241152.7927538009;430412.23801567365;442751.9202415012;438608.925445803;473856.7996405058;531577.6874793656;466760.07214872784;437671.5478804793;443288.7182359786;466754.22869122244;464218.37197162234;413326.6268722437;474939.0332380243;457525.94569334446;442592.00508711144;222850.3779558165;201112.50472608567;471430.24820624595;201780.62346793432;201780.62346793432;273.8804202687155;4629613.062786079;1575094.0779545794;354454.778206821;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2078575236384.4922;800527795415.2162;1745165041269.8694;33116.49089323863;6921.007034949998;0.0;38409.41536825875;6398238.219117424;1424281.100760879;0.6755460764636649;1207452.575273296;5.948549827349258;0.14826812284718244
9581;2019-05-16 08:41:41.792;580;576;182;183;165;39;88;33;-18;40;783;195;-21;8;255;230;243;544;170;187;87;16;600;356;361;131;361;309;602;924.0;-1.0;1324.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16054.1953125;11747.3154296875;0.0;1392.69873046875;470.0;204938;535.0;0.0;Calculated values ==>;1557988901.792;331.16;330.76000000000005;291.36;291.46000000000004;289.66;277.06;273.955091788801;281.96000000000004;276.46000000000004;271.36;277.16;351.46000000000004;292.66;271.06;273.96000000000004;298.66;296.16;297.46000000000004;327.56;291.86;281.86;326.66;320.16;274.76000000000005;240.61611355647437;268.67533136820026;273.955091788801;290.16;6000000.0;3560000.0;3610000.0;1310000.0;3610000.0;3090000.0;6020000.0;0.154;0.0;0.22066666666666668;0.024333333333333332;0.0;0.154;0.0;11747.3154296875;0.0;1392.69873046875;16054.1953125;480594.89609268395;479781.52083470265;247550.0112859877;247901.4843493872;241829.42840042402;430412.23801567365;443070.8289787995;437530.6787186241;473856.7996405058;531636.529601254;466597.382906531;437055.2244796515;441535.4042861069;466754.22869122244;464218.37197162234;413719.0961570943;475063.28547974775;457664.15716357983;442911.52731137094;224522.8720964353;197350.94305643384;471527.5025985663;201830.20477349244;201830.20477349244;273.89974865994895;4629880.022674225;1575290.375288878;354477.9176249254;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2078791876095.057;800606409825.421;1745349875150.351;52011.23791722573;6562.634247076796;-0.0;37126.52367083329;6398947.746915613;1424393.4850385296;0.6755460764636649;1208082.156835725;7.2831272986997915;0.23915846991286793
9582;2019-05-16 08:42:41.782;574;573;183;184;165;38;90;32;-17;40;786;196;-19;5;255;230;243;544;169;188;89;17;602;356;361;132;361;310;604;872.0;-1.0;1464.0;177.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;15995.4033203125;11763.1845703125;0.0;1316.63806152344;461.0;204939;538.0;0.0;Calculated values ==>;1557988961.782;330.56;330.46000000000004;291.46000000000004;291.56;289.66;276.96000000000004;273.955091788801;282.16;276.36;271.46000000000004;277.16;351.76;292.76000000000005;271.26000000000005;273.66;298.66;296.16;297.46000000000004;327.56;291.96000000000004;282.06;326.96000000000004;319.26000000000005;274.86;240.83765695389522;268.7936212382143;273.955091788801;290.06;6020000.0;3560000.0;3610000.0;1320000.0;3610000.0;3100000.0;6040000.0;0.14533333333333334;0.0;0.24400000000000002;0.029500000000000002;0.0;0.14533333333333334;0.0;11763.1845703125;0.0;1316.63806152344;15995.4033203125;479490.6919286924;479108.5945072977;247820.3140032839;248172.4973502819;241765.5505522534;430412.23801567365;443388.52665419737;437460.313363465;473727.59171134117;531875.2727941562;466577.48548781517;437142.86386454466;440869.68830963876;466754.22869122244;464218.37197162234;412929.6226664823;474814.62621693657;457802.21972132334;443229.8278896371;225777.27872811773;193589.57483703562;471492.10713068635;201814.80526212216;201814.80526212216;273.8937460929686;4630147.058149543;1575486.2634687703;354500.4916685611;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2079008439995.0913;800685296675.4336;1745535544200.3806;57497.50397672766;7955.480405122645;-0.0;35085.64995519884;6399860.1676694;1424514.449163269;0.6755460764636649;1208683.8246546853;7.686544165540961;0.28486052686129504
9583;2019-05-16 08:43:41.773;568;567;182;183;165;39;92;33;-16;40;787;196;-18;3;255;230;243;543;167;189;91;17;601;358;363;134;363;312;603;902.0;75.0;1587.0;237.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16036.5673828125;11712.9423828125;0.0;1286.16564941406;453.0;204940;539.0;0.0;Calculated values ==>;1557989021.773;329.96000000000004;329.86;291.36;291.46000000000004;289.66;277.06;274.1680685717883;282.36;276.46000000000004;271.56;277.16;351.86;292.76000000000005;271.36;273.46000000000004;298.66;296.16;297.46000000000004;327.46000000000004;292.06;282.26000000000005;327.06;318.46000000000004;274.86;241.2770596917726;269.02936301313275;274.1680685717883;289.86;6010000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3120000.0;6030000.0;0.15033333333333332;0.0125;0.2645;0.0395;0.0;0.15033333333333332;0.0;11712.9423828125;0.0;1286.16564941406;16036.5673828125;478734.12396329053;478349.31199827424;247509.92590503715;247860.81580677;241797.43671441264;430280.9020939914;443296.4455426071;437160.35228701105;473468.5566066367;531830.060655285;466291.1456195655;436840.5790983701;440133.4945721987;466468.62817080156;463922.8230274349;413326.6268722437;474789.0126659896;457617.00745002116;443137.14487336105;226195.42121513622;190246.288480595;471226.17219587084;202301.46872028735;202301.46872028735;274.09230943308665;4630413.951198492;1575681.8685146824;354522.1784459582;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2079225607414.8635;800765084705.3499;1745722116210.1848;62120.17470339842;10622.525787285547;0.0;36205.62998167874;6400856.832135256;1424669.242658869;0.6755460764636649;1209277.8295394361;8.381215865139744;0.33180122169214143
9584;2019-05-16 08:44:41.773;562;562;181;182;165;41;93;34;-13;41;786;196;-10;5;255;230;243;540;165;188;93;18;604;358;363;135;364;312;606;817.0;-1.0;1349.0;162.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16024.6240234375;11765.6826171875;0.0;1269.87658691406;444.0;204941;539.0;0.0;Calculated values ==>;1557989081.773;329.36;329.36;291.26000000000005;291.36;289.66;277.26000000000005;274.1680685717883;282.46000000000004;276.56;271.86;277.26000000000005;351.76;292.76000000000005;272.16;273.66;298.66;296.16;297.46000000000004;327.16;291.96000000000004;282.46000000000004;327.06;317.56;274.96000000000004;241.49495122638035;269.02936301313275;274.1680685717883;289.66;6040000.0;3579999.9999999995;3629999.9999999995;1350000.0;3640000.0;3120000.0;6060000.0;0.13616666666666666;0.0;0.22483333333333333;0.027000000000000003;0.0;0.13616666666666666;0.0;11765.6826171875;0.0;1269.87658691406;16024.6240234375;477493.7530333179;477252.2528412864;247043.27140473636;247390.63697846682;241702.0920074781;430280.9020939914;443455.44472579175;437637.45612594887;473436.17305719486;531725.3474987763;466291.1456195655;438111.57050704764;440440.11189307703;466325.4276100551;463922.8230274349;412121.40857288096;473961.6364975863;457478.43124816316;443455.44472579175;226195.42121513622;186485.25045852014;471190.70470879815;202340.16608614352;202340.16608614352;274.10735485325944;4630681.127793544;1575877.5237230158;354543.47879792756;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2079443407414.8635;800845784705.3499;1745909316210.1848;52902.67404394957;7258.9645428116755;-0.0;32831.86377476543;6401815.355874818;1424818.2550782864;0.6755460764636649;1209853.1419874064;7.13383299523252;0.25078431893827285
9585;2019-05-16 08:45:41.774;558;557;180;181;164;41;95;34;-8;41;785;196;5;11;256;229;243;538;164;189;94;19;606;359;364;136;364;313;608;872.0;-2.0;1375.0;222.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;15955.9404296875;11829.36328125;0.0;1252.74499511719;438.0;204942;537.0;0.0;Calculated values ==>;1557989141.774;328.96000000000004;328.86;291.16;291.26000000000005;289.56;277.26000000000005;274.27422755570615;282.66;276.56;272.36;277.26000000000005;351.66;292.76000000000005;273.66;274.26000000000005;298.76000000000005;296.06;297.46000000000004;326.96000000000004;292.06;282.56;326.86;316.96000000000004;275.06;241.71165711629368;269.14681796795327;274.27422755570615;289.56;6060000.0;3590000.0;3640000.0;1360000.0;3640000.0;3130000.0;6080000.0;0.14533333333333334;0.0;0.22916666666666666;0.037000000000000005;0.0;0.14533333333333334;0.0;11829.36328125;0.0;1252.74499511719;15955.9404296875;476659.2451480608;476266.45142326975;246621.10673824747;246965.6366759175;241317.9996732578;430214.79039162316;443568.8856875325;438201.1285570381;473306.2826088756;531545.5445524799;466147.56606409716;440223.95158698264;441140.86030291184;466455.85816738626;463642.6141334031;411293.1669377611;473406.18558982166;457454.86558595806;443409.88798951905;225359.1397227605;183977.97901196036;471155.3045861351;202564.67608815103;202564.67608815103;274.1991734918005;4630947.636938743;1576074.152382355;354564.5009947832;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2079661511049.6;800927086060.2516;1746096819334.9583;54000.02035745328;9937.85325442541;-0.0;35002.83746299882;6402706.226508017;1424961.5642815372;0.6755460764636649;1210418.4405851911;7.5630555094559;0.2783886050251502
9586;2019-05-16 08:46:41.784;557;555;179;180;162;41;97;35;-13;41;784;195;-13;14;256;229;244;536;163;189;96;20;607;359;364;137;364;313;609;791.0;74.0;1178.0;160.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;15832.056640625;11841.556640625;0.0;1262.13745117188;431.0;204943;534.0;0.0;Calculated values ==>;1557989201.784;328.86;328.66;291.06;291.16;289.36;277.26000000000005;274.27422755570615;282.86;276.66;271.86;277.26000000000005;351.56000000000006;292.66;271.86;274.56;298.76000000000005;296.06;297.56;326.76000000000005;292.06;282.76000000000005;326.56;316.26000000000005;275.16;241.92719264551067;269.14681796795327;274.27422755570615;289.46000000000004;6070000.0;3590000.0;3640000.0;1370000.0;3640000.0;3130000.0;6090000.0;0.13183333333333333;0.012333333333333333;0.19633333333333333;0.02666666666666667;0.0;0.13183333333333333;0.0;11841.556640625;0.0;1262.13745117188;15832.056640625;476388.6171299877;475845.1979622882;246240.73522022014;246583.0472497463;240649.3542519917;430214.79039162316;443885.98883935984;437408.94190281845;473176.1828425327;531440.7522181846;466023.7696833854;437408.94190281845;441595.6070332459;466455.85816738626;463642.6141334031;411279.56328291475;472974.7803103466;457454.86558595806;443727.5851227284;224104.74344509715;181052.91087944093;471119.972000508;202603.5514578463;202603.5514578463;274.21426734224616;4631212.581064283;1576271.4429246169;354585.4618413912;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2079879947449.5654;801008999710.2385;1746284650634.9285;46100.1249906962;7160.4378811376455;0.0;31788.185104820284;6403540.533413765;1425104.0737886042;0.6755460764636649;1210975.1252051436;6.490440587276528;0.2148432246759405
9587;2019-05-16 08:47:41.795;556;554;179;179;161;41;98;35;-13;42;782;194;-16;10;256;229;244;535;164;190;98;20;610;359;364;136;364;313;612;812.0;74.0;1123.0;79.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;15840.5146484375;11923.0556640625;0.0;1236.43017578125;425.0;204944;531.0;0.0;Calculated values ==>;1557989261.795;328.76000000000005;328.56;291.06;291.06;289.26000000000005;277.26000000000005;274.27422755570615;282.96000000000004;276.66;271.86;277.36;351.36;292.56;271.56;274.16;298.76000000000005;296.06;297.56;326.66;292.16;282.96000000000004;326.26000000000005;315.66;275.16;241.71165711629368;269.14681796795327;274.27422755570615;289.56;6100000.0;3590000.0;3640000.0;1360000.0;3640000.0;3130000.0;6120000.0;0.13533333333333333;0.012333333333333333;0.18716666666666668;0.013166666666666667;0.0;0.13533333333333333;0.0;11923.0556640625;0.0;1236.43017578125;15840.5146484375;475872.0668445659;475325.72258080565;246128.96032161533;246128.96032161533;240243.16476435296;430214.79039162316;444044.0993481398;437408.94190281845;473403.85947104497;531231.1395857723;465899.88789363875;436929.5940270328;440988.73662776884;466455.85816738626;463642.6141334031;409997.4999440374;472439.29196143884;457593.62407101324;444044.0993481398;222850.3779558165;178545.77502346144;471253.26030847814;202673.72299965177;202673.72299965177;274.2415026303967;4631476.567547697;1576469.517668052;354606.28705559287;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2080098387490.1348;801090914725.452;1746472485065.418;43934.608471376036;3536.2972412328804;0.0;32665.457599162044;6404290.9604143035;1425193.2295904239;0.6755460764636649;1211512.3373665866;6.0896272306580075;0.16209678514027998
9588;2019-05-16 08:48:41.785;556;555;179;179;160;41;100;35;-13;42;781;194;-16;3;256;229;245;535;166;191;99;21;609;359;364;133;364;314;611;725.0;-1.0;1264.0;60.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;15642.3203125;11883.0439453125;0.0;1131.9072265625;422.0;204945;528.0;0.0;Calculated values ==>;1557989321.785;328.76000000000005;328.66;291.06;291.06;289.16;277.26000000000005;274.27422755570615;283.16;276.66;271.86;277.36;351.26;292.56;271.56;273.46000000000004;298.76000000000005;296.06;297.66;326.66;292.26000000000005;283.06;325.96000000000004;315.36;275.26000000000005;241.05796691057077;269.2639976450953;274.27422755570615;289.76000000000005;6090000.0;3590000.0;3640000.0;1330000.0;3640000.0;3140000.0;6110000.0;0.12083333333333333;0.0;0.21066666666666667;0.01;0.0;0.12083333333333333;0.0;11883.0439453125;0.0;1131.9072265625;15642.3203125;475994.74234150496;475599.2634225687;246166.0781454149;246166.0781454149;239957.63565300248;430214.79039162316;444359.4506210067;437179.3288687813;473792.46676502546;531050.9559254063;465755.56046870176;436697.7041726919;439697.6537546098;466455.85816738626;463642.6141334031;410845.1476911296;472567.06715461507;457732.2313946309;444201.9191268611;221596.04284303306;177292.22831007556;471749.2581616372;202698.250746471;202698.250746471;274.25101950241884;4631738.880779587;1576667.8687674678;354626.019911258;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2080316751090.1694;801171601275.4648;1746660553715.4478;49397.34712443336;2690.5100741516617;-0.0;29181.69326263047;6405068.597083343;1425245.11100305;0.6755460764636649;1212027.6443916962;6.244322348042077;0.19219777365094823
9589;2019-05-16 08:49:41.796;555;554;179;180;160;40;102;35;-13;42;781;194;-15;0;256;229;245;534;166;192;101;22;611;359;364;133;364;314;613;650.0;75.0;1011.0;54.0;0.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;15574.33984375;11930.1416015625;0.0;1054.69702148438;418.0;204946;525.0;0.0;Calculated values ==>;1557989381.796;328.66;328.56;291.06;291.16;289.16;277.16;274.27422755570615;283.36;276.66;271.86;277.36;351.26;292.56;271.66;273.16;298.76000000000005;296.06;297.66;326.56;292.36;283.26000000000005;325.66;314.96000000000004;275.36;241.05796691057077;269.2639976450953;274.27422755570615;289.76000000000005;6110000.0;3590000.0;3640000.0;1330000.0;3640000.0;3140000.0;6130000.0;0.10833333333333334;0.0125;0.16849999999999998;0.009000000000000001;0.0;0.10833333333333334;0.0;11930.1416015625;0.0;1054.69702148438;15574.33984375;475599.2634225687;475202.16103314277;246091.98152162432;246432.25894954187;239899.1501977716;430214.79039162316;444673.65837948915;437179.3288687813;473792.46676502546;531050.9559254063;465755.56046870176;436858.596315483;439231.60815714416;466455.85816738626;463642.6141334031;409985.5698101344;472157.56360319065;457870.68847121065;444516.696244341;220341.7376933702;175620.85347054448;471846.71735943656;202696.81558050305;202696.81558050305;274.25046269385416;4631999.067305986;1576866.348361343;354644.24495394557;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2080535191129.8708;801251415905.3557;1746848988255.1902;39510.303489074875;2422.3491160104018;0.0;26197.15373858244;6405809.630001909;1425287.7259742226;0.6755460764636649;1212489.219389314;5.246873551646892;0.15038146036114405
9590;2019-05-16 08:50:41.766;552;553;180;180;160;40;104;35;-13;43;781;195;-16;-1;256;229;245;533;165;193;103;23;613;358;363;135;363;314;615;723.0;-1.0;1219.0;94.0;0.0;0;43;100;1;0;0;0;0;0;0;1;0;0;0;0;15570.9736328125;11962.7158203125;0.0;1017.10614013672;415.0;204947;522.0;0.0;Calculated values ==>;1557989441.766;328.36;328.46000000000004;291.16;291.16;289.16;277.16;274.1680685717883;283.56;276.66;271.86;277.46000000000004;351.26;292.66;271.56;273.06;298.76000000000005;296.06;297.66;326.46000000000004;292.46000000000004;283.46000000000004;325.36;314.66;275.46000000000004;241.49495122638035;269.2639976450953;274.1680685717883;289.66;6130000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3140000.0;6150000.0;0.12050000000000001;0.0;0.20316666666666666;0.015666666666666666;0.0;0.12050000000000001;0.0;11962.7158203125;0.0;1017.10614013672;15570.9736328125;474900.5610790113;474803.4154592214;246357.7187080183;246357.7187080183;239841.0196847168;430280.9020939914;445185.2543446536;437179.3288687813;473631.01605711324;531050.9559254063;465879.67911304225;436697.7041726919;439075.65296370286;466598.81152663083;463791.1003516643;409102.2121184412;471746.24644651765;458169.81719356444;445029.4078903859;219087.46209138638;174367.33720873808;471679.62040862173;202406.3289990163;202406.3289990163;274.1330700407661;4632258.481812942;1577065.3559530475;354661.50134778745;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2080753182079.9749;801331775705.394;1747037294055.28;47698.04780687392;4218.614898750485;-0.0;29236.08100641004;6406536.002894925;1425343.0396703554;0.6755460764636649;1212950.9320405978;6.252223178354429;0.20049655049957799
9591;2019-05-16 08:51:41.787;551;551;180;180;161;40;106;35;-12;43;778;194;-14;0;256;229;245;532;167;194;105;25;615;358;363;147;363;315;617;767.0;-1.0;1074.0;352.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;15853.279296875;12025.8349609375;0.0;1294.01586914062;412.0;204948;519.0;0.0;Calculated values ==>;1557989501.787;328.26000000000005;328.26000000000005;291.16;291.16;289.26000000000005;277.16;274.1680685717883;283.76000000000005;276.66;271.96000000000004;277.46000000000004;350.96000000000004;292.56;271.76000000000005;273.16;298.76000000000005;296.06;297.66;326.36;292.56;283.66;325.06;314.36;275.66;244.02132995426717;269.38090353596624;274.1680685717883;289.86;6150000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3150000.0;6170000.0;0.12783333333333333;0.0;0.179;0.058666666666666666;0.0;0.12783333333333333;0.0;12025.8349609375;0.0;1294.01586914062;15853.279296875;474500.61035824474;474251.0729461169;246283.73598053123;246283.73598053123;240096.37211605458;430280.9020939914;445496.1318083351;437109.2053401759;472061.919703908;530660.6673806835;465610.9537749642;436787.6458509821;439010.2351277006;466598.81152663083;463791.1003516643;408193.15778336365;471333.09199187194;458307.65034547617;445340.82824547135;217833.21561994078;173113.83306960555;470272.71409377275;202209.2362308014;202209.2362308014;274.0564344970443;4632520.442241027;1577265.3305091928;354680.7674386079;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2080971058309.6426;801416405315.2649;1747226060099.9922;42047.09447057803;15726.39070129432;-0.0;31080.321845875304;6407284.1408360945;1425509.306223035;0.6755460764636649;1213453.744653108;6.670780938259693;0.30262907420721746
9592;2019-05-16 08:52:41.767;550;551;182;182;161;40;108;35;-11;43;771;193;-13;3;256;230;246;531;170;195;107;26;614;359;364;154;364;316;616;629.0;-1.0;1185.0;337.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15974.0390625;11944.9697265625;0.0;1346.59631347656;409.0;204949;518.0;0.0;Calculated values ==>;1557989561.767;328.16;328.26000000000005;291.36;291.36;289.26000000000005;277.16;274.27422755570615;283.96000000000004;276.66;272.06;277.46000000000004;350.26;292.46000000000004;271.86;273.46000000000004;298.76000000000005;296.16;297.76000000000005;326.26000000000005;292.66;283.86;324.96000000000004;314.06;275.76000000000005;245.4256646245625;269.49753711883926;274.27422755570615;290.16;6140000.0;3590000.0;3640000.0;1540000.0;3640000.0;3160000.0;6160000.0;0.10483333333333333;0.0;0.19749999999999998;0.05616666666666667;0.0;0.10483333333333333;0.0;11944.9697265625;0.0;1346.59631347656;15974.0390625;474473.7354414855;474375.9191146143;247003.08775902053;247003.08775902053;240125.5515620741;430214.79039162316;445609.60758162086;437039.1322159168;471132.15176546335;529849.5305759095;465341.3812570749;436716.74332067836;439257.9771504116;466455.85816738626;463774.604463236;409091.7660279597;471307.4093315816;458285.16724151495;445454.29801469087;217415.1398638553;171860.34048652687;469423.3542114844;202490.36159846387;202490.36159846387;274.1703093142098;4632785.581484889;1577465.020629417;354702.76520510286;1941844.388418153;0;22;25;17;119;100;60;20;178;194;2081189085609.712;801506675215.2936;1747415297000.0522;46323.38219694695;14992.736418431317;-0.0;25470.71933430113;6408020.316001678;1425765.2136182056;0.6755460764636649;1213924.8462435338;6.529466707553173;0.3346506375326603
