;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9593;2019-05-16 08:53:41.788;555;552;184;184;168;45;51;36;-20;42;748;193;-23;-12;256;227;247;531;174;187;52;25;613;366;371;152;371;305;612;479.0;77.0;1660.0;321.0;0.0;0;4;0;1;1;0;0;0;0;0;1;1;0;0;0;25038.42578125;20320.61328125;0.0;2316.06298828125;407.0;204950;517.0;0.0;Calculated values ==>;1557989621.788;328.66;328.36;291.56;291.56;289.96000000000004;277.66;275.0112864084945;278.26000000000005;276.76000000000005;271.16;277.36;347.96000000000004;292.46000000000004;270.86;271.96000000000004;298.76000000000005;295.86;297.86;326.26000000000005;291.86;278.36;324.86;313.86;275.66;245.02929689885198;268.19934244402924;275.0112864084945;290.56;6130000.0;3660000.0;3710000.0;1520000.0;3710000.0;3050000.0;6120000.0;0.07983333333333334;0.012833333333333334;0.27666666666666667;0.0535;0.0;0.07983333333333334;0.0;20320.61328125;0.0;2316.06298828125;25038.42578125;475352.7314402383;475024.566794344;247849.73814447827;247849.73814447827;242480.3605183772;429743.705733735;434569.1002543208;438124.7295301388;471298.90656803106;528279.7451289311;466922.52011511306;437656.05685647397;439361.0270025769;465447.61932404153;462326.5264458912;409963.59107721556;471824.09505750804;456026.0207940165;434750.32172868925;216997.06728235667;171024.68490186572;469595.2669480673;204359.69574524413;204359.69574524413;274.92584289408444;4633127.471645779;1577733.994596424;354733.2980487819;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2081409662785.2517;801598507345.5183;1747601662205.5083;64674.99268048752;14190.10305935104;0.0;18392.851641011704;6408945.626206514;1426008.4890643975;0.6755460764636649;1214290.5039379715;4.296476488986969;0.2571396272987314
9594;2019-05-16 08:54:41.768;585;575;191;190;171;46;43;38;-22;42;701;197;-25;0;257;223;245;525;178;180;43;23;600;363;368;149;368;305;598;479.0;74.0;1276.0;270.0;0.0;0;35;0;1;1;0;0;0;0;0;1;1;0;0;0;25148.0625;19903.6015625;0.0;2496.2744140625;406.0;204951;517.0;0.0;Calculated values ==>;1557989681.768;331.66;330.66;292.26000000000005;292.16;290.26000000000005;277.76000000000005;274.69669130483857;277.46000000000004;276.96000000000004;270.96000000000004;277.36;343.26;292.86;270.66;273.16;298.86;295.46000000000004;297.66;325.66;291.16;277.46000000000004;324.86;313.76000000000005;275.46000000000004;244.42749628697553;268.19934244402924;274.69669130483857;290.96000000000004;6000000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3050000.0;5980000.0;0.07983333333333334;0.012333333333333333;0.21266666666666667;0.045000000000000005;0.0;0.07983333333333334;0.0;19903.6015625;0.0;2496.2744140625;25148.0625;481315.34451524797;480106.00233752467;250971.57320348333;250600.57864766478;243937.28386842654;429947.3805835815;433850.6589431533;437812.597326149;471697.8470272932;523350.0784243161;467410.50176839466;437342.01223029394;441181.0962547605;466012.68165652035;462244.6568852205;414460.2262871239;472703.43316926074;455534.08488986484;433850.6589431533;216997.06728235667;170606.85888663295;469802.56496987224;203549.24026762464;203549.24026762464;274.59914567963233;4633545.552973015;1578069.0846516332;354773.3874927176;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2081631288884.4412;801688777245.1882;1747784601204.8394;49820.00726777952;11981.399611601144;0.0;18385.729924263036;6409899.433160929;1426226.512220573;0.6755460764636649;1214596.8899538352;3.5798027135304378;0.20733162963247315
9595;2019-05-16 08:55:41.799;604;597;202;202;182;41;49;37;-24;42;695;204;-27;-14;256;224;241;522;177;184;49;21;587;358;364;146;363;303;586;784.0;78.0;741.0;104.0;0.0;0;52;0;1;1;0;0;0;0;0;1;1;0;0;0;27237.71875;19454.857421875;0.0;2601.64331054688;404.0;204952;517.0;0.0;Calculated values ==>;1557989741.799;333.56;332.86;293.36;293.36;291.36;277.26000000000005;274.1680685717883;278.06;276.86;270.76000000000005;277.36;342.66;293.56;270.46000000000004;271.76000000000005;298.76000000000005;295.56;297.26000000000005;325.36;291.56;278.06;324.86;313.56;275.26000000000005;243.81672145450628;267.9596281332873;274.1680685717883;290.86;5870000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;3030000.0;5860000.0;0.13066666666666665;0.013000000000000001;0.1235;0.017333333333333333;0.0;0.13066666666666665;0.0;19454.857421875;0.0;2601.64331054688;27237.71875;485474.19350520486;484607.9021944594;255935.5765401734;255935.5765401734;248214.62144532282;430280.9020939914;435897.0153556221;437953.82195464283;472094.78864732845;522880.09704987105;468540.56641411164;437485.64907481754;439494.5820066302;466598.81152663083;463130.76999981416;417808.25059340213;473778.4656709116;456758.77315419767;435897.0153556221;216997.06728235667;169771.2103021376;470009.608838954;202363.29908586506;202363.29908586506;274.1163470899106;4633982.326700989;1578397.2412706187;354815.8920898879;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2081851002344.9438;801777322970.3907;1747967095445.2568;29095.429574294056;4639.202702386875;0.0;30515.072259248253;6410557.401577583;1426365.0888010997;0.6755460764636649;1215004.607184751;2.9129600073635227;0.08044448775557674
9596;2019-05-16 08:56:41.779;604;600;203;204;181;34;66;32;-31;39;706;208;-34;-9;254;225;238;524;180;188;65;17;596;350;356;139;355;294;596;725.0;-1.0;738.0;0.0;3.0;0;39;0;1;1;0;0;0;0;0;1;1;0;0;0;29331.646484375;19993.2890625;0.0;2461.96948242188;403.0;204953;518.0;0.0;Calculated values ==>;1557989801.779;333.56;333.16;293.46000000000004;293.56;291.26000000000005;276.56;273.3108153835814;279.76000000000005;276.36;270.06;277.06;343.76;293.96000000000004;269.76000000000005;272.26000000000005;298.56;295.66;296.96000000000004;325.56;291.96000000000004;279.66;324.96000000000004;313.46000000000004;274.86;242.35481222062532;266.86631818009863;273.3108153835814;291.16;5960000.0;3500000.0;3560000.0;1390000.0;3550000.0;2940000.0;5960000.0;0.12083333333333333;0.0;0.123;0.0;0.0005;0.12133333333333333;0.0;19993.2890625;0.0;2461.96948242188;29331.646484375;484473.6309928374;483909.19564025255;255748.88730310142;256159.61966011964;247440.88273813526;430799.1582183253;440581.8736923635;438894.9354646668;472719.2527797885;524751.0961716573;470259.4816577965;438439.1573181969;442164.05421810626;467476.37365174666;464448.7891454485;413409.79061012703;472807.5019482144;458605.02153109515;440418.69749890646;217415.1398638553;169353.38768963216;470557.3835890923;200392.8114580023;200620.9271551662;273.3108153835814;4634453.5809409665;1578725.866246575;354858.0747975849;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2082066930345.0125;801862794470.418;1748146135745.3137;29335.76125281973;0.0;-0.0;29095.46280170715;6411044.1658590995;1426403.7359369576;0.6755460764636649;1215501.1960589306;2.602117625928683;0.051530328302417966
9597;2019-05-16 08:57:41.780;605;601;203;204;182;30;79;26;-41;36;719;209;-43;-28;252;226;240;544;176;191;78;14;615;347;352;132;352;285;615;575.0;-1.0;1457.0;14.0;9.0;0;6;0;1;1;0;0;0;0;0;1;1;0;0;0;31271.17578125;20843.732421875;0.0;2229.02661132812;421.0;204954;519.0;0.0;Calculated values ==>;1557989861.78;333.66;333.26000000000005;293.46000000000004;293.56;291.36;276.16;272.9856168485579;281.06;275.76000000000005;269.06;276.76000000000005;345.06000000000006;294.06;268.86;270.36;298.36;295.76000000000005;297.16;327.56;292.26000000000005;280.96000000000004;325.06;315.26000000000005;274.56;240.83765695389522;265.74818594083865;272.9856168485579;290.76000000000005;6150000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2850000.0;6150000.0;0.09583333333333334;0.0;0.24283333333333335;0.0023333333333333335;0.0015;0.09733333333333334;0.0;20843.732421875;0.0;2229.02661132812;31271.17578125;482475.4394455523;481897.92518958816;254691.85216530817;255082.52831265924;247041.16738166177;430988.63858405815;443496.54955770826;439380.4448678508;473339.41292369686;526811.2319035631;471593.2815233297;439083.15219121694;441288.24558964063;467643.2708070926;465017.8748037154;405836.20670471713;473435.79749433923;459645.3148129146;443339.9784060659;217833.21561994078;176874.38241465177;471199.8837895049;199584.41380713627;200433.6722749848;272.9798465303079;4634958.612876295;1579066.1804303422;354897.1670831795;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2082279333884.7559;801944095825.3197;1748319838640.104;58230.46954257685;633.7694299588602;-0.0;23642.88046342523;6411773.896610156;1426409.017436891;0.6755460764636649;1215940.6895770456;3.57595376076299;0.13830100879208373
9598;2019-05-16 08:58:41.780;614;606;194;196;180;29;91;24;-40;34;729;208;-42;-15;251;227;242;554;177;194;91;13;587;349;354;137;354;292;589;550.0;76.0;1213.0;284.0;0.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;21434.32421875;11590.3115234375;0.0;2338.38305664062;466.0;204955;518.0;0.0;Calculated values ==>;1557989921.78;334.56;333.76000000000005;292.56;292.76000000000005;291.16;276.06;273.20264511476705;282.26000000000005;275.56;269.16;276.56;346.06000000000006;293.96000000000004;268.96000000000004;271.66;298.26000000000005;295.86;297.36;328.56;292.56;282.26000000000005;324.96000000000004;319.76000000000005;274.46000000000004;241.92719264551067;266.62003547228215;273.20264511476705;290.86;5870000.0;3490000.0;3540000.0;1370000.0;3540000.0;2920000.0;5890000.0;0.09166666666666666;0.012666666666666666;0.2021666666666667;0.04733333333333333;0.0;0.09166666666666666;0.0;11590.3115234375;0.0;2338.38305664062;21434.32421875;486862.7570669334;485531.81341864215;252553.25543280115;253334.22934918;247373.66203399608;430862.6128555636;444957.3816727809;437973.4152981737;472491.6353866644;527304.0174961332;470531.5285631397;437667.3585809092;441706.42661647673;467232.53252066195;464855.17570026626;418137.6747951723;478126.94450203987;459735.5206260379;444957.3816727809;217415.1398638553;195679.20071851107;470432.8002255166;199842.88818417815;199842.88818417815;273.0902625722645;4635397.8253762955;1579336.4641298866;354935.2288304126;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2082491133884.7559;802024795825.3197;1748492938640.104;48142.05489821278;12807.92250329002;0.0;22468.828569788584;6412660.3343138285;1426521.031536335;0.6755460764636649;1216324.953818989;5.988989527461053;0.32478195423209794
9599;2019-05-16 08:59:41.761;608;601;188;189;176;32;99;25;-32;33;736;208;-29;0;252;227;238;525;183;196;98;11;585;350;355;132;355;293;587;642.0;79.0;1106.0;192.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20079.037109375;11553.435546875;0.0;2265.89184570312;508.0;204956;516.0;0.0;Calculated values ==>;1557989981.761;333.96000000000004;333.26000000000005;291.96000000000004;292.06;290.76000000000005;276.36;273.3108153835814;283.06;275.66;269.96000000000004;276.46000000000004;346.76;293.96000000000004;270.26000000000005;273.16;298.36;295.86;296.96000000000004;325.66;292.76000000000005;282.96000000000004;324.76000000000005;323.96000000000004;274.26000000000005;240.83765695389522;266.74333088950624;273.3108153835814;291.46000000000004;5850000.0;3500000.0;3550000.0;1320000.0;3550000.0;2930000.0;5870000.0;0.107;0.013166666666666667;0.18433333333333335;0.032;0.0;0.107;0.0;11553.435546875;0.0;2265.89184570312;20079.037109375;486250.63603504444;485055.6366034134;250370.08253931557;250744.6923036826;246049.15219154238;430799.1582183253;445988.1309990291;438965.2031188064;473048.1168422736;527954.4349261039;470395.6224967506;439417.3256371076;443670.6236593048;467219.38122847467;464708.80337326357;417513.94812177843;474100.1162545208;459848.5200899102;445835.2829421667;216578.99785978085;213234.55432191002;470907.506429493;200180.95723158278;200180.95723158278;273.22759316479943;4635743.660504574;1579529.2676148573;354973.5856377281;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2082703766529.5667;802105470270.2479;1748668383064.9478;44015.89599187823;8663.249574333127;0.0;26285.012851032483;6413428.074042636;1426699.9013101184;0.6755460764636649;1216731.107174497;5.714037751189884;0.2652290101557964
9600;2019-05-16 09:00:41.791;594;591;185;186;173;34;106;26;-15;32;744;207;-5;5;252;227;237;521;185;198;106;10;586;352;357;130;357;293;588;808.0;-1.0;895.0;197.0;0.0;0;1;86;1;0;0;0;0;0;0;1;1;0;0;0;18535.900390625;10563.279296875;0.0;2280.41381835938;544.0;204957;514.0;0.0;Calculated values ==>;1557990041.791;332.56;332.26000000000005;291.66;291.76000000000005;290.46000000000004;276.56;273.5264737036516;283.76000000000005;275.76000000000005;271.66;276.36;347.56000000000006;293.86;272.66;273.66;298.36;295.86;296.86;325.26000000000005;292.96000000000004;283.76000000000005;324.56;327.56;274.16;240.39332010688793;266.74333088950624;273.5264737036516;291.66;5860000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;2930000.0;5880000.0;0.13466666666666666;0.0;0.14916666666666664;0.03283333333333333;0.0;0.13466666666666666;0.0;10563.279296875;0.0;2280.41381835938;18535.900390625;484187.65025960206;483540.63088673406;249215.97950179424;249582.70503955754;244975.57328686252;430671.36484660726;446666.3173378712;441495.94083570276;473211.5349843978;528786.0990440003;470277.08656205906;442951.3741770434;444384.5128259643;466935.48835395055;464415.192549656;416821.25413088937;473374.99164439546;459805.1627156728;446666.3173378712;215742.86842915416;228286.1864045524;471077.2095911244;200699.1767967145;200699.1767967145;273.43977120835143;4636065.6125458265;1579713.6657247792;355011.4904611842;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2082917473329.4648;802184109570.2104;1748844270964.864;35918.85063581574;8877.412076749792;-0.0;33123.5749262091;6414094.529992327;1426846.1465765645;0.6755460764636649;1217226.4262748538;6.066778218669132;0.23642838851521195
9601;2019-05-16 09:01:41.772;585;582;184;186;172;37;112;27;-19;33;755;207;-2;12;253;226;237;523;183;200;111;8;590;353;358;129;358;295;592;876.0;81.0;914.0;166.0;0.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;17598.24609375;10012.0234375;0.0;2297.1240234375;567.0;204958;512.0;0.0;Calculated values ==>;1557990101.772;331.66;331.36;291.56;291.76000000000005;290.36;276.86;273.6339639331285;284.36;275.86;271.26000000000005;276.46000000000004;348.66;293.86;272.96000000000004;274.36;298.46000000000004;295.76000000000005;296.86;325.46000000000004;293.16;284.26000000000005;324.36;329.86;273.96000000000004;240.16925963744896;266.98899913490544;273.6339639331285;291.46000000000004;5900000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;2950000.0;5920000.0;0.146;0.013500000000000002;0.15233333333333335;0.027666666666666666;0.0;0.146;0.0;10012.0234375;0.0;2297.1240234375;17598.24609375;482464.71764585475;481808.3715901444;248677.3062583162;249402.9718224989;244487.76934749918;430607.02586249536;447383.6628064182;440478.7846046306;473438.18344108673;529776.3456489082;470004.1621250865;442974.6029205164;444980.7184430424;466922.41498093086;464137.216870198;415353.1784206478;473166.7194615948;459919.0894837036;447232.48511056957;214906.75144652807;237904.88540968279;471016.3588744972;200978.32434919904;200978.32434919904;273.55354889486654;4636366.635080127;1579885.0722854899;355049.6245303697;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2083131905405.1262;802261784965.4501;1749020615105.408;36483.90344557741;7471.052288533249;0.0;35953.107471160096;6414697.695215376;1426982.3406382478;0.6755460764636649;1217801.883010917;6.491762606537555;0.22101586643044893
9602;2019-05-16 09:02:41.752;580;577;185;186;172;39;121;27;-31;33;764;208;-16;17;253;226;238;529;181;202;120;6;591;355;360;135;360;297;594;837.0;74.0;1136.0;281.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;17009.068359375;9610.3642578125;0.0;2292.26733398438;578.0;204959;509.0;0.0;Calculated values ==>;1557990161.752;331.16;330.86;291.66;291.76000000000005;290.36;277.06;273.8482719121499;285.26000000000005;275.86;270.06;276.46000000000004;349.56000000000006;293.96000000000004;271.56;274.86;298.46000000000004;295.76000000000005;296.96000000000004;326.06;293.36;285.16;324.06;330.96000000000004;273.76000000000005;241.49495122638035;267.23344911666527;273.8482719121499;291.26000000000005;5910000.0;3550000.0;3600000.0;1350000.0;3600000.0;2970000.0;5940000.0;0.13949999999999999;0.012333333333333333;0.18933333333333333;0.04683333333333333;0.0;0.13949999999999999;0.0;9610.3642578125;0.0;2292.26733398438;17009.068359375;481638.24588522123;480861.2549544279;248951.77395347483;249314.3231405479;244415.38583615457;430477.46260093397;448359.9133019282;438225.1199557825;472656.1521691498;530560.1323095391;469849.6389523206;440496.0384854728;445294.8252547872;466637.4274074692;463841.32483867806;415334.1008124758;473815.69728298485;459876.824148246;448209.87132916204;213652.59903751023;242505.85365607988;470015.4650346389;201380.54093526505;201380.54093526505;273.71976475878205;4636654.933235899;1580048.5376763702;355087.85671005107;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2083347233605.1946;802340958565.4752;1749198155905.4644;44842.57362788463;12581.068945320676;0.0;34432.69158994863;6415375.18995099;1427149.3859482463;0.6755460764636649;1218388.2358205044;7.717313054237516;0.3422939914015074
9603;2019-05-16 09:03:41.813;577;574;186;187;172;41;135;28;-18;33;768;208;-5;18;254;225;239;531;177;204;134;4;588;357;362;140;362;299;591;342.0;78.0;1136.0;248.0;0.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;16534.169921875;9512.8408203125;0.0;2294.34448242188;582.0;204960;506.0;0.0;Calculated values ==>;1557990221.813;330.86;330.56;291.76000000000005;291.86;290.36;277.26000000000005;274.0616903277293;286.66;275.96000000000004;271.36;276.46000000000004;349.96000000000004;293.96000000000004;272.66;274.96000000000004;298.56;295.66;297.06;326.26000000000005;293.56;286.56;323.76000000000005;331.36;273.56;242.56692532238324;267.47669482898436;274.0616903277293;290.86;5880000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;5910000.0;0.057;0.013000000000000001;0.18933333333333333;0.04133333333333333;0.0;0.057;0.0;9512.8408203125;0.0;2294.34448242188;16534.169921875;481556.7862125814;480779.858042497;249447.59767052383;249814.44943992718;244524.1636939273;430346.717906069;450073.87972852413;439762.32941320183;471998.58498376724;530824.951552773;469575.2152739339;441704.83121573745;445042.1710269553;466481.5206930663;463412.3307658889;416782.6181956666;474492.5695649568;459835.06171152263;449926.01064825204;212398.47392691602;244179.05427248686;469139.01059756253;201823.60549013692;201823.60549013692;273.9016943400157;4636934.74440674;1580208.0597343864;355126.1173338997;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2083564053814.7263;802423542440.2969;1749377137685.078;45049.731729433624;11049.03674444026;0.0;14141.837094012562;6416125.054081602;1427346.503694742;0.6755460764636649;1218793.4350928636;5.948971221076686;0.3621479921022705
9604;2019-05-16 09:04:41.783;575;572;185;187;174;42;149;28;0;34;766;207;8;24;254;225;239;533;176;206;148;2;600;356;362;142;362;301;603;600.0;76.0;952.0;193.0;9.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;16542.783203125;9788.3671875;0.0;2295.64306640625;583.0;204961;502.0;0.0;Calculated values ==>;1557990281.783;330.66;330.36;291.66;291.86;290.56;277.36;273.955091788801;288.06;275.96000000000004;273.16;276.56;349.76;293.86;273.96000000000004;275.56;298.56;295.66;297.06;326.46000000000004;293.76000000000005;287.96000000000004;323.36;331.46000000000004;273.36;242.98782864720522;267.7187500070086;273.955091788801;290.76000000000005;6000000.0;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6030000.0;0.1;0.012666666666666666;0.15866666666666665;0.03216666666666666;0.0015;0.1015;0.0;9788.3671875;0.0;2295.64306640625;16542.783203125;479871.34756540594;479080.970306239;248568.29969668487;249283.69169519332;244765.9306081081;430412.23801567365;452122.4443351143;442024.1650760851;471832.65708311246;530465.2551293176;469179.6353925685;443198.0840360327;445502.79210206744;466481.5206930663;463561.2915065947;412183.9903320391;473280.31384655606;460106.86065135186;451977.4124727858;210726.34883551928;244597.3647265701;468666.69496225734;201622.0979584919;202315.88419107604;273.8185806659179;4637210.247862276;1580368.8227128282;355164.34810521005;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2083781145214.8298;802508100140.3372;1749557047685.1638;38143.79464932478;8589.934536954454;0.0;25340.64512059354;6416817.986828729;1427510.0799597846;0.6755460764636649;1219122.2912677997;5.964441670642755;0.2568007969195238
9605;2019-05-16 09:05:41.784;575;571;185;187;173;43;160;28;11;34;761;207;15;30;255;224;241;538;174;207;160;-2;610;358;363;135;363;302;613;437.0;0.0;965.0;97.0;9.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;16570.962890625;9939.888671875;0.0;2331.90698242188;582.0;204962;497.0;0.0;Calculated values ==>;1557990341.784;330.66;330.26000000000005;291.66;291.86;290.46000000000004;277.46000000000004;274.1680685717883;289.16;275.96000000000004;274.26000000000005;276.56;349.26;293.86;274.66;276.16;298.66;295.56;297.26000000000005;326.96000000000004;293.86;289.16;322.86;331.36;272.96000000000004;241.49495122638035;267.8393353686513;274.1680685717883;290.56;6100000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;6130000.0;0.07283333333333333;0.0;0.16083333333333333;0.016166666666666666;0.0015;0.07433333333333333;0.0;9939.888671875;0.0;2331.90698242188;16570.962890625;478690.1856867998;477741.71155283926;248158.96016397007;248862.1582480578;244082.9410726328;430280.9020939914;453533.268337165;443431.1120271193;472753.7123474745;529867.8939616912;469041.3626281953;444011.9539437932;446159.5380015785;466468.62817080156;463130.76999981416;408697.5500520353;472771.6957649764;460086.50895382016;453533.268337165;208636.25808486674;244179.05427248686;469230.471024758;202268.43463982345;203194.47663470532;274.07946289372353;4637486.200345188;1580533.2275848265;355202.91166495235;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2083998648839.5671;802591201525.2368;1749737950699.9453;38786.997279790085;4315.886254889775;-0.0;18608.516849882835;6417459.087445529;1427617.6302587285;0.6755460764636649;1219488.5403878281;5.028718055858019;0.21309871485623394
9606;2019-05-16 09:06:41.774;580;573;183;185;172;45;170;29;15;34;762;207;27;35;255;223;243;543;175;208;170;-6;621;360;365;130;365;304;624;431.0;-1.0;1159.0;7.0;13.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;15678.5615234375;10203.34765625;0.0;1386.72277832031;581.0;204963;492.0;0.0;Calculated values ==>;1557990401.774;331.16;330.46000000000004;291.46000000000004;291.66;290.36;277.66;274.38016830617;290.16;276.06;274.66;276.56;349.36;293.86;275.86;276.66;298.66;295.46000000000004;297.46000000000004;327.46000000000004;293.96000000000004;290.16;322.36;331.26000000000005;272.56;240.39332010688793;268.0796299477929;274.38016830617;290.66;6210000.0;3600000.0;3650000.0;1300000.0;3650000.0;3040000.0;6240000.0;0.07183333333333333;0.0;0.19316666666666665;0.0011666666666666668;0.0021666666666666666;0.074;0.0;10203.34765625;0.0;1386.72277832031;15678.5615234375;478119.8838220652;476713.8963499114;247043.22494560396;247727.35217637388;243389.46116585511;430148.3826014536;454619.2177209517;443607.19622175704;473405.19094569265;529819.9816690114;468764.076073067;445341.22453111183;446480.4499592048;466181.95831478277;462697.81320866785;404261.35710016254;472138.33964131103;459909.8450383343;454619.2177209517;206546.2383541025;243760.74795305103;469519.9348596685;203002.4301514259;204291.9128818861;274.3735724483769;4637754.9015910085;1580701.0599108704;355233.89508153324;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2084217012439.6018;802670688275.2495;1749919720399.974;46476.82064591896;310.93708882628306;-0.0;18524.220558090856;6418169.5008397205;1427656.1806937887;0.6755460764636649;1219797.9282930307;5.635166642130719;0.21592097494109366
9607;2019-05-16 09:07:41.784;587;578;181;183;169;46;180;30;20;36;768;207;37;34;256;223;247;549;177;209;179;-6;631;361;366;142;366;305;633;405.0;-1.0;1176.0;145.0;8.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;15398.466796875;10702.6123046875;0.0;1359.83337402344;579.0;204964;487.0;0.0;Calculated values ==>;1557990461.784;331.86;330.96000000000004;291.26000000000005;291.46000000000004;290.06;277.76000000000005;274.4858918419099;291.16;276.16;275.16;276.76000000000005;349.96000000000004;293.86;276.86;276.56;298.76000000000005;295.46000000000004;297.86;328.06;294.06;291.06;321.86;331.06;272.56;242.98782864720522;268.19934244402924;274.4858918419099;290.86;6310000.0;3610000.0;3660000.0;1420000.0;3660000.0;3050000.0;6330000.0;0.06749999999999999;0.0;0.196;0.024166666666666666;0.0013333333333333333;0.06883333333333333;0.0;10702.6123046875;0.0;1359.83337402344;15398.466796875;477971.3937457596;476376.76551650465;246043.31401231844;246712.42662277733;242144.07814150854;430081.6785162784;455867.4181760276;444132.64570135507;472029.85167895287;530370.6903498329;468625.05977630685;446570.8011300101;446144.86104575056;466169.14798624744;462547.07517204626;400881.26639132766;471920.18286246056;459889.70471773524;455726.3878962193;204456.2876039246;242924.1476594651;467871.8059836037;202931.2476546654;203766.34821365142;274.3506373311907;4638013.9199895095;1580875.305279906;355256.7868641271;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2084436348989.567;802752301875.2366;1750102450849.945;47275.47401715117;6402.73015961601;-0.0;17343.24939815009;6418950.900173309;1427712.137245388;0.6755460764636649;1220096.8736918825;5.887815412115251;0.298189944224859
9608;2019-05-16 09:08:41.775;598;584;179;180;164;47;186;31;24;37;769;206;42;38;256;222;250;554;178;210;186;-6;629;363;368;149;368;307;632;338.0;78.0;1152.0;165.0;9.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;15235.953125;11082.5166015625;0.0;1353.08801269531;579.0;204965;480.0;0.0;Calculated values ==>;1557990521.775;332.96000000000004;331.56;291.06;291.16;289.56;277.86;274.69669130483857;291.76000000000005;276.26000000000005;275.56;276.86;350.06000000000006;293.76000000000005;277.36;276.96000000000004;298.76000000000005;295.36;298.16;328.56;294.16;291.76000000000005;321.16;331.06;272.56;244.42749628697553;268.43790593516167;274.69669130483857;290.96000000000004;6290000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3070000.0;6320000.0;0.05633333333333333;0.013000000000000001;0.192;0.0275;0.0015;0.057833333333333334;0.0;11082.5166015625;0.0;1353.08801269531;15235.953125;479842.0349463705;477402.11762878817;245414.44876325567;245745.80709704204;240600.33509579278;429947.3805835815;456381.08230527566;444312.00193913304;471199.84743302374;530323.525911165;468224.72395714215;446894.5695448119;446326.41830174514;465881.35710542713;462110.72912221303;403709.8405637746;472825.2738686759;459712.81932707026;456381.08230527566;201530.46850934727;242924.1476594651;466893.67192092363;203372.62795010663;204463.04981557734;274.53087470362766;4638269.168529914;1581056.820789911;355279.39115126414;1941844.388418153;0;23;25;17;119;100;60;20;179;194;2084656515960.211;802839588780.492;1750286023310.482;46260.35980589307;7246.828709197468;0.0;14569.25954565422;6419730.248537655;1427825.8665076788;0.6755460764636649;1220362.7713765558;5.474317507867127;0.30284900798225933
9609;2019-05-16 09:09:41.775;607;591;179;179;160;48;197;32;21;38;759;203;42;48;257;221;250;558;180;210;196;0;625;366;371;144;371;312;627;332.0;76.0;1240.0;160.0;28.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;16756.3046875;11958.025390625;0.0;2359.38525390625;580.0;204966;473.0;0.0;Calculated values ==>;1557990581.775;333.86;332.26000000000005;291.06;291.06;289.16;277.96000000000004;275.0112864084945;292.86;276.36;275.26000000000005;276.96000000000004;349.06000000000006;293.46000000000004;277.36;277.96000000000004;298.86;295.26000000000005;298.16;328.96000000000004;294.16;292.76000000000005;320.46000000000004;331.16;273.16;243.40439225979637;269.02936301313275;275.0112864084945;291.16;6250000.0;3660000.0;3710000.0;1440000.0;3710000.0;3120000.0;6270000.0;0.05533333333333333;0.012666666666666666;0.20666666666666667;0.02666666666666667;0.004666666666666667;0.06;0.0;11958.025390625;0.0;2359.38525390625;16756.3046875;481624.5299850797;479040.9262833852;245588.29897620738;245588.29897620738;239499.45844428436;429743.705733735;457433.55009270133;442854.025216948;471963.08021786925;528894.5218802599;467153.7457676643;445927.53570144763;446788.0355751042;465579.7077360809;461518.9443161543;405768.18916983955;474070.2312102155;459240.0788052831;457293.5173898348;198604.77482894104;243342.44575359824;468191.96898575197;204233.62938693594;207450.10368832372;274.87733168462574;4638535.770678352;1581248.8253065126;355310.32842848584;1941844.388418153;0;23;25;17;119;100;60;20;180;194;2084878215960.211;802927488780.492;1750471723310.482;49314.88180486916;7038.889055968427;0.0;14990.604822090663;6420526.7088844115;1427944.914155722;0.6755460764636649;1220609.1035796204;4.9830501795504;0.27746022129965703
9610;2019-05-16 09:10:41.786;612;597;181;181;157;49;201;33;-4;38;749;203;24;51;257;220;249;559;180;211;200;-7;617;367;372;141;372;317;619;323.0;43.0;1104.0;183.0;36.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16463.947265625;11877.6240234375;0.0;2408.767578125;584.0;204967;465.0;0.0;Calculated values ==>;1557990641.786;334.36;332.86;291.26000000000005;291.26000000000005;288.86;278.06;275.1157276137837;293.26000000000005;276.46000000000004;272.76000000000005;276.96000000000004;348.06000000000006;293.46000000000004;275.56;278.26000000000005;298.86;295.16;298.06;329.06;294.26000000000005;293.16;319.66;331.56;272.46000000000004;242.77792619122317;269.6138998590099;275.1157276137837;291.16;6170000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3170000.0;6190000.0;0.05383333333333333;0.007166666666666667;0.184;0.030500000000000003;0.006;0.05983333333333333;0.0;11877.6240234375;0.0;2408.767578125;16463.947265625;483256.42328414577;480856.87533991685;246549.20782085462;246549.20782085462;238794.87844809447;429675.2189834977;457830.9065929275;437930.37279267807;472358.58907936385;527457.1604752848;466441.26436017855;442267.1099655784;446253.51546711905;465434.8330941797;461230.37992798607;409064.3214090967;475215.5928389846;459220.0272343256;457691.16086404154;195261.2709748474;245015.67932991832;467911.2209803193;204335.98118544332;208569.06240793585;274.9215199710436;4638812.656864079;1581447.4921336004;355350.0703200431;1941844.388418153;0;23;25;17;119;100;60;20;180;194;2085101156824.9062;803013004455.3751;1750660457905.2239;42981.3680557312;8039.044813743718;0.0;14905.805557623655;6421295.985307025;1428070.5866401966;0.6755460764636649;1220858.2860075156;4.614616501194622;0.26014350389893914
9611;2019-05-16 09:11:41.776;610;598;186;186;157;49;198;35;0;39;754;205;-2;51;257;219;246;555;180;211;198;-12;608;366;371;140;371;324;610;318.0;78.0;1304.0;152.0;42.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16380.314453125;11639.5234375;0.0;2467.42333984375;588.0;204968;458.0;0.0;Calculated values ==>;1557990701.776;334.16;332.96000000000004;291.76000000000005;291.76000000000005;288.86;278.06;275.0112864084945;292.96000000000004;276.66;273.16;277.06;348.56000000000006;293.66;272.96000000000004;278.26000000000005;298.86;295.06;297.76000000000005;328.66;294.26000000000005;292.96000000000004;318.96000000000004;331.96000000000004;271.96000000000004;242.56692532238324;270.42097587401844;275.0112864084945;291.16;6080000.0;3660000.0;3710000.0;1400000.0;3710000.0;3240000.0;6100000.0;0.053000000000000005;0.013000000000000001;0.21733333333333332;0.025333333333333333;0.007;0.060000000000000005;0.0;11639.5234375;0.0;2467.42333984375;16380.314453125;483981.2660110406;482036.81703937467;248632.41703144787;248632.41703144787;239047.31277762543;429743.705733735;457573.4263521663;436971.2908353925;472588.21769833704;527442.6215800653;465683.6849257435;436644.4339974947;444878.3175500379;465579.7077360809;461248.72732428863;411669.8984904219;475722.30515465693;459378.0053511534;457573.4263521663;192335.8262164488;246688.97952812296;467553.8956012139;204150.64877903633;209340.18840848433;274.8453776826892;4639086.313428082;1581643.435699768;355390.69847187854;1941844.388418153;0;23;25;17;119;100;60;20;180;194;2085324019674.9417;803097290405.3885;1750852725855.2544;50599.68620691473;6672.882252828498;0.0;14893.994276620919;6422075.697452318;1428193.1655992055;0.6755460764636649;1221106.5762842295;5.11567555158471;0.2836544109632782
9612;2019-05-16 09:12:41.777;599;593;193;193;160;46;196;36;2;40;766;207;0;44;257;219;243;548;181;211;195;-15;596;366;371;139;371;328;598;321.0;78.0;1333.0;200.0;53.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16543.28515625;11251.9755859375;0.0;2508.19653320312;593.0;204969;453.0;0.0;Calculated values ==>;1557990761.777;333.06;332.46000000000004;292.46000000000004;292.46000000000004;289.16;277.76000000000005;275.0112864084945;292.76000000000005;276.76000000000005;273.36;277.16;349.76;293.86;273.16;277.56;298.86;295.06;297.46000000000004;327.96000000000004;294.26000000000005;292.66;318.46000000000004;332.46000000000004;271.66;242.35481222062532;270.87642091645444;275.0112864084945;291.26000000000005;5960000.0;3660000.0;3710000.0;1390000.0;3710000.0;3279999.9999999995;5980000.0;0.0535;0.013000000000000001;0.22216666666666668;0.03333333333333333;0.008833333333333334;0.06233333333333333;0.0;11251.9755859375;0.0;2508.19653320312;16543.28515625;483767.8121345462;482689.71751567314;251720.83010657935;251720.83010657935;240346.74972936857;429743.705733735;457293.5173898348;436368.122269619;472817.310826017;528404.2139863904;465355.873979386;436036.37568156206;443018.64376775763;465579.7077360809;461248.72732428863;415246.3347277511;476152.9573553386;459378.0053511534;457153.3272778203;190246.288480595;248780.69988749037;467395.78988382494;203997.1540989748;210760.13492358185;274.7862233225441;4639360.68133055;1581834.2013707743;355432.1626618288;1941844.388418153;0;23;25;17;119;100;60;20;180;194;2085546623384.6729;803180991800.2875;1751048329115.018;51625.083428578124;8779.95452616167;0.0;15358.508990080865;6422927.584729469;1428321.9413851022;0.6755460764636649;1221358.6846795508;5.506002852931785;0.3212097597608632
9613;2019-05-16 09:13:41.777;588;585;197;197;164;45;199;37;-6;41;778;206;-11;12;257;220;243;547;179;210;198;-17;632;366;371;139;371;316;631;281.0;-1.0;1485.0;238.0;88.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;26511.091796875;21030.1640625;0.0;2411.17358398438;596.0;204970;449.0;0.0;Calculated values ==>;1557990821.777;331.96000000000004;331.66;292.86;292.86;289.56;277.66;275.0112864084945;293.06;276.86;272.56;277.26000000000005;350.96000000000004;293.76000000000005;272.06;274.36;298.86;295.16;297.46000000000004;327.86;294.16;292.96000000000004;318.06;332.76000000000005;271.46000000000004;242.35481222062532;269.49753711883926;275.0112864084945;291.06;6320000.0;3660000.0;3710000.0;1390000.0;3710000.0;3160000.0;6310000.0;0.04683333333333333;0.0;0.2475;0.03966666666666666;0.014666666666666666;0.0615;0.0;21030.1640625;0.0;2411.17358398438;26511.091796875;478001.90966316033;477671.91202043806;251669.55138734254;251669.55138734254;240629.19590324268;429743.705733735;457713.1471252446;437839.01582542656;472915.35137376806;530585.0416684743;466955.50219086977;437039.1322159168;440651.9951771629;465579.7077360809;461383.9005954645;397640.3553623896;471864.1393536661;459240.0788052831;457573.4263521663;188574.69595719432;250035.78352995744;467197.4603958839;203902.92905495744;215294.4270637647;274.74988039636855;4639719.46780516;1582103.219201178;355473.15741280536;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2085769223384.6729;803264391800.2875;1751241529115.018;57899.181475691104;10444.016409856747;-0.0;14900.158456236697;6423840.286937005;1428482.1411429024;0.6755460764636649;1221610.8402416036;3.5511350758717897;0.21556167462041745
9614;2019-05-16 09:14:41.778;607;601;196;196;161;46;205;37;-8;42;784;206;-11;18;257;220;249;563;179;209;204;-20;636;366;372;136;371;317;635;269.0;74.0;1569.0;116.0;104.0;0;0;13;1;0;1;0;0;0;0;1;1;0;0;0;27540.533203125;21849.349609375;0.0;2427.14379882812;598.0;204971;443.0;0.0;Calculated values ==>;1557990881.778;333.86;333.26000000000005;292.76000000000005;292.76000000000005;289.26000000000005;277.76000000000005;275.0112864084945;293.66;276.86;272.36;277.36;351.56000000000006;293.76000000000005;272.06;274.96000000000004;298.86;295.16;298.06;329.46000000000004;294.06;293.56;317.46000000000004;332.96000000000004;271.16;241.71165711629368;269.6138998590099;275.0112864084945;291.06;6360000.0;3660000.0;3720000.0000000005;1360000.0;3710000.0;3170000.0;6350000.0;0.04483333333333333;0.012333333333333333;0.2615;0.01933333333333333;0.017333333333333333;0.06216666666666666;0.0;21849.349609375;0.0;2427.14379882812;27540.533203125;480358.0006434347;479585.58289082657;251135.39626431925;251135.39626431925;239585.77580514157;429743.705733735;458388.35545943934;437290.9127339255;473403.85947104497;531139.8016624367;466813.1643440036;436807.67884266505;441356.8037375776;465579.7077360809;461383.9005954645;399037.52010510315;473839.3401166298;458943.3939490466;458249.22149208706;186067.36719380575;250872.52762923925;467320.024447796;204220.83061371365;217301.56741709966;274.8724043227473;4640169.90552191;1582460.5544382532;355513.4773964288;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2085992127100.2893;803346893175.5156;1751431432280.5432;60947.8264744354;5086.584414125591;0.0;14978.91249499505;6424830.6951791905;1428611.5649738214;0.6755460764636649;1221859.83665009;3.337109772047281;0.18122364611309252
9615;2019-05-16 09:15:41.778;624;621;194;194;160;42;205;38;-8;43;789;206;-11;3;256;221;254;582;180;210;204;-22;672;363;368;133;368;317;671;245.0;0.0;1593.0;159.0;149.0;0;0;35;1;0;1;0;0;0;0;1;1;0;0;0;30175.86328125;24651.109375;0.0;2425.8505859375;599.0;204972;438.0;0.0;Calculated values ==>;1557990941.778;335.56;335.26000000000005;292.56;292.56;289.16;277.36;274.69669130483857;293.66;276.96000000000004;272.36;277.46000000000004;352.06000000000006;293.76000000000005;272.06;273.46000000000004;298.76000000000005;295.26000000000005;298.56;331.36;294.16;293.56;316.96000000000004;333.06;270.96000000000004;241.05796691057077;269.6138998590099;274.69669130483857;291.16;6720000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3170000.0;6709999.999999999;0.04083333333333334;0.0;0.2655;0.026500000000000003;0.024833333333333332;0.06566666666666668;0.0;24651.109375;0.0;2425.8505859375;30175.86328125;478722.99243619613;478382.16455683735;249024.97727756397;249024.97727756397;238342.22369267754;429947.3805835815;459025.7599915035;437290.9127339255;473889.5882477202;531664.889055045;466813.1643440036;436807.67884266505;439036.66921371425;465881.35710542713;461976.67714593874;273572.7667620571;472300.75264506513;459712.81932707026;458887.9186232276;183977.97901196036;251290.9062238717;467541.4266319337;203296.50753798644;220589.76132275054;274.50142509190084;4640650.875492613;1582848.058263123;355553.91901630186;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2086214127100.2893;803427593175.5156;1751621632280.5432;62125.51457952183;7002.490355989604;-0.0;15648.245662731331;6425856.30635464;1428712.3072635725;0.6755460764636649;1222115.062968071;3.130936808288116;0.1770439031217437
9616;2019-05-16 09:16:41.819;640;637;191;191;149;48;199;38;-8;43;796;206;-11;19;257;220;265;598;179;208;198;-24;665;367;372;130;372;318;663;242.0;-1.0;1338.0;139.0;137.0;0;0;58;1;0;1;0;0;0;0;1;1;0;0;0;31457.95703125;25987.978515625;0.0;2439.0576171875;599.0;204973;432.0;0.0;Calculated values ==>;1557991001.819;337.16;336.86;292.26000000000005;292.26000000000005;288.06;277.96000000000004;275.1157276137837;293.06;276.96000000000004;272.36;277.46000000000004;352.76;293.76000000000005;272.06;275.06;298.86;295.16;299.66;332.96000000000004;293.96000000000004;292.96000000000004;316.36;333.06;270.76000000000005;240.39332010688793;269.7299932089509;275.1157276137837;291.06;6650000.0;3670000.0000000005;3720000.0000000005;1300000.0;3720000.0000000005;3180000.0;6630000.0;0.04033333333333333;0.0;0.223;0.023166666666666665;0.022833333333333334;0.06316666666666666;0.0;25987.978515625;0.0;2439.0576171875;31457.95703125;481937.3662183867;481716.8605458022;248310.94239269712;248310.94239269712;235302.74632951143;429675.2189834977;457551.25985115726;437060.6290143916;474275.9111487288;532325.0087812608;466670.558749932;436575.08484221715;441297.2957654637;465434.8330941797;461230.37992798607;389667.2887448637;475800.3126839147;458804.85714063374;457411.20259979833;181470.77258748977;251290.9062238717;467762.4711195608;204314.8064342575;220218.42286250612;274.9133704836557;4641164.841631303;1583270.3390229063;355594.4876208693;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2086436278799.88;803506547090.3701;1751812262455.192;51902.31843536991;6103.204231876194;-0.0;14982.677253405624;6426807.187619839;1428821.5960145863;0.6755460764636649;1222370.495084657;2.567562780011511;0.1395792255153324
9617;2019-05-16 09:17:41.779;647;645;188;186;149;45;188;39;-8;44;805;207;-11;-2;257;219;266;604;179;206;188;-25;653;366;371;133;370;317;649;227.0;-1.0;1225.0;89.0;135.0;0;100;80;1;0;1;0;0;0;0;1;0;0;0;0;31186.923828125;27074.310546875;0.0;1430.96630859375;597.0;204974;426.0;0.0;Calculated values ==>;1557991061.779;337.86;337.66;291.96000000000004;291.76000000000005;288.06;277.66;275.0112864084945;291.96000000000004;277.06;272.36;277.56;353.66;293.86;272.06;272.96000000000004;298.86;295.06;299.76000000000005;333.56;293.76000000000005;291.96000000000004;315.76000000000005;332.86;270.66;241.05796691057077;269.6138998590099;275.0112864084945;291.06;6530000.0;3660000.0;3710000.0;1330000.0;3700000.0;3170000.0;6490000.000000001;0.03783333333333334;0.0;0.20416666666666666;0.014833333333333334;0.022500000000000003;0.060333333333333336;0.0;27074.310546875;0.0;1430.96630859375;31186.923828125;484308.2574175873;484458.43729909696;247812.3600882487;247143.16129916685;235625.40533724747;429743.705733735;456167.5060304229;437290.9127339255;473986.6944556456;533343.5914874965;466936.96177897183;436807.67884266505;438248.0830626725;465724.30640257534;461248.72732428863;399355.8376237343;478390.4140364843;458686.9175220289;456167.5060304229;178963.62700411686;250454.15340279948;467246.51774670125;204192.72302385495;220459.71474676422;274.8615817751802;4641686.534278347;1583712.22997488;355626.7163201384;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2086659030200.0215;803585394490.4203;1752002635455.313;47590.8803991394;3901.9646217222203;-0.0;14221.036740780743;6427635.74487066;1428904.916837481;0.6755460764636649;1222613.6971252412;2.3053234001140783;0.1177301375708114
9618;2019-05-16 09:18:41.790;639;636;192;191;152;42;182;40;-9;45;813;207;-13;-3;256;220;262;599;180;204;181;-23;639;364;369;139;368;316;635;226.0;0.0;1247.0;69.0;131.0;0;100;97;1;0;1;0;0;0;0;1;0;0;0;0;31804.4609375;27643.53515625;0.0;1402.6940917968802;600.0;204975;419.0;0.0;Calculated values ==>;1557991121.79;337.06;336.76000000000005;292.36;292.26000000000005;288.36;277.36;274.8017692304317;291.36;277.16;272.26000000000005;277.66;354.46000000000004;293.86;271.86;272.86;298.76000000000005;295.16;299.36;333.06;293.56;291.26000000000005;315.06;333.16;270.86;242.35481222062532;269.49753711883926;274.8017692304317;291.16;6390000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;3160000.0;6350000.0;0.03766666666666666;0.0;0.20783333333333334;0.0115;0.021833333333333333;0.0595;0.0;27643.53515625;0.0;1402.6940917968802;31804.4609375;484692.3686928464;484701.2468314651;249720.9284554094;249371.92061660712;236853.81207857546;429879.7862731237;455650.499962124;437360.1158524067;473307.3401624125;534255.6291229326;467079.06935823185;436716.74332067836;438314.9035921415;465881.35710542713;461689.9588020654;404794.5975354454;479288.4388814708;458728.7977386057;455508.7268705376;176038.69501535743;251709.28920128586;466601.9250158868;203762.18202788278;220626.5959830816;274.68609137189316;4642211.558720848;1584168.2956184915;355650.33448597946;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2086881070899.718;803667009450.3087;1752192570270.0535;48549.43724653023;3022.657044362046;-0.0;13975.486787803631;6428437.06106432;1428962.632597236;0.6755460764636649;1222848.711232347;2.2566640412749424;0.11393358120220377
9619;2019-05-16 09:19:41.790;622;618;201;200;158;39;179;38;-11;46;816;206;-15;-10;256;221;256;585;180;204;179;-21;626;361;366;142;365;314;622;254.0;76.0;956.0;42.0;124.0;0;100;98;1;0;1;0;0;0;0;1;0;0;0;0;32249.6328125;27282.939453125;0.0;1381.9113769531198;607.0;204976;414.0;0.0;Calculated values ==>;1557991181.79;335.36;334.96000000000004;293.26000000000005;293.16;288.96000000000004;277.06;274.4858918419099;291.06;276.96000000000004;272.06;277.76000000000005;354.76;293.76000000000005;271.66;272.16;298.76000000000005;295.26000000000005;298.76000000000005;331.66;293.56;291.06;314.56;333.86;271.06;242.98782864720522;269.2639976450953;274.4858918419099;291.16;6260000.0;3610000.0;3660000.0;1420000.0;3650000.0;3140000.0;6220000.0;0.042333333333333334;0.012666666666666666;0.15933333333333335;0.007;0.020666666666666667;0.063;0.0;27282.939453125;0.0;1381.9113769531198;32249.6328125;483684.8252647852;483556.9995526397;253568.4416060011;253191.8574308684;239020.51890922844;430081.6785162784;455726.3878962193;437498.6818074642;473014.70512905536;534716.3949673742;467239.3802973825;436858.596315483;437657.84923729487;466312.6374550324;462280.22558120737;408125.7923309858;478742.5506786869;459205.06791963393;455726.3878962193;173949.5011765382;254638.09398592086;466377.4124359473;203057.90525447554;219627.49918989663;274.3997151164373;4642745.342835431;1584626.0162402363;355673.53953155235;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2087101570899.718;803751309450.3087;1752381570270.0535;37354.230397442865;1843.2365502703021;0.0;14874.22998849833;6429152.924961353;1429003.1817105245;0.6755460764636649;1223089.1255388162;1.8863414729329024;0.08230624401125901
9620;2019-05-16 09:20:41.771;604;600;205;205;165;35;179;35;-15;46;811;204;-19;-7;254;222;249;567;180;205;179;-18;612;356;362;143;361;309;608;237.0;0.0;459.0;71.0;107.0;0;100;99;1;0;1;0;0;0;0;1;0;0;0;0;33030.6640625;26684.6015625;0.0;1364.95849609375;615.0;204977;409.0;0.0;Calculated values ==>;1557991241.771;333.56;333.16;293.66;293.66;289.66;276.66;273.955091788801;291.06;276.66;271.66;277.76000000000005;354.26;293.56;271.26000000000005;272.46000000000004;298.56;295.36;298.06;329.86;293.66;291.06;314.06;334.66;271.36;243.1966462407574;268.67533136820026;273.955091788801;291.16;6120000.0;3560000.0;3620000.0000000005;1430000.0;3610000.0;3090000.0;6080000.0;0.0395;0.0;0.0765;0.011833333333333333;0.017833333333333333;0.05733333333333333;0.0;26684.6015625;0.0;1364.95849609375;33030.6640625;482672.2830186778;482552.46471691993;255866.48661069447;255866.48661069447;241639.04725651222;430412.23801567365;456389.4750447876;438003.16910024424;472884.08645268116;534560.8939791402;467700.27344493836;437372.52749135875;439249.2726566992;466624.4334453391;463165.68256596546;411220.489454843;477750.3648510871;459971.0288534705;456389.4750447876;171860.34048652687;257985.5697089033;466535.6764483678;201384.59634742799;218330.99826071144;273.7258158182325;4643289.173041455;1585075.6033339552;355696.42286512296;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2087319901739.5237;803836782375.2327;1752568411084.8872;18101.320815590443;3137.621114527788;-0.0;13648.686002287035;6429614.908213345;1429044.6757137643;0.6755460764636649;1223326.7412363885;1.2437852094481063;0.04737342324643066
