;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9621;2019-05-16 09:21:41.781;588;586;203;202;166;32;180;32;-21;44;800;203;-25;-13;253;223;242;551;179;205;180;-16;606;353;358;144;357;303;602;221.0;76.0;538.0;53.0;93.0;0;100;96;1;0;1;0;0;0;0;1;0;0;0;0;33124.17578125;26280.31640625;0.0;1323.83825683594;618.0;204978;406.0;0.0;Calculated values ==>;1557991301.781;331.96000000000004;331.76000000000005;293.46000000000004;293.36;289.76000000000005;276.36;273.6339639331285;291.16;276.36;271.06;277.56;353.16;293.46000000000004;270.66;271.86;298.46000000000004;295.46000000000004;297.36;328.26000000000005;293.66;291.16;313.76000000000005;334.96000000000004;271.56;243.40439225979637;267.9596281332873;273.6339639331285;291.06;6060000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3030000.0;6020000.0;0.036833333333333336;0.012666666666666666;0.08966666666666666;0.008833333333333334;0.015500000000000002;0.052333333333333336;0.0;26280.31640625;0.0;1323.83825683594;33124.17578125;481053.96774301294;481228.08789809997;255402.6466436312;255002.03857532237;242154.09489425193;430607.02586249536;457184.28850405983;438419.19255376846;472555.8254779879;533856.4728902216;468419.660461477;437798.07955487026;439647.05077244143;467064.51337570406;463744.35380676674;410884.97457921994;476107.7063291437;460594.19487161405;457184.28850405983;170606.85888663295;259240.94887492666;466594.4891701542;200794.75551755007;216968.43027782254;273.48163908843804;4643840.555255121;1585517.0512126773;355718.8332391671;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2087535937739.4893;803922896725.219;1752752041684.858;21306.991187580912;2347.89764726467;0.0;12571.29658050642;6429943.365547086;1429090.3959888814;0.6755460764636649;1223545.2775078528;1.3123454008101176;0.051810953049236906
9622;2019-05-16 09:22:41.782;580;578;200;199;164;29;183;29;-28;43;786;201;-32;-11;252;224;238;543;176;206;182;-14;599;350;355;144;354;297;596;199.0;78.0;809.0;17.0;90.0;0;100;78;1;0;1;0;0;0;0;1;0;0;0;0;31523.28125;24924.177734375;0.0;1295.92407226562;620.0;204979;403.0;0.0;Calculated values ==>;1557991361.782;331.16;330.96000000000004;293.16;293.06;289.56;276.06;273.3108153835814;291.46000000000004;276.06;270.36;277.46000000000004;351.76;293.26000000000005;269.96000000000004;272.06;298.36;295.56;296.96000000000004;327.46000000000004;293.76000000000005;291.36;313.46000000000004;335.16;271.76000000000005;243.40439225979637;267.23344911666527;273.3108153835814;290.76000000000005;5990000.0;3500000.0;3550000.0;1440000.0;3540000.0;2970000.0;5960000.0;0.033166666666666664;0.013000000000000001;0.13483333333333333;0.0028333333333333335;0.015000000000000001;0.04816666666666666;0.0;24924.177734375;0.0;1295.92407226562;31523.28125;480711.32871483214;480772.34206035815;254537.43428979174;254140.15364097874;241697.8895606155;430799.1582183253;458082.44237734104;438684.37198384217;472457.08239583095;532846.0892218559;469012.71570943063;438071.4457414646;441239.6023413219;467360.9363845398;464318.62166137894;412201.07490331115;475657.09655573167;461191.73348062916;457945.6142810069;169353.38768963216;260077.89159075968;466794.5115276074;200298.89564848057;217189.7900350481;273.2739362135067;4644379.293044018;1585943.7624434312;355740.6649558259;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2087749841305.0808;804009298165.458;1752932044685.3557;32142.308392551255;755.070911657526;0.0;11596.405534513682;6430388.783801666;1429116.2544912451;0.6755460764636649;1223746.6783826603;1.696934099144259;0.07116937479598265
9623;2019-05-16 09:23:41.782;579;578;199;199;164;28;187;26;-35;41;770;201;-20;-7;252;225;235;538;177;206;186;-11;592;349;354;144;354;291;591;194.0;83.0;796.0;174.0;88.0;0;100;51;1;0;1;0;0;0;0;1;0;0;0;0;29842.91015625;22916.23828125;0.0;1265.63049316406;619.0;204980;400.0;0.0;Calculated values ==>;1557991421.782;331.06;330.96000000000004;293.06;293.06;289.56;275.96000000000004;273.20264511476705;291.86;275.76000000000005;269.66;277.26000000000005;350.16;293.26000000000005;271.16;272.46000000000004;298.36;295.66;296.66;326.96000000000004;293.76000000000005;291.76000000000005;313.16;335.06;272.06;243.40439225979637;266.49643012054327;273.20264511476705;290.86;5920000.0;3490000.0;3540000.0;1440000.0;3540000.0;2910000.0;5910000.0;0.03233333333333333;0.013833333333333333;0.13266666666666665;0.029;0.014666666666666666;0.047;0.0;22916.23828125;0.0;1265.63049316406;29842.91015625;481379.86701622827;481352.5928712983;254416.14228951844;254416.14228951844;241860.7007910985;430862.6128555636;458787.7199564135;438955.35224907694;472259.5391352755;531635.6159207788;469838.908843501;441185.2475961688;443073.32598092797;467360.9363845398;464595.6765359818;413860.2811150947;475533.4451549043;461345.36918359256;458651.7747534489;168099.92630828856;259659.41789560125;467094.3613458646;199356.4159842925;216538.17454762541;272.8984096490846;4644890.677972403;1586342.4325768948;355762.0112438711;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2087962541305.0808;804095698165.458;1753108444685.3557;31786.792211128068;7764.400415485591;0.0;11379.339209673704;6430921.526306697;1429187.250085638;0.6755460764636649;1223938.1429221951;2.1061454063539986;0.12295333903296493
9624;2019-05-16 09:24:41.783;582;582;200;199;164;29;191;25;-22;39;753;201;7;-15;251;226;233;535;181;205;190;-9;588;348;353;143;353;287;587;175.0;76.0;626.0;127.0;86.0;0;100;8;1;0;1;0;0;0;0;1;0;0;0;0;27623.236328125;20233.396484375;0.0;1250.12756347656;618.0;204981;397.0;0.0;Calculated values ==>;1557991481.783;331.36;331.36;293.16;293.06;289.56;276.06;273.0942459734351;292.26000000000005;275.66;270.96000000000004;277.06;348.46000000000004;293.26000000000005;273.86;271.66;298.26000000000005;295.76000000000005;296.46000000000004;326.66;293.66;292.16;312.86;334.96000000000004;272.26000000000005;243.1966462407574;265.9988726020314;273.0942459734351;291.26000000000005;5880000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2870000.0;5870000.0;0.029166666666666667;0.012666666666666666;0.10433333333333333;0.021166666666666667;0.014333333333333333;0.0435;0.0;20233.396484375;0.0;1250.12756347656;27623.236328125;482267.86171496107;482382.42786431935;255049.71139683787;254642.713344534;241992.9586568755;430925.7729439634;459487.90123405727;441737.2987340622;472193.81962526246;530177.9591692807;470384.892244921;445850.1938701396;442746.26372452744;467374.0663214524;464871.82008426025;414676.2199849692;475584.8270251415;461365.50582970696;459352.8116281962;166846.47414792277;259240.94887492666;467433.8734719653;199212.5300947355;217610.98830155854;272.8373275611176;4645369.57050727;1586702.0188591788;355782.97624372866;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2088174644839.8247;804181799600.354;1753281847575.1462;25303.417528036418;5677.351768151365;0.0;10515.769314708738;6431397.285983144;1429299.2665539428;0.6755460764636649;1224120.6052006653;1.9315517565213582;0.10738386577521143
9625;2019-05-16 09:25:41.773;587;586;200;199;169;31;194;26;-1;37;739;202;17;2;252;226;231;530;182;205;193;-7;575;352;357;142;357;286;574;175.0;0.0;1338.0;232.0;74.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27304.3671875;19442.75;0.0;1250.77966308594;617.0;204982;394.0;0.0;Calculated values ==>;1557991541.773;331.86;331.76000000000005;293.16;293.06;290.06;276.26000000000005;273.5264737036516;292.56;275.76000000000005;273.06;276.86;347.06000000000006;293.36;274.86;273.36;298.36;295.76000000000005;296.26000000000005;326.16;293.66;292.46000000000004;312.56;334.86;272.46000000000004;242.98782864720522;265.87368984753493;273.5264737036516;291.36;5750000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2860000.0;5740000.0;0.029166666666666667;0.0;0.223;0.03866666666666666;0.012333333333333333;0.0415;0.0;19442.75;0.0;1250.77966308594;27304.3671875;484444.55163201963;484417.72414476116;255841.41803513296;255418.2423654602;244128.64182422007;430671.36484660726;459262.8302995626;444930.99499705865;472128.42060986464;528805.3776451895;470638.3118366611;447420.44990724145;445350.04468753625;466935.48835395055;464284.72016130394;418706.88160937687;476455.2504349551;460749.12975072267;459126.9073351851;165593.03060630985;258822.4845140824;467772.34329588304;200341.32654450988;216835.32963810873;273.29931246216086;4645827.224248301;1587032.5983075087;355803.8136638044;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2088387609339.8586;804267285350.3676;1753453718925.1736;54543.49606491838;10340.665981053095;-0.0;10055.10047442867;6432062.566031367;1429432.7277879606;0.6755460764636649;1224292.0005449494;3.6213861888472416;0.24306973698553155
9626;2019-05-16 09:26:41.784;589;588;198;197;171;34;196;27;10;37;729;203;27;-8;252;224;229;512;185;204;195;-5;575;353;358;142;358;288;574;189.0;84.0;1122.0;145.0;34.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27023.021484375;19416.3203125;0.0;1265.89599609375;615.0;204983;392.0;0.0;Calculated values ==>;1557991601.784;332.06;331.96000000000004;292.96000000000004;292.86;290.26000000000005;276.56;273.6339639331285;292.76000000000005;275.86;274.16;276.86;346.06000000000006;293.46000000000004;275.86;272.36;298.36;295.56;296.06;324.36;293.56;292.66;312.36;334.66;272.66;242.98782864720522;266.1237361191953;273.6339639331285;291.66;5750000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2880000.0;5740000.0;0.0315;0.014;0.187;0.024166666666666666;0.005666666666666667;0.03716666666666667;0.0;19416.3203125;0.0;1265.89599609375;27023.021484375;484722.5238784632;484695.56148083025;254999.13176056792;254583.9325906361;244817.5392296966;430607.02586249536;459376.6067587312;446072.39283506677;472128.42060986464;527614.6340591057;470484.5178276366;448407.2089974955;443541.9280552269;466793.1479323858;463875.4189427811;418060.0646113077;473811.0793388045;460459.43622653774;459240.64650238265;164757.40606591295;257985.5697089033;467971.24586402735;200769.85316481572;209037.99429600665;273.47187763396505;4646280.035486792;1587356.4832610276;355824.7898058567;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2088602148664.5654;804352500970.2511;1753625950494.9382;45871.57491833695;6457.366990230947;0.0;9299.198573670308;6432899.51170033;1429572.7370595247;0.6755460764636649;1224453.3159391978;2.9797648164346318;0.18940023022044591
9627;2019-05-16 09:27:41.784;589;589;199;199;169;35;197;27;15;36;724;204;33;18;253;224;230;518;188;204;197;-3;578;354;359;142;359;288;578;222.0;82.0;1280.0;173.0;60.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27310.2890625;19494.62890625;0.0;1257.484375;614.0;204984;390.0;0.0;Calculated values ==>;1557991661.784;332.06;332.06;293.06;293.06;290.06;276.66;273.7412296467126;292.86;275.86;274.66;276.76000000000005;345.56000000000006;293.56;276.46000000000004;274.96000000000004;298.46000000000004;295.56;296.16;324.96000000000004;293.56;292.86;312.16;334.56;272.86;242.98782864720522;266.1237361191953;273.7412296467126;291.96000000000004;5780000.0;3540000.0;3590000.0;1420000.0;3590000.0;2880000.0;5780000.0;0.037000000000000005;0.013666666666666666;0.21333333333333335;0.028833333333333332;0.01;0.04700000000000001;0.0;19494.62890625;0.0;1257.484375;27310.2890625;484386.42944994755;484386.42944994755;255172.84397889598;255172.84397889598;243980.49389263455;430542.39183029096;459354.7222566133;446764.3592158739;472029.85167895287;527095.8308638115;470602.3055035349;449219.65406299283;447177.393357295;466780.0534477276;463727.09145321214;417329.9672670602;474194.20139410667;460303.8616837284;459354.7222566133;163921.7849024954;257567.11924055516;468170.05761196464;201048.29518391448;212564.15662965522;273.5853699948898;4646732.813074683;1587680.7411711838;355845.81797561585;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2088817248664.5654;804437700970.2511;1753798750494.9382;52419.426993484674;7702.010816675446;0.0;11599.156584467031;6433718.603382929;1429690.7318745824;0.6755460764636649;1224627.4688988489;3.456062205453953;0.22082131696069202
9628;2019-05-16 09:28:41.755;591;591;200;199;167;38;198;28;21;36;719;205;39;3;253;224;232;529;191;204;197;-1;579;356;361;143;361;291;578;226.0;78.0;1048.0;192.0;82.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27582.208984375;19421.771484375;0.0;1277.94897460938;611.0;204985;388.0;0.0;Calculated values ==>;1557991721.755;332.26000000000005;332.26000000000005;293.16;293.06;289.86;276.96000000000004;273.955091788801;292.96000000000004;275.96000000000004;275.26000000000005;276.76000000000005;345.06000000000006;293.66;277.06;273.46000000000004;298.46000000000004;295.56;296.36;326.06;293.56;292.86;311.96000000000004;334.26000000000005;273.06;243.1966462407574;266.49643012054327;273.955091788801;292.26000000000005;5790000.0;3560000.0;3610000.0;1430000.0;3610000.0;2910000.0;5780000.0;0.03766666666666666;0.013000000000000001;0.17466666666666666;0.032;0.013666666666666666;0.05133333333333333;0.0;19421.771484375;0.0;1277.94897460938;27582.208984375;484553.0923814219;484665.01167876605;255590.73416839642;255172.84397889598;243302.47777778175;430412.23801567365;459174.84848194243;447018.573816312;471897.7078724963;526341.9796044974;470312.60821539006;449478.9198775059;444500.28727059055;466494.5354798314;463429.53646658803;417639.4376421924;475815.80281456874;459991.67660371546;459038.22702066065;163086.1669317865;256311.7953858065;468230.6668193967;201491.99149806122;215894.9035076959;273.76778026814344;4647190.029465106;1588004.8877622113;355866.936374769;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2089033144265.2659;804523159645.5283;1753972366540.5015;42885.309711587804;8535.637610282736;0.0;12481.357273665522;6434512.425658413;1429825.9802102728;0.6755460764636649;1224828.0428573587;3.0871095444093446;0.19855469744047682
9629;2019-05-16 09:29:41.795;593;594;202;201;163;40;196;28;25;37;716;206;39;30;254;223;233;540;193;203;196;0;584;357;362;145;362;292;584;227.0;75.0;1085.0;183.0;142.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;28192.3984375;19640.8359375;0.0;1280.47863769531;610.0;204986;386.0;0.0;Calculated values ==>;1557991781.795;332.46000000000004;332.56;293.36;293.26000000000005;289.46000000000004;277.16;274.0616903277293;292.76000000000005;275.96000000000004;275.66;276.86;344.76;293.76000000000005;277.06;276.16;298.56;295.46000000000004;296.46000000000004;327.16;293.46000000000004;292.76000000000005;311.76000000000005;334.16;273.16;243.61107973660833;266.62003547228215;274.0616903277293;292.46000000000004;5840000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2920000.0;5840000.0;0.03783333333333334;0.0125;0.18083333333333332;0.030500000000000003;0.023666666666666666;0.0615;0.0;19640.8359375;0.0;1280.47863769531;28192.3984375;484271.9963317567;484411.9486402684;256058.8813666388;255640.8633898268;241763.9875195208;430346.717906069;458742.35651751276;447380.48842047976;471731.79225593165;525951.3119812895;470294.79549385543;449295.28669454524;448068.14268610877;466481.5206930663;463148.1647397199;416176.9236819849;476689.3689767349;459698.9584401166;458742.35651751276;162250.55196795813;255893.36323571714;468053.524328251;201784.23340331521;222670.41229435027;273.8863405943749;4647655.127718924;1588330.6265050056;355888.2708183447;1941844.388418153;0;23;26;17;119;100;60;20;180;194;2089250188865.128;804609617245.4734;1754147383140.3904;44411.98944893725;8121.213373210544;0.0;14518.424569724493;6435240.38813595;1429964.8798397747;0.6755460764636649;1225053.1910380318;3.2049433199274158;0.19839930324036495
9630;2019-05-16 09:30:41.766;596;598;204;204;160;44;192;29;28;37;712;207;33;11;254;216;234;552;191;202;192;1;580;362;367;144;367;297;582;246.0;77.0;1151.0;219.0;125.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23358.474609375;11302.08203125;2720.19970703125;1301.80334472656;609.0;204987;385.0;0.0;Calculated values ==>;1557991841.766;332.76000000000005;332.96000000000004;293.56;293.56;289.16;277.56;274.5913991737795;292.36;276.06;275.96000000000004;276.86;344.36;293.86;276.46000000000004;274.26000000000005;298.56;294.76000000000005;296.56;328.36;293.36;292.36;311.66;334.06;273.26000000000005;243.40439225979637;267.23344911666527;274.5913991737795;292.26000000000005;5800000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2970000.0;5820000.0;0.041;0.012833333333333334;0.19183333333333333;0.0365;0.020833333333333332;0.06183333333333334;0.0;11302.08203125;2720.19970703125;1301.80334472656;23358.474609375;485137.4026672746;485193.1850959979;257037.483201149;257037.483201149;240848.4259502776;430014.67791919125;457384.9394250161;446842.85426403047;471864.221826097;525139.990287727;469730.2851201691;447538.9667477359;444440.31481115596;465762.9190754383;461457.9028561018;417947.14655134914;478675.90628558176;458771.19548852823;457384.9394250161;161832.74555500393;255474.93562877487;468291.61117532355;203057.22991941153;221244.64679331228;274.40410764474126;4648084.510691873;1588588.3595233592;355909.7794339912;1941867.0457926684;0;23;26;18;119;100;60;20;180;194;2089468783159.968;804696275340.41;1754323997735.2612;46766.20893677606;9681.054915840788;0.0;14601.341427727022;6435999.839209754;1430113.1603718277;0.6755460764636649;1225295.7384665534;4.636401122513114;0.2949737700581942
9631;2019-05-16 09:31:41.776;594;597;203;204;159;57;188;30;31;37;713;208;30;33;255;173;234;550;189;200;188;2;590;368;374;142;374;303;591;302.0;76.0;1130.0;193.0;123.0;0;100;99;1;0;0;1;0;0;0;1;0;0;0;0;23763.61328125;11492.7138671875;2762.54565429688;1332.21032714844;607.0;204988;384.0;0.0;Calculated values ==>;1557991901.776;332.56;332.86;293.46000000000004;293.56;289.06;278.86;275.2199585193972;291.96000000000004;276.16;276.26000000000005;276.86;344.46000000000004;293.96000000000004;276.16;276.46000000000004;298.66;290.46000000000004;296.56;328.16;293.16;291.96000000000004;311.56;333.86;273.36;242.98782864720522;267.9596281332873;275.2199585193972;292.06;5900000.0;3679999.9999999995;3740000.0;1420000.0;3740000.0;3030000.0;5910000.0;0.050333333333333334;0.012666666666666666;0.18833333333333335;0.03216666666666666;0.0205;0.07083333333333333;0.0;11492.7138671875;2762.54565429688;1332.21032714844;23763.61328125;483737.6728342257;484047.73996036965;256047.15057115856;256463.99699989482;240241.8455193713;429606.4342157736;455669.2051766602;446107.1014639255;472128.42060986464;524769.6316586944;469023.45636812504;445965.0840659671;446390.54166232125;464878.403893794;454538.2475738145;414270.0292794125;477301.46285155736;457366.9015654474;455669.2051766602;161414.93982334915;254638.09398592086;468666.69496225734;204689.57192625297;219553.05939289625;275.0622758538778;4648477.26020491;1588778.3478152547;355931.7332062723;1941912.742952263;0;23;26;18;119;100;60;20;180;194;2089691120209.9326;804782089640.3964;1754504027735.2327;45466.96806292833;8491.264124324805;0.0;16724.89365968328;6436768.577119597;1430264.6216031369;0.6755460764636649;1225556.8339342335;4.534611873083177;0.2652392650684692
9632;2019-05-16 09:32:41.756;594;597;204;205;160;74;186;30;32;37;720;208;29;36;255;141;236;558;190;197;185;3;616;371;376;141;376;304;617;321.0;81.0;1252.0;148.0;119.0;36;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26259.658203125;12058.02734375;4034.67749023438;1346.68139648438;605.0;204989;382.0;0.0;Calculated values ==>;1557991961.756;332.56;332.86;293.56;293.66;289.16;280.56;275.5313989812953;291.76000000000005;276.16;276.36;276.86;345.16;293.96000000000004;276.06;276.76000000000005;298.66;287.26000000000005;296.76000000000005;328.96000000000004;292.86;291.66;311.36;333.66;273.46000000000004;242.77792619122317;268.0796299477929;275.5313989812953;292.16;6160000.0;3710000.0;3760000.0;1410000.0;3760000.0;3040000.0;6170000.0;0.0535;0.013500000000000002;0.20866666666666667;0.024666666666666667;0.01983333333333333;0.07333333333333333;0.0;12058.02734375;4034.67749023438;1346.68139648438;26259.658203125;480766.76108493493;481087.90777157765;254975.69496440177;255367.37541049218;239783.23987512535;429398.2889081932;455048.14796619717;446054.7494118788;472260.1919623333;525424.6521664313;468884.90294936474;445627.2469483674;446621.9564447741;464585.64573071874;449318.5095145032;403228.88929746655;475311.3132112256;456616.80254018545;454904.50125689665;160579.3303088084;253801.27034056993;468903.15145096794;205588.17066326286;218945.2510992527;275.4211964125737;4648893.981847214;1588974.5385733494;355954.0498626104;1941969.36759731;0;23;26;18;119;100;60;20;180;194;2089916045210.0042;804866961340.4233;1754686067035.2905;50177.3594322112;6495.102859430058;0.0;17303.67834489389;6437565.347503623;1430389.4663659106;0.6755460764636649;1225840.310843884;4.241900469369139;0.23787380512100423
9633;2019-05-16 09:33:41.777;603;605;206;208;162;86;186;31;30;37;727;208;27;36;255;117;244;570;187;196;185;4;660;374;379;140;379;302;661;295.0;-1.0;1499.0;118.0;114.0;97;100;98;1;0;0;1;0;0;0;1;0;0;0;0;30890.53515625;13017.6572265625;6558.93115234375;1330.5341796875;604.0;204990;382.0;0.0;Calculated values ==>;1557992021.777;333.46000000000004;333.66;293.76000000000005;293.96000000000004;289.36;281.76000000000005;275.84098080016133;291.76000000000005;276.26000000000005;276.16;276.86;345.86;293.96000000000004;275.86;276.76000000000005;298.66;284.86;297.56;330.16;292.76000000000005;291.66;311.36;333.56;273.56;242.56692532238324;267.8393353686513;275.84098080016133;291.86;6600000.0;3740000.0;3790000.0;1400000.0;3790000.0;3020000.0;6609999.999999999;0.04916666666666667;0.0;0.24983333333333332;0.019666666666666666;0.019;0.06816666666666667;0.0;13017.6572265625;6558.93115234375;1330.5341796875;30890.53515625;476931.3017116154;477118.19680339657;253590.55963631708;254316.03989778174;239194.209946468;429187.4505931623;454541.2619480464;446159.5380015785;472391.7460337592;526315.145651316;469161.7630768955;445733.73098647315;447005.8663255856;464144.3552730601;445043.0324875267;269523.3104570926;471656.255522708;455979.12998716516;454396.48497648415;160579.3303088084;253382.8652305231;469139.01059756253;206450.00285209497;219589.42454745274;275.76470437251044;4649370.400145879;1589183.5757485298;355976.36780092324;1942057.678567222;0;23;26;18;119;100;60;20;180;194;2090142624484.6584;804951290845.2947;1754867930665.0132;59887.4321981793;5166.217152327529;-0.0;16006.014619245641;6438482.875121452;1430486.6780447103;0.6755460764636649;1226117.9887714328;3.877131525037785;0.217604434516119
9634;2019-05-16 09:34:41.798;623;623;192;194;156;85;186;32;2;38;732;207;6;31;255;113;258;586;183;195;186;5;663;377;382;139;382;299;663;305.0;-1.0;1658.0;150.0;88.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;28691.8203125;13055.1455078125;6640.16259765625;1317.23413085938;602.0;204991;381.0;0.0;Calculated values ==>;1557992081.798;335.46000000000004;335.46000000000004;292.36;292.56;288.76000000000005;281.66;276.14872888175563;291.76000000000005;276.36;273.36;276.96000000000004;346.36;293.86;273.76000000000005;276.26000000000005;298.66;284.46000000000004;298.96000000000004;331.76000000000005;292.66;291.76000000000005;311.26000000000005;333.36;273.66;242.35481222062532;267.47669482898436;276.14872888175563;291.46000000000004;6630000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;2990000.0;6630000.0;0.05083333333333333;0.0;0.2763333333333333;0.025;0.014666666666666666;0.06549999999999999;0.0;13055.1455078125;6640.16259765625;1317.23413085938;28691.8203125;479618.6894867654;479618.6894867654;248645.71245230778;249319.7167419012;237352.90084409202;428973.91024759493;454030.4061378057;442733.2750669633;472621.17715536855;527072.0629763781;469455.4460826621;443315.7996292801;446879.0238427447;463700.44277510967;443801.707133644;277153.6426965795;473931.9076612801;455335.40740033356;454030.4061378057;160161.5264782812;252546.06836287308;469374.27755306003;207191.93220593064;216474.20360969956;276.06152026859814;4649867.093557871;1589400.925150856;355998.44025955605;1942167.7095127648;0;23;26;18;119;100;60;20;180;194;2090371004390.2173;805035020140.4995;1755048293770.4546;65087.92441059868;6554.558633678235;-0.0;15559.93126559095;6439524.700940531;1430584.3853620954;0.6755460764636649;1226381.1303884592;4.150017324372369;0.23866960483054947
9635;2019-05-16 09:35:41.778;639;638;182;181;162;79;188;39;-17;39;735;206;-23;18;255;126;263;592;183;194;187;6;648;379;384;138;384;299;648;298.0;0.0;1536.0;109.0;69.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24964.861328125;12779.0361328125;6322.79833984375;1326.01232910156;600.0;204992;379.0;0.0;Calculated values ==>;1557992141.778;337.06;336.96000000000004;291.36;291.26000000000005;289.36;281.06;276.35288757459654;291.96000000000004;277.06;271.46000000000004;277.06;346.66;293.76000000000005;270.86;274.96000000000004;298.66;285.76000000000005;299.46000000000004;332.36;292.56;291.86;311.06;333.16;273.76000000000005;242.14157278889297;267.47669482898436;276.35288757459654;291.46000000000004;6480000.0;3790000.0;3840000.0;1380000.0;3840000.0;2990000.0;6480000.0;0.049666666666666665;0.0;0.256;0.018166666666666668;0.0115;0.06116666666666666;0.0;12779.0361328125;6322.79833984375;1326.01232910156;24964.861328125;483695.3519409777;483549.3675524995;245855.72272866627;245528.41990325617;239537.82778212492;428830.04407018964;453980.44436627545;439913.33508480777;472850.0741107318;527385.2644941821;469335.6071213628;439003.13721699157;445042.1710269553;463403.0227218221;445478.3548865836;400479.16807494516;476690.36050240987;454854.45385506435;453834.1118547446;159325.9205505338;251709.28920128586;469608.95739645907;207753.86297510588;214917.42788790062;276.28430784312593;4650314.0835253475;1589616.1382363138;356020.4599710448;1942275.6981790536;0;23;26;18;119;100;60;20;180;194;2090600727790.2903;805118092440.5259;1755227633970.5117;59432.82486008369;4757.03421532125;-0.0;14613.73716930529;6440562.027960479;1430678.6172147759;0.6755460764636649;1226632.493809751;3.8576555331288858;0.21401156681942687
9636;2019-05-16 09:36:41.788;641;642;185;184;158;68;189;43;-26;42;738;205;-30;4;254;132;265;595;189;196;188;7;688;376;381;137;381;297;689;276.0;-1.0;1474.0;171.0;90.0;99;100;96;1;0;0;1;0;0;0;1;0;0;0;0;25240.2421875;13341.341796875;6960.74658203125;1311.93334960938;598.0;204993;379.0;0.0;Calculated values ==>;1557992201.788;337.26;337.36;291.66;291.56;288.96000000000004;279.96000000000004;276.0463484220469;292.06;277.46000000000004;270.56;277.36;346.96000000000004;293.66;270.16;273.56;298.56;286.36;299.66;332.66;292.76000000000005;291.96000000000004;311.06;332.96000000000004;273.86;241.92719264551067;267.23344911666527;276.0463484220469;292.06;6880000.0;3760000.0;3810000.0;1370000.0;3810000.0;2970000.0;6890000.000000001;0.046;0.0;0.24566666666666667;0.0285;0.015000000000000001;0.061;0.0;13341.341796875;6960.74658203125;1311.93334960938;25240.2421875;479464.0359746346;479501.9355758836;245499.01667955855;245183.48945232228;237322.76017189285;429045.3911783415;454636.6512373088;438989.0907281145;473273.90776018414;527853.2239239399;469491.37209713226;438378.49729393894;443433.7978453809;463713.7286829322;447002.4973016019;277993.63381428097;472121.1000911723;455646.4588385267;454491.66593491595;159325.9205505338;250872.52762923925;469843.0551361263;206860.0399400822;216361.42766290426;275.93059886983207;4650732.529117222;1589833.8443306626;356042.4465155107;1942386.4128360862;0;23;26;18;119;100;60;20;180;194;2090830266040.254;805200606190.5128;1755406463770.4834;57026.37014359326;7495.0159330872575;-0.0;14525.944534592712;6441532.6830009045;1430780.7346493993;0.6755460764636649;1226875.3649623583;3.6572245371154213;0.22321138199244944
9637;2019-05-16 09:37:41.789;651;651;190;190;159;58;192;44;-33;44;741;205;-34;-3;253;132;274;609;194;197;191;8;706;367;372;135;371;293;701;221.0;-1.0;908.0;69.0;116.0;0;100;77;1;0;0;1;1;0;0;1;0;0;0;0;37027.91796875;12228.4208984375;19978.390625;1293.77502441406;596.0;204994;378.0;0.0;Calculated values ==>;1557992261.789;338.26;338.26;292.16;292.16;289.06;278.96000000000004;275.1157276137837;292.36;277.56;269.86;277.56;347.26;293.66;269.76000000000005;272.86;298.46000000000004;286.36;300.56;334.06;292.86;292.26000000000005;310.96000000000004;332.76000000000005;273.96000000000004;241.49495122638035;266.74333088950624;275.1157276137837;292.56;7059999.999999999;3670000.0000000005;3720000.0000000005;1350000.0;3710000.0;2930000.0;7009999.999999999;0.036833333333333336;0.0;0.15133333333333335;0.0115;0.01933333333333333;0.05616666666666667;0.0;12228.4208984375;19978.390625;1293.77502441406;37027.91796875;478929.5811333506;479504.978387646;246710.5673901699;246710.5673901699;237337.38839152138;429675.2189834977;456567.5235232781;438813.94225660735;473728.41363301896;528474.291600725;470039.8176393139;438662.4006545466;443239.73038008;465050.680074861;448704.72467361327;281068.6075080503;472883.15390864044;457270.98814679036;456426.3451327903;158908.11840480618;250035.78352995744;470211.52306949627;204638.93067948837;219120.56230690394;275.03798799608376;4651251.439099587;1590046.9292375555;356064.1611138386;1942610.9093874204;0;23;26;18;120;100;60;20;180;194;2091056169804.981;805282207550.4143;1755583466720.2695;35438.48508533734;3054.084812485091;-0.0;13328.674802053949;6442303.236302556;1430868.6452873258;0.6755460764636649;1227107.4906585803;1.546875742783069;0.08143730358350121
9638;2019-05-16 09:38:41.799;676;674;193;191;159;46;192;42;-36;45;742;205;-37;-9;251;127;278;606;198;199;191;8;658;362;368;134;366;292;652;211.0;-1.0;363.0;0.0;126.0;0;100;58;1;0;0;1;1;0;0;1;0;0;0;0;33193.49609375;10011.23828125;18352.494140625;1299.04602050781;596.0;204995;376.0;0.0;Calculated values ==>;1557992321.799;340.76;340.56000000000006;292.46000000000004;292.26000000000005;289.06;277.76000000000005;274.5913991737795;292.36;277.36;269.56;277.66;347.36;293.66;269.46000000000004;272.26000000000005;298.26000000000005;285.86;300.96000000000004;333.76000000000005;293.06;292.26000000000005;310.76000000000005;332.76000000000005;273.96000000000004;241.2770596917726;266.62003547228215;274.5913991737795;292.96000000000004;6580000.0;3620000.0000000005;3679999.9999999995;1340000.0;3660000.0;2920000.0;6520000.0;0.035166666666666666;0.0;0.0605;0.0;0.021;0.05616666666666667;0.0;10011.23828125;18352.494140625;1299.04602050781;33193.49609375;487959.07411053317;488308.68376195175;249396.21619894743;248714.57247660693;238523.2136419307;430014.67791919125;457222.24678663525;438582.0297435704;473954.89273139124;528655.1736663805;470176.33129802125;438430.3070074864;442579.07251461333;465513.42449155;448884.8576902355;403517.8648431242;478338.34910077247;458196.5170259769;457082.4485768565;158072.51562822933;250035.78352995744;470346.2376010807;203541.3894073567;220685.92405347072;274.5913991737795;4651836.715079756;1590232.2906191056;356085.77155701653;1942930.3866644232;0;23;26;18;120;100;60;20;180;194;2091278206804.9456;805362921000.4015;1755758995970.2417;14219.95874034093;0.0;-0.0;13277.604794063504;6442717.125637765;1430894.1002358769;0.6755460764636649;1227329.2466083455;0.9270056609098806;0.025505103218740364
9639;2019-05-16 09:39:41.790;677;674;205;204;164;39;187;38;-25;45;743;206;-34;-10;250;125;267;581;202;201;186;9;636;356;361;132;360;292;630;207.0;-1.0;150.0;65.0;126.0;0;100;41;1;0;0;1;1;0;0;1;0;0;0;0;32108.666015625;8603.4580078125;17628.056640625;1302.7177734375;595.0;204996;374.0;0.0;Calculated values ==>;1557992381.79;340.86;340.56000000000006;293.66;293.56;289.56;277.06;273.955091788801;291.86;276.96000000000004;270.66;277.66;347.46000000000004;293.76000000000005;269.76000000000005;272.16;298.16;285.66;299.86;331.26000000000005;293.26000000000005;291.76000000000005;310.56;332.66;274.06;240.83765695389522;266.62003547228215;273.955091788801;293.36;6360000.0;3560000.0;3610000.0;1320000.0;3600000.0;2920000.0;6300000.0;0.034499999999999996;0.0;0.025;0.010833333333333334;0.021;0.055499999999999994;0.0;8603.4580078125;17628.056640625;1302.7177734375;32108.666015625;490409.7898902446;490614.55292607;254687.88868879376;254307.78199635493;240658.14333678814;430412.23801567365;457664.15716357983;440232.83108546096;474212.47449241596;528759.0467256056;470294.79549385543;438884.6286365988;442434.2073197668;466247.85315236123;449695.73370871716;408582.9499421953;477191.52746055764;459583.8792856106;457525.94569334446;157236.91470761524;249617.41799618208;470712.50156274275;201433.16345550705;221583.60003026418;273.7447968740093;4652380.818135728;1590387.389819648;356107.4496697386;1943230.1796115972;0;23;26;18;120;100;60;20;180;194;2091496873999.716;805442709030.3177;1755934169690.0579;5969.991690748848;2917.192829495054;-0.0;13094.800184300953;6442885.349987077;1430918.406529606;0.6755460764636649;1227548.983684095;0.7983510986520519;0.02464377464419479
9640;2019-05-16 09:40:41.780;661;657;214;214;173;33;181;33;-7;44;746;208;-13;-5;249;125;255;565;201;202;180;10;616;350;355;131;354;292;611;177.0;0.0;82.0;78.0;121.0;0;100;24;1;0;0;1;1;0;0;1;0;0;0;0;32437.3046875;7245.67431640625;16977.1171875;1305.23608398438;593.0;204997;373.0;0.0;Calculated values ==>;1557992441.78;339.26;338.86;294.56;294.56;290.46000000000004;276.46000000000004;273.3108153835814;291.26000000000005;276.46000000000004;272.46000000000004;277.56;347.76;293.96000000000004;271.86;272.66;298.06;285.66;298.66;329.66;293.36;291.16;310.46000000000004;332.46000000000004;274.16;240.61611355647437;266.62003547228215;273.3108153835814;293.26000000000005;6160000.0;3500000.0;3550000.0;1310000.0;3540000.0;2920000.0;6110000.0;0.029500000000000002;0.0;0.013666666666666666;0.013000000000000001;0.020166666666666666;0.049666666666666665;0.0;7245.67431640625;16977.1171875;1305.23608398438;32437.3046875;490269.2114750628;490239.6584575857;259431.89435032097;259431.89435032097;244151.42966835178;430799.1582183253;457808.6426020985;442868.1263468794;474244.15781875124;529070.613865316;470531.5285631397;441998.23716910166;443156.2897377537;466975.4318241603;450785.9164199044;411989.0657119175;477092.4328549439;460655.98800483014;457671.52647964493;156819.11488148148;248780.69988749037;470943.72446171107;199628.9129361948;223911.33156407828;273.01022056783677;4652918.611577825;1590519.443909687;356129.1789963958;1943518.5079974693;0;23;26;18;120;100;60;20;180;194;2091711638199.7502;805521595880.3303;1756109340490.0857;3324.2692499460227;3527.092549831712;-0.0;11610.089680806477;6442962.789252899;1430972.0999573793;0.6755460764636649;1227754.82345399;0.7231836230599151;0.023798620953249184
9641;2019-05-16 09:41:41.771;643;639;215;214;172;25;178;25;5;42;751;209;0;3;247;125;245;553;198;203;177;10;604;342;347;128;346;292;601;176.0;76.0;488.0;66.0;95.0;0;92;7;1;0;0;1;1;0;0;1;0;0;0;0;32170.900390625;6086.35595703125;16802.318359375;1258.65454101562;591.0;204998;370.0;0.0;Calculated values ==>;1557992501.771;337.46000000000004;337.06;294.66;294.56;290.36;275.66;272.43898195401505;290.96000000000004;275.66;273.66;277.36;348.26;294.06;273.16;273.46000000000004;297.86;285.66;297.66;328.46000000000004;293.46000000000004;290.86;310.16;332.26000000000005;274.16;239.943914813709;266.62003547228215;272.43898195401505;292.96000000000004;6040000.0;3420000.0000000005;3470000.0000000005;1280000.0;3460000.0;2920000.0;6010000.0;0.029333333333333333;0.012666666666666666;0.08133333333333333;0.011000000000000001;0.01583333333333333;0.04516666666666666;0.0;6086.35595703125;16802.318359375;1258.65454101562;32170.900390625;489044.2638291884;488810.49479470064;260577.56831835757;260126.58062924564;244166.19160396;431298.55289687274;458684.4673366904;444584.2177949234;474436.0440701247;529589.7209360503;470649.79802626796;443872.89149950695;444300.3076883651;467850.5654356355;452209.86810937425;412900.7033160588;476526.9386360617;462016.90143306396;458549.4983502949;155565.71764046347;247943.99896000302;471343.5045025567;197990.3141277887;219930.49548610623;272.32796883513504;4653456.932525988;1590630.5274968112;356150.54154671845;1943799.9610691036;0;23;26;18;120;100;60;20;180;194;2091922206609.5293;805599284225.2488;1756284514209.9019;20056.304164926954;3006.885094122448;0.0;10777.624962699187;6443157.598138768;1431026.5416035496;0.6755460764636649;1227941.359757847;1.4014309583292626;0.07173162568376017
9642;2019-05-16 09:42:41.791;631;627;213;212;169;17;179;17;11;40;756;210;7;11;245;121;239;553;195;204;178;11;601;333;339;129;337;289;598;162.0;77.0;281.0;77.0;86.0;0;52;1;1;0;0;1;1;0;0;1;0;0;0;0;31614.982421875;5761.15673828125;16856.916015625;1002.06182861328;596.0;204999;368.0;0.0;Calculated values ==>;1557992561.791;336.26000000000005;335.86;294.46000000000004;294.36;290.06;274.86;271.4400167685773;291.06;274.86;274.26000000000005;277.16;348.76;294.16;273.86;274.26000000000005;297.66;285.26000000000005;297.06;328.46000000000004;293.56;290.96000000000004;309.96000000000004;332.76000000000005;274.26000000000005;240.16925963744896;266.24828229547654;271.4400167685773;292.66;6010000.0;3329999.9999999995;3390000.0;1290000.0;3370000.0000000005;2890000.0;5980000.0;0.027000000000000003;0.012833333333333334;0.04683333333333333;0.012833333333333334;0.014333333333333333;0.04133333333333333;0.0;5761.15673828125;16856.916015625;1002.06182861328;31614.982421875;487702.2512738564;487470.4555313876;259894.20260262486;259448.22666387155;243271.93672424005;431837.87352777255;460080.732415383;446017.1638276198;474114.60106150573;530336.578732445;471173.13117219444;445459.1395869403;446017.1638276198;468855.31433340634;453221.07785153796;411771.3881554311;476892.4855986625;463352.6037265282;459948.33298947546;154730.12109240866;250035.78352995744;471307.4998227086;195441.30453941642;217791.90628714196;271.2730159542931;4653988.658732264;1590729.2896789983;356169.3871295604;1944080.5481866794;0;23;26;18;120;100;60;20;180;194;2092128075209.4639;805676409925.2242;1756458872309.8464;11735.302743330858;3540.282839468917;0.0;10009.132303696451;6443422.616506272;1431081.1195228898;0.6755460764636649;1228114.6404760042;1.0704730660259911;0.051066432671655546
9643;2019-05-16 09:43:41.792;622;615;197;193;176;30;184;15;14;38;754;211;11;14;239;125;231;520;191;200;184;12;564;350;355;132;355;295;565;207.0;79.0;1613.0;175.0;3.0;99;37;1;1;0;0;1;0;0;0;1;0;0;0;0;17502.705078125;5241.81884765625;5334.0361328125;925.482788085938;609.0;205000;365.0;0.0;Calculated values ==>;1557992621.792;335.36;334.66;292.86;292.46000000000004;290.76000000000005;276.16;273.3108153835814;291.56;274.66;274.56;276.96000000000004;348.56000000000006;294.26000000000005;274.26000000000005;274.56;297.06;285.66;296.26000000000005;325.16;293.16;291.56;309.66;334.06;274.36;240.83765695389522;266.98899913490544;273.3108153835814;292.26000000000005;5640000.0;3500000.0;3550000.0;1320000.0;3550000.0;2950000.0;5650000.0;0.034499999999999996;0.013166666666666667;0.2688333333333333;0.029166666666666667;0.0005;0.034999999999999996;0.0;5241.81884765625;5334.0361328125;925.482788085938;17502.705078125;490418.5141922029;489371.31383867003;410358.96546927677;253468.26565489045;246951.0632463026;430799.1582183253;458219.12774457596;445263.9717830113;473533.532933398;529672.3896463687;470479.53453663056;444838.7892130624;445263.9717830113;465539.2008351387;450785.9164199044;422312.0513090076;476111.1637145021;460387.3511624245;458219.12774457596;153476.72818028802;255474.93562877487;471004.98279486166;200171.00881427104;203173.69390934255;273.2236824500796;4654397.979617798;1590820.982670659;356185.45026912517;1944265.4758705045;0;23;26;18;120;100;60;20;180;194;2092336278680.0398;805754711230.4408;1756634075230.331;65889.15821142966;7899.3242411005585;0.0;8926.590184233168;6444069.497797192;1431176.4511709926;0.6755460764636649;1228272.4407938016;7.191778408848326;0.4953448753472384
9644;2019-05-16 09:44:41.782;599;598;192;190;166;35;187;16;18;36;749;212;16;19;237;130;223;479;190;200;187;12;566;346;351;134;351;297;567;200.0;-1.0;1076.0;45.0;12.0;99;31;1;1;0;0;1;0;0;0;1;0;0;0;0;15565.7607421875;5274.73046875;5454.43017578125;898.5801391601559;618.0;205001;362.0;0.0;Calculated values ==>;1557992681.782;333.06;332.96000000000004;292.36;292.16;289.76000000000005;276.66;272.8767566201714;291.86;274.76000000000005;274.96000000000004;276.76000000000005;348.06000000000006;294.36;274.76000000000005;275.06;296.86;286.16;295.46000000000004;321.06;293.16;291.86;309.36;334.96000000000004;274.36;241.2770596917726;267.23344911666527;272.8767566201714;292.16;5660000.0;3460000.0;3510000.0;1340000.0;3510000.0;2970000.0;5670000.0;0.03333333333333333;0.0;0.17933333333333332;0.007500000000000001;0.002;0.035333333333333335;0.0;5274.73046875;5454.43017578125;898.5801391601559;15565.7607421875;487093.59543127625;486847.6992116044;252947.64082331033;252147.44583459952;243362.0647625057;431051.2098666511;459263.6713298943;445436.5314668903;473079.2034362849;528999.191319189;470326.37704658654;445152.9180580566;445578.0381609218;465858.469322466;452214.2991398501;419246.12358846696;469775.2020215478;461006.8955048023;459263.6713298943;152223.3369413072;259240.94887492666;470737.49932489695;199254.08322740937;202293.34120453583;272.8452676681664;4654673.504237919;1590908.6059753245;356200.64826010057;1944355.3647724427;0;23;26;18;120;100;60;20;180;194;2092548043380.0735;805834497930.4535;1756811645630.3594;44148.71905094691;2036.125620731157;-0.0;9079.618331095999;6444986.327277472;1431259.232787285;0.6755460764636649;1228422.4675228302;4.752811748287831;0.2745908189994294
9645;2019-05-16 09:45:41.763;578;581;193;191;161;30;189;17;26;35;744;212;27;23;236;131;221;459;194;201;189;13;567;340;345;135;345;302;569;199.0;0.0;216.0;8.0;42.0;12;28;1;1;0;0;1;0;0;0;1;0;0;0;0;12549.6953125;5232.09765625;3046.18627929688;894.281860351562;623.0;205002;360.0;0.0;Calculated values ==>;1557992741.763;330.96000000000004;331.26000000000005;292.46000000000004;292.26000000000005;289.26000000000005;276.16;272.21867820750657;292.06;274.86;275.76000000000005;276.66;347.56000000000006;294.36;275.86;275.46000000000004;296.76000000000005;286.26000000000005;295.26000000000005;319.06;293.26000000000005;292.06;309.16;335.46000000000004;274.46000000000004;241.49495122638035;267.8393353686513;272.21867820750657;292.56;5670000.0;3400000.0;3450000.0;1350000.0;3450000.0;3020000.0;5690000.0;0.033166666666666664;0.0;0.036000000000000004;0.0013333333333333333;0.007;0.04016666666666666;0.0;5232.09765625;3046.18627929688;894.281860351562;12549.6953125;484094.78546981805;484285.4337288308;253238.7894255362;252436.20805900818;241607.88846088643;431420.45991060114;460471.8815980348;445591.39424184;472851.2559263234;528092.9125784225;469642.65197080246;445733.73098647315;445163.16002712236;466591.4925844098;453400.8520411482;418264.1335205718;466427.4029158444;462057.68729304615;460471.8815980348;151387.74336342167;261333.34086894934;470701.3423759907;197695.3635393787;207375.13070626094;272.2025041808714;4654907.725511269;1590996.1351499362;356215.58404558623;1944426.1808106564;0;23;26;18;120;100;60;20;180;194;2092756777259.8877;805915172375.3817;1756991288725.1995;8924.257105288607;364.00797178214924;-0.0;10166.05282748625;6445428.462024693;1431279.2275668522;0.6755460764636649;1228582.797328488;2.120924323405355;0.051264371113967595
9646;2019-05-16 09:46:41.753;565;567;194;192;161;39;193;18;37;34;742;213;35;30;236;130;221;436;194;201;193;14;567;349;353;137;354;310;569;244.0;78.0;1223.0;224.0;38.0;4;29;1;1;0;0;1;0;0;0;1;0;0;0;0;12020.6533203125;5177.8232421875;2767.28369140625;922.0381469726559;625.0;205003;358.0;0.0;Calculated values ==>;1557992801.753;329.66;329.86;292.56;292.36;289.26000000000005;277.06;273.20264511476705;292.46000000000004;274.96000000000004;276.86;276.56;347.36;294.46000000000004;276.66;276.16;296.76000000000005;286.16;295.26000000000005;316.76000000000005;293.26000000000005;292.46000000000004;308.96000000000004;335.66;274.56;241.92719264551067;268.7936212382143;273.20264511476705;292.56;5670000.0;3490000.0;3529999.9999999995;1370000.0;3540000.0;3100000.0;5690000.0;0.04066666666666666;0.013000000000000001;0.20383333333333334;0.037333333333333336;0.006333333333333333;0.047;0.0;5177.8232421875;2767.28369140625;922.0381469726559;12020.6533203125;482283.51648645673;482333.6110864342;253645.2309869933;252835.82128379264;241607.88846088643;430862.6128555636;459757.68149621814;445598.44716816605;472491.6353866644;527263.8593112476;468657.8413485669;445309.8209470371;444584.47720753064;465294.49394155305;451684.1590336778;418264.1335205718;462789.2700997564;460831.5935396137;459757.68149621814;150552.15000442808;262170.3306944222;470531.02399546513;199868.8158483361;207115.2831365239;273.1004717147152;4655112.444291091;1591082.8700325468;356230.717522983;1944474.6183194895;0;23;26;18;120;100;60;20;180;194;2092966142359.921;805996758775.3947;1757174858125.2288;50087.88985069201;10104.72243749282;0.0;11874.19272290563;6445920.147954756;1431366.45244704;0.6755460764636649;1228766.435429985;8.127396626117575;0.5597904322633943
9647;2019-05-16 09:47:41.784;554;560;197;193;162;64;198;18;37;34;743;213;35;37;233;127;222;437;197;201;197;16;576;357;362;140;362;315;577;580.0;-1.0;1017.0;191.0;113.0;41;42;11;1;0;0;1;0;0;0;1;0;0;0;0;13722.3984375;5753.19775390625;3810.7900390625;1009.1187133789099;625.0;205004;357.0;0.0;Calculated values ==>;1557992861.784;328.56;329.16;292.86;292.46000000000004;289.36;279.56;274.0616903277293;292.96000000000004;274.96000000000004;276.86;276.56;347.46000000000004;294.46000000000004;276.66;276.86;296.46000000000004;285.86;295.36;316.86;293.26000000000005;292.86;308.86;335.66;274.76000000000005;242.56692532238324;269.38090353596624;274.0616903277293;292.86;5760000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3150000.0;5770000.0;0.09666666666666666;0.0;0.1695;0.03183333333333333;0.01883333333333333;0.11549999999999999;0.0;5753.19775390625;3810.7900390625;1009.1187133789099;13722.3984375;479676.9447162355;480415.3824120586;254406.80044678904;252795.74279168146;241668.35651257532;430346.717906069;459016.37217970134;444608.76199279015;472096.9026672395;526980.283898172;467959.22807697376;444315.00789404113;444608.76199279015;463725.85767764907;449806.98116407095;415321.7746386989;461772.5565542165;459426.34033382544;458879.43525809655;150134.3533403004;262170.3306944222;470324.29699050833;202045.12739411477;210583.17797846138;273.9880078170158;4655327.080560184;1591174.0089381456;356246.81881149526;1944529.4639227462;0;23;26;18;120;100;60;20;180;194;2093180753184.5596;806079901710.2546;1757362454999.9128;41114.536064475484;8540.220232151862;-0.0;28678.217715797862;6446680.560846548;1431521.9072458618;0.6755460764636649;1229104.5467837276;7.408699984758245;0.3577075464234466
9648;2019-05-16 09:48:41.764;544;555;202;195;163;83;200;19;25;33;747;212;26;40;230;115;226;470;196;201;199;18;590;364;369;142;369;316;592;-1.0;-1.0;1101.0;139.0;138.0;81;54;31;1;0;0;1;0;0;0;1;0;0;0;0;16664.9609375;7085.27587890625;5093.74951171875;1100.34411621094;624.0;205005;356.0;0.0;Calculated values ==>;1557992921.764;327.56;328.66;293.36;292.66;289.46000000000004;281.46000000000004;274.8017692304317;293.16;275.06;275.66;276.46000000000004;347.86;294.36;275.76000000000005;277.16;296.16;284.66;295.76000000000005;320.16;293.26000000000005;293.06;308.76000000000005;335.56;274.96000000000004;242.98782864720522;269.49753711883926;274.8017692304317;292.76000000000005;5900000.0;3640000.0;3690000.0;1420000.0;3690000.0;3160000.0;5920000.0;0.0;0.0;0.1835;0.023166666666666665;0.023;0.023;0.0;7085.27587890625;5093.74951171875;1100.34411621094;16664.9609375;476542.40796670597;477912.00364122924;255574.88579557097;252785.82350583663;241501.8982926813;429879.7862731237;458174.6768606203;442625.3904575351;471734.03124744946;527323.9630437527;467695.66716173384;442775.34817062016;444849.1554710055;462275.7276824156;446689.399471685;411189.2279236945;464936.5764254124;458313.4302660672;458035.7731655658;149716.55665059228;261751.83340796042;470252.297931023;203896.13226237116;255574.88579557097;274.7377621293208;4655580.224145724;1591280.9605560263;356264.3918087951;1944603.6436841942;0;23;26;18;120;100;60;20;180;194;2093399980084.6294;806164473510.2815;1757551691899.973;43806.818878812584;6170.5845046571;-0.0;4656.600409509881;6447388.00291198;1431644.4564220277;0.6755460764636649;1229382.2443381432;4.114201639231075;0.30632806274194657
