;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9649;2019-05-16 09:49:41.765;539;550;208;197;164;96;195;19;13;32;750;210;14;35;228;103;231;498;195;201;194;18;609;366;371;144;371;315;609;-2.0;84.0;1052.0;165.0;149.0;99;66;46;1;0;0;1;0;0;0;1;0;0;0;0;19389.654296875;8279.4462890625;5919.61865234375;1176.455078125;622.0;205006;356.0;0.0;Calculated values ==>;1557992981.765;327.06;328.16;293.96000000000004;292.86;289.56;282.76000000000005;275.0112864084945;292.66;275.06;274.46000000000004;276.36;348.16;294.16;274.56;276.66;295.96000000000004;283.46000000000004;296.26000000000005;322.96000000000004;293.26000000000005;292.56;308.76000000000005;335.36;274.96000000000004;243.40439225979637;269.38090353596624;275.0112864084945;292.66;6090000.0;3660000.0;3710000.0;1440000.0;3710000.0;3150000.0;6090000.0;0.0;0.014;0.1753333333333333;0.0275;0.024833333333333332;0.024833333333333332;0.0;8279.4462890625;5919.61865234375;1176.455078125;19389.654296875;473431.78801800165;475095.23679054313;257028.6275248448;252695.08684682404;241287.00696958075;429743.705733735;457153.3272778203;441019.27120627684;471369.63528795214;527717.3860850004;467590.43466093036;441171.8052605305;444315.00789404113;461701.42432542075;444430.0450041603;404390.5357405019;467049.56456403626;457992.1259972788;457012.9787820721;149716.55665059228;260914.8530628454;469982.10152365523;204393.87909230174;257028.6275248448;274.93898977046445;4655880.684281094;1591409.0020417694;356283.36545168917;1944695.4232821164;0;23;26;18;120;100;60;20;180;194;2093621983785.2434;806250274940.5188;1757740995055.4963;41488.318750650295;7303.676116862222;0.0;4966.278056221144;6448098.807574072;1431756.7437989425;0.6755460764636649;1229462.4363287569;3.4963547805502175;0.26423496040563654
9650;2019-05-16 09:50:41.765;541;550;213;199;166;105;187;19;-5;31;752;209;-7;28;228;99;238;513;193;198;186;19;635;370;375;144;375;314;635;-2.0;-1.0;1008.0;230.0;141.0;99;77;57;1;0;0;1;0;0;0;1;0;0;0;0;22027.384765625;9487.6416015625;6322.00146484375;1226.35583496094;620.0;205007;356.0;0.0;Calculated values ==>;1557993041.765;327.26000000000005;328.16;294.46000000000004;293.06;289.76000000000005;283.66;275.4277932560699;291.86;275.06;272.66;276.26000000000005;348.36;294.06;272.46000000000004;275.96000000000004;295.96000000000004;283.06;296.96000000000004;324.46000000000004;292.96000000000004;291.76000000000005;308.76000000000005;335.16;275.06;243.40439225979637;269.2639976450953;275.4277932560699;292.46000000000004;6350000.0;3700000.0;3750000.0;1440000.0;3750000.0;3140000.0;6350000.0;0.0;0.0;0.168;0.03833333333333333;0.0235;0.0235;0.0;9487.6416015625;6322.00146484375;1226.35583496094;22027.384765625;470405.15240481985;471820.4628317865;257541.4783760783;252216.81251418195;241138.58769055927;429467.9694778635;455359.3431150184;438448.72409214015;471270.65844568226;528005.1120902506;467608.46788375056;438133.3540863325;443483.68311661866;461088.20763948926;442978.08054024907;268876.7932094146;465900.4433523919;456922.18867833546;455216.2427881647;149716.55665059228;260077.89159075968;470081.34618783195;205397.448998226;257541.4783760783;275.34334801597294;4656225.826273281;1591557.0611075247;356303.3888759649;1944797.436783093;0;23;26;18;120;100;60;20;180;194;2093845783785.2434;806336674940.5188;1757929695055.4963;39152.61421577758;10146.216058934895;-0.0;4645.35696368403;6448770.815348792;1431902.1595670742;0.6755460764636649;1229542.533287256;3.1664821975345;0.25433457305339896
9651;2019-05-16 09:51:41.786;552;559;210;205;165;112;180;20;-7;31;753;208;-12;16;226;101;251;527;189;195;180;19;664;373;378;143;378;311;664;-1.0;-1.0;1159.0;191.0;130.0;99;84;63;1;0;0;1;0;0;0;1;0;0;0;0;23654.01171875;10454.740234375;6682.8310546875;1264.03283691406;619.0;205008;356.0;0.0;Calculated values ==>;1557993101.786;328.36;329.06;294.16;293.66;289.66;284.36;275.73799182748917;291.16;275.16;272.46000000000004;276.26000000000005;348.46000000000004;293.96000000000004;271.96000000000004;274.76000000000005;295.76000000000005;283.26000000000005;298.26000000000005;325.86;292.66;291.16;308.76000000000005;335.06;275.06;243.1966462407574;268.91163127593666;275.73799182748917;292.06;6640000.000000001;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3110000.0;6640000.000000001;0.0;0.0;0.19316666666666665;0.03183333333333333;0.021666666666666667;0.021666666666666667;0.0;10454.740234375;6682.8310546875;1264.03283691406;23654.01171875;468363.17278289783;469502.80060129595;254909.3155658053;253100.26998399303;240022.5943823189;429258.0297950786;453841.51222014584;438805.9494045361;471403.80223619274;528341.5085753801;467908.01494434447;438022.5279696608;442315.4447309332;460349.3241742369;442681.2236351751;272813.51465692965;464204.4512250429;456002.2098876249;453841.51222014584;149716.55665059228;259659.41789560125;470216.3998685916;206225.03842850827;254909.3155658053;275.6740739955824;4656606.637814143;1591723.3057878509;356324.1493784992;1944905.8483180187;0;23;26;18;120;100;60;20;180;194;2094071762849.8987;806422805075.3875;1758117260680.2102;44926.87930353604;8403.72500584265;-0.0;4310.197594177379;6449471.723025573;1432056.7965130396;0.6755460764636649;1229617.1890288251;3.1323791941696886;0.23785937480733352
9652;2019-05-16 09:52:41.776;570;575;198;199;158;104;178;22;-14;30;753;207;-17;7;224;114;263;540;190;192;178;19;668;377;383;142;382;309;668;-1.0;0.0;1325.0;242.0;95.0;99;89;65;1;0;0;1;0;0;0;1;0;0;0;0;22721.796875;10545.97265625;6731.34375;1286.09106445312;618.0;205009;355.0;0.0;Calculated values ==>;1557993161.776;330.16;330.66;292.96000000000004;293.06;288.96000000000004;283.56;276.14872888175563;290.96000000000004;275.36;271.76000000000005;276.16;348.46000000000004;293.86;271.46000000000004;273.86;295.56;284.56;299.46000000000004;327.16;292.36;290.96000000000004;308.66;334.96000000000004;275.06;242.98782864720522;268.67533136820026;276.14872888175563;292.16;6680000.0;3770000.0000000005;3829999.9999999995;1420000.0;3820000.0000000005;3090000.0;6680000.0;0.0;0.0;0.22083333333333333;0.04033333333333333;0.01583333333333333;0.01583333333333333;0.0;10545.97265625;6731.34375;1286.09106445312;22721.796875;470760.9855253457;471563.0571543001;250491.24217360938;250834.36269186015;237822.87469490484;428973.91024759493;452683.12506803265;438160.0216932036;471438.0385572268;528495.4506134242;468066.4780657713;437688.5006598165;441384.9092064438;459445.7010259086;443962.6891776162;279783.05065540515;465839.8843770079;454733.1831047664;452683.12506803265;149298.75990835467;259240.94887492666;470351.2200979448;207254.58368022478;250491.24217360938;276.0852389990204;4656993.038474973;1591898.2825609772;356345.3968691752;1945017.6144772773;0;23;26;18;120;100;60;20;180;194;2094300024799.935;806508290825.401;1758303229680.2397;50991.617561199484;10611.564335514706;-0.0;3201.3714791617012;6450270.910612772;1432215.230847452;0.6755460764636649;1229679.7750050446;3.4909837258138525;0.2804836110758924
9653;2019-05-16 09:53:41.787;585;588;189;188;168;94;180;32;-17;32;752;206;-19;2;223;130;268;550;189;190;179;19;683;377;382;141;381;307;678;93.0;-1.0;1254.0;94.0;76.0;0;91;67;1;0;0;1;1;0;0;1;0;0;0;0;33695.72265625;11075.810546875;19099.404296875;1288.85681152344;617.0;205010;354.0;0.0;Calculated values ==>;1557993221.787;331.66;331.96000000000004;292.06;291.96000000000004;289.96000000000004;282.56;276.14872888175563;291.16;276.36;271.46000000000004;276.36;348.36;293.76000000000005;271.26000000000005;273.36;295.46000000000004;286.16;299.96000000000004;328.16;292.16;291.06;308.56;334.86;275.06;242.77792619122317;268.43790593516167;276.14872888175563;292.06;6830000.0;3770000.0000000005;3820000.0000000005;1410000.0;3810000.0;3070000.0;6780000.0;0.015500000000000002;0.0;0.209;0.015666666666666666;0.012666666666666666;0.028166666666666666;0.0;11075.810546875;19099.404296875;1288.85681152344;33695.72265625;471264.15468841686;472378.12681405747;247132.7806779792;246808.47166049606;240560.25440520965;428973.91024759493;453151.90741170105;438141.6509260687;471767.92807864514;528544.5012437449;468224.72395714215;437828.56808052456;441056.33201739576;459463.9258568992;446498.3301373497;280726.6989575328;466154.9119793991;454612.25336519734;453004.80597285414;148880.963086281;258822.4845140824;470485.8080591802;207338.79086994697;225234.3129137958;276.1171015649836;4657463.270663857;1592078.4971207036;356366.8587020605;1945232.9101743498;0;23;26;18;121;100;60;20;180;194;2094529566874.6213;806593206390.2849;1758488063559.987;48237.79775172944;4122.63660263132;-0.0;6415.535554496811;6451097.974006412;1432338.0383656868;0.6755460764636649;1229759.930589379;1.8680344537991986;0.12264654859067409
9654;2019-05-16 09:54:41.787;606;607;192;190;165;60;182;40;-25;35;750;205;-27;-2;223;134;272;563;192;193;181;19;664;364;369;139;368;301;658;173.0;-1.0;762.0;149.0;91.0;0;88;52;1;0;0;1;1;0;0;1;0;0;1;0;31330.17578125;9729.42578125;18522.908203125;1251.93933105469;615.0;205011;353.0;0.0;Calculated values ==>;1557993281.787;333.76000000000005;333.86;292.36;292.16;289.66;279.16;274.8017692304317;291.36;277.16;270.66;276.66;348.16;293.66;270.46000000000004;272.96000000000004;295.46000000000004;286.56;300.36;329.46000000000004;292.46000000000004;291.26000000000005;308.46000000000004;334.66;275.06;242.35481222062532;267.7187500070086;274.8017692304317;292.36;6640000.000000001;3640000.0;3690000.0;1390000.0;3679999.9999999995;3010000.0;6580000.0;0.028833333333333332;0.0;0.127;0.024833333333333332;0.015166666666666667;0.044;0.0;9729.42578125;18522.908203125;1251.93933105469;31330.17578125;476913.24589823745;477780.40655278997;248829.5266628944;248156.80750798524;240183.38923070134;429879.7862731237;455650.499962124;438249.86041294545;472326.8440106818;528796.4943772956;468939.0435562869;437940.2675631159;441728.28212843963;461483.0276717099;449559.58201853087;396377.1169606853;470924.03863570624;457199.14329477446;455508.7268705376;148463.1661572838;257985.5697089033;470754.2918620804;203846.0764016182;219351.73539319445;274.7184586989004;4658005.153150837;1592251.8740901046;356388.03200324863;1945546.4294451831;0;23;26;18;121;100;60;20;180;194;2094754866874.6213;806677206390.2849;1758670463559.987;29769.28056943856;6628.220683934811;-0.0;10390.9076250031;6451748.032992422;1432427.628843075;0.6755460764636649;1229899.9842825416;1.585818039921281;0.09982783272761062
9655;2019-05-16 09:55:41.798;623;623;215;215;181;46;187;38;-27;38;747;206;-28;-5;224;133;265;549;193;196;186;19;627;357;363;138;361;301;621;705.0;-1.0;545.0;0.0;99.0;0;83;48;1;0;0;1;1;0;0;1;0;0;0;0;30910.41015625;8840.7197265625;17253.34765625;1225.87707519531;615.0;205012;352.0;0.0;Calculated values ==>;1557993341.798;335.46000000000004;335.46000000000004;294.66;294.66;291.26000000000005;277.76000000000005;274.0616903277293;291.86;276.96000000000004;270.46000000000004;276.96000000000004;347.86;293.76000000000005;270.36;272.66;295.56;286.46000000000004;299.66;328.06;292.76000000000005;291.76000000000005;308.36;334.66;275.06;242.14157278889297;267.7187500070086;274.0616903277293;292.46000000000004;6270000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;3010000.0;6210000.0;0.1175;0.0;0.09083333333333334;0.0;0.0165;0.134;0.0;8840.7197265625;17253.34765625;1225.87707519531;30910.41015625;483717.093664542;484385.9829688724;259204.53384827782;259204.53384827782;246475.33916544836;430346.717906069;457339.7037190121;437940.2675631159;472752.1489716358;528483.3400696995;469059.37525089737;437785.01000687695;441282.59110265225;462680.31809272245;450686.6038123809;411539.160874144;473443.93956702197;458582.87967331253;457200.82393779146;148045.36909915303;257985.5697089033;470888.190022284;202234.48292222194;209249.45187953478;274.0616903277293;4658523.919791453;1592406.6536741287;356408.6842589074;1945844.6195696238;0;23;26;18;121;100;60;20;180;194;2094974507135.1938;806760321625.5016;1758851096670.4578;21409.942104881204;0.0;-0.0;33225.48385580639;6452174.604706299;1432482.8741420333;0.6755460764636649;1230263.5208486493;1.9998366411273318;0.028203414381268437
9656;2019-05-16 09:56:41.778;617;614;218;217;189;37;189;33;-27;38;746;207;-28;-6;225;136;251;525;192;198;189;20;607;350;355;137;354;301;601;924.0;-1.0;0.0;0.0;70.0;0;76;46;1;0;0;1;1;0;0;1;0;0;0;0;31776.6640625;8385.484375;16702.869140625;1183.66638183594;613.0;205013;351.0;0.0;Calculated values ==>;1557993401.778;334.86;334.56;294.96000000000004;294.86;292.06;276.86;273.3108153835814;292.06;276.46000000000004;270.46000000000004;276.96000000000004;347.76;293.86;270.36;272.56;295.66;286.76000000000005;298.26000000000005;325.66;292.96000000000004;292.06;308.26000000000005;334.46000000000004;275.16;241.92719264551067;267.7187500070086;273.3108153835814;292.36;6070000.0;3500000.0;3550000.0;1370000.0;3540000.0;3010000.0;6010000.0;0.154;0.0;0.0;0.0;0.011666666666666665;0.16566666666666666;0.0;8385.484375;16702.869140625;1183.66638183594;31776.6640625;485085.399152767;485325.93011382077;261963.46153174507;261495.74334238126;250096.5860663672;430799.1582183253;458900.4430022252;437940.2675631159;472882.9073446267;528378.9364818194;469179.6353925685;437785.01000687695;441133.5214113407;463858.3109733812;452364.8428864296;413998.6605274471;472318.9972540296;460118.19716840395;458900.4430022252;147627.5718731643;257148.6733736563;471119.972000508;200392.8114580023;204728.77273080114;273.3108153835814;4659046.137946013;1592550.1575244537;356428.7570945461;1946127.4937201967;0;23;26;18;121;100;60;20;180;194;2095189835335.2622;806842794125.5278;1759031636470.5151;0.0;0.0;-0.0;42107.77337496592;6452352.961418501;1432482.8741420333;0.6755460764636649;1230891.088733391;1.6027611709838656;-0.036378901390541236
9657;2019-05-16 09:57:41.789;605;603;216;215;179;26;188;25;-27;38;746;208;-29;-7;224;130;242;527;193;199;187;21;610;337;342;136;341;300;606;451.0;-1.0;78.0;109.0;124.0;0;71;40;1;0;0;1;1;0;0;1;0;0;0;0;32319.28125;8078.78466796875;17114.396484375;1142.80639648438;612.0;205014;351.0;0.0;Calculated values ==>;1557993461.789;333.66;333.46000000000004;294.76000000000005;294.66;291.06;275.76000000000005;271.8864255623528;291.96000000000004;275.66;270.46000000000004;276.96000000000004;347.76;293.96000000000004;270.26000000000005;272.46000000000004;295.56;286.16;297.36;325.86;293.06;291.86;308.26000000000005;334.36;275.26000000000005;241.71165711629368;267.5978703862781;271.8864255623528;292.46000000000004;6100000.0;3370000.0000000005;3420000.0000000005;1360000.0;3410000.0;3000000.0;6060000.0;0.07516666666666666;0.0;0.013000000000000001;0.018166666666666668;0.020666666666666667;0.09583333333333333;0.0;8078.78466796875;17114.396484375;1142.80639648438;32319.28125;483042.35341469315;483208.5295551027;260662.9074279315;260215.47333243684;246353.7911040728;431601.1154718507;460804.44620873925;438165.9764317512;473013.45329280203;528455.9560178719;469437.6413068544;437856.56215164;441196.9397310966;465632.59387845;453778.2944980395;409137.4488944052;471981.9035103884;462250.66008106235;460672.2631923451;147627.5718731643;256730.23209357203;471351.1979698544;196648.74027907004;210453.53458595497;271.7729440862117;4659580.368747248;1592687.3849200353;356448.1479220057;1946409.3559319533;0;23;26;18;121;100;60;20;180;194;2095398973669.9763;806924709140.4159;1759211969525.2688;3139.7240699848553;4990.427981382582;-0.0;23979.294824779052;6452379.130582516;1432524.4686660862;0.6755460764636649;1231441.9152673236;1.2192231947487864;0.01923389680181884
9658;2019-05-16 09:58:41.799;603;603;212;212;162;20;187;14;-17;35;746;208;-26;-9;223;119;240;542;192;200;186;21;584;343;348;135;348;299;585;-3.0;0.0;2260.0;616.0;58.0;99;62;30;1;0;0;1;0;0;0;1;0;0;0;0;20457.5546875;7070.90185546875;5765.701171875;1096.95849609375;609.0;205015;351.0;0.0;Calculated values ==>;1557993521.799;333.46000000000004;333.46000000000004;294.36;294.36;289.36;275.16;272.5487779782249;291.86;274.56;271.46000000000004;276.66;347.76;293.96000000000004;270.56;272.26000000000005;295.46000000000004;285.06;297.16;327.36;293.16;291.76000000000005;308.26000000000005;334.06;275.26000000000005;241.49495122638035;267.47669482898436;272.5487779782249;292.36;5840000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;2990000.0;5850000.0;0.0;0.0;0.3766666666666667;0.10266666666666667;0.009666666666666665;0.009666666666666665;0.0;7070.90185546875;5765.701171875;1096.95849609375;20457.5546875;485666.81229514984;485556.2442144162;407434.2508989722;407434.2508989722;241403.29794279113;431237.1583312671;459736.37117728806;439913.33508480777;472851.2559263234;528532.9338081871;469575.2152739339;438544.20172432164;441111.7799768891;464482.8673500403;451180.1868752954;418518.81803680095;476859.93462485535;461468.0240855677;459602.28324466385;147627.5718731643;255474.93562877487;471484.10707214737;198243.54999140135;407434.2508989722;272.4326594324053;4660020.249014486;1592813.6533489418;356466.81574022543;1946600.0551903052;0;23;26;18;121;100;60;20;180;194;2095606008169.9434;807006022690.403;1759391699475.2402;91028.95238518309;28052.697193623262;-0.0;504.2909793416858;6453164.000342679;1432799.8739357302;0.6755460764636649;1231645.9791539726;8.582582447208042;0.7889899164525256
9659;2019-05-16 09:59:41.790;591;595;204;202;164;37;188;14;-5;33;745;208;-10;-6;218;120;232;513;192;197;188;22;585;345;350;135;350;302;586;-2.0;83.0;1405.0;174.0;79.0;99;55;34;1;0;0;1;0;0;0;1;0;0;0;0;19169.529296875;7339.14111328125;5789.15576171875;1067.47448730469;607.0;205016;352.0;0.0;Calculated values ==>;1557993581.79;332.26000000000005;332.66;293.56;293.36;289.56;276.86;272.7676641592781;291.96000000000004;274.56;272.66;276.46000000000004;347.66;293.96000000000004;272.16;272.56;294.96000000000004;285.16;296.36;324.46000000000004;292.86;291.96000000000004;308.36;333.86;275.36;241.49495122638035;267.8393353686513;272.7676641592781;292.36;5850000.0;3450000.0;3500000.0;1350000.0;3500000.0;3020000.0;5860000.0;0.0;0.013833333333333333;0.2341666666666667;0.029;0.013166666666666667;0.013166666666666667;0.0;7339.14111328125;5789.15576171875;1067.47448730469;19169.529296875;483879.161525127;484327.84067750216;256778.3296086882;255935.5765401734;242026.3086656738;431113.4868728058;459556.16276525194;441070.164538651;472656.1521691498;528197.3986632949;469161.7630768955;440319.17732939526;440920.49340534693;463535.3357554476;450964.8749453451;415456.1456437822;472427.2675147414;460761.44649501506;459556.16276525194;148045.36909915303;254638.09398592086;471581.87251044664;198949.96040205218;256778.3296086882;272.7208669074177;4660350.425180154;1592933.7190276685;356484.8499761936;1946696.3312210797;0;23;26;18;121;100;60;20;180;194;2095815376759.7236;807087010540.318;1759571972430.051;56696.48113532023;7906.325451143439;0.0;2669.908136561423;6454394.860963933;1433099.4875086772;0.6755460764636649;1231672.4268454951;4.738926332785297;0.3679998135206984
9660;2019-05-16 10:00:41.800;571;580;203;203;164;43;189;14;3;32;745;208;0;-2;217;114;230;518;197;198;189;24;597;345;350;135;350;303;598;-1.0;77.0;1083.0;241.0;107.0;61;49;35;1;0;0;1;0;0;0;1;0;0;0;0;18258.416015625;7546.814453125;4760.62353515625;1030.4091796875;603.0;205017;353.0;0.0;Calculated values ==>;1557993641.8;330.26000000000005;331.16;293.46000000000004;293.46000000000004;289.56;277.46000000000004;272.7676641592781;292.06;274.56;273.46000000000004;276.36;347.66;293.96000000000004;273.16;272.96000000000004;294.86;284.56;296.16;324.96000000000004;292.96000000000004;292.06;308.46000000000004;333.46000000000004;275.56;241.49495122638035;267.9596281332873;272.7676641592781;292.86;5970000.0;3450000.0;3500000.0;1350000.0;3500000.0;3030000.0;5980000.0;0.0;0.012833333333333334;0.1805;0.04016666666666667;0.017833333333333333;0.017833333333333333;0.0;7546.814453125;4760.62353515625;1030.4091796875;18258.416015625;479644.3496718389;480827.6343577967;255632.1030028452;255632.1030028452;241633.52685109942;431113.4868728058;459690.5981947787;442049.80010727816;472558.57531478856;528120.2319393447;469023.45636812504;441604.3489713403;441306.1226980395;463404.40252878325;450100.7779978306;409786.87087970396;471637.03781129577;460894.73399835604;459690.5981947787;148463.1661572838;252964.46457616048;471777.35084692197;198926.14033967568;255632.1030028452;272.7114465698932;4660662.376707632;1593057.7893323072;356502.33525380975;1946784.260701011;0;23;26;18;121;100;60;20;180;194;2096025411759.6902;807168024040.3052;1759753502680.0222;43883.820588052244;10959.52362204106;0.0;3639.043164256148;6455233.169839691;1433256.7291201635;0.6755460764636649;1231725.0102020926;4.384694669076484;0.3681384601464348
9661;2019-05-16 10:01:41.790;561;570;205;204;165;62;192;14;9;30;745;208;5;2;217;106;233;527;201;197;191;25;618;349;354;136;354;304;620;-1.0;112.0;834.0;266.0;107.0;57;46;37;1;0;0;1;0;0;0;1;0;0;0;0;18955.578125;7997.5185546875;4881.2939453125;1013.48095703125;599.0;205018;355.0;0.0;Calculated values ==>;1557993701.79;329.26000000000005;330.16;293.66;293.56;289.66;279.36;273.20264511476705;292.36;274.56;274.06;276.16;347.66;293.96000000000004;273.66;273.36;294.86;283.76000000000005;296.46000000000004;325.86;292.86;292.26000000000005;308.66;333.06;275.66;241.71165711629368;268.0796299477929;273.20264511476705;293.26000000000005;6180000.0;3490000.0;3540000.0;1360000.0;3540000.0;3040000.0;6200000.0;0.0;0.018666666666666668;0.13899999999999998;0.044333333333333336;0.017833333333333333;0.017833333333333333;0.0;7997.5185546875;4881.2939453125;1013.48095703125;18955.578125;475640.61689365836;476748.5935897196;255206.4273352424;254817.56142582087;241269.174159946;430862.6128555636;459465.39392178826;442728.0766999201;472231.8376443816;528043.0232017372;468884.90294936474;442137.2501143532;441691.54992388893;462805.38187136047;448190.25902642746;400285.4455547604;470161.9789522283;460139.7197406941;459330.1300862276;149298.75990835467;251290.9062238717;471742.7696466962;200010.26465594032;255206.4273352424;273.1561390442358;4660972.441639417;1593187.303851375;356519.36483288213;1946864.5966218088;0;23;26;18;121;100;60;20;180;194;2096236576559.7236;807249310490.3181;1759935572330.0513;33737.77587411319;12046.807721256846;0.0;3640.20603239257;6455879.908669206;1433448.4165948168;0.6755460764636649;1231785.660502006;3.557712754962532;0.3190302299318513
9662;2019-05-16 10:02:41.771;561;570;208;207;167;80;194;14;12;29;745;208;9;7;217;99;243;536;202;197;193;26;652;353;358;138;358;304;654;-2.0;-1.0;983.0;251.0;101.0;60;49;39;1;0;0;1;0;0;0;1;0;0;0;0;20752.435546875;8615.6650390625;5346.95654296875;1027.80407714844;594.0;205019;368.0;0.0;Calculated values ==>;1557993761.771;329.26000000000005;330.16;293.96000000000004;293.86;289.86;281.16;273.6339639331285;292.56;274.56;274.36;276.06;347.66;293.96000000000004;274.06;273.86;294.86;283.06;297.46000000000004;326.76000000000005;292.86;292.46000000000004;309.96000000000004;332.56;275.76000000000005;242.14157278889297;268.0796299477929;273.6339639331285;293.36;6520000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3040000.0;6540000.000000001;0.0;0.0;0.16383333333333333;0.04183333333333333;0.016833333333333332;0.016833333333333332;0.0;8615.6650390625;5346.95654296875;1027.80407714844;20752.435546875;471375.8252608254;472543.74087674374;254641.63948988504;254272.98407374552;240906.6011767442;430607.02586249536;459104.5488287171;443168.68479859125;471870.034071972;528043.0232017372;468884.90294936474;442728.0766999201;442433.1482669151;462201.38575610484;446377.4533507389;269787.5076699679;467079.0364958765;459512.4303964549;458968.31293219293;154730.12109240866;249199.05678690012;471575.67402331997;201123.9836344604;254641.63948988504;273.6105490305924;4661303.236968018;1593325.7032075208;356536.3701547608;1946949.805051252;0;23;26;18;121;100;60;20;180;194;2096450108919.5334;807331484460.245;1760117914569.889;39654.9902073901;11313.895714600625;-0.0;3439.4990029455157;6456491.321377319;1433643.027476975;0.6755460764636649;1231844.6393613596;3.629542360034198;0.31813236530800443
9663;2019-05-16 10:03:41.801;574;579;202;205;144;88;195;15;14;29;744;208;12;11;215;98;257;547;199;197;195;27;659;360;364;139;365;303;661;-1.0;0.0;1067.0;251.0;84.0;91;53;34;1;0;0;1;0;0;0;1;0;0;0;0;21498.48828125;8420.9306640625;6411.54541015625;1042.08728027344;575.0;205020;404.0;0.0;Calculated values ==>;1557993821.801;330.56;331.06;293.36;293.66;287.56;281.96000000000004;274.38016830617;292.66;274.66;274.56;276.06;347.56000000000006;293.96000000000004;274.36;274.26000000000005;294.66;282.96000000000004;298.86;327.86;292.86;292.66;313.56;330.66;275.86;242.35481222062532;267.9596281332873;274.38016830617;293.06;6590000.000000001;3600000.0;3640000.0;1390000.0;3650000.0;3030000.0;6609999.999999999;0.0;0.0;0.17783333333333334;0.04183333333333333;0.014;0.014;0.0;8420.9306640625;6411.54541015625;1042.08728027344;21498.48828125;472543.77528129617;473081.1178164789;252163.34115523347;253230.85441913392;233904.50196210196;430148.3826014536;458285.16724151495;443664.5507289629;471737.69219339563;528015.6822171278;469023.45636812504;443373.06176112994;443226.97429043637;460861.3903087613;444847.3262068442;277105.72180026036;467943.60775237065;458560.75158959633;458285.16724151495;169771.2103021376;241250.99604349316;471541.1619817675;202982.03285248298;252163.34115523347;274.3656714009001;4661655.504046666;1593467.745824692;356553.6278740136;1947047.8415616287;0;23;26;18;121;100;60;20;180;194;2096666817220.2908;807414626010.5355;1760300105620.5256;42801.37442903401;11234.723568575067;-0.0;2885.7055652079407;6457178.801319879;1433831.0265909056;0.6755460764636649;1231897.375754631;3.5857240474402885;0.3109267361678139
9664;2019-05-16 10:04:44.772;590;592;192;193;163;81;195;18;19;28;741;208;19;18;213;112;264;556;194;198;195;28;656;363;368;141;368;304;658;-2.0;-1.0;1190.0;224.0;74.0;99;62;36;1;0;0;1;0;0;0;1;0;0;0;0;20129.638671875;8494.3515625;6646.99267578125;1103.6611328125;566.0;205021;450.0;0.0;Calculated values ==>;1557993884.772;332.16;332.36;292.36;292.46000000000004;289.46000000000004;281.26000000000005;274.69669130483857;292.66;274.96000000000004;275.06;275.96000000000004;347.26;293.96000000000004;275.06;274.96000000000004;294.46000000000004;284.36;299.56;328.76000000000005;292.96000000000004;292.66;318.16;329.76000000000005;275.96000000000004;242.77792619122317;268.0796299477929;274.69669130483857;292.56;6559999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3040000.0;6580000.0;0.0;0.0;0.19833333333333333;0.037333333333333336;0.012333333333333333;0.012333333333333333;0.0;8494.3515625;6646.99267578125;1103.6611328125;20129.638671875;475414.3130050816;475479.68476898957;248829.5266628944;249168.16493555985;239575.13211022314;429947.3805835815;457640.7087686767;444188.7006036905;471373.7779470034;527624.5101705522;468884.90294936474;444188.7006036905;444043.6597017553;460123.36692421185;446422.39673651004;396047.4300579237;469801.08836177416;458057.79158168816;457640.7087686767;188992.59102226305;237486.63934987856;471373.7779470034;203801.94454194742;248829.5266628944;274.69669130483857;4662019.582488408;1593615.6864130737;356572.3945300173;1947162.0511729117;0;23;26;18;121;100;60;20;180;194;2096897291080.1301;807502785410.4741;1760491222605.3926;47676.70661891238;9989.348447122089;-0.0;2575.3379126379814;6457970.120102893;1434016.651735068;0.6755460764636649;1231945.1378891591;3.708302435274387;0.3064466108047871
9665;2019-05-16 10:05:41.782;600;601;189;188;162;74;197;24;24;29;739;208;27;24;211;126;264;558;194;198;196;28;651;368;373;141;373;305;652;-2.0;-1.0;980.0;166.0;75.0;99;68;38;1;0;0;1;0;0;0;1;0;0;0;0;18808.919921875;8518.3798828125;6579.060546875;1142.82287597656;558.0;205022;485.0;0.0;Calculated values ==>;1557993941.782;333.16;333.26000000000005;292.06;291.96000000000004;289.36;280.56;275.2199585193972;292.86;275.56;275.56;276.06;347.06000000000006;293.96000000000004;275.86;275.56;294.26000000000005;285.76000000000005;299.56;328.96000000000004;292.96000000000004;292.76000000000005;321.66;328.96000000000004;275.96000000000004;242.77792619122317;268.19934244402924;275.2199585193972;292.56;6509999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3050000.0;6520000.0;0.0;0.0;0.16333333333333336;0.027666666666666666;0.0125;0.0125;0.0;8518.3798828125;6579.060546875;1142.82287597656;18808.919921875;477548.0549929081;477580.84455304255;248039.17710915316;247703.7471714493;239430.7791927807;429606.4342157736;457108.03510769765;444711.81521382625;471472.3440730569;527337.5586878607;468746.1015721909;445143.9216850511;444711.81521382625;459061.6899629751;447606.5289097146;399305.5565877168;470899.12735862617;457248.5901723117;456967.3201168606;203620.32615720207;234140.81001818314;471373.7779470034;205086.44095177777;248039.17710915316;275.2144902635605;4662327.900158555;1593750.394165787;356590.18231520057;1947266.775797092;0;23;26;18;121;100;60;20;180;194;2097108513130.0947;807583169510.4607;1760664818055.3635;39138.811129467926;7367.282990201243;-0.0;2611.6017875963435;6458657.530195394;1434154.0825070231;0.6755460764636649;1231986.208365862;3.0244396277820758;0.24250814575246002
9666;2019-05-16 10:06:41.773;604;604;192;191;162;71;198;29;26;31;738;208;26;28;210;134;262;558;192;199;198;28;648;372;377;141;377;306;649;-1.0;-2.0;1106.0;200.0;76.0;99;69;41;1;0;0;1;0;0;0;1;0;0;0;0;18594.751953125;8692.1982421875;6429.97216796875;1166.36193847656;551.0;205023;514.0;0.0;Calculated values ==>;1557994001.773;333.56;333.56;292.36;292.26000000000005;289.36;280.26000000000005;275.63479819532273;292.96000000000004;276.06;275.76000000000005;276.26000000000005;346.96000000000004;293.96000000000004;275.76000000000005;275.96000000000004;294.16;286.56;299.36;328.96000000000004;293.06;292.96000000000004;324.56;328.26000000000005;275.96000000000004;242.77792619122317;268.3187672390254;275.63479819532273;292.36;6480000.0;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3060000.0;6490000.000000001;0.0;0.0;0.18433333333333335;0.03333333333333333;0.012666666666666666;0.012666666666666666;0.0;8692.1982421875;6429.97216796875;1166.36193847656;18594.751953125;478508.3650245864;478390.4140364843;249169.0379208692;248827.50776714488;239510.9532574315;429328.3091220336;456594.20034266554;444801.58097852516;471669.41905304807;527155.0783913296;468607.05097777524;444801.58097852516;445090.0235980121;458284.8413989961;448070.96746497304;399866.31797453936;471284.9852773393;456735.9764841701;456594.20034266554;215742.86842915416;231213.40812182956;471373.7779470034;206089.7994879232;249169.0379208692;275.61755512518016;4662639.550669263;1593893.7941367887;356609.42263548647;1947375.1681416442;0;23;26;18;121;100;60;20;180;194;2097333479379.8586;807667756820.372;1760848090560.1711;44002.53838810096;8842.799281969339;-0.0;2627.385390676087;6459350.270847293;1434289.1462632134;0.6755460764636649;1232029.8600435678;3.4056305303284446;0.27540434664561747
9667;2019-05-16 10:07:41.773;603;604;199;198;164;70;200;34;-8;33;739;207;-4;28;209;138;260;561;195;199;199;28;643;376;381;142;381;306;643;-2.0;0.0;1487.0;156.0;85.0;99;74;45;1;0;0;1;0;0;0;1;0;0;0;0;18944.4453125;8810.603515625;6293.63525390625;1186.80615234375;543.0;205024;540.0;0.0;Calculated values ==>;1557994061.773;333.46000000000004;333.56;293.06;292.96000000000004;289.56;280.16;276.0463484220469;293.16;276.56;272.36;276.46000000000004;347.06000000000006;293.86;272.76000000000005;275.96000000000004;294.06;286.96000000000004;299.16;329.26000000000005;293.06;293.06;327.16;327.46000000000004;275.96000000000004;242.98782864720522;268.3187672390254;276.0463484220469;292.66;6430000.0;3760000.0;3810000.0;1420000.0;3810000.0;3060000.0;6430000.0;0.0;0.0;0.24783333333333332;0.026000000000000002;0.014166666666666666;0.014166666666666666;0.0;8810.603515625;6293.63525390625;1186.80615234375;18944.4453125;478946.54627253424;479096.2191817426;251864.03552576678;251506.6996556562;240288.44125983087;429045.3911783415;456219.5955627574;439754.1946057891;471734.03124744946;527259.8804449925;468485.7931119602;440363.3734854717;445090.0235980121;457499.22578343895;447928.9302751134;401580.132653182;472522.3255310561;456076.57134863466;456076.57134863466;226613.5671989835;227868.02628245065;471240.6132432691;207118.5920051636;251864.03552576678;276.028608582919;4662952.377313144;1594039.6508181037;356629.0323695766;1947481.1982034931;0;23;26;18;121;100;60;20;180;194;2097560879379.8586;807752656820.372;1761031690560.1711;57654.85684452168;6867.172552190743;-0.0;2893.010924157295;6460197.415807565;1434420.0626951647;0.6755460764636649;1232075.8633461914;4.138165516341273;0.318597998459698
9668;2019-05-16 10:08:41.784;600;601;204;204;169;71;201;38;-11;35;740;207;-16;20;208;141;257;557;193;200;200;28;634;380;385;141;385;307;634;-2.0;-2.0;1352.0;176.0;82.0;99;78;50;1;0;0;1;0;0;0;1;0;0;0;0;19344.6015625;9048.78515625;6148.71484375;1216.71325683594;534.0;205025;558.0;0.0;Calculated values ==>;1557994121.784;333.16;333.26000000000005;293.56;293.56;290.06;280.26000000000005;276.4546675782219;293.26000000000005;276.96000000000004;272.06;276.66;347.16;293.86;271.56;275.16;293.96000000000004;287.26000000000005;298.86;328.86;293.16;293.16;328.96000000000004;326.56;275.96000000000004;242.77792619122317;268.43790593516167;276.4546675782219;292.46000000000004;6340000.0;3800000.0;3850000.0;1410000.0;3850000.0;3070000.0;6340000.0;0.0;0.0;0.22533333333333333;0.029333333333333333;0.013666666666666666;0.013666666666666666;0.0;9048.78515625;6148.71484375;1216.71325683594;19344.6015625;479554.06196194777;479702.36806999485;254110.8842703682;254110.8842703682;242113.69698134682;428757.65804586536;455699.3703122724;439073.4486229179;472063.34231996303;527287.015778891;468346.2748006606;438297.7194993918;443728.6416987744;456704.547679445;447634.30036668776;404766.1670645641;473037.4547491559;455555.07006736955;455555.07006736955;234140.81001818314;224104.74344509715;471373.7779470034;208112.53743159826;254110.8842703682;276.424765049247;4663271.511200488;1594188.5063420096;356649.06537000265;1947584.9034633113;0;23;26;18;121;100;60;20;180;194;2097790721509.5444;807837572385.2559;1761215624274.9197;52043.19198844402;7722.329721785216;-0.0;2753.070539225685;6461111.733807498;1434541.6641701323;0.6755460764636649;1232122.9226509463;3.8088083340466;0.29777581753848226
9669;2019-05-16 10:09:41.774;605;606;208;208;162;43;195;38;-21;38;742;207;-24;9;209;129;260;567;194;201;195;27;708;357;362;139;360;301;704;82.0;-1.0;682.0;0.0;168.0;0;75;41;1;0;0;1;1;0;0;1;0;0;1;0;34366.16015625;9573.6416015625;20337.2890625;1180.79675292969;525.0;205026;569.0;0.0;Calculated values ==>;1557994181.774;333.66;333.76000000000005;293.96000000000004;293.96000000000004;289.36;277.46000000000004;274.0616903277293;292.66;276.96000000000004;271.06;276.96000000000004;347.36;293.86;270.76000000000005;274.06;294.06;286.06;299.16;329.86;293.26000000000005;292.66;330.06;325.66;275.86;242.35481222062532;267.7187500070086;274.0616903277293;292.56;7080000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3010000.0;7040000.000000001;0.013666666666666666;0.0;0.11366666666666667;0.0;0.028;0.041666666666666664;0.0;9573.6416015625;20337.2890625;1180.79675292969;34366.16015625;471358.4921325949;472023.5994540622;252513.55716464308;252513.55716464308;238138.5378314082;430346.717906069;458605.1351167978;438865.43479602295;472621.17715536855;527961.227108462;469179.6353925685;438404.20131815126;443343.77367153234;460823.4196012535;450101.01517322107;273022.85961166176;465514.37759594724;459426.34033382544;458605.1351167978;238741.38928724395;220341.7376933702;471541.1619817675;202234.48292222194;236022.02081312897;274.0616903277293;4663719.026283268;1594343.667367201;356669.0412902122;1947805.5833764486;0;23;26;18;122;100;60;20;180;194;2098014784159.58;807921558385.2692;1761397993874.9487;26897.051529655382;0.0;-0.0;9274.296429319535;6461769.459531026;1434606.0061923661;0.6755460764636649;1232223.134004357;1.1633753079671805;0.05490194797584001
9670;2019-05-16 10:10:41.765;639;640;199;197;157;41;184;35;-28;39;742;207;-30;3;210;123;271;582;195;199;184;27;680;356;362;139;360;299;676;188.0;0.0;734.0;8.0;145.0;0;75;30;1;0;0;1;1;0;0;1;0;0;0;0;31529.779296875;8438.1767578125;19281.43359375;1164.04675292969;514.0;205027;573.0;0.0;Calculated values ==>;1557994241.765;337.06;337.16;293.06;292.86;288.86;277.26000000000005;273.955091788801;291.56;276.66;270.36;277.06;347.36;293.86;270.16;273.46000000000004;294.16;285.46000000000004;300.26000000000005;331.36;293.06;291.56;330.46000000000004;324.56;275.86;242.35481222062532;267.47669482898436;273.955091788801;292.66;6800000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2990000.0;6759999.999999999;0.03133333333333333;0.0;0.12233333333333334;0.0013333333333333333;0.024166666666666666;0.055499999999999994;0.0;8438.1767578125;19281.43359375;1164.04675292969;31529.779296875;480079.3802273992;480688.61858342175;250525.6157210816;249848.92575742153;237335.4281161404;430412.23801567365;457086.03604400606;438236.7768127522;472719.2527797885;528115.7317380243;469455.4460826621;437928.15255369636;442879.2504583835;460958.12350355304;449400.90798176004;283592.50387765036;471669.036123598;459153.1681162232;457086.03604400606;240414.4444865203;215742.86842915416;471541.1619817675;201962.12469758172;223108.38955766428;273.95114529538927;4664268.076743726;1594493.7433391951;356688.5787217638;1948135.6898761464;0;23;26;18;122;100;60;20;180;194;2098231951580.2153;808004945875.5131;1761577966875.475;28904.265775422522;359.4387163789143;-0.0;12985.759379991967;6462234.400758281;1434609.001065713;0.6755460764636649;1232408.6066449075;1.462746345414219;0.06377998712551379
9671;2019-05-16 10:11:41.785;651;651;200;199;157;37;170;33;-29;40;739;207;-30;0;211;120;273;575;192;198;170;27;662;352;358;143;356;299;658;-1.0;-1.0;926.0;42.0;124.0;0;90;26;1;0;0;1;1;0;0;1;0;0;0;0;30348.91015625;7977.7841796875;18710.138671875;1254.42590332031;499.0;205028;578.0;0.0;Calculated values ==>;1557994301.785;338.26;338.26;293.16;293.06;288.86;276.86;273.5264737036516;290.16;276.46000000000004;270.26000000000005;277.16;347.06000000000006;293.86;270.16;273.16;294.26000000000005;285.16;300.46000000000004;330.66;292.96000000000004;290.16;330.96000000000004;323.06;275.86;243.1966462407574;267.47669482898436;273.5264737036516;292.36;6620000.0;3520000.0000000005;3579999.9999999995;1430000.0;3560000.0;2990000.0;6580000.0;0.0;0.0;0.15433333333333332;0.007;0.020666666666666667;0.020666666666666667;0.0;7977.7841796875;18710.138671875;1254.42590332031;30348.91015625;483899.29173230985;484340.88811299996;251584.10258095493;251233.86032459274;237772.45416663622;430671.36484660726;455794.7758783006;438082.61597026663;472292.48545527144;527802.7315048802;469455.4460826621;437928.15255369636;442440.624843124;461706.0807142488;449694.9568355539;398348.26260857465;472827.341365663;459648.11820747575;455794.7758783006;242505.85365607988;209472.28574929133;471008.3239875013;200864.7548904877;251584.10258095493;273.5046551844727;4664783.904374253;1594630.5886135222;356708.7393785391;1948452.3918437378;0;23;26;18;122;100;60;20;180;194;2098448023580.1467;808089574075.4862;1761757426675.418;36610.623226645876;1891.0049836790954;-0.0;4220.353914811811;6462780.540152261;1434627.7610144399;0.6755460764636649;1232552.0387170778;1.5289331079468147;0.09982100292807931
9672;2019-05-16 10:12:41.786;649;645;209;208;162;30;170;28;-22;39;734;207;-30;2;212;120;268;565;191;198;169;27;645;346;351;147;350;298;641;89.0;0.0;518.0;48.0;104.0;0;99;19;1;0;0;1;1;0;0;1;0;0;0;0;29758.1171875;7273.95556640625;18220.2890625;1281.34545898438;479.0;205029;588.0;0.0;Calculated values ==>;1557994361.786;338.06000000000006;337.66;294.06;293.96000000000004;289.36;276.16;272.8767566201714;290.16;275.96000000000004;270.96000000000004;277.06;346.56000000000006;293.86;270.16;273.36;294.36;285.16;299.96000000000004;329.66;292.96000000000004;290.06;331.96000000000004;321.06;275.86;244.02132995426717;267.35522164206344;272.8767566201714;292.26000000000005;6450000.0;3460000.0;3510000.0;1470000.0;3500000.0;2980000.0;6409999.999999999;0.014833333333333334;0.0;0.08633333333333333;0.008;0.017333333333333333;0.03216666666666666;0.0;7273.95556640625;18220.2890625;1281.34545898438;29758.1171875;485476.6212355115;485337.6114259139;255656.36502333367;255275.23307034883;239728.08962190564;431051.2098666511;456949.75120797363;439375.8275022078;471664.89969118324;527358.57351648;469592.9864530566;438153.8488135099;442939.1622637686;462748.0482769476;450785.0779821554;404852.7899776782;473397.7041872544;460740.10936811595;456812.3516013391;246688.97952812296;201112.50472608567;470471.85281878355;199246.42422815255;229643.49077063357;272.8422435092534;4665284.804616378;1594757.6885628833;356729.87115872325;1948760.1505370452;0;23;26;18;122;100;60;20;180;194;2098660727124.89;808176575525.3811;1761936529660.2017;20731.171815993435;2169.803428725048;-0.0;7307.265023387695;6463258.396407844;1434661.6016485034;0.6755460764636649;1232648.1038091716;1.128200729431094;0.06114724028715575
9673;2019-05-16 10:13:41.806;642;636;213;213;167;23;174;21;0;37;723;206;-7;5;212;121;259;548;189;199;174;26;626;339;344;149;343;297;623;545.0;0.0;371.0;40.0;87.0;0;99;8;1;0;0;1;1;0;0;1;0;0;0;0;29166.126953125;6389.06201171875;17659.126953125;1271.78051757812;461.0;205030;595.0;0.0;Calculated values ==>;1557994421.806;337.36;336.76000000000005;294.46000000000004;294.46000000000004;289.86;275.46000000000004;272.10816812424576;290.56;275.26000000000005;273.16;276.86;345.46000000000004;293.76000000000005;272.46000000000004;273.66;294.36;285.26000000000005;299.06;327.96000000000004;293.06;290.56;332.66;319.26000000000005;275.76000000000005;244.42749628697553;267.23344911666527;272.10816812424576;292.06;6260000.0;3390000.0;3440000.0;1490000.0;3429999.9999999995;2970000.0;6230000.0;0.09083333333333334;0.0;0.06183333333333333;0.006666666666666667;0.0145;0.10533333333333333;0.0;6389.06201171875;17659.126953125;1271.78051757812;29166.126953125;486543.56100677955;486018.5879987539;258244.62374381395;258244.62374381395;241813.64124396318;431480.97241316177;458624.200344335;442853.8054685152;471199.84743302374;526288.7083281977;469610.8629403026;441829.943814551;443578.23749776033;463793.99366397184;452173.63133778964;409452.4351793529;473037.78176181193;461946.9247618793;458624.200344335;249617.41799618208;193589.57483703562;470102.3489146995;197422.66945107977;205795.31189327576;272.08987796539265;4665776.003662516;1594871.5849954914;356751.1543005378;1949059.245335458;0;23;26;18;122;100;60;20;180;194;2098869296624.8237;808265405125.3529;1762115089160.145;15175.825243744757;1817.8645297574649;-0.0;26631.30958351157;6463557.721124905;1434694.843291669;0.6755460764636649;1232931.0195379576;1.7229483387529356;0.02826034101008199
9674;2019-05-16 10:14:41.797;633;625;209;208;171;24;180;17;10;34;712;206;6;15;212;123;248;521;187;198;179;26;582;345;350;148;350;299;581;-1.0;-1.0;1866.0;287.0;28.0;99;99;3;1;0;0;1;0;0;0;1;0;0;0;0;16686.681640625;5550.1298828125;5699.8212890625;1288.93237304688;448.0;205031;597.0;0.0;Calculated values ==>;1557994481.797;336.46000000000004;335.66;294.06;293.96000000000004;290.26000000000005;275.56;272.7676641592781;291.16;274.86;274.16;276.56;344.36;293.76000000000005;273.76000000000005;274.66;294.36;285.46000000000004;297.96000000000004;325.26000000000005;292.96000000000004;291.06;332.86;317.96000000000004;275.76000000000005;244.22491754036054;267.47669482898436;272.7676641592781;291.86;5820000.0;3450000.0;3500000.0;1480000.0;3500000.0;2990000.0;5810000.0;0.0;0.0;0.311;0.04783333333333333;0.004666666666666667;0.004666666666666667;0.0;5550.1298828125;5699.8212890625;1288.93237304688;16686.681640625;490003.28697618307;489020.72778402024;408024.0591874085;407566.4868175775;244552.4553262197;431113.4868728058;458475.89088345267;443894.718236925;471034.59140177345;524981.7600892516;469335.6071213628;443315.7996292801;444613.46213006455;462748.0482769476;451394.3479297601;421662.0166460886;474260.95133750973;460894.73399835604;458340.24663667777;250454.15340279948;188156.80290529504;470237.43843570043;198962.07969572183;408024.0591874085;272.7256593120848;4666158.053084386;1594971.063337185;356772.4903737128;1949253.8740385869;0;23;26;18;122;100;60;20;180;194;2099077465394.6052;808354491760.2594;1762293862339.9575;76174.05058631419;12976.004659728978;-0.0;234.80887476325668;6464318.855902012;1434818.1070424488;0.6755460764636649;1233154.8702755603;7.128614266220406;0.5834109146925743
9675;2019-05-16 10:15:44.757;612;604;197;194;175;35;184;18;14;31;706;206;11;25;208;131;230;463;183;196;184;26;569;348;353;143;353;304;570;-3.0;-1.0;1352.0;173.0;0.0;99;1;12;1;0;0;1;0;0;0;1;0;1;0;0;16537.4609375;5845.62158203125;5497.2666015625;2318.40625;444.0;205032;595.0;0.0;Calculated values ==>;1557994544.757;334.36;333.56;292.86;292.56;290.66;276.66;273.0942459734351;291.56;274.96000000000004;274.56;276.26000000000005;343.76;293.76000000000005;274.26000000000005;275.66;293.96000000000004;286.26000000000005;296.16;319.46000000000004;292.76000000000005;291.56;332.66;317.56;275.76000000000005;243.1966462407574;268.0796299477929;273.0942459734351;291.46000000000004;5690000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3040000.0;5700000.0;0.0;0.0;0.22533333333333333;0.028833333333333332;0.0;0.0;0.0;5845.62158203125;5497.2666015625;2318.40625;16537.4609375;488537.3119930806;487340.0064944848;254825.3617714336;253587.5818169393;246381.37494003045;430925.7729439634;458539.4322372223;443461.255666955;471403.80223619274;523955.4735728024;468643.1757465133;443022.0508540321;445054.37130637356;461764.645383927;452004.0935008172;420410.1035398204;466910.89856377646;460161.36591575533;458539.4322372223;249617.41799618208;186485.25045852014;470909.40455562726;199807.8593697575;408024.0591874085;273.07216619410417;4666448.579753551;1595070.7128528324;356804.03454591346;1949351.7863516454;0;23;26;18;122;100;60;20;180;195;2099298769794.7393;808446098560.315;1762483686740.0725;54903.231965635176;7816.761219525912;-0.0;0.0;6465465.053917911;1434999.9282286365;0.6755460764636649;1233156.923548722;4.591072499757399;0.36123362407217113
9676;2019-05-16 10:16:41.798;585;586;195;194;167;34;187;20;17;29;665;205;16;36;208;135;223;451;180;197;187;26;573;346;351;138;351;306;574;-1.0;-1.0;969.0;118.0;0.0;79;1;17;1;0;0;1;0;0;0;1;0;1;0;0;15760.1640625;6111.60107421875;4964.658203125;2341.50341796875;444.0;205033;591.0;0.0;Calculated values ==>;1557994601.798;331.66;331.76000000000005;292.66;292.56;289.86;276.56;272.8767566201714;291.86;275.16;274.86;276.06;339.66;293.66;274.76000000000005;276.76000000000005;293.96000000000004;286.66;295.46000000000004;318.26000000000005;292.86;291.86;332.26000000000005;317.56;275.76000000000005;242.14157278889297;268.3187672390254;272.8767566201714;291.16;5730000.0;3460000.0;3510000.0;1380000.0;3510000.0;3060000.0;5740000.0;0.0;0.0;0.1615;0.019666666666666666;0.0;0.0;0.0;6111.60107421875;4964.658203125;2341.50341796875;15760.1640625;484391.01977187186;484417.72414476116;253764.7012984487;253360.40669193043;243446.60656742431;431051.2098666511;459263.6713298943;443492.7161922392;471870.034071972;519474.29505865107;468243.05210307176;443346.1541946438;446235.4177501;462069.13822976255;452922.10816200636;416782.55423593265;464462.4008187983;460606.5286895085;459263.6713298943;247943.99896000302;186485.25045852014;471575.67402331997;199301.89916857125;408024.0591874085;272.8641446104785;4666704.453202405;1595165.4422888134;356840.952033131;1949434.669498051;0;23;26;18;122;100;60;20;180;195;2099499554115.189;808526241165.4945;1762657661790.4622;39436.816949322376;5354.717572143391;-0.0;0.0;6466212.449854329;1435104.2774402252;0.6755460764636649;1233156.923548722;3.338226762432883;0.25736709065142377
